;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7071;2019-07-25 06:04:45.122;651;623;223;223;207;40;241;23;-13;32;764;256;-13;40;271;184;272;593;202;257;240;-82;640;356;349;141;361;305;641;-1.0;-1.0;1043.0;343.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23644.037109375;12557.962890625;3218.07006835938;3978.61303710938;537.0;300367;531.0;24.0;Calculated values ==>;1564027485.122;338.26;335.46000000000004;295.46000000000004;295.46000000000004;293.86;277.16;273.955091788801;297.26000000000005;275.46000000000004;271.86;276.36;349.56000000000006;298.76000000000005;271.86;277.16;300.26000000000005;291.56;300.36;332.46000000000004;298.86;297.16;326.26000000000005;326.86;264.96000000000004;242.77792619122317;268.19934244402924;273.955091788801;293.36;6400000.0;3560000.0;3490000.0;1410000.0;3610000.0;3050000.0;6409999.999999999;0.0;0.0;0.17383333333333334;0.05716666666666667;0.0;0.0;0.06069615432002112;12557.962890625;3218.07006835938;3978.61303710938;23644.037109375;486307.95504805545;482140.85780316306;261302.85847866494;261302.85847866494;254896.62227683133;430412.23801567365;466660.15642007784;439207.5311587726;471767.92807864514;529952.8012266188;474475.18165522953;439207.5311587726;446994.97740117426;468817.39725562325;458058.41051450267;409045.8058169619;477680.6105315906;468699.6150421592;466531.8804652409;222850.3779558165;225359.1397227605;460392.4006851617;199157.1030428789;199169.6486117776;272.8490562913327;4333205.406321514;1977551.6902421343;288835.3247900485;1482807.1043145694;0;172;175;291;263;264;208;1;198;188;1493830652555.3137;585977483825.0668;1291554470525.6265;41728.76608747952;14933.951181883835;-0.0;0.0;6145793.625186796;1057904.5809982796;0.0;7256241.994999284;2.8683235974245105;0.283343871284271
7072;2019-07-25 06:05:45.132;654;633;224;223;207;40;241;23;-15;32;755;259;-15;42;271;184;272;597;201;257;240;-83;640;356;349;137;360;306;641;-1.0;-1.0;929.0;232.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23668.40234375;12582.408203125;3225.1748046875;4016.00610351562;593.0;300368;535.0;26.0;Calculated values ==>;1564027545.132;338.56000000000006;336.46000000000004;295.56;295.46000000000004;293.86;277.16;273.955091788801;297.26000000000005;275.46000000000004;271.66;276.36;348.66;299.06;271.66;277.36;300.26000000000005;291.56;300.36;332.86;298.86;297.16;326.66;332.46000000000004;264.86;241.92719264551067;268.3187672390254;273.955091788801;293.26000000000005;6400000.0;3560000.0;3490000.0;1370000.0;3600000.0;3060000.0;6409999.999999999;0.0;0.0;0.15483333333333332;0.03866666666666666;0.0;0.0;0.0655699594954515;12582.408203125;3225.1748046875;4016.00610351562;23668.40234375;486736.89512439584;483601.2160470179;261732.4602211532;261302.85847866494;254896.62227683133;430412.23801567365;466660.15642007784;438677.07709952706;472295.8960165899;528935.3484124116;474699.4313485798;438677.07709952706;447086.0058300499;468956.02269969863;458058.41051450267;409045.8058169619;478282.582108414;468699.6150421592;466531.8804652409;224522.8720964353;248780.69988749037;460900.4956993605;199695.14178045114;199169.6486117776;273.0619334319062;4333599.742361949;1977761.228251731;288901.95771984744;1482860.8069707875;0;172;175;291;263;264;208;1;198;188;1494040087455.2805;586060897725.0535;1291737801075.5974;37002.36965190359;10099.94035153116;-0.0;0.0;6146449.82733332;1058113.2315303187;0.0;7256241.994999284;2.3760737643880185;0.22284829241783066
7073;2019-07-25 06:06:45.123;655;637;224;223;207;40;242;23;-15;32;761;260;-16;43;271;184;272;599;202;257;241;-83;639;356;349;135;361;307;640;284.0;-2.0;971.0;204.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23702.681640625;12548.576171875;3187.92456054688;4039.97900390625;625.0;300369;539.0;25.0;Calculated values ==>;1564027605.123;338.66;336.86;295.56;295.46000000000004;293.86;277.16;273.955091788801;297.36;275.46000000000004;271.66;276.36;349.26;299.16;271.56;277.46000000000004;300.26000000000005;291.56;300.36;333.06;298.86;297.26000000000005;327.06;335.66;264.86;241.49495122638035;268.43790593516167;273.955091788801;293.36;6390000.0;3560000.0;3490000.0;1350000.0;3610000.0;3070000.0;6400000.0;0.04733333333333333;0.0;0.16183333333333336;0.034;0.0;0.04733333333333333;0.06294141484629805;12548.576171875;3187.92456054688;4039.97900390625;23702.681640625;486987.3282937168;484292.72725736833;261800.37334435206;261369.35298620682;254946.21233390333;430412.23801567365;466788.33471155196;438453.4767200345;472558.57531478856;529486.681345978;474688.26198482275;438297.7194993918;447036.1171241952;468817.39725562325;458058.41051450267;409475.01781348843;478700.6380357452;468699.6150421592;466660.15642007784;226195.42121513622;262170.3306944222;461203.227698071;200384.53371683252;200384.53371683252;273.33367596262747;4333994.442180883;1977970.6217075726;288969.08085902414;1482914.2414490674;0;172;175;291;263;264;208;1;198;188;1494249456045.0608;586142485484.9679;1291921673490.4045;38527.490609351524;8867.835595362109;-0.0;12603.71280795361;6147079.148422511;1058271.2726199904;0.0;7256347.010184599;3.03385839201973;0.20716749642358176
7074;2019-07-25 06:07:45.123;654;638;223;223;207;40;242;24;-17;32;771;259;-18;40;272;184;272;601;202;258;241;-84;641;356;350;131;360;308;642;124.0;-1.0;1186.0;140.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23799.220703125;12580.1123046875;3237.4892578125;4064.50805664062;638.0;300370;543.0;24.0;Calculated values ==>;1564027665.123;338.56000000000006;336.96000000000004;295.46000000000004;295.46000000000004;293.86;277.16;273.955091788801;297.36;275.56;271.46000000000004;276.36;350.26;299.06;271.36;277.16;300.36;291.56;300.36;333.26000000000005;298.96000000000004;297.26000000000005;327.46000000000004;336.96000000000004;264.76000000000005;240.61611355647437;268.5567601203482;273.955091788801;293.36;6409999.999999999;3560000.0;3500000.0;1310000.0;3600000.0;3080000.0;6420000.0;0.020666666666666667;0.0;0.19766666666666666;0.02333333333333333;0.0;0.020666666666666667;0.06038113046620176;12580.1123046875;3237.4892578125;4064.50805664062;23799.220703125;486628.96011913335;484216.04870648106;261236.80430716905;261236.80430716905;254847.2727173617;430412.23801567365;466645.69444314425;437915.60822266474;473081.36623795505;530456.9008031462;474440.9327152737;437758.51091407164;446417.86147193075;469083.92018553516;458058.41051450267;408611.03342659195;478764.56733644125;468687.3994001209;466517.27427466155;227868.02628245065;267611.2341011182;461705.4741913122;200873.89682126296;200873.89682126296;273.5258700311258;4334390.291367081;1978180.0274448772;289036.61825119535;1482967.7865642204;0;172;175;291;263;264;208;1;198;188;1494459156045.0608;586222285484.9679;1292106173490.4045;46855.24495367709;6086.070138634482;-0.0;5489.963134036904;6147790.67121887;1058395.888501107;0.0;7256497.790817449;2.9388872381075872;0.22046784724222754
7075;2019-07-25 06:08:45.124;653;639;224;223;207;40;242;25;-18;33;783;260;-19;39;272;184;272;603;203;258;241;-84;640;356;350;128;360;308;641;-2.0;-1.0;1100.0;358.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23767.443359375;12561.9541015625;3208.8193359375;4067.75561523438;643.0;300371;544.0;22.0;Calculated values ==>;1564027725.124;338.46000000000004;337.06;295.56;295.46000000000004;293.86;277.16;273.955091788801;297.36;275.66;271.36;276.46000000000004;351.46000000000004;299.16;271.26000000000005;277.06;300.36;291.56;300.36;333.46000000000004;298.96000000000004;297.26000000000005;327.56;337.46000000000004;264.76000000000005;239.943914813709;268.5567601203482;273.955091788801;293.46000000000004;6400000.0;3560000.0;3500000.0;1280000.0;3600000.0;3080000.0;6409999.999999999;0.0;0.0;0.18333333333333332;0.059666666666666666;0.0;0.0;0.05533419543304777;12561.9541015625;3208.8193359375;4067.75561523438;23767.443359375;486594.0259105817;484471.5467098116;261732.4602211532;261302.85847866494;254896.62227683133;430412.23801567365;466645.69444314425;437758.51091407164;473567.7884962697;531711.5783978377;474559.09566832834;437601.09044165985;446275.24975105154;469083.92018553516;458058.41051450267;409045.8058169619;479181.2054531534;468687.3994001209;466517.27427466155;228286.1864045524;269704.110367413;462153.9202412002;199169.6766203993;200873.89682126296;272.85403896480454;4334786.6868418455;1978389.5481574624;289104.38824479614;1483021.506697971;0;172;175;291;263;264;208;1;198;188;1494669159545.6416;586299986780.1827;1292290976570.9155;43741.28628717326;15691.393202707786;-0.0;0.0;6148545.654897483;1058577.3703874345;0.0;7256543.5412728535;2.995820876230203;0.2971905782722335
7076;2019-07-25 06:09:45.104;652;640;224;224;208;40;242;25;-18;33;795;260;-20;30;272;185;272;603;203;258;241;-83;641;356;350;135;361;308;642;-2.0;0.0;1152.0;336.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22866.66015625;12635.6357421875;3240.93530273438;3074.09155273438;646.0;300372;544.0;21.0;Calculated values ==>;1564027785.104;338.36;337.16;295.56;295.56;293.96000000000004;277.16;273.955091788801;297.36;275.66;271.36;276.46000000000004;352.66;299.16;271.16;276.16;300.36;291.66;300.36;333.46000000000004;298.96000000000004;297.26000000000005;327.56;337.76;264.86;241.49495122638035;268.5567601203482;273.955091788801;293.46000000000004;6409999.999999999;3560000.0;3500000.0;1350000.0;3610000.0;3080000.0;6420000.0;0.0;0.0;0.192;0.056;0.0;0.0;0.05281027735926395;12635.6357421875;3240.93530273438;3074.09155273438;22866.66015625;486342.7817086333;484505.78894524777;261665.0075636181;261665.0075636181;255225.0731809571;430412.23801567365;466645.69444314425;437758.51091407164;472656.1521691498;532964.9769797153;474559.09566832834;437443.34373287327;444982.47805338737;468945.52311177674;458195.27633761574;408611.03342659195;479063.93882861076;468687.3994001209;466517.27427466155;228286.1864045524;270959.89632461156;461203.227698071;199386.11457656842;200873.89682126296;272.93975021423415;4335175.17483209;1978599.4580795886;289163.8837994171;1483075.236737325;0;172;175;291;263;264;208;1;198;188;1494879089545.7083;586378860480.2078;1292475714970.9744;45767.50009680062;14661.758334804144;-0.0;0.0;6149291.312815403;1058830.2290026844;0.0;7256543.5412728535;3.188767575814389;0.30991132958997586
7077;2019-07-25 06:10:45.145;650;640;225;224;208;40;242;26;-19;34;805;258;-20;25;272;184;271;604;203;258;241;-82;640;356;350;140;360;308;640;218.0;-1.0;1347.0;392.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22981.57421875;12599.6748046875;3212.9423828125;3057.65185546875;648.0;300373;542.0;18.0;Calculated values ==>;1564027845.145;338.16;337.16;295.66;295.56;293.96000000000004;277.16;273.955091788801;297.36;275.76000000000005;271.26000000000005;276.56;353.66;298.96000000000004;271.16;275.66;300.36;291.56;300.26000000000005;333.56;298.96000000000004;297.26000000000005;327.36;337.96000000000004;264.96000000000004;242.56692532238324;268.5567601203482;273.955091788801;293.46000000000004;6400000.0;3560000.0;3500000.0;1400000.0;3600000.0;3080000.0;6400000.0;0.036333333333333336;0.0;0.2245;0.06533333333333333;0.0;0.036333333333333336;0.04526095187724061;12599.6748046875;3212.9423828125;3057.65185546875;22981.57421875;486164.75240960007;484726.4744265002;262235.64496034913;261800.37334435206;255325.64170635128;430412.23801567365;466645.69444314425;437601.09044165985;472096.9026672395;534008.5390614033;474322.7093203278;437443.34373287327;444256.7904090801;469083.92018553516;458058.41051450267;408604.1525314416;479447.4221640795;468687.3994001209;466517.27427466155;227449.86971758792;271797.11229066993;460545.04963677423;199658.34650336707;199658.34650336707;273.0473973240176;4335557.5045314;1978809.896034832;289215.01657793013;1483129.0558025201;0;172;175;291;263;264;208;1;198;188;1495089233045.321;586461416855.0557;1292660641250.6335;53418.14601414673;17044.597938049268;-0.0;9695.874375690368;6150118.4246719545;1059094.6291878887;0.0;7256624.395438453;4.247878933011518;0.35287738440706645
7078;2019-07-25 06:11:45.155;647;639;224;224;209;39;242;26;-18;35;804;255;-19;24;272;184;271;603;204;258;241;-82;640;355;350;142;360;309;641;-2.0;-1.0;1486.0;345.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22944.1328125;12579.86328125;3170.19897460938;3055.95092773438;648.0;300374;541.0;16.0;Calculated values ==>;1564027905.155;337.86;337.06;295.56;295.56;294.06;277.06;273.8482719121499;297.36;275.76000000000005;271.36;276.66;353.56000000000006;298.66;271.26000000000005;275.56;300.36;291.56;300.26000000000005;333.46000000000004;298.96000000000004;297.26000000000005;327.26000000000005;337.96000000000004;264.96000000000004;242.98782864720522;268.67533136820026;273.8482719121499;293.56;6400000.0;3550000.0;3500000.0;1420000.0;3600000.0;3090000.0;6409999.999999999;0.0;0.0;0.24766666666666665;0.0575;0.0;0.0;0.04023195722421386;12579.86328125;3170.19897460938;3055.95092773438;22944.1328125;485734.4696592869;484471.5467098116;261732.4602211532;261732.4602211532;255656.36502333367;430477.46260093397;466645.69444314425;437530.6787186241;471931.263865096;533830.4237501426;473837.37898620154;437372.52749135875;443909.2226389365;469083.92018553516;458219.12774457596;408604.1525314416;479181.2054531534;468687.3994001209;466517.27427466155;227031.71669481136;271797.11229066993;460239.41597243433;199506.7511513876;199658.34650336707;272.9832436133513;4335940.282542304;1979019.760490429;289265.971758897;1483182.257512631;0;172;175;291;263;264;208;1;198;188;1495299268045.2876;586546030955.0422;1292845772100.604;58950.59272748557;14992.128227210187;-0.0;0.0;6151054.986895679;1059361.6464013432;0.0;7256705.207858063;3.9318658469942416;0.36884253322558425
7079;2019-07-25 06:12:45.126;644;639;223;223;208;39;242;26;-16;35;799;255;-18;25;272;184;271;604;204;258;242;-83;638;357;350;144;361;311;638;234.0;-1.0;1668.0;307.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;22781.07421875;12500.22265625;3206.49951171875;3063.21118164062;649.0;300375;539.0;13.0;Calculated values ==>;1564027965.126;337.56000000000006;337.06;295.46000000000004;295.46000000000004;293.96000000000004;277.06;274.0616903277293;297.36;275.76000000000005;271.56;276.66;353.06000000000006;298.66;271.36;275.66;300.36;291.56;300.26000000000005;333.56;298.96000000000004;297.36;327.06;338.06000000000006;264.86;243.40439225979637;268.91163127593666;274.0616903277293;293.56;6380000.0;3570000.0000000005;3500000.0;1440000.0;3610000.0;3110000.0;6380000.0;0.039;0.0;0.27799999999999997;0.051166666666666666;0.0;0.039;0.03268665680871007;12500.22265625;3206.49951171875;3063.21118164062;22781.07421875;485522.0681551001;484802.6227926602;261503.68997433482;261503.68997433482;255427.21600181;430346.717906069;466645.69444314425;437389.9950341223;471666.44639072387;533160.1184356257;473576.1697214056;437071.7284734032;443650.82239291695;468945.52311177674;457897.313261683;409469.56768089347;479680.93362204725;468687.3994001209;466645.69444314425;226195.42121513622;272215.72791638016;459830.47410488524;200589.55603596006;200589.55603596006;273.41862911699775;4336321.14176298;1979228.660189409;289316.9401298127;1483235.3709827203;0;172;175;291;263;264;208;1;198;188;1495509166545.134;586631789484.9795;1293031682200.468;65830.5220414891;13264.493641193338;-0.0;10376.189397880182;6152094.326927392;1059597.0044386808;0.0;7256791.634309998;4.766730036493423;0.3710671349841499
7080;2019-07-25 06:13:45.096;640;638;223;222;207;41;243;27;-15;35;793;255;-17;26;273;185;271;599;204;258;242;-85;637;358;350;144;363;312;638;94.0;-1.0;1479.0;187.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;0;0;22638.716796875;12525.453125;3171.3896484375;3076.16430664062;647.0;300376;537.0;0.0;Calculated values ==>;1564028025.096;337.16;336.96000000000004;295.46000000000004;295.36;293.86;277.26000000000005;274.1680685717883;297.46000000000004;275.86;271.66;276.66;352.46000000000004;298.66;271.46000000000004;275.76000000000005;300.46000000000004;291.66;300.26000000000005;333.06;298.96000000000004;297.36;326.86;337.86;264.66;243.40439225979637;269.02936301313275;274.1680685717883;293.56;6370000.0;3579999.9999999995;3500000.0;1440000.0;3629999.9999999995;3120000.0;6380000.0;0.015666666666666666;0.0;0.2465;0.03116666666666667;0.0;0.015666666666666666;0.0;12525.453125;3171.3896484375;3076.16430664062;22638.716796875;485056.72140093194;484658.38603420486;261503.68997433482;261073.97928264964;255046.12479761173;430280.9020939914;466774.01648519514;437319.724394416;471666.44639072387;532458.149308773;473445.2534732514;437000.6383046333;443595.0263661134;468796.4894181295;457873.3507479363;409894.07379215054;478936.1399879625;468687.3994001209;466645.69444314425;225359.1397227605;271378.50176498963;459626.4606523025;201217.17441949478;201217.17441949478;273.66921420285206;4336699.450772495;1979437.1032140364;289368.07601150824;1483288.493484542;0;172;175;291;263;264;208;1;198;188;1495719061545.2341;586718146285.0208;1293218488750.5571;58199.27856881809;8053.756087589174;-0.0;4158.3801470371745;6153127.391808801;1059774.567693798;0.0;7256912.695162224;3.750673214104569;0.2999507812116738
7081;2019-07-25 06:14:48.097;636;635;226;225;208;41;243;27;-13;35;788;256;-14;27;273;183;271;598;207;258;242;-87;641;357;351;144;361;314;641;253.0;-1.0;1666.0;388.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;22873.953125;12553.5498046875;3227.12817382812;3081.68139648438;645.0;300377;536.0;0.0;Calculated values ==>;1564028088.097;336.76000000000005;336.66;295.76000000000005;295.66;293.96000000000004;277.26000000000005;274.0616903277293;297.46000000000004;275.86;271.86;276.66;351.96000000000004;298.76000000000005;271.76000000000005;275.86;300.46000000000004;291.46000000000004;300.26000000000005;332.96000000000004;298.96000000000004;297.36;326.76000000000005;337.66;264.46000000000004;243.40439225979637;269.2639976450953;274.0616903277293;293.86;6409999.999999999;3570000.0000000005;3510000.0;1440000.0;3610000.0;3140000.0;6409999.999999999;0.042166666666666665;0.0;0.2776666666666667;0.06466666666666666;0.0;0.042166666666666665;0.0;12553.5498046875;3227.12817382812;3081.68139648438;22873.953125;484036.9219877782;483891.8075493468;262604.4027410793;262166.2535915148;255275.23307034883;430346.717906069;466631.3516481654;437179.3288687813;471666.44639072387;531784.929349885;473302.33288488066;437019.13673288765;443335.3445281011;469073.5550868863;457759.9777785417;408162.8499384833;478432.71081240993;468548.2571702812;466502.7873414682;224941.0041839467;270541.29595472733;459422.3117561734;200175.21797284804;200175.21797284804;273.255599116876;4337097.692955057;1979656.5479726137;289421.95801660494;1483344.4814041054;0;172;175;291;263;264;208;1;198;188;1495939880049.98;586808867724.9164;1293415681880.3303;65808.1414587708;16764.64539798837;-0.0;11230.14584171015;6154212.473956048;1059991.7321535472;0.0;7257047.346901765;4.97302224146969;0.40513951851789787
7082;2019-07-25 06:15:45.117;634;635;224;224;210;42;243;27;-13;35;784;257;-14;28;273;183;271;598;207;259;242;-87;633;362;351;145;367;313;634;-1.0;0.0;1771.0;526.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;22720.72265625;12374.5244140625;3162.41943359375;3078.50537109375;644.0;300378;534.0;0.0;Calculated values ==>;1564028145.117;336.56;336.66;295.56;295.56;294.16;277.36;274.5913991737795;297.46000000000004;275.86;271.86;276.66;351.56000000000006;298.86;271.76000000000005;275.96000000000004;300.46000000000004;291.46000000000004;300.26000000000005;332.96000000000004;299.06;297.36;326.56;337.56000000000006;264.46000000000004;243.61107973660833;269.14681796795327;274.5913991737795;293.86;6330000.0;3620000.0000000005;3510000.0;1450000.0;3670000.0000000005;3130000.0;6340000.0;0.0;0.0;0.2951666666666667;0.08766666666666666;0.0;0.0;0.0;12374.5244140625;3162.41943359375;3078.50537109375;22720.72265625;484634.27827891236;484667.70097235066;262217.9385664814;262217.9385664814;256410.6921072227;430014.67791919125;466631.3516481654;437408.94190281845;471533.705207396;531440.7522181846;473552.7612476402;437249.5021140777;443687.10287830833;468239.4185495704;456947.03434989735;411541.5329601397;479257.0375993011;468675.30168149096;466502.7873414682;224104.74344509715;270122.7006405761;459267.23870564316;200732.43800120868;200175.21797284804;273.4965734459009;4337458.777458258;1979853.9644722554;289470.74327366584;1483395.0830716023;0;172;175;291;263;264;208;1;198;188;1496140020250.75;586891261625.2333;1293594439581.018;69859.01473495849;22664.884195088754;-0.0;0.0;6155286.882466593;1060303.9921238313;0.0;7257136.283418204;4.970274842298975;0.49158038875655524
7083;2019-07-25 06:16:45.088;631;635;225;224;208;43;243;28;-11;36;781;257;-13;28;273;182;271;596;205;259;242;-87;641;359;351;146;363;315;641;296.0;-1.0;1481.0;459.0;0.0;0;100;100;1;0;0;1;0;0;0;1;1;0;1;0;22994.123046875;12555.55859375;3201.29296875;3098.02270507812;642.0;300379;533.0;0.0;Calculated values ==>;1564028205.088;336.26000000000005;336.66;295.66;295.56;293.96000000000004;277.46000000000004;274.27422755570615;297.46000000000004;275.96000000000004;272.06;276.76000000000005;351.26;298.86;271.86;275.96000000000004;300.46000000000004;291.36;300.26000000000005;332.76000000000005;299.06;297.36;326.46000000000004;337.36;264.46000000000004;243.81672145450628;269.38090353596624;274.27422755570615;293.66;6409999.999999999;3590000.0;3510000.0;1460000.0;3629999.9999999995;3150000.0;6409999.999999999;0.04933333333333333;0.0;0.24683333333333335;0.0765;0.0;0.04933333333333333;0.0;12555.55859375;3201.29296875;3098.02270507812;22994.123046875;483310.13729516923;483891.8075493468;262166.2535915148;261732.4602211532;255275.23307034883;430214.79039162316;466631.3516481654;437269.4612400554;471499.95120613376;530975.5538680933;473290.6452943105;436948.6013565401;443279.48789750587;468796.4894181295;457297.8295178155;408162.8499384833;478132.3084629848;468675.30168149096;466502.7873414682;223686.61821467688;269285.52512055053;459111.81389110384;200215.0780165213;200215.0780165213;273.27991467144267;4337839.550376266;1980061.614751001;289522.1894632471;1483448.0883766303;0;172;175;291;263;264;208;1;198;188;1496350518460.596;586978519430.1694;1293782748520.8804;58512.92359234233;19805.600294405565;-0.0;13136.86032669738;6156356.1315648975;1060657.741765978;0.0;7257245.704341825;4.850490271935002;0.3980293232153824
7084;2019-07-25 06:17:45.138;629;633;224;223;209;45;243;28;-11;36;779;256;-13;32;274;183;271;596;207;259;242;-87;640;362;351;138;367;316;641;-2.0;-1.0;1500.0;326.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;23931.5;12514.02734375;3186.220703125;4138.140625;641.0;300380;532.0;0.0;Calculated values ==>;1564028265.138;336.06;336.46000000000004;295.56;295.46000000000004;294.06;277.66;274.5913991737795;297.46000000000004;275.96000000000004;272.06;276.76000000000005;351.06000000000006;298.76000000000005;271.86;276.36;300.56;291.46000000000004;300.26000000000005;332.76000000000005;299.06;297.36;326.36;337.26;264.46000000000004;242.14157278889297;269.49753711883926;274.5913991737795;293.86;6400000.0;3620000.0000000005;3510000.0;1380000.0;3670000.0000000005;3160000.0;6409999.999999999;0.0;0.0;0.25;0.05433333333333333;0.0;0.0;0.0;12514.02734375;3186.220703125;4138.140625;23931.5;483130.79409721075;483601.2160470179;261732.4602211532;261302.85847866494;255656.36502333367;430014.67791919125;466631.3516481654;437039.1322159168;472556.2466753328;530690.0751996229;473039.41410749;436716.74332067836;443669.86559611524;468368.7420672733;456947.03434989735;408604.1525314416;478132.3084629848;468675.30168149096;466502.7873414682;223268.49639005636;268866.9448851554;460345.49301534053;201361.37533662425;200215.0780165213;273.7434161153457;4338230.923107062;1980270.7020613274;289582.54107541736;1483501.362014921;0;172;175;291;263;264;208;1;198;189;1496561293960.4285;587063790430.1017;1293972206270.73;58919.43921982314;14071.470393876918;-0.0;0.0;6157335.550090074;1060940.2859455913;0.0;7257355.269405991;3.67927611566456;0.34580348794140464
7085;2019-07-25 06:18:45.089;628;633;224;224;211;48;243;29;-24;36;770;258;-25;22;274;183;271;598;206;259;243;-87;659;370;351;136;374;297;657;88.0;-1.0;1888.0;455.0;0.0;4;0;0;1;1;0;1;0;0;0;1;1;1;1;0;33386.19140625;22224.837890625;3388.27587890625;3895.24755859375;639.0;300381;531.0;0.0;Calculated values ==>;1564028325.089;335.96000000000004;336.46000000000004;295.56;295.56;294.26000000000005;277.96000000000004;275.4277932560699;297.46000000000004;276.06;270.76000000000005;276.76000000000005;350.16;298.96000000000004;270.66;275.36;300.56;291.46000000000004;300.26000000000005;332.96000000000004;299.06;297.46000000000004;326.26000000000005;337.06;264.46000000000004;241.71165711629368;267.23344911666527;275.4277932560699;293.76000000000005;6590000.000000001;3700000.0;3510000.0;1360000.0;3740000.0;2970000.0;6570000.0;0.014666666666666666;0.0;0.31466666666666665;0.07583333333333334;0.0;0.014666666666666666;0.0;22224.837890625;3388.27587890625;3895.24755859375;33386.19140625;480830.08841229876;481802.13850962406;260704.08299578557;260704.08299578557;255613.68044396455;429467.9694778635;466631.3516481654;439292.6738716664;472818.15071447083;531183.968122454;475736.624839117;439141.02300017705;446001.37555907265;467385.904495859;455625.4652126782;398893.5414406904;476524.6295379832;468675.30168149096;466631.3516481654;222850.3779558165;268029.79939014546;460650.50975246925;203341.03766256562;203341.03766256562;274.55131678533263;4338708.180456516;1980559.9561875502;289649.43130525004;1483556.1047433135;0;173;175;291;263;264;208;1;198;189;1496771721970.3416;587145923300.0677;1294155956085.654;74246.11486046371;19512.63496681769;-0.0;3861.591271788797;6158444.356774707;1061219.9249316533;0.0;7257387.423052968;3.3082264383832904;0.29967857839168044
7086;2019-07-25 06:19:45.159;652;655;220;219;205;60;244;34;-36;38;767;260;-37;6;271;179;271;608;206;259;243;-86;653;376;351;136;381;290;648;-1.0;-2.0;1858.0;325.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;1;0;35789.06640625;22164.041015625;6471.263671875;3798.32421875;637.0;300382;531.0;0.0;Calculated values ==>;1564028385.159;338.36;338.66;295.16;295.06;293.66;279.16;276.0463484220469;297.56;276.56;269.56;276.96000000000004;349.86;299.16;269.46000000000004;273.76000000000005;300.26000000000005;291.06;300.26000000000005;333.96000000000004;299.06;297.46000000000004;326.26000000000005;336.86;264.56;241.71165711629368;266.37251300914875;276.0463484220469;293.76000000000005;6530000.0;3760000.0;3510000.0;1360000.0;3810000.0;2900000.0;6480000.0;0.0;0.0;0.30966666666666665;0.05416666666666667;0.0;0.0;0.0;22164.041015625;6471.263671875;3798.32421875;35789.06640625;485035.8577028654;486014.74989876366;259610.3411977192;259204.14056482137;253816.7412004523;429045.3911783415;466759.817364949;439026.1125350663;473013.45329280203;531400.1430750367;476854.15935554716;438875.71466257534;445122.10662287497;465991.9527415175;454038.8304401844;402320.78040774073;479109.64106425893;468675.30168149096;466631.3516481654;222850.3779558165;267192.67376467976;460750.93233726063;205339.82537998923;203341.03766256562;275.3507157198028;4339285.313474875;1980930.2950699022;289713.61920193775;1483638.3634294465;0;173;175;291;263;264;208;1;198;189;1496982567670.1072;587227618499.9769;1294332261535.458;72364.8535890222;13834.768293518868;-0.0;0.0;6159667.540228176;1061498.1441693786;0.0;7257419.640523446;2.6577236278956837;0.2407177304167422
7087;2019-07-25 06:20:45.140;676;680;228;227;209;56;244;38;-39;42;762;261;-43;-2;270;170;271;624;205;259;243;-86;653;369;352;135;374;284;648;-1.0;-1.0;1832.0;432.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;0;0;36224.66796875;22132.87890625;6569.38037109375;3731.96459960938;636.0;300383;530.0;0.0;Calculated values ==>;1564028445.14;340.76;341.16;295.96000000000004;295.86;294.06;278.76000000000005;275.3239800832674;297.56;276.96000000000004;269.26000000000005;277.36;349.36;299.26000000000005;268.86;272.96000000000004;300.16;290.16;300.26000000000005;335.56;299.06;297.46000000000004;326.16;336.76000000000005;264.56;241.49495122638035;265.62235894841564;275.3239800832674;293.66;6530000.0;3690000.0;3520000.0000000005;1350000.0;3740000.0;2840000.0;6480000.0;0.0;0.0;0.30533333333333335;0.07200000000000001;0.0;0.0;0.0;22132.87890625;6569.38037109375;3731.96459960938;36224.66796875;488488.07950774836;489580.9272178227;262989.9679547545;262553.642610039;255304.65099563947;429537.3511455088;466617.12829396635;439894.30340763397;473533.6025564079;531335.2005086571;477719.47710053314;439303.27157206414;445186.41900361684;466861.28531660035;453937.81769967073;402320.78040774073;481492.34093305713;468536.14063987497;466488.4199259752;222432.26289678228;266774.11836628895;460902.7397682947;202949.55973948573;203341.03766256562;274.3947115330776;4339885.237893607;1981299.3191757395;289776.3517373554;1483747.0010506622;0;173;175;291;263;264;208;1;198;189;1497193400885.7576;587308892755.2277;1294504407005.989;72347.12840000793;18572.628962074246;-0.0;0.0;6160873.091536295;1061768.1202944873;0.0;7257419.640523446;2.803204346957945;0.2644106508015415
7088;2019-07-25 06:21:45.100;684;687;232;231;210;45;244;35;-28;42;759;262;-30;15;270;170;272;614;207;259;243;-87;632;357;352;129;362;302;632;209.0;-1.0;699.0;128.0;0.0;90;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27326.521484375;12475.193359375;5953.93359375;3992.625;635.0;300384;529.0;0.0;Calculated values ==>;1564028505.1;341.56000000000006;341.86;296.36;296.26000000000005;294.16;277.66;274.0616903277293;297.56;276.66;270.36;277.36;349.06000000000006;299.36;270.16;274.66;300.16;290.16;300.36;334.56;299.06;297.46000000000004;326.06;336.66;264.46000000000004;240.16925963744896;267.8393353686513;274.0616903277293;293.86;6320000.0;3570000.0000000005;3520000.0000000005;1290000.0;3620000.0000000005;3020000.0;6320000.0;0.034833333333333334;0.0;0.1165;0.021333333333333333;0.0;0.034833333333333334;0.0;12475.193359375;5953.93359375;3992.625;27326.521484375;491796.85635552503;492212.0716112782;266098.33892332006;265610.0835648475;256519.1241580767;430346.717906069;466617.12829396635;437557.52604302316;474307.7343219315;529659.2116147263;475565.08814119775;437244.63023590046;444011.9539437932;468550.0769906653;455961.0084875415;412338.4839621498;481846.4047095411;468536.14063987497;466488.4199259752;222014.15119762826;266355.56789118156;461707.73756046046;200677.7265655923;200677.7265655923;273.4532676644732;4340414.478075118;1981587.5275099224;289840.6804027506;1483851.2924260544;0;173;175;291;263;264;208;1;198;189;1497404460085.0527;587388039954.9633;1294680089805.402;27596.496639120694;5568.640234557187;-0.0;9259.072485386672;6161705.3998331465;1061969.163418959;0.0;7257496.748021275;1.8921005569839844;0.12825050262445065
7089;2019-07-25 06:22:45.111;671;674;235;235;212;36;244;24;-21;39;767;261;-24;25;268;171;271;599;204;259;243;-88;631;350;352;133;354;303;632;-2.0;-1.0;298.0;241.0;0.0;40;99;100;1;0;0;1;0;0;0;1;0;1;0;0;26074.5703125;12415.1669921875;4401.94775390625;3013.86547851562;633.0;300385;529.0;0.0;Calculated values ==>;1564028565.111;340.26;340.56000000000006;296.66;296.66;294.36;276.76000000000005;273.3108153835814;297.56;275.56;271.06;277.06;349.86;299.26000000000005;270.76000000000005;275.66;299.96000000000004;290.26000000000005;300.26000000000005;333.06;299.06;297.46000000000004;326.06;336.46000000000004;264.36;241.05796691057077;267.9596281332873;273.3108153835814;293.56;6310000.0;3500000.0;3520000.0000000005;1330000.0;3540000.0;3030000.0;6320000.0;0.0;0.0;0.049666666666666665;0.04016666666666667;0.0;0.0;0.0;12415.1669921875;4401.94775390625;3013.86547851562;26074.5703125;490092.2034504444;490406.7017308871;267606.68305532134;267606.68305532134;257311.7552122067;430799.1582183253;466617.12829396635;438419.19255376846;473501.00995365425;530417.9335295041;475320.1312968051;437953.82195464283;445251.96559515793;469402.5264112042;457250.04511981993;412337.1110765995;479639.6004852081;468536.14063987497;466488.4199259752;222014.15119762826;265518.4816520846;461005.7078865639;194805.85821464652;200677.7265655923;271.08057582713417;4340859.568759587;1981794.985206999;289899.07852791756;1483937.6072589953;0;173;175;291;263;264;208;1;198;189;1497615698805.6033;587466654365.1681;1294861623080.8752;12099.46227217639;10692.360628488683;-0.0;0.0;6162036.260138207;1062104.6966030332;0.0;7257573.921104659;1.14930389937969;0.13663614253491455
7090;2019-07-25 06:23:45.111;658;662;233;233;214;33;244;23;-15;36;781;258;-18;21;267;173;271;600;204;260;243;-88;635;347;351;137;351;302;636;-1.0;-1.0;443.0;376.0;0.0;1;98;100;1;0;0;1;0;0;0;1;0;1;0;0;25320.07421875;12486.548828125;3276.07958984375;2979.10375976562;631.0;300386;528.0;0.0;Calculated values ==>;1564028625.111;338.96000000000004;339.36;296.46000000000004;296.46000000000004;294.56;276.46000000000004;272.9856168485579;297.56;275.46000000000004;271.66;276.76000000000005;351.26;298.96000000000004;271.36;275.26000000000005;299.86;290.46000000000004;300.26000000000005;333.16;299.16;297.46000000000004;325.96000000000004;336.26000000000005;264.36;241.92719264551067;267.8393353686513;272.9856168485579;293.56;6350000.0;3470000.0000000005;3510000.0;1370000.0;3510000.0;3020000.0;6360000.0;0.0;0.0;0.07383333333333333;0.06266666666666666;0.0;0.0;0.0;12486.548828125;3276.07958984375;2979.10375976562;25320.07421875;487842.25896577095;488301.5476306494;266237.2090732485;266237.2090732485;257884.94043110637;430988.63858405815;466759.817364949;439561.4401127939;472687.3056196521;531952.7699279393;475096.9027353404;439103.4342402594;444876.6353584544;469688.4165768835;458008.2611080666;410727.5874898159;479319.9720400961;468802.25513630296;466631.3516481654;221596.04284303306;264681.4149301396;460397.5116797571;193956.8529106058;200677.7265655923;270.72458376698575;4341287.857464014;1982002.4995055015;289949.01993823657;1484001.5908201933;0;173;175;291;263;264;208;1;198;189;1497826598805.6033;587547654365.1681;1295043123080.8752;18133.805355094886;16696.94794953348;-0.0;0.0;6162288.204035101;1062332.9408411833;0.0;7257573.921104659;1.8584596650040777;0.22273682315674737
7091;2019-07-25 06:24:45.112;651;657;229;229;214;33;244;21;-16;33;787;254;-17;22;267;175;271;606;206;260;244;-88;642;345;350;142;350;300;643;196.0;-1.0;1103.0;317.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;25207.73828125;12740.0673828125;3391.19799804688;2949.39819335938;629.0;300387;527.0;0.0;Calculated values ==>;1564028685.112;338.26;338.86;296.06;296.06;294.56;276.46000000000004;272.7676641592781;297.56;275.26000000000005;271.56;276.46000000000004;351.86;298.56;271.46000000000004;275.36;299.86;290.66;300.26000000000005;333.76000000000005;299.16;297.56;325.86;336.06;264.36;242.98782864720522;267.5978703862781;272.7676641592781;293.76000000000005;6420000.0;3450000.0;3500000.0;1420000.0;3500000.0;3000000.0;6430000.0;0.03266666666666666;0.0;0.18383333333333332;0.05283333333333333;0.0;0.03266666666666666;0.0;12740.0673828125;3391.19799804688;2949.39819335938;25207.73828125;486090.99615102884;486842.2184561566;263796.5671048556;263796.5671048556;257491.54388500546;431113.4868728058;466902.2408945324;439846.68438734236;471734.03124744946;532726.613866338;474885.7164304288;439695.3144293359;445414.6422129316;469825.54013447074;458599.17868273624;407715.53523323155;479395.14098782226;468940.9428472638;466902.2408945324;221177.93781777218;263844.3676079864;459629.71292142215;196693.9182443418;196693.9182443418;271.82268815189974;4341708.929585423;1982212.724810702;289998.4249445227;1484057.1523927026;0;173;175;291;263;264;208;1;198;189;1498036902310.349;587631355760.067;1295223726090.657;44699.58350928827;13891.774485439078;-0.0;8826.805206572893;6162811.824335198;1062587.8511096004;0.0;7257647.479040571;3.533323824879639;0.2919475699319007
7092;2019-07-25 06:25:45.122;652;657;222;222;210;33;244;19;-16;30;782;253;-18;24;267;178;271;613;206;260;244;-88;643;345;350;142;350;298;644;243.0;-1.0;1400.0;349.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;24588.197265625;12711.82421875;3328.34301757812;2926.93408203125;627.0;300388;527.0;0.0;Calculated values ==>;1564028745.122;338.36;338.86;295.36;295.36;294.16;276.46000000000004;272.7676641592781;297.56;275.06;271.56;276.16;351.36;298.46000000000004;271.36;275.56;299.86;290.96000000000004;300.26000000000005;334.46000000000004;299.16;297.56;325.86;335.86;264.36;242.98782864720522;267.35522164206344;272.7676641592781;293.76000000000005;6430000.0;3450000.0;3500000.0;1420000.0;3500000.0;2980000.0;6440000.000000001;0.0405;0.0;0.23333333333333334;0.05816666666666667;0.0;0.0405;0.0;12711.82421875;3328.34301757812;2926.93408203125;24588.197265625;486125.95684451587;486734.4834279693;260684.4038995254;260684.4038995254;255885.3097193209;431113.4868728058;466902.2408945324;440280.51620166586;471438.0385572268;532356.061458004;475026.1375875254;439980.03784828715;446088.689390659;469825.54013447074;459002.611014268;407261.9805191168;480321.43686999177;468940.9428472638;466902.2408945324;221177.93781777218;263007.33956846996;459629.71292142215;196999.51393839365;196999.51393839365;271.9450493438906;4342123.9648759365;1982424.8592571975;290047.40254171577;1484113.15790052;0;173;175;291;263;264;208;1;198;189;1498246937310.3157;587716569960.0535;1295403155990.6284;56765.56719476352;15276.32324084616;-0.0;10931.060441723619;6163657.508181417;1062830.9591018609;0.0;7257812.155362427;4.374572027883824;0.3520810354983999
7093;2019-07-25 06:26:45.103;656;660;218;217;204;35;245;18;-8;29;774;253;-11;26;267;181;271;617;207;260;244;-87;641;347;350;143;352;297;642;317.0;-1.0;1166.0;393.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;23541.337890625;12667.73046875;3300.16845703125;2916.65771484375;625.0;300389;526.0;0.0;Calculated values ==>;1564028805.103;338.76;339.16;294.96000000000004;294.86;293.56;276.66;272.9856168485579;297.66;274.96000000000004;272.36;276.06;350.56000000000006;298.46000000000004;272.06;275.76000000000005;299.86;291.26000000000005;300.26000000000005;334.86;299.16;297.56;325.76000000000005;335.66;264.46000000000004;243.1966462407574;267.23344911666527;272.9856168485579;293.86;6409999.999999999;3470000.0000000005;3500000.0;1430000.0;3520000.0000000005;2970000.0;6420000.0;0.05283333333333333;0.0;0.19433333333333333;0.0655;0.0;0.05283333333333333;0.0;12667.73046875;3300.16845703125;2916.65771484375;23541.337890625;486914.69558564527;487377.79747183854;259152.8246259152;258746.55330459494;253728.21423315234;430988.63858405815;467030.3681613109;441682.72606728855;471206.1028288316;531599.6924044128;475154.5793085469;441239.6023413219;446563.11836973025;469551.05587894656;459088.5701448043;408162.8499384833;481144.0020544423;468940.9428472638;466902.2408945324;220759.83610629753;262170.3306944222;459577.03539552883;197162.900539151;197162.900539151;272.01836697653044;4342524.9173267195;1982636.288572247;290096.08371939027;1484168.3780041873;0;173;175;291;263;264;208;1;198;189;1498456870810.1287;587802042884.9774;1295581599465.4695;47518.35276096806;17188.12583309275;-0.0;14251.228482109314;6164526.265653264;1063101.4105071623;0.0;7258021.941316676;4.181072851152568;0.33221664334734485
7094;2019-07-25 06:27:45.093;660;663;217;217;201;36;245;18;1;28;765;255;-1;30;267;183;271;619;207;260;244;-88;642;347;350;143;352;298;643;7.0;-2.0;1248.0;377.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22997.4609375;12697.0078125;3358.41845703125;2915.81176757812;623.0;300390;525.0;0.0;Calculated values ==>;1564028865.093;339.16;339.46000000000004;294.86;294.86;293.26000000000005;276.76000000000005;272.9856168485579;297.66;274.96000000000004;273.26000000000005;275.96000000000004;349.66;298.66;273.06;276.16;299.86;291.46000000000004;300.26000000000005;335.06;299.16;297.56;325.66;335.46000000000004;264.36;243.1966462407574;267.35522164206344;272.9856168485579;293.86;6420000.0;3470000.0000000005;3500000.0;1430000.0;3520000.0000000005;2980000.0;6430000.0;0.0011666666666666668;0.0;0.20800000000000002;0.06283333333333334;0.0;0.0011666666666666668;0.0;12697.0078125;3358.41845703125;2915.81176757812;22997.4609375;487377.79747183854;487698.0937282487;258688.19076086572;258688.19076086572;252584.69511632013;430988.63858405815;467030.3681613109;442793.50659549306;471107.22338200803;530588.4102196238;475259.47786859673;442501.50166700664;446930.69166243967;469551.05587894656;459357.3096172484;407715.53523323155;481324.70785454323;468940.9428472638;466902.2408945324;220341.7376933702;261333.34086894934;459475.12376646604;196911.98176015037;196911.98176015037;271.9179505177508;4342912.676013128;1982847.6261624878;290144.67953109945;1484223.8569804425;0;173;175;291;263;264;208;1;198;189;1498666835810.162;587887828584.9911;1295760069715.4978;51143.35716575128;16497.717422730166;-0.0;314.988635656779;6165348.309539298;1063382.0790817786;0.0;7258143.306228487;3.5820573802938074;0.3519875755036334
7095;2019-07-25 06:28:45.124;664;667;220;219;202;37;245;18;9;28;758;256;6;37;268;184;271;622;206;260;244;-90;640;347;350;144;352;300;641;180.0;-2.0;1183.0;446.0;0.0;1;99;100;1;0;0;1;0;0;0;1;0;1;0;0;22931.845703125;12667.1904296875;3307.48266601562;2924.31274414062;621.0;300391;524.0;0.0;Calculated values ==>;1564028925.124;339.56000000000006;339.86;295.16;295.06;293.36;276.86;272.9856168485579;297.66;274.96000000000004;274.06;275.96000000000004;348.96000000000004;298.76000000000005;273.76000000000005;276.86;299.96000000000004;291.56;300.26000000000005;335.36;299.16;297.56;325.56;335.26000000000005;264.16;243.40439225979637;267.5978703862781;272.9856168485579;293.76000000000005;6400000.0;3470000.0000000005;3500000.0;1440000.0;3520000.0000000005;3000000.0;6409999.999999999;0.030000000000000002;0.0;0.19716666666666666;0.07433333333333333;0.0;0.030000000000000002;0.0;12667.1904296875;3307.48266601562;2924.31274414062;22931.845703125;488159.6079558067;488478.49531338253;260037.70833348422;259623.42178655937;253039.15740814884;430988.63858405815;467030.3681613109;443547.43308681657;470973.6072408108;529707.431855792;475119.6606088726;443111.3028367894;447526.6763927691;469677.5178495252;459491.48291755567;408604.1525314416;481994.12966239336;468940.9428472638;466902.2408945324;219923.6425635755;260496.36997498586;459115.83171502413;196675.57790171818;196675.57790171818;271.8232100594918;4343295.61798719;1983059.1036886212;290193.3723804557;1484279.4348570027;0;173;175;291;263;264;208;1;198;189;1498876944310.6428;587973973070.1881;1295939562405.9084;48674.9007806619;19508.058866789077;-0.0;8106.799889784427;6166180.558130477;1063682.2822430816;0.0;7258213.524060171;4.03671182060985;0.36173011862685306
7096;2019-07-25 06:29:45.144;667;669;222;222;205;37;245;18;11;27;754;256;9;41;268;185;271;623;205;261;244;-93;641;347;350;143;351;302;642;160.0;-1.0;1375.0;270.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23043.791015625;12588.2333984375;3282.82299804688;2969.0244140625;618.0;300392;523.0;0.0;Calculated values ==>;1564028985.144;339.86;340.06000000000006;295.36;295.36;293.66;276.86;272.9856168485579;297.66;274.96000000000004;274.26000000000005;275.86;348.56000000000006;298.76000000000005;274.06;277.26000000000005;299.96000000000004;291.66;300.26000000000005;335.46000000000004;299.26000000000005;297.56;325.46000000000004;334.96000000000004;263.86;243.1966462407574;267.8393353686513;272.9856168485579;293.66;6409999.999999999;3470000.0000000005;3500000.0;1430000.0;3510000.0;3020000.0;6420000.0;0.02666666666666667;0.0;0.22916666666666666;0.045000000000000005;0.0;0.02666666666666667;0.0;12588.2333984375;3282.82299804688;2969.0244140625;23043.791015625;488478.49531338253;488655.81674970116;260812.58409015197;260812.58409015197;254098.9045725821;430988.63858405815;467030.3681613109;443431.1120271193;471008.3239875013;529137.3455859039;474862.4673200085;443139.33368828957;447705.9326627795;469814.6572770004;459625.52626088966;408162.8499384833;482027.4264287649;469067.57971533516;466902.2408945324;219505.55070137876;259240.94887492666;458965.0568709534;197797.56785156528;197797.56785156528;272.27170523455925;4343678.87600316;1983269.6357077437;290242.4998938061;1484334.372377257;0;173;175;291;263;264;208;1;198;189;1499087014310.5762;588060101770.1608;1296120222605.851;56291.02054023113;11752.537005872467;-0.0;7176.124614479123;6167055.56571321;1063942.874043593;0.0;7258340.924216901;3.992535006456763;0.3229431786379162
7097;2019-07-25 06:30:45.105;668;671;223;223;207;37;245;17;8;27;752;255;8;46;268;186;271;626;206;261;244;-96;642;346;351;143;351;304;643;184.0;-1.0;1281.0;277.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23153.642578125;12624.1044921875;3301.94848632812;2984.88330078125;617.0;300393;523.0;0.0;Calculated values ==>;1564029045.105;339.96000000000004;340.26;295.46000000000004;295.46000000000004;293.86;276.86;272.8767566201714;297.66;274.86;273.96000000000004;275.86;348.36;298.66;273.96000000000004;277.76000000000005;299.96000000000004;291.76000000000005;300.26000000000005;335.76000000000005;299.26000000000005;297.56;325.46000000000004;334.86;263.56;243.1966462407574;268.0796299477929;272.8767566201714;293.76000000000005;6420000.0;3460000.0;3510000.0;1430000.0;3510000.0;3040000.0;6430000.0;0.03066666666666667;0.0;0.2135;0.04616666666666667;0.0;0.03066666666666667;0.0;12624.1044921875;3301.94848632812;2984.88330078125;23153.642578125;488514.2376154979;488833.25557037524;261171.1839373121;261171.1839373121;254798.1615411125;431051.2098666511;466888.18498842104;442580.7327243594;471008.3239875013;528775.0450999481;474486.8092682031;442580.7327243594;448026.5480966273;469814.6572770004;459916.24342206895;407715.53523323155;482354.40389386145;468929.11797782005;466759.817364949;219505.55070137876;258822.4845140824;458658.60406917334;197370.09218364875;197370.09218364875;272.0971590728745;4344063.604380122;1983479.6019565484;290292.08354106796;1484389.2098054166;0;173;175;291;263;264;208;1;198;189;1499297177615.4558;588145846000.1117;1296301904435.747;52352.471755441715;12062.819632048386;-0.0;8261.284905559873;6167960.339662906;1064141.206348947;0.0;7258469.4856768595;3.8430977303124934;0.30923253705084036
7098;2019-07-25 06:31:45.115;669;672;223;223;207;37;245;17;-10;27;752;255;-7;44;268;187;271;628;206;261;245;-95;641;347;351;143;352;305;642;407.0;-2.0;1300.0;211.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23106.8046875;12605.591796875;3273.8466796875;2998.53002929688;615.0;300394;522.0;0.0;Calculated values ==>;1564029105.115;340.06000000000006;340.36;295.46000000000004;295.46000000000004;293.86;276.86;272.9856168485579;297.66;274.86;272.16;275.86;348.36;298.66;272.46000000000004;277.56;299.96000000000004;291.86;300.26000000000005;335.96000000000004;299.26000000000005;297.66;325.36;334.66;263.66;243.1966462407574;268.19934244402924;272.9856168485579;293.76000000000005;6409999.999999999;3470000.0000000005;3510000.0;1430000.0;3520000.0000000005;3050000.0;6420000.0;0.06783333333333334;0.0;0.21666666666666667;0.035166666666666666;0.0;0.06783333333333334;0.0;12605.591796875;3273.8466796875;2998.53002929688;23106.8046875;488761.44478364656;489079.9305720768;261236.80430716905;261236.80430716905;254847.2727173617;430988.63858405815;466888.18498842104;439667.1524928011;471008.3239875013;528698.2385210564;474357.3302180685;440124.2130485236;447557.86663498206;469677.5178495252;459893.22604025964;408162.8499384833;482760.0774694063;468929.11797782005;466888.18498842104;219087.46209138638;257985.5697089033;458760.78976260015;198251.69731518326;198251.69731518326;272.45239987218304;4344449.172357895;1983689.8844668353;290341.953629107;1484444.017231507;0;173;175;291;263;264;208;1;198;189;1499507812715.4224;588231660300.098;1296484634885.718;52306.681955150525;9161.23641773416;-0.0;18222.508413834632;6168832.644636958;1064318.1029605228;0.0;7258690.220737533;4.221345467441841;0.2740052229889355
