;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7099;2019-07-25 06:32:45.096;668;672;223;222;207;37;245;17;-19;27;752;255;-20;40;269;189;271;630;206;261;245;-93;643;348;351;143;352;306;643;242.0;-1.0;1196.0;282.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;23095.20703125;12634.7841796875;3284.91723632812;2993.1826171875;615.0;300395;519.0;406.0;Calculated values ==>;1564029165.096;339.96000000000004;340.36;295.46000000000004;295.36;293.86;276.86;273.0942459734351;297.66;274.86;271.26000000000005;275.86;348.36;298.66;271.16;277.16;300.06;292.06;300.26000000000005;336.16;299.26000000000005;297.66;325.06;334.66;263.86;243.1966462407574;268.3187672390254;273.0942459734351;293.76000000000005;6430000.0;3479999.9999999995;3510000.0;1430000.0;3520000.0000000005;3060000.0;6430000.0;0.04033333333333333;0.0;0.19933333333333333;0.047;0.0;0.04033333333333333;1.022716382803397;12634.7841796875;3284.91723632812;2993.1826171875;23095.20703125;488408.3613330457;488974.6786586885;261171.1839373121;260748.28926114526;254798.1615411125;430925.7729439634;466888.18498842104;438054.9754168444;471008.3239875013;528621.3905861635;474227.6485588288;437898.67151236854;446803.2587583881;469803.8918224766;460004.1603534115;407261.9805191168;482939.9886065449;468929.11797782005;466888.18498842104;217833.21561994078;257985.5697089033;458965.0568709534;197889.4094842667;197889.4094842667;272.3123595942964;4344834.0671999;1983900.1543265716;290391.86875631934;1484498.6562895759;0;173;175;291;263;264;208;1;198;189;1499718346025.2349;588317433130.0216;1296667876840.555;47873.00280922716;12270.555427174275;-0.0;10849.617278667558;6169667.210979528;1064496.6446696206;0.0;7258932.411733312;3.7536937989168995;0.29072751329645585
7100;2019-07-25 06:33:45.106;666;670;223;222;207;38;246;18;-16;27;752;255;-19;34;269;190;271;631;207;261;245;-90;642;349;351;143;353;307;642;329.0;-1.0;1226.0;342.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22882.767578125;12597.275390625;3247.71655273438;2999.46850585938;512.0;300396;510.0;544.0;Calculated values ==>;1564029225.106;339.76;340.16;295.46000000000004;295.36;293.86;276.96000000000004;273.20264511476705;297.76000000000005;274.96000000000004;271.56;275.86;348.36;298.66;271.26000000000005;276.56;300.06;292.16;300.26000000000005;336.26000000000005;299.26000000000005;297.66;324.16;324.36;264.16;243.1966462407574;268.43790593516167;273.20264511476705;293.86;6420000.0;3490000.0;3510000.0;1430000.0;3529999.9999999995;3070000.0;6420000.0;0.05483333333333333;0.0;0.20433333333333334;0.057;0.0;0.05483333333333333;1.3774121660385916;12597.275390625;3247.71655273438;2999.46850585938;22882.767578125;488230.76484984736;488797.29165494704;261236.80430716905;260812.58409015197;254847.2727173617;430862.6128555636;467016.45501159295;438297.7194993918;471008.3239875013;528544.5012437449;474097.763399678;437828.56808052456;445755.06062311685;469666.7368355201;459981.5583854159;407715.53523323155;483198.1588844407;468929.11797782005;466888.18498842104;214070.64678622372;214906.75144652807;459271.19922681357;198012.50664319165;198012.50664319165;272.3654574191026;4345217.280846548;1984110.4565341512;290441.81583879667;1484553.1039775785;0;173;175;291;263;264;208;1;198;189;1499928981125.2014;588403247430.0079;1296851807490.5256;49098.2784936169;14891.74547726645;-0.0;14743.349695930076;6170475.439672591;1064723.0349025396;0.0;7259145.722003854;4.1780646296019315;0.3180952312691679
7101;2019-07-25 06:34:45.107;663;667;223;222;207;40;246;18;-10;27;752;255;-13;32;269;191;271;630;208;261;245;-88;642;350;351;143;354;307;643;434.0;-1.0;1249.0;334.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22977.951171875;12607.2587890625;3262.87548828125;3004.68823242188;496.0;300397;527.0;0.0;Calculated values ==>;1564029285.107;339.46000000000004;339.86;295.46000000000004;295.36;293.86;277.16;273.3108153835814;297.76000000000005;274.96000000000004;272.16;275.86;348.36;298.66;271.86;276.36;300.06;292.26000000000005;300.26000000000005;336.16;299.26000000000005;297.66;325.86;322.76000000000005;264.36;243.1966462407574;268.43790593516167;273.3108153835814;293.96000000000004;6420000.0;3500000.0;3510000.0;1430000.0;3540000.0;3070000.0;6430000.0;0.07233333333333333;0.0;0.20816666666666667;0.05566666666666666;0.0;0.07233333333333333;0.0;12607.2587890625;3262.87548828125;3004.68823242188;22977.951171875;487804.76259444474;488266.5200892527;261171.1839373121;260748.28926114526;254798.1615411125;430799.1582183253;467016.45501159295;439227.691140826;471008.3239875013;528544.5012437449;474097.763399678;438764.06849357975;445468.1497532969;469529.3447006117;459959.07838641404;407715.53523323155;482939.9886065449;468929.11797782005;466888.18498842104;221177.93781777218;208218.24852204052;459475.12376646604;198483.0004149553;198483.0004149553;272.55666273682544;4345599.4598734;1984320.4978201925;290491.8513123314;1484607.3598156525;0;173;175;291;263;264;208;1;198;189;1500139584635.784;588489048860.2452;1297036010561.0352;50115.01978610208;14528.561533234097;-0.0;19414.641684147355;6171302.230940167;1064968.2082144588;0.0;7259430.376676974;4.4534576661577985;0.31564146072403954
7102;2019-07-25 06:35:45.127;660;665;223;223;207;40;246;19;-3;28;751;255;-6;33;270;192;272;628;207;261;245;-86;643;350;352;144;354;308;643;-1.0;-1.0;1191.0;355.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22893.125;12641.7861328125;3278.32373046875;3007.96875;497.0;300398;529.0;0.0;Calculated values ==>;1564029345.127;339.16;339.66;295.46000000000004;295.46000000000004;293.86;277.16;273.3108153835814;297.76000000000005;275.06;272.86;275.96000000000004;348.26;298.66;272.56;276.46000000000004;300.16;292.36;300.36;335.96000000000004;299.26000000000005;297.66;326.06;322.86;264.56;243.40439225979637;268.5567601203482;273.3108153835814;293.86;6430000.0;3500000.0;3520000.0000000005;1440000.0;3540000.0;3080000.0;6430000.0;0.0;0.0;0.1985;0.059166666666666666;0.0;0.0;0.0;12641.7861328125;3278.32373046875;3007.96875;22893.125;487270.6464373842;487982.52011176816;261171.1839373121;261171.1839373121;254798.1615411125;430799.1582183253;466874.24836804555;440082.6566914647;470973.6072408108;528362.7715125432;473967.6738433798;439623.1850327762;445415.2873379444;469656.07375970454;460093.12463240925;407723.9952397795;482647.44836225867;468790.4121278882;466745.737608159;222014.15119762826;208636.25808486674;459524.4032125857;197763.7898344448;198483.0004149553;272.2704042264576;4345981.846261033;1984530.9766640437;290541.97348899394;1484661.8879791226;0;173;175;291;263;264;208;1;198;189;1500350554935.7168;588575177560.2179;1297220572060.9766;48100.29507111846;15487.50295820667;-0.0;0.0;6172120.9647173695;1065218.425463098;0.0;7259592.219287184;3.3594428324440457;0.3318188356803339
7103;2019-07-25 06:36:45.128;658;663;224;223;208;40;246;20;0;28;751;256;-1;37;270;192;272;627;206;261;245;-84;641;352;352;143;356;311;642;240.0;0.0;1326.0;213.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22854.302734375;12557.5419921875;3256.1953125;3043.880859375;497.0;300399;530.0;0.0;Calculated values ==>;1564029405.128;338.96000000000004;339.46000000000004;295.56;295.46000000000004;293.96000000000004;277.16;273.5264737036516;297.76000000000005;275.16;273.16;275.96000000000004;348.26;298.76000000000005;273.06;276.86;300.16;292.36;300.36;335.86;299.26000000000005;297.66;326.16;322.86;264.76000000000005;243.1966462407574;268.91163127593666;273.5264737036516;293.76000000000005;6409999.999999999;3520000.0000000005;3520000.0000000005;1430000.0;3560000.0;3110000.0;6420000.0;0.04;0.0;0.221;0.0355;0.0;0.04;0.0;12557.5419921875;3256.1953125;3043.880859375;22854.302734375;487199.9920189171;487804.76259444474;261665.0075636181;261236.80430716905;255225.0731809571;430671.36484660726;466874.24836804555;439889.8657361282;471107.22338200803;528131.5387105639;473695.1387525528;439735.90987091843;445401.9251867539;469381.02069560625;459779.9657738578;408611.03342659195;482613.8003753981;468790.4121278882;466745.737608159;222432.26289678228;208636.25808486674;459882.5695729;199576.54275741294;199576.54275741294;272.9980821731972;4346363.081178835;1984740.9745647383;290592.4064095458;1484716.343211987;0;173;175;291;263;264;208;1;198;189;1500561758455.4617;588661278995.1139;1297406275155.7522;53109.24437829607;9240.86395194979;-0.0;10686.767794029844;6172964.391601976;1065424.4986215958;0.0;7259681.277169634;3.873070049931553;0.2854286324923278
7104;2019-07-25 06:37:45.098;655;660;224;224;208;41;246;20;-7;29;752;255;-6;38;271;193;271;626;205;261;246;-83;642;351;352;144;356;313;643;-2.0;-1.0;1354.0;184.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22872.505859375;12547.7529296875;3271.78442382812;3061.59033203125;498.0;300400;530.0;0.0;Calculated values ==>;1564029465.098;338.66;339.16;295.56;295.56;293.96000000000004;277.26000000000005;273.4187578820637;297.76000000000005;275.16;272.46000000000004;276.06;348.36;298.66;272.56;276.96000000000004;300.26000000000005;292.46000000000004;300.26000000000005;335.76000000000005;299.26000000000005;297.76000000000005;326.16;322.96000000000004;264.86;243.40439225979637;269.14681796795327;273.4187578820637;293.66;6420000.0;3510000.0;3520000.0000000005;1440000.0;3560000.0;3130000.0;6430000.0;0.0;0.0;0.22566666666666665;0.03066666666666667;0.0;0.0;0.0;12547.7529296875;3271.78442382812;3061.59033203125;22872.505859375;486664.0144848512;487270.6464373842;261598.0083543199;261598.0083543199;255175.1591771949;430735.4089219946;466874.24836804555;438358.5854627292;471072.6445122798;528082.2927351547;473314.12824300944;438515.7226876676;445152.2762234786;469508.10652753955;460070.93865526;407715.53523323155;482354.40389386145;468790.4121278882;466874.24836804555;222432.26289678228;209054.2704885073;459830.47410488524;199311.82437442435;199576.54275741294;272.88926060353236;4346743.947388928;1984950.0807504582;290643.25989670184;1484770.7158432335;0;173;175;291;263;264;208;1;198;189;1500772852855.5625;588747335945.1549;1297593381555.8416;53944.885752260794;7989.238591734134;-0.0;0.0;6173856.063294614;1065568.0110174343;0.0;7259770.289039761;3.280213204182941;0.2861495690971053
7105;2019-07-25 06:38:45.149;652;657;224;224;209;41;247;21;-5;29;754;255;-7;37;271;194;271;624;207;261;246;-82;643;352;353;144;357;315;644;166.0;-1.0;1247.0;230.0;0.0;0;100;100;1;0;0;1;0;0;0;1;0;1;0;0;22916.568359375;12582.076171875;3259.92309570312;3079.95874023438;500.0;300401;530.0;0.0;Calculated values ==>;1564029525.149;338.36;338.86;295.56;295.56;294.06;277.26000000000005;273.5264737036516;297.86;275.26000000000005;272.66;276.06;348.56000000000006;298.66;272.46000000000004;276.86;300.26000000000005;292.56;300.26000000000005;335.56;299.26000000000005;297.76000000000005;326.16;323.16;264.96000000000004;243.40439225979637;269.38090353596624;273.5264737036516;293.86;6430000.0;3520000.0000000005;3529999.9999999995;1440000.0;3570000.0000000005;3150000.0;6440000.000000001;0.027666666666666666;0.0;0.20783333333333334;0.03833333333333333;0.0;0.027666666666666666;0.0;12582.076171875;3259.92309570312;3079.95874023438;22916.568359375;486125.95684451587;486734.4834279693;261531.45575083245;261531.45575083245;255504.14141211694;430671.36484660726;466860.4312889494;438223.87288976385;471072.6445122798;528138.35056716;473051.2470805181;437907.07093667873;444608.76199279015;469370.4459139141;460048.8752969512;407261.9805191168;481947.37644061865;468651.46095876646;466731.7774718429;222432.26289678228;209890.3038832737;459932.43042743695;199360.9782764499;199360.9782764499;272.9129208368014;4347125.84734593;1985159.6739955079;290694.4829748408;1484825.193005382;0;173;175;291;263;264;208;1;198;189;1500984532630.139;588833809384.9819;1297781941695.4644;49643.671597133754;9988.572332454503;-0.0;7397.2587777392055;6174720.035023077;1065717.9534509967;0.0;7259831.985260035;3.542418954721933;0.2817766458152729
7106;2019-07-25 06:39:45.129;649;654;224;223;208;42;247;21;1;29;749;256;-1;43;271;194;271;622;208;261;246;-82;641;354;357;136;358;318;642;171.0;-1.0;1228.0;342.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;1;0;0;23644.25;12514.14453125;3235.91381835938;4156.39013671875;502.0;300402;529.0;0.0;Calculated values ==>;1564029585.129;338.06000000000006;338.56000000000006;295.56;295.46000000000004;293.96000000000004;277.36;273.7412296467126;297.86;275.26000000000005;273.26000000000005;276.06;348.06000000000006;298.76000000000005;273.06;277.46000000000004;300.26000000000005;292.56;300.26000000000005;335.36;299.26000000000005;297.76000000000005;326.06;323.36;264.96000000000004;241.71165711629368;269.7299932089509;273.7412296467126;293.96000000000004;6409999.999999999;3540000.0;3570000.0000000005;1360000.0;3579999.9999999995;3180000.0;6420000.0;0.0285;0.0;0.20466666666666666;0.057;0.0;0.0285;0.0;12514.14453125;3235.91381835938;4156.39013671875;23644.25;485912.6748930944;486520.92737368966;261665.0075636181;261236.80430716905;255225.0731809571;430542.39183029096;466288.85533692164;438498.49355175474;472134.0588697756;527379.618142424;472775.64794340165;438181.3232726835;444891.4874756937;469232.5458497044;459735.5206260379;408162.8499384833;481880.5135421069;468093.1786096384;466159.22355335305;222014.15119762826;210726.34883551928;461152.331091589;199289.7108042679;199289.7108042679;272.8931734682076;4347513.724830108;1985368.7394563763;290754.7657811988;1484879.3069356917;0;173;175;291;263;264;208;1;199;189;1501197461630.2065;588917781385.0087;1297971778395.5247;48958.06420231897;14926.169356377302;-0.0;7605.781113348927;6175541.44226129;1065925.5070908538;0.0;7259956.968917389;3.5912993079174806;0.30855237538348224
7107;2019-07-25 06:40:45.110;645;650;224;223;208;44;248;22;4;29;747;260;2;47;272;194;271;619;208;261;247;-84;641;356;345;133;360;320;642;-3.0;-1.0;1327.0;355.0;0.0;0;1;100;1;0;0;1;0;0;0;1;1;1;0;0;23737.5703125;12475.8095703125;3246.9072265625;4193.72265625;504.0;300403;529.0;0.0;Calculated values ==>;1564029645.11;337.66;338.16;295.56;295.46000000000004;293.96000000000004;277.56;273.955091788801;297.96000000000004;275.36;273.56;276.06;347.86;299.16;273.36;277.86;300.36;292.56;300.26000000000005;335.06;299.26000000000005;297.86;326.06;323.56;264.76000000000005;241.05796691057077;269.9613774848165;273.955091788801;293.96000000000004;6409999.999999999;3560000.0;3450000.0;1330000.0;3600000.0;3200000.0;6420000.0;0.0;0.0;0.22116666666666665;0.059166666666666666;0.0;0.0;0.0;12475.8095703125;3246.9072265625;4193.72265625;23737.5703125;485337.6114259139;485947.4607793716;261665.0075636181;261236.80430716905;255225.0731809571;430412.23801567365;468117.65307320084;438525.5737389739;472528.46462518856;527013.1887996831;472993.167128795;438207.5164137455;445082.21331250604;469083.92018553516;459420.75121607736;408162.8499384833;481438.998547107;469756.26828154665;467990.9828547909;222014.15119762826;211562.405474017;461404.92668314424;199624.54420470473;199289.7108042679;273.03404073670424;4347908.448297001;1985576.9231279918;290824.32801939175;1484933.313336907;0;173;175;291;263;264;208;1;199;189;1501407994940.019;588998455829.9369;1298163117785.3542;52836.94436532919;15488.672629974337;-0.0;0.0;6176389.465372882;1066178.8838457926;0.0;7260020.3303558;3.4306140490680357;0.334674845257835
7108;2019-07-25 06:41:45.140;641;647;226;226;212;47;249;24;1;30;762;261;0;34;272;193;272;617;209;261;248;-84;660;365;347;130;369;301;657;-1.0;0.0;1913.0;397.0;0.0;0;1;1;1;0;1;1;0;0;0;1;1;1;0;0;33208.31640625;22232.716796875;3288.96069335938;3964.95141601562;505.0;300404;528.0;0.0;Calculated values ==>;1564029705.14;337.26;337.86;295.76000000000005;295.76000000000005;294.36;277.86;274.9066339382667;298.06;275.56;273.26000000000005;276.16;349.36;299.26000000000005;273.16;276.56;300.36;292.46000000000004;300.36;334.86;299.26000000000005;297.96000000000004;325.96000000000004;323.66;264.76000000000005;240.39332010688793;267.7187500070086;274.9066339382667;294.06;6600000.0;3650000.0;3470000.0000000005;1300000.0;3690000.0;3010000.0;6570000.0;0.0;0.0;0.3188333333333333;0.06616666666666667;0.0;0.0;0.0;22232.716796875;3288.96069335938;3964.95141601562;33208.31640625;482648.45510419115;483865.9248463566;261533.10405247487;261533.10405247487;255989.24277913515;429811.8947417682;467964.0682465227;442171.7392844028;473017.81868751155;530048.2812349753;475575.92737808253;442024.1650760851;446916.4327917079;467829.49821857613;457847.79545119463;398926.1747144203;479411.52242780424;469481.5121764388;467837.0269053808;221596.04284303306;211980.4382156667;461855.2709114869;202403.83558791497;199289.7108042679;274.164079021268;4348383.234629178;1985866.3054675898;290892.35096470703;1484987.8061358798;0;173;176;291;263;264;208;1;199;189;1501615698740.7449;589077395280.2128;1298349510936.0056;76445.99996189686;17167.036637243007;-0.0;0.0;6177467.361924977;1066451.1508227596;0.0;7260020.3303558;3.1747622590827125;0.29793511756568514
7109;2019-07-25 06:42:45.090;658;660;223;222;210;58;250;29;-14;32;774;259;-12;17;270;192;272;622;207;263;250;-84;654;374;361;127;379;294;650;160.0;0.0;1984.0;291.0;0.0;42;1;1;1;0;1;1;0;0;0;1;1;1;0;0;34033.4765625;22137.205078125;4539.64697265625;3887.58911132812;506.0;300405;528.0;0.0;Calculated values ==>;1564029765.09;338.96000000000004;339.16;295.46000000000004;295.36;294.16;278.96000000000004;275.84098080016133;298.16;276.06;271.76000000000005;276.36;350.56000000000006;299.06;271.96000000000004;274.86;300.16;292.36;300.36;335.36;299.46000000000004;298.16;325.96000000000004;323.76000000000005;264.76000000000005;239.71726792356844;266.86631818009863;275.84098080016133;293.86;6540000.000000001;3740000.0;3610000.0;1270000.0;3790000.0;2940000.0;6500000.0;0.02666666666666667;0.0;0.33066666666666666;0.0485;0.0;0.02666666666666667;0.0;22137.205078125;4539.64697265625;3887.58911132812;34033.4765625;485796.51221408497;486517.9074807622;260723.47090941286;260309.3743168526;255582.63205079324;429187.4505931623;466104.2199880029;441431.7709548714;473600.7876625802;531824.9679769606;476233.853455242;441725.4005523725;445882.5917576949;466146.6185217582;456237.7517836504;402341.80673736177;480967.4469516034;467788.9545893743;466104.2199880029;221596.04284303306;212398.47392691602;462302.7767736208;205300.55348622944;205300.55348622944;275.3258833219302;4348943.115945241;1986235.7466909152;290957.7342706954;1485052.9901675582;0;173;176;291;263;264;208;1;199;189;1501827921740.0696;589154431029.9677;1298527862185.4382;78080.7225762976;12464.60782943848;-0.0;6954.764440047293;6178754.011506462;1066697.8754172216;0.0;7260078.238428974;3.1899845421238684;0.2590177446161004
7110;2019-07-25 06:43:45.101;679;683;227;226;210;64;253;37;-30;37;780;258;-30;0;270;181;271;634;207;264;253;-83;652;377;359;137;381;286;647;-1.0;-1.0;2119.0;149.0;0.0;98;99;1;1;0;1;1;0;0;0;1;1;0;0;0;35067.28125;22179.4921875;6442.76416015625;2817.63305664062;506.0;300406;527.0;0.0;Calculated values ==>;1564029825.101;341.06000000000006;341.46000000000004;295.86;295.76000000000005;294.16;279.56;276.14872888175563;298.46000000000004;276.86;270.16;276.86;351.16;298.96000000000004;270.16;273.16;300.16;291.26000000000005;300.26000000000005;336.56;299.56;298.46000000000004;325.86;323.76000000000005;264.86;241.92719264551067;265.87368984753493;276.14872888175563;293.86;6520000.0;3770000.0000000005;3590000.0;1370000.0;3810000.0;2860000.0;6470000.0;0.0;0.0;0.3531666666666667;0.024833333333333332;0.0;0.0;0.0;22179.4921875;6442.76416015625;2817.63305664062;35067.28125;489020.20050309174;490108.4322526164;262622.652458095;262189.133572208;255732.8491865249;428973.91024759493;466780.0534477276;440784.31834537775;472785.1150065333;533043.4271677994;477127.1431773187;440784.31834537775;445070.8697470253;465858.8798030323;454157.7009041262;402853.2402811574;483076.2830579556;468198.0947123171;466780.0534477276;221177.93781777218;212398.47392691602;460900.4956993605;206641.64707172176;205300.55348622944;275.8527367571826;4349519.061165783;1986605.12020849;291013.62136633025;1485144.5270392539;0;173;176;291;263;264;208;1;199;189;1502043961340.6326;589233645550.1741;1298701894085.8918;82691.38673814618;6314.094740919695;-0.0;0.0;6180094.02471163;1066854.3932954003;0.0;7260136.205424793;2.830973109813215;0.2335679670479675
7111;2019-07-25 06:44:45.101;688;692;233;232;214;63;254;41;-33;42;775;256;-35;1;269;178;272;633;208;263;253;-83;628;375;355;140;379;301;627;-1.0;-2.0;1938.0;171.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;26158.328125;12453.4375;6048.1865234375;2958.65795898438;506.0;300407;525.0;0.0;Calculated values ==>;1564029885.101;341.96000000000004;342.36;296.46000000000004;296.36;294.56;279.46000000000004;275.94376602880345;298.56;277.26000000000005;269.86;277.36;350.66;298.76000000000005;269.66;273.26000000000005;300.06;290.96000000000004;300.36;336.46000000000004;299.46000000000004;298.46000000000004;325.66;323.76000000000005;264.86;242.56692532238324;267.7187500070086;275.94376602880345;293.96000000000004;6280000.0;3750000.0;3550000.0;1400000.0;3790000.0;3010000.0;6270000.0;0.0;0.0;0.323;0.0285;0.0;0.0;0.0;12453.4375;6048.1865234375;2958.65795898438;26158.328125;492757.4865388445;493408.22517411393;267059.16005280707;266550.4475981158;258414.4497517304;429116.5711722346;467476.37365174666;437003.99495502526;472882.7909566239;531402.9353251432;474991.1631047994;436689.3267419711;442171.7392844028;466013.9428181311;454065.03000737325;413876.9525882903;485152.6821793683;468628.0947588448;467347.9261667814;220341.7376933702;212398.47392691602;460443.92892427085;205899.6589649195;205300.55348622944;275.560009941337;4350029.274577241;1986893.7279558857;291061.7571247938;1485248.6182949506;0;173;176;291;263;264;208;1;199;189;1502258161340.6326;589316745550.1741;1298877994085.8918;74646.70052480417;7254.511693841513;-0.0;0.0;6181405.175438821;1066967.46501569;0.0;7260136.205424793;3.8164089495995897;0.32262165072139315
7112;2019-07-25 06:45:45.142;673;676;237;236;214;52;248;41;-20;45;772;256;-22;18;269;177;271;608;207;263;247;-84;631;366;353;143;371;308;630;-2.0;-1.0;1417.0;132.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;27787.79296875;12447.0556640625;6221.02294921875;3007.58081054688;506.0;300408;524.0;0.0;Calculated values ==>;1564029945.142;340.46000000000004;340.76;296.86;296.76000000000005;294.56;278.36;275.0112864084945;297.96000000000004;277.26000000000005;271.16;277.66;350.36;298.76000000000005;270.96000000000004;274.96000000000004;300.06;290.86;300.26000000000005;333.96000000000004;299.46000000000004;297.86;325.56;323.76000000000005;264.76000000000005;243.1966462407574;268.5567601203482;275.0112864084945;293.86;6310000.0;3660000.0;3529999.9999999995;1430000.0;3710000.0;3080000.0;6300000.0;0.0;0.0;0.23616666666666666;0.022000000000000002;0.0;0.0;0.0;12447.0556640625;6221.02294921875;3007.58081054688;27787.79296875;490371.2788896417;490892.7509084397;268860.90977451426;268326.5810916256;258234.8150385102;429743.705733735;466988.98658911174;437443.34373287327;472785.5327691947;530561.5075158759;474086.0801500327;437126.8590839872;443231.3596024861;467156.2461588922;455443.829752575;412337.1110765995;481197.238622619;468905.822452366;466860.4312889494;219923.6425635755;212398.47392691602;459882.5695729;203482.45756259657;205300.55348622944;274.58742501224134;4350479.132778716;1987101.3738596786;291111.5097555301;1485350.9315733658;0;173;176;291;263;264;208;1;199;189;1502470706480.241;589401703565.0176;1299060818930.555;55253.76261721368;5640.802464226676;-0.0;0.0;6182488.4190073125;1067074.9993984592;0.0;7260136.205424793;2.8093523657461947;0.23752704064391006
7113;2019-07-25 06:46:45.122;655;659;234;234;213;46;237;37;-17;45;772;256;-18;23;268;177;271;610;207;262;236;-85;635;364;345;143;369;310;634;95.0;0.0;1014.0;358.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;1;0;28489.80078125;12483.4609375;6300.17138671875;3032.73657226562;504.0;300409;524.0;0.0;Calculated values ==>;1564030005.122;338.66;339.06000000000006;296.56;296.56;294.46000000000004;277.76000000000005;274.8017692304317;296.86;276.86;271.46000000000004;277.66;350.36;298.76000000000005;271.36;275.46000000000004;299.96000000000004;290.86;300.26000000000005;334.16;299.36;296.76000000000005;325.56;323.56;264.66;243.1966462407574;268.7936212382143;274.8017692304317;293.86;6350000.0;3640000.0;3450000.0;1430000.0;3690000.0;3100000.0;6340000.0;0.01583333333333333;0.0;0.169;0.059666666666666666;0.0;0.01583333333333333;0.0;12483.4609375;6300.17138671875;3032.73657226562;28489.80078125;487417.0575898072;488090.3338837645;266911.0533665826;266911.0533665826;257598.22478223994;429879.7862731237;466719.1909599914;437460.313363465;472785.5327691947;530410.0263462611;473825.658490345;437301.7563972805;443559.59892718645;467308.8987836218;455777.62880436965;410727.5874898159;481031.06037877506;469881.7076008708;466591.4925844098;219923.6425635755;211562.405474017;459780.758145265;200888.60380551254;200888.60380551254;273.5666893622948;4350947.956400133;1987309.0589133226;291161.8289550768;1485455.2400784364;0;173;176;291;263;264;208;1;199;189;1502680036680.3076;589487474965.0448;1299246157130.6138;39980.61891529397;15447.23187560523;-0.0;4206.962405665872;6183281.77431372;1067250.6744401406;0.0;7260171.251758845;2.733489403278976;0.25594653961152664
7114;2019-07-25 06:47:45.103;644;650;229;228;208;43;231;34;-16;44;773;256;-18;25;268;177;271;611;207;261;230;-87;647;358;342;145;363;311;646;1784.0;-2.0;594.0;169.0;0.0;98;99;100;1;0;0;1;0;0;0;1;1;0;0;0;28253.576171875;12750.712890625;6562.9072265625;3022.11181640625;504.0;300410;522.0;0.0;Calculated values ==>;1564030065.103;337.56000000000006;338.16;296.06;295.96000000000004;293.96000000000004;277.46000000000004;274.1680685717883;296.26000000000005;276.56;271.56;277.56;350.46000000000004;298.76000000000005;271.36;275.66;299.96000000000004;290.86;300.26000000000005;334.26000000000005;299.26000000000005;296.16;325.36;323.56;264.46000000000004;243.61107973660833;268.91163127593666;274.1680685717883;293.86;6470000.0;3579999.9999999995;3420000.0000000005;1450000.0;3629999.9999999995;3110000.0;6459999.999999999;0.29733333333333334;0.0;0.099;0.028166666666666666;0.0;0.29733333333333334;0.0;12750.712890625;6562.9072265625;3022.11181640625;28253.576171875;484533.7670599279;485511.67837306135;263575.4359996364;263131.51170654356;255026.868702538;430280.9020939914;466382.6269304719;437389.9950341223;472424.47507279465;530439.0090081198;473695.1387525528;437071.7284734032;443650.82239291695;468153.07540711993;456769.0551310784;405380.2698298523;479791.82530980936;470166.62723320577;466255.0762971506;219087.46209138638;211562.405474017;459267.23870564316;201623.40643539614;201623.40643539614;273.8280706278859;4351420.668134854;1987519.2771048555;291212.27004686533;1485562.3984558831;0;173;176;291;263;264;208;1;199;189;1502886071415.1243;589573847604.9679;1299432398135.448;23340.892271273893;7256.967942278624;-0.0;78683.81650556164;6183809.286474706;1067439.8161912607;0.0;7260861.789509601;4.892683931022227;0.07218880530362592
7115;2019-07-25 06:48:45.144;644;650;226;226;204;36;228;31;-16;41;772;256;-17;26;267;175;272;615;207;258;227;-87;649;352;348;145;357;310;649;3406.0;-1.0;636.0;220.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;28212.794921875;12811.8564453125;6689.93212890625;3028.00756835938;504.0;300411;522.0;0.0;Calculated values ==>;1564030125.144;337.56000000000006;338.16;295.76000000000005;295.76000000000005;293.56;276.76000000000005;273.5264737036516;295.96000000000004;276.26000000000005;271.56;277.26000000000005;350.36;298.76000000000005;271.46000000000004;275.76000000000005;299.86;290.66;300.36;334.66;298.96000000000004;295.86;325.36;323.56;264.46000000000004;243.61107973660833;268.7936212382143;273.5264737036516;293.86;6490000.000000001;3520000.0000000005;3479999.9999999995;1450000.0;3570000.0000000005;3100000.0;6490000.000000001;0.5676666666666667;0.0;0.10600000000000001;0.03666666666666667;0.0;0.5676666666666667;0.0;12811.8564453125;6689.93212890625;3028.00756835938;28212.794921875;484313.0088630783;485183.7860022088;262054.4643557639;262054.4643557639;253404.79620588565;430671.36484660726;465130.5988891297;437618.5379703155;472127.72840069426;530410.0263462611;473825.658490345;437460.313363465;444000.2061495902;468860.654768684;457472.440607225;404905.8683715557;480040.63952595385;468964.94563216105;465001.2614265554;219087.46209138638;211562.405474017;459267.23870564316;200256.6275596645;200256.6275596645;273.26602159292014;4351891.542772917;1987732.444081073;291262.72216058115;1485672.914251638;0;173;176;291;263;264;208;1;199;189;1503093212865.5652;589660907055.1532;1299618825440.8447;25160.362503529006;9497.055742019216;-0.0;150286.70382510507;6184213.73978639;1067579.528460451;0.0;7262771.181042994;8.208867976445427;0.03839802328026461
7116;2019-07-25 06:49:45.134;649;654;221;220;200;32;227;26;-17;37;770;256;-18;25;266;174;272;618;207;257;226;-87;647;348;346;143;352;309;646;3407.0;-1.0;879.0;180.0;0.0;100;100;100;1;0;0;1;0;0;0;1;1;0;1;0;27445.130859375;12742.189453125;6712.58837890625;3027.14428710938;503.0;300412;521.0;0.0;Calculated values ==>;1564030185.134;338.06000000000006;338.56000000000006;295.26000000000005;295.16;293.16;276.36;273.0942459734351;295.86;275.76000000000005;271.46000000000004;276.86;350.16;298.76000000000005;271.36;275.66;299.76000000000005;290.56;300.36;334.96000000000004;298.86;295.76000000000005;325.26000000000005;323.46000000000004;264.46000000000004;243.1966462407574;268.67533136820026;273.0942459734351;293.86;6470000.0;3479999.9999999995;3460000.0;1430000.0;3520000.0000000005;3090000.0;6459999.999999999;0.5678333333333333;0.0;0.1465;0.030000000000000002;0.0;0.5678333333333333;0.0;12742.189453125;6712.58837890625;3027.14428710938;27445.130859375;485257.98996679654;486087.81514204317;260142.4621672484;259730.6118296833;252092.25416937316;430925.7729439634;465292.57935857587;437688.5006598165;471996.43091952;530276.4405350772;473955.97198609624;437530.6787186241;444055.5555963059;469424.5054862671;457982.87884967105;405873.52678701346;480832.9479353742;469115.51044304925;465163.6445874296;218669.37671819705;211144.3756859795;459577.03539552883;199363.38732609464;199363.38732609464;272.8969170054719;4352355.281518493;1987945.3589718633;291313.1733494516;1485784.5833079424;0;173;176;291;263;264;208;1;199;189;1503301378165.5984;589747292655.167;1299804494490.8743;34914.629103390245;7806.409442083026;-0.0;150930.24608156134;6184714.28127904;1067723.6999710843;0.0;7265280.903935741;8.613644491818787;0.05808098991382446
7117;2019-07-25 06:50:45.134;653;658;220;220;198;29;225;21;-18;33;768;256;-20;25;266;173;272;618;208;256;224;-86;646;343;345;142;348;308;646;-2.0;-2.0;792.0;262.0;0.0;91;100;100;1;0;0;1;0;0;0;1;1;0;0;0;26709.478515625;12718.9423828125;6405.0576171875;3025.9697265625;503.0;300413;520.0;0.0;Calculated values ==>;1564030245.134;338.46000000000004;338.96000000000004;295.16;295.16;292.96000000000004;276.06;272.5487779782249;295.66;275.26000000000005;271.36;276.46000000000004;349.96000000000004;298.76000000000005;271.16;275.66;299.76000000000005;290.46000000000004;300.36;334.96000000000004;298.76000000000005;295.56;325.16;323.46000000000004;264.56;242.98782864720522;268.5567601203482;272.5487779782249;293.96000000000004;6459999.999999999;3429999.9999999995;3450000.0;1420000.0;3479999.9999999995;3080000.0;6459999.999999999;0.0;0.0;0.132;0.043666666666666666;0.0;0.0;0.0;12718.9423828125;6405.0576171875;3025.9697265625;26709.478515625;485943.95273819554;486662.13311544026;259730.6118296833;259730.6118296833;251379.36379971454;431237.1583312671;465180.3459949338;437758.51091407164;471734.03124744946;530143.0248383192;474086.0801500327;437443.34373287327;444256.7904090801;469973.4115547791;458649.342509365;406346.3211993547;480832.9479353742;469127.78557230666;465051.45914689865;218251.29456621417;211144.3756859795;459833.07803840877;195578.07317984008;199363.38732609464;271.36644785632427;4352806.569929951;1988157.5350704961;291363.6159662322;1485893.8970245766;0;173;176;291;263;264;208;1;199;189;1503508678165.5984;589832792655.167;1299989594490.8743;31967.817780918565;11539.135212157498;-0.0;0.0;6185271.635003076;1067884.912843203;0.0;7266538.655986421;1.9641992079520552;0.19875376053234278
7118;2019-07-25 06:51:45.135;655;659;224;223;201;28;225;18;-17;30;767;256;-20;23;266;172;272;620;207;256;224;-84;640;343;345;138;348;307;640;-2.0;-1.0;1198.0;430.0;0.0;37;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24837.974609375;12580.3876953125;4447.88427734375;3032.572265625;502.0;300414;518.0;0.0;Calculated values ==>;1564030305.135;338.66;339.06000000000006;295.56;295.46000000000004;293.26000000000005;275.96000000000004;272.5487779782249;295.66;274.96000000000004;271.46000000000004;276.16;349.86;298.76000000000005;271.16;275.46000000000004;299.76000000000005;290.36;300.36;335.16;298.76000000000005;295.56;324.96000000000004;323.36;264.76000000000005;242.14157278889297;268.43790593516167;272.5487779782249;293.86;6400000.0;3429999.9999999995;3450000.0;1380000.0;3479999.9999999995;3070000.0;6400000.0;0.0;0.0;0.1996666666666667;0.07166666666666667;0.0;0.0;0.0;12580.3876953125;4447.88427734375;3032.572265625;24837.974609375;486879.6541811066;487449.59852965747;261800.37334435206;261369.35298620682;252719.5104553868;431237.1583312671;465180.3459949338;438141.6509260687;471968.1179040911;530114.3709831942;474215.9838858221;437671.5478804793;444166.49989544915;469973.4115547791;458514.9584239541;409045.8058169619;481814.1604953188;469127.78557230666;465051.45914689865;217415.1398638553;210726.34883551928;460647.8971741376;195546.39005083457;199363.38732609464;271.353676232653;4353236.139198176;1988368.3663346884;291414.10465757025;1485984.3397142747;0;173;176;291;263;264;208;1;199;189;1503715681615.3484;589916794055.0656;1300174097565.6514;48438.18708808842;18998.941343836716;-0.0;0.0;6185941.696210342;1068139.401055595;0.0;7266538.655986421;3.3616296318794876;0.34412604305424677
7119;2019-07-25 06:52:45.105;652;657;226;226;206;29;225;16;-8;27;771;256;-13;22;266;174;272;616;206;254;224;-83;639;342;347;136;347;306;640;-1.0;-1.0;1269.0;356.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23950.9765625;12563.7919921875;3329.66821289062;3041.09008789062;500.0;300415;517.0;0.0;Calculated values ==>;1564030365.105;338.36;338.86;295.76000000000005;295.76000000000005;293.76000000000005;276.06;272.43898195401505;295.66;274.76000000000005;272.36;275.86;350.26;298.76000000000005;271.86;275.36;299.76000000000005;290.56;300.36;334.76000000000005;298.56;295.56;324.86;323.16;264.86;241.71165711629368;268.3187672390254;272.43898195401505;293.76000000000005;6390000.0;3420000.0000000005;3470000.0000000005;1360000.0;3470000.0000000005;3060000.0;6400000.0;0.0;0.0;0.2115;0.059333333333333335;0.0;0.0;0.0;12563.7919921875;3329.66821289062;3041.09008789062;23950.9765625;486559.21192333585;487164.8437679613;262675.33610781346;262675.33610781346;254569.2612065749;431298.55289687274;464888.5841036876;439754.1946057891;471938.4492427271;530608.3473777291;474345.6840906391;438986.2991974235;444222.0935492395;470110.04807581933;458942.61813365493;409475.01781348843;481225.667742293;468597.9033367822;464759.1894883885;216997.06728235667;209890.3038832737;461052.02487360046;195884.94924144354;199363.38732609464;271.48617352324203;4353642.510504172;1988577.796398102;291464.69320361386;1486049.1202452555;0;173;176;291;263;264;208;1;199;189;1503923177815.4473;589998952955.1047;1300357905615.739;51578.34539455908;15733.246487507979;-0.0;0.0;6186774.75057921;1068428.691236878;0.0;7266538.655986421;3.554961213262241;0.3465114844835611
7120;2019-07-25 06:53:45.126;648;654;226;226;209;31;225;16;2;26;776;255;-1;24;266;176;272;614;206;254;224;-81;643;342;347;135;347;306;644;-2.0;-1.0;1429.0;290.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24151.04296875;12683.6396484375;3324.21826171875;3047.17309570312;499.0;300416;517.0;0.0;Calculated values ==>;1564030425.126;337.96000000000004;338.56000000000006;295.76000000000005;295.76000000000005;294.06;276.26000000000005;272.43898195401505;295.66;274.76000000000005;273.36;275.76000000000005;350.76;298.66;273.06;275.56;299.76000000000005;290.76000000000005;300.36;334.56;298.56;295.56;324.86;323.06;265.06;241.49495122638035;268.3187672390254;272.43898195401505;293.76000000000005;6430000.0;3420000.0000000005;3470000.0000000005;1350000.0;3470000.0000000005;3060000.0;6440000.000000001;0.0;0.0;0.23816666666666667;0.04833333333333333;0.0;0.0;0.0;12683.6396484375;3324.21826171875;3047.17309570312;24151.04296875;485550.91820371326;486304.56789354526;262394.60129621095;262394.60129621095;255504.14141211694;431298.55289687274;464888.5841036876;441268.9435772527;471972.7596631712;531130.6756210164;474227.6485588288;440817.3637915739;444512.27536222443;470110.04807581933;459210.1103118536;407723.9952397795;480469.91753455874;468597.9033367822;464759.1894883885;216997.06728235667;209472.28574929133;461403.41106331255;196486.83558858448;199363.38732609464;271.72787459035374;4354043.500963878;1988788.2652997952;291515.4464875007;1486104.5887062948;0;173;176;291;263;264;208;1;199;189;1504131450685.1296;590080281409.9807;1300541569875.459;58298.93871930114;12804.30114794519;-0.0;0.0;6187690.715087507;1068666.5873679912;0.0;7266538.655986421;3.7314680750391997;0.34485405886254633
7121;2019-07-25 06:54:45.116;648;653;223;223;209;33;226;16;9;25;781;254;6;32;266;179;272;616;206;253;225;-81;644;344;349;137;348;307;645;-2.0;-1.0;1193.0;372.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;24011.1875;12689.9423828125;3364.75537109375;3027.4892578125;499.0;300417;516.0;0.0;Calculated values ==>;1564030485.116;337.96000000000004;338.46000000000004;295.46000000000004;295.46000000000004;294.06;276.46000000000004;272.6583383277491;295.76000000000005;274.76000000000005;274.06;275.66;351.26;298.56;273.76000000000005;276.36;299.76000000000005;291.06;300.36;334.76000000000005;298.46000000000004;295.66;324.76000000000005;323.06;265.06;241.92719264551067;268.43790593516167;272.6583383277491;293.76000000000005;6440000.000000001;3440000.0;3490000.0;1370000.0;3479999.9999999995;3070000.0;6450000.0;0.0;0.0;0.19883333333333333;0.062000000000000006;0.0;0.0;0.0;12689.9423828125;3364.75537109375;3027.4892578125;24011.1875;485441.6859049454;486052.5450616345;261041.21925269286;261041.21925269286;255453.90185051988;431175.4696738307;464725.47885546635;442105.1117696454;471610.25455702154;531577.6874793656;473979.48200165376;441657.1800723928;445468.1497532969;469973.4115547791;459295.0383970463;407271.2923013598;480651.37894636416;468191.9880313183;464595.6765359818;216578.99785978085;209472.28574929133;461101.48220809177;196304.5847762458;199363.38732609464;271.66258733736856;4354444.785992527;1988999.6765756698;291566.060236757;1486160.3208630027;0;173;176;291;263;264;208;1;199;189;1504340215885.1628;590161867809.9937;1300725439225.4883;48873.338117187624;16417.40764077445;-0.0;0.0;6188583.668544235;1068910.0610222293;0.0;7266538.655986421;3.421554652926613;0.33921754183999153
7122;2019-07-25 06:55:45.117;651;655;221;220;205;35;226;16;11;25;782;254;10;38;267;182;272;617;207;251;225;-82;643;346;350;141;350;308;644;-2.0;0.0;1259.0;245.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23493.880859375;12668.9677734375;3377.63061523438;3023.34838867188;498.0;300418;515.0;0.0;Calculated values ==>;1564030545.117;338.26;338.66;295.26000000000005;295.16;293.66;276.66;272.8767566201714;295.76000000000005;274.76000000000005;274.26000000000005;275.66;351.36;298.56;274.16;276.96000000000004;299.86;291.36;300.36;334.86;298.26000000000005;295.66;324.66;322.96000000000004;264.96000000000004;242.77792619122317;268.5567601203482;272.8767566201714;293.86;6430000.0;3460000.0;3500000.0;1410000.0;3500000.0;3080000.0;6440000.000000001;0.0;0.0;0.20983333333333334;0.04083333333333334;0.0;0.0;0.0;12668.9677734375;3377.63061523438;3023.34838867188;23493.880859375;485982.3678135203;486447.9848922877;260266.5593805527;259852.33006147656;254003.97954218535;431051.2098666511;464578.8495294238;442194.31993339997;471077.96398673364;531607.0715657657;473849.2060322033;442045.18520996696;446132.43613918;469825.54013447074;459381.0236953352;407723.9952397795;480914.5489141879;467797.11877657403;464448.7891454485;216160.93158060662;209054.2704885073;460392.4006851617;197593.18672306943;199363.38732609464;272.1861841373968;4354840.66816121;1989211.004349627;291616.48472434457;1486216.5083494866;0;173;176;291;263;264;208;1;199;189;1504549919380.743;590245269200.2244;1300909942300.9985;51325.471118634356;10730.967903452103;-0.0;0.0;6189418.672540011;1069136.3012563311;0.0;7266538.655986421;3.2541485168596918;0.299756344135101
7123;2019-07-25 06:56:45.087;654;657;221;220;204;37;227;17;12;26;778;255;11;46;267;184;272;618;207;249;226;-82;643;347;352;144;352;309;644;-2.0;-2.0;1128.0;321.0;0.0;1;100;100;1;0;0;1;0;0;0;1;1;0;0;0;23288.087890625;12646.1669921875;3362.46264648438;3029.513671875;496.0;300419;515.0;0.0;Calculated values ==>;1564030605.087;338.56000000000006;338.86;295.26000000000005;295.16;293.56;276.86;272.9856168485579;295.86;274.86;274.36;275.76000000000005;350.96000000000004;298.66;274.26000000000005;277.76000000000005;299.86;291.56;300.36;334.96000000000004;298.06;295.76000000000005;324.66;322.76000000000005;264.96000000000004;243.40439225979637;268.67533136820026;272.9856168485579;293.86;6430000.0;3470000.0000000005;3520000.0000000005;1440000.0;3520000.0000000005;3090000.0;6440000.000000001;0.0;0.0;0.188;0.0535;0.0;0.0;0.0;12646.1669921875;3362.46264648438;3029.513671875;23288.087890625;486412.79669599875;486734.4834279693;260266.5593805527;259852.33006147656;253634.75713462342;430988.63858405815;464415.192549656;442134.79477467417;470775.47163449007;531113.6018872296;473837.37898620154;441985.3313433802;447078.50434123585;469551.05587894656;459491.48291755567;407723.9952397795;481062.4913451974;467259.1942627392;464284.72016130394;216160.93158060662;208218.24852204052;459932.43042743695;197196.97219898395;199363.38732609464;272.03199105720773;4355230.32297456;1989421.8583255415;291666.9000210808;1486272.647709416;0;173;176;291;263;264;208;1;199;189;1504760414080.0066;590330726449.9254;1301094949750.3513;46048.310644229765;14056.347015222236;-0.0;0.0;6190229.71499444;1069342.7589327856;0.0;7266538.655986421;3.1570650918545615;0.3089447361034051
7124;2019-07-25 06:57:45.108;656;659;223;222;206;38;227;16;13;25;763;257;13;56;268;186;272;620;209;248;227;-84;644;348;353;137;353;313;645;-1.0;-2.0;1370.0;363.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24166.77734375;12619.3125;3279.67919921875;4087.26782226562;496.0;300420;514.0;0.0;Calculated values ==>;1564030665.108;338.76;339.06000000000006;295.46000000000004;295.36;293.76000000000005;276.96000000000004;273.0942459734351;295.86;274.76000000000005;274.46000000000004;275.66;349.46000000000004;298.86;274.46000000000004;278.76000000000005;299.96000000000004;291.76000000000005;300.36;335.16;297.96000000000004;295.86;324.56;322.76000000000005;264.76000000000005;241.92719264551067;269.14681796795327;273.0942459734351;294.06;6440000.000000001;3479999.9999999995;3529999.9999999995;1370000.0;3529999.9999999995;3130000.0;6450000.0;0.0;0.0;0.22833333333333333;0.0605;0.0;0.0;0.0;12619.3125;3279.67919921875;4087.26782226562;24166.77734375;486591.28990454116;486913.03321022773;261041.21925269286;260620.92219413788;254327.5929000559;430925.7729439634;464267.95083290053;441444.2932139741;471610.25455702154;529237.9096468214;473552.7612476402;441444.2932139741;447735.3775941987;469540.1412769352;459602.28324466385;407271.2923013598;481243.64306304423;466988.98658911174;464267.95083290053;215742.86842915416;208218.24852204052;460799.95833816804;197599.58418879047;199363.38732609464;272.1968152526683;4355625.918595838;1989632.4776794736;291726.2272909565;1486328.0182645128;0;173;176;291;263;264;208;1;199;190;1504971988105.5244;590415055955.1317;1301281615060.808;55677.87522741693;15923.622636037342;-0.0;0.0;6191077.729913487;1069592.6794554025;0.0;7266538.655986421;3.5825361812442065;0.34938163430468194
7125;2019-07-25 06:58:45.158;657;661;225;224;208;40;228;17;14;25;754;261;13;60;268;188;272;621;207;248;227;-85;641;351;352;134;355;316;641;-1.0;-2.0;1418.0;482.0;0.0;0;0;100;1;0;0;1;0;0;0;1;1;1;0;0;24170.8671875;12568.427734375;3288.24047851562;4115.4892578125;494.0;300421;513.0;0.0;Calculated values ==>;1564030725.158;338.86;339.26;295.66;295.56;293.96000000000004;277.16;273.4187578820637;295.96000000000004;274.86;274.56;275.66;348.56000000000006;299.26000000000005;274.46000000000004;279.16;299.96000000000004;291.96000000000004;300.36;335.26000000000005;297.96000000000004;295.86;324.46000000000004;322.56;264.66;241.2770596917726;269.49753711883926;273.4187578820637;293.86;6409999.999999999;3510000.0;3520000.0000000005;1340000.0;3550000.0;3160000.0;6409999.999999999;0.0;0.0;0.23633333333333334;0.08033333333333334;0.0;0.0;0.0;12568.427734375;3288.24047851562;4115.4892578125;24170.8671875;487057.39843897155;487627.1219138091;262166.2535915148;261732.4602211532;255275.23307034883;430735.4089219946;464545.5568033712;440958.58779026335;472007.13841251616;528061.2146576353;473638.0520586438;440805.4322354474;447735.93661976774;469264.67209518404;459398.5449976466;408611.03342659195;481847.27325363277;467130.97620481695;464415.192549656;215324.80838970217;207382.2378540181;461154.20952264155;197903.57474794393;199363.38732609464;272.3301966471713;4356029.067978032;1989842.550429456;291794.64056349365;1486382.7965390037;0;173;176;291;263;264;208;1;199;190;1505183664355.3564;590496423705.0671;1301470472310.6582;57442.00141566816;21147.800993567376;-0.0;0.0;6192021.18110613;1069901.8654258456;0.0;7266538.655986421;3.9349680936833105;0.398131783473948
7126;2019-07-25 06:59:48.129;656;660;226;226;212;44;228;20;11;26;760;260;10;49;269;190;272;621;209;247;227;-85;659;361;360;136;366;299;656;1634.0;-2.0;1618.0;553.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;33564.97265625;22116.38671875;3351.04858398438;3914.40087890625;493.0;300422;513.0;0.0;Calculated values ==>;1564030788.129;338.76;339.16;295.76000000000005;295.76000000000005;294.36;277.56;274.4858918419099;295.96000000000004;275.16;274.26000000000005;275.76000000000005;349.16;299.16;274.16;278.06;300.06;292.16;300.36;335.26000000000005;297.86;295.86;324.46000000000004;322.46000000000004;264.66;241.71165711629368;267.47669482898436;274.4858918419099;294.06;6590000.000000001;3610000.0;3600000.0;1360000.0;3660000.0;2990000.0;6559999.999999999;0.2723333333333333;0.0;0.26966666666666667;0.09216666666666667;0.0;0.2723333333333333;0.0;22116.38671875;3351.04858398438;3914.40087890625;33564.97265625;484961.00949022325;485868.9338232777;261596.82396580777;261596.82396580777;256038.98128767588;430081.6785162784;463361.4524620667;444038.8974165015;471840.61823089625;529991.9871238747;475714.4602223193;443894.718236925;449370.6488032909;467861.7144681288;458077.9016770889;399525.98933775217;480128.06533887493;465857.34435233945;463228.9603270487;215324.80838970217;206964.23671620517;460851.3256296811;201683.4322592739;201683.4322592739;273.86496393856;4356534.02402918;1990145.9028529846;291864.86975952797;1486440.8635766793;0;174;176;291;263;264;208;1;199;190;1505407841115.2002;590581434555.0079;1301664108135.5232;65355.19043739904;23886.640838972533;-0.0;71227.56547712401;6193095.161934296;1070295.7354028819;0.0;7267161.610295107;5.461516964476359;0.2679284367431526
