;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7127;2019-07-25 07:00:45.139;670;673;223;222;208;63;228;29;10;29;764;261;9;34;265;194;272;629;210;243;227;-85;654;384;377;135;388;296;648;1292.0;0.0;2012.0;446.0;0.0;99;0;0;1;1;0;1;0;0;0;1;1;1;0;0;36184.421875;22030.662109375;6346.90673828125;3863.60083007812;491.0;300423;512.0;0.0;Calculated values ==>;1564030845.139;340.16;340.46000000000004;295.46000000000004;295.36;293.96000000000004;279.46000000000004;276.8598123268743;295.96000000000004;276.06;274.16;276.06;349.56000000000006;299.26000000000005;274.06;276.56;299.66;292.56;300.36;336.06;297.46000000000004;295.86;324.36;322.26000000000005;264.66;241.49495122638035;267.1113755279542;276.8598123268743;294.16;6540000.000000001;3840000.0;3770000.0000000005;1350000.0;3879999.9999999995;2960000.0;6480000.0;0.21533333333333332;0.0;0.33533333333333337;0.07433333333333333;0.0;0.21533333333333332;0.0;22030.662109375;6346.90673828125;3863.60083007812;36184.421875;487524.4851531641;488589.1613136332;260849.37121807804;260432.8428998309;254929.1925640898;428465.0848360747;460779.61989503726;444497.2798278973;472265.74392498133;530635.8695464459;476212.0332030344;444354.4352571944;447866.3777741645;464166.80299769226;454854.45385506435;402341.80673736177;482229.87635204283;462824.0519504007;460642.24431304925;214906.75144652807;206128.24275125185;461002.93096994614;207875.25834818213;207875.25834818213;276.3561723142961;4357086.303609953;1990495.461638161;291926.45640916063;1486517.6525256834;0;174;176;291;263;264;208;1;199;190;1505617922965.165;590658683104.995;1301833712885.4949;79347.2512028645;18815.823664884458;-0.0;54429.157644434716;6194240.923906036;1070633.855889126;0.0;7268156.5672095455;4.732837984397423;0.2610801373937693
7128;2019-07-25 07:01:45.120;685;689;229;228;209;84;224;45;2;37;763;262;11;37;260;185;272;641;211;238;223;-85;645;402;390;136;405;302;641;1483.0;-2.0;1598.0;405.0;0.0;1;0;0;1;1;0;1;0;1;0;1;1;1;0;0;49705.65234375;22213.73046875;19548.443359375;3927.00903320312;490.0;300424;511.0;0.0;Calculated values ==>;1564030905.12;341.66;342.06000000000006;296.06;295.96000000000004;294.06;281.56;278.64511892235623;295.56;277.66;273.36;276.86;349.46000000000004;299.36;274.26000000000005;276.86;299.16;291.66;300.36;337.26;296.96000000000004;295.46000000000004;324.26000000000005;322.16;264.66;241.71165711629368;267.8393353686513;278.64511892235623;294.26000000000005;6450000.0;4020000.0000000005;3900000.0;1360000.0;4050000.0;3020000.0;6409999.999999999;0.24716666666666667;0.0;0.26633333333333337;0.06749999999999999;0.0;0.24716666666666667;0.0;22213.73046875;19548.443359375;3927.00903320312;49705.65234375;490597.1116761861;491568.6987851021;263946.79919013253;263494.4814662459;255656.36502333367;427087.8111062005;458173.4432457585;442110.7359169888;472915.8103579757;530076.5401052948;475565.08814119775;443431.1120271193;447146.25206275086;460913.09204671753;450361.87320076657;406812.152518832;484760.70317091944;460146.65734803735;458031.31119969493;214488.6975840042;205710.24989127388;460851.3256296811;212373.67871030336;212373.67871030336;278.1323328533945;4357801.827573443;1990864.0481532812;291991.3575994097;1486733.3787746867;0;174;176;291;263;265;208;1;199;190;1505847950099.9602;590739957359.9226;1302013056075.3352;61186.636236047234;16772.241167057997;-0.0;60718.37816362795;6195411.668780337;1070930.329182846;0.0;7269115.826145539;3.0352316868444436;0.144786139787606
7129;2019-07-25 07:02:45.120;687;689;235;235;212;64;206;55;-16;47;764;261;-16;31;258;168;272;648;210;239;205;-86;675;381;368;136;384;298;656;1418.0;-2.0;1425.0;235.0;0.0;98;0;0;1;1;0;1;0;1;0;1;1;1;0;0;53982.80078125;22835.787109375;21837.5859375;3848.65478515625;489.0;300425;510.0;0.0;Calculated values ==>;1564030965.12;341.86;342.06000000000006;296.66;296.66;294.36;279.56;276.55624918942954;293.76000000000005;278.66;271.56;277.86;349.56000000000006;299.26000000000005;271.56;276.26000000000005;298.96000000000004;289.96000000000004;300.36;337.96000000000004;297.06;293.66;324.16;322.06;264.56;241.71165711629368;267.35522164206344;276.55624918942954;294.16;6750000.0;3810000.0;3679999.9999999995;1360000.0;3840000.0;2980000.0;6559999.999999999;0.23633333333333334;0.0;0.2375;0.03916666666666667;0.0;0.23633333333333334;0.0;22835.787109375;21837.5859375;3848.65478515625;53982.80078125;487743.02311597095;490020.77115649154;265537.6511515952;265537.6511515952;256038.98128767588;428684.9695293014;459163.4570647147;440280.51620166586;473891.5003369823;530484.3553738609;475958.166961869;440280.51620166586;447070.3672417847;463809.68891414953;451551.31014455686;387407.86528549064;484122.94965995173;463631.7240545723;459025.7599915035;214070.64678622372;205292.2597576877;460750.93233726063;207444.75037423603;207444.75037423603;276.1778293170051;4358665.898016151;1991239.4607997655;292056.15479789604;1487078.2623521606;0;174;176;291;263;265;208;1;199;190;1506075350099.9602;590821557359.9226;1302193056075.3352;55298.49438401458;9921.158793551798;-0.0;59456.978606214216;6196382.378202171;1071152.7741825178;0.0;7270117.287451955;2.5694851875394367;0.10223525239981834
7130;2019-07-25 07:03:45.111;695;696;245;245;222;54;185;51;-32;50;764;260;-33;13;258;159;272;656;209;240;184;-89;666;375;361;134;378;291;649;1341.0;-1.0;1478.0;273.0;0.0;98;0;0;1;1;0;1;0;1;0;1;1;1;1;0;56307.53125;22558.671875;21706.1015625;3798.26318359375;491.0;300426;510.0;422.0;Calculated values ==>;1564031025.111;342.66;342.76;297.66;297.66;295.36;278.56;275.94376602880345;291.66;278.26000000000005;269.96000000000004;278.16;349.56000000000006;299.16;269.86;274.46000000000004;298.96000000000004;289.06;300.36;338.76;297.16;291.56;324.16;322.26000000000005;264.26000000000005;241.2770596917726;266.49643012054327;275.94376602880345;294.06;6659999.999999999;3750000.0;3610000.0;1340000.0;3779999.9999999995;2910000.0;6490000.000000001;0.2235;0.0;0.24633333333333332;0.0455;0.0;0.2235;1.0695373418289433;22558.671875;21706.1015625;3798.26318359375;56307.53125;489835.1381257404;491727.0328805861;271172.1442654432;271172.1442654432;260370.92033943805;429116.5711722346;457387.5844061984;439406.042868395;474440.8424865319;531013.9619201841;476728.28136094724;439256.0841576434;445906.92813729594;464693.5094441176;451282.2681923283;394996.7775683987;486050.32994817337;464796.26975366054;457249.07238962216;214070.64678622372;206128.24275125185;460754.0783865975;205699.7785414961;205699.7785414961;275.4836339277426;4359584.846256184;1991617.6912160013;292119.8695558412;1487441.0719861125;0;174;176;291;263;265;208;1;199;190;1506294017295.5999;590902545210.1595;1302369729570.852;57569.643112526086;11604.970642952114;-0.0;56221.26717505617;6197322.804932221;1071332.1316873515;0.0;7271081.128238477;2.6089878989356454;0.1130430500914127
7131;2019-07-25 07:04:45.121;694;693;248;247;225;48;179;46;-43;50;760;260;-44;1;258;153;272;656;208;238;178;-91;656;367;353;133;369;290;642;1308.0;-1.0;1130.0;161.0;0.0;0;0;100;1;0;0;1;0;0;1;1;1;1;1;0;49496.8359375;8338.626953125;25935.34375;3789.47875976562;475.0;300427;470.0;583.0;Calculated values ==>;1564031085.121;342.56000000000006;342.46000000000004;297.96000000000004;297.86;295.66;277.96000000000004;275.1157276137837;291.06;277.76000000000005;268.86;278.16;349.16;299.16;268.76000000000005;273.26000000000005;298.96000000000004;288.46000000000004;300.36;338.76;296.96000000000004;290.96000000000004;320.16;320.66;264.06;241.05796691057077;266.37251300914875;275.1157276137837;293.96000000000004;6559999.999999999;3670000.0000000005;3529999.9999999995;1330000.0;3690000.0;2900000.0;6420000.0;0.218;0.0;0.18833333333333335;0.026833333333333334;0.0;0.218;1.4786385837117142;8338.626953125;25935.34375;3789.47875976562;49496.8359375;490727.56876264623;492023.4461109781;273779.9414531053;273165.0297741912;262097.34425035014;429675.2189834977;457857.80638448976;437967.4621655413;474569.0148898081;530675.1105653038;476854.15935554716;437815.08588228567;444416.8219717898;466000.09905875643;451821.39498911967;401249.42603365955;486806.9907736169;465698.93970120384;457721.05570040725;197350.94305643384;199440.67485045042;460706.0013642585;203982.7187355296;203982.7187355296;274.7854087260961;4360466.69626645;1991875.2116191098;292183.111277223;1487838.1501989942;0;174;176;291;263;265;209;1;199;190;1506508252995.566;590982658560.1469;1302544058620.8245;44067.12667931888;6888.741417204226;-0.0;55314.95745834333;6198169.919175865;1071486.2716402062;0.0;7272010.751688364;2.7919389087022592;0.09383867623023173
7132;2019-07-25 07:05:48.102;693;692;244;242;220;35;180;37;-28;46;759;260;-30;21;257;146;272;646;209;239;179;-93;652;351;336;131;353;301;638;4150.0;-1.0;152.0;33.0;0.0;0;100;100;1;0;0;1;0;0;1;1;0;1;1;0;54526.45703125;12924.2265625;26465.47265625;2993.48046875;464.0;300428;469.0;0.0;Calculated values ==>;1564031148.102;342.46000000000004;342.36;297.56;297.36;295.16;276.66;273.4187578820637;291.16;276.86;270.36;277.76000000000005;349.06000000000006;299.16;270.16;275.26000000000005;298.86;287.76000000000005;300.36;337.76;297.06;291.06;320.06;319.56;263.86;240.61611355647437;267.7187500070086;273.4187578820637;294.06;6520000.0;3510000.0;3360000.0;1310000.0;3529999.9999999995;3010000.0;6380000.0;0.6916666666666667;0.0;0.025333333333333333;0.0055000000000000005;0.0;0.6916666666666667;0.0;12924.2265625;26465.47265625;2993.48046875;54526.45703125;490998.6558752035;492292.4371121821;271883.02801794745;270736.47365621553;260226.5734615183;430735.4089219946;460679.33020844165;437785.01000687695;474437.7492251421;529735.4572414138;475459.0874958707;437473.55829604797;445074.8090602398;468141.6315617004;453609.25935500156;403394.2044913596;485809.0447693023;468243.28133840876;460547.9292856592;196933.003932529;194843.3435325042;460810.19122678967;200553.0522494348;200553.0522494348;273.3780741761316;4361376.625573243;1992061.205476906;292242.44427094643;1488296.519062228;0;174;176;291;263;265;209;1;199;190;1506725222540.3818;591065793480.0764;1302730167475.6667;6009.876263188534;1431.414264375452;-0.0;179829.78995005522;6198607.9608035935;1071559.051046392;0.0;7274067.647705582;4.4185236185299885;-0.05556813888402848
7133;2019-07-25 07:06:45.112;692;692;240;238;213;23;183;25;-28;41;770;257;-29;19;255;141;272;644;208;239;182;-92;642;339;327;137;343;299;634;2865.0;-1.0;300.0;259.0;0.0;56;100;100;1;0;0;1;0;1;0;1;0;1;0;0;48116.875;12676.392578125;20059.521484375;2947.53369140625;463.0;300429;468.0;0.0;Calculated values ==>;1564031205.112;342.36;342.36;297.16;296.96000000000004;294.46000000000004;275.46000000000004;272.10816812424576;291.46000000000004;275.66;270.36;277.26000000000005;350.16;298.86;270.26000000000005;275.06;298.66;287.26000000000005;300.36;337.56000000000006;297.06;291.36;319.96000000000004;319.46000000000004;263.96000000000004;241.92719264551067;267.47669482898436;272.10816812424576;293.96000000000004;6420000.0;3390000.0;3270000.0000000005;1370000.0;3429999.9999999995;2990000.0;6340000.0;0.4775;0.0;0.05;0.043166666666666666;0.0;0.4775;0.0;12676.392578125;20059.521484375;2947.53369140625;48116.875;491884.2499274351;492699.3146520156;270069.6855697987;268980.004496305;257598.22478223994;431480.97241316177;462446.0502519643;438236.7768127522;473176.1828425327;531033.1066175749;475364.66914122895;438082.61597026663;445184.6605037301;469278.28273023304;454956.600025552;408170.5005866612;485958.655994293;469491.84672029695;462317.49616507784;196515.0671798046;194425.4183739577;459994.5828749552;196471.50040764824;196471.50040764824;271.7099184566413;4362189.361178538;1992263.912601484;292289.485551115;1488664.9065504938;0;174;176;291;263;266;209;1;199;190;1506914210690.3503;591142186880.0636;1302901197475.6382;12088.263820255197;11375.413059838751;-0.0;126941.46297417264;6198751.262882203;1071660.4562166184;0.0;7276496.679528677;4.214983397667951;0.01842945296599601
7134;2019-07-25 07:07:45.143;692;694;237;236;206;14;186;14;-31;33;778;253;-33;16;254;141;272;637;208;235;185;-90;618;336;328;137;341;295;618;2876.0;0.0;2911.0;686.0;0.0;1;98;100;1;0;0;0;0;0;0;1;0;1;0;0;28026.095703125;12167.5888671875;0.0;2892.76904296875;461.0;300430;468.0;0.0;Calculated values ==>;1564031265.143;342.36;342.56000000000006;296.86;296.76000000000005;293.76000000000005;274.56;271.77519066394296;291.76000000000005;274.56;270.06;276.46000000000004;350.96000000000004;298.46000000000004;269.86;274.76000000000005;298.56;287.26000000000005;300.36;336.86;296.66;291.66;319.96000000000004;319.26000000000005;264.16;241.92719264551067;266.98899913490544;271.77519066394296;293.96000000000004;6180000.0;3360000.0;3279999.9999999995;1370000.0;3410000.0;2950000.0;6180000.0;0.47933333333333333;0.0;0.48516666666666663;0.11433333333333334;0.0;0.47933333333333333;0.0;12167.5888671875;0.0;2892.76904296875;28026.095703125;494313.9016296044;494585.46861336083;402655.58300862124;402086.67768082913;255707.09580373907;431660.74602318485;462680.60514610895;438672.6834563149;472393.7743832905;532165.0284405085;475410.8716115013;438367.77478847804;445546.42809676647;469428.6146634687;455460.3132534866;417467.8695767977;486704.2021907359;468859.08796245983;462552.0983968379;196515.0671798046;193589.57483703562;460196.1081007072;195371.6073594688;195371.6073594688;271.2564804970493;4362824.213771119;1992471.0527469884;292338.179886234;1488832.1555966327;0;174;176;291;263;266;209;1;199;190;1507110812215.0193;591224429349.925;1303079489545.338;118041.57208631984;30278.267918081587;-0.0;128068.51537057893;6199836.238460835;1072007.7495664204;0.0;7278622.860637599;18.35204428897353;0.7922955850605192
7135;2019-07-25 07:08:45.113;684;676;227;221;210;33;193;11;-26;27;775;250;-23;16;239;145;272;553;206;223;193;-88;602;364;360;146;369;296;603;1112.0;-1.0;1759.0;503.0;14.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;24851.373046875;11801.1162109375;0.0;2857.4873046875;460.0;300431;467.0;0.0;Calculated values ==>;1564031325.113;341.56000000000006;340.76;295.86;295.26000000000005;294.16;276.46000000000004;274.8017692304317;292.46000000000004;274.26000000000005;270.56;275.86;350.66;298.16;270.86;274.76000000000005;297.06;287.66;300.36;328.46000000000004;295.46000000000004;292.46000000000004;319.86;319.16;264.36;243.81672145450628;267.1113755279542;274.8017692304317;293.76000000000005;6020000.0;3640000.0;3600000.0;1460000.0;3690000.0;2960000.0;6030000.0;0.18533333333333332;0.0;0.2931666666666667;0.08383333333333334;0.0023333333333333335;0.18766666666666665;0.0;11801.1162109375;0.0;2857.4873046875;24851.373046875;494835.91816455947;493657.2847072584;405520.74332791305;263233.3211521552;258240.6489255425;429879.7862731237;458650.0266283497;439210.0331572137;470606.31521307136;531778.673297152;474933.46587736515;439663.0375841038;445350.023721129;463482.9483213088;451184.32253446244;422616.78341924754;476282.50824713934;462697.81320866785;458650.0266283497;196097.13278094304;193171.6564234249;459009.2559919998;202333.32617496912;204859.63509161316;274.1320653464031;4363264.639021459;1992670.6920864636;292386.07472975255;1488832.1555966327;0;174;176;291;263;266;209;1;199;190;1507317109015.1177;591309286899.9656;1303256700895.4224;69444.35459696138;21517.99878299441;-0.0;47627.99681172755;6201397.83999258;1072439.1693046906;0.0;7280086.266171015;9.454539789138586;0.5479631651045145
7136;2019-07-25 07:09:45.144;661;661;221;218;205;52;199;11;-15;25;763;251;18;33;230;151;271;504;209;218;198;-182;600;376;368;152;380;314;602;1200.0;-1.0;1329.0;447.0;12.0;1;99;100;1;0;0;0;0;0;0;1;0;1;0;0;23170.5078125;11607.328125;0.0;3014.32104492188;459.0;300432;467.0;0.0;Calculated values ==>;1564031385.144;339.26;339.26;295.26000000000005;294.96000000000004;293.66;278.36;276.0463484220469;293.06;274.26000000000005;271.66;275.66;349.46000000000004;298.26000000000005;274.96000000000004;276.46000000000004;296.16;288.26000000000005;300.26000000000005;323.56;294.96000000000004;292.96000000000004;319.86;319.06;254.96000000000004;245.02929689885198;269.2639976450953;276.0463484220469;294.06;6000000.0;3760000.0;3679999.9999999995;1520000.0;3800000.0;3140000.0;6020000.0;0.2;0.0;0.22149999999999997;0.0745;0.002;0.202;0.0;11607.328125;0.0;3014.32104492188;23170.5078125;491930.3825211009;491723.9757424276;263318.6721843276;261884.12631810622;256213.84270406718;429045.3911783415;458196.5170259769;436858.596315483;469595.2669480673;529161.428014955;472703.97929434443;441989.14613073424;444221.8054069463;460590.37725964363;449905.96589618176;422926.19047102873;468945.1372146361;460804.8696675609;458057.79158168816;196097.13278094304;192753.74022246967;448096.5173190239;203936.29431907705;204524.23865437656;274.80997159051026;4363665.028123746;1992865.8632427338;292435.0317475083;1488832.1555966327;0;174;176;291;263;266;209;1;199;190;1507535621855.6177;591398733090.1702;1303439795445.8413;51592.28989220391;18189.93661349604;-0.0;51213.777691316944;6202406.999828962;1072770.2397318073;0.0;7280910.373195844;8.275127025063433;0.4230636235812935
7137;2019-07-25 07:10:45.104;636;645;220;219;194;67;200;0;0;23;750;256;46;69;227;155;271;512;208;216;199;-226;613;382;370;147;386;326;613;1495.0;-1.0;1165.0;502.0;0.0;1;13;100;1;0;0;1;0;0;0;1;1;1;0;0;26366.240234375;11729.1484375;2887.50854492188;4276.81103515625;458.0;300433;466.0;0.0;Calculated values ==>;1564031445.104;336.76000000000005;337.66;295.16;295.06;292.56;279.86;276.6576332772354;293.16;273.16;273.16;275.46000000000004;348.16;298.76000000000005;277.76000000000005;280.06;295.86;288.66;300.26000000000005;324.36;294.76000000000005;293.06;319.76000000000005;318.96000000000004;250.56000000000003;244.02132995426717;270.64921214262944;276.6576332772354;293.96000000000004;6130000.0;3820000.0000000005;3700000.0;1470000.0;3860000.0;3260000.0;6130000.0;0.24916666666666665;0.0;0.19416666666666668;0.08366666666666665;0.0;0.24916666666666665;0.0;11729.1484375;2887.50854492188;4276.81103515625;26366.240234375;487105.0783431003;488364.0055548565;261959.3819332355;261503.60939237;251386.048991288;428611.97810654406;458013.8845142973;436506.1589953227;470073.4883118012;526863.7340526284;471711.95382073504;443730.0054374415;447127.1989146026;459233.9533175814;449411.2280255647;418821.6484845234;468729.50737764407;460221.56738830067;457874.65070968727;195679.20071851107;192335.8262164488;444234.5414423355;204601.6288324791;204601.6288324791;275.0955566825457;4364077.559153576;1993060.2042337863;292495.7506752583;1488856.2021261416;0;174;176;292;263;266;209;1;200;190;1507756874255.7585;591488373290.2272;1303631667445.9634;45028.12960661881;20049.287021691318;-0.0;63107.194617737696;6203211.633211856;1073088.6874888386;0.0;7281862.412849179;6.784599371951578;0.30450428131960194
7138;2019-07-25 07:11:45.095;617;628;228;228;200;73;196;18;-8;28;749;260;-2;66;223;161;271;547;208;215;195;-234;661;389;372;144;394;311;656;1744.0;-1.0;1609.0;520.0;0.0;98;22;1;1;0;1;1;0;0;0;1;1;1;0;0;41241.94140625;22199.181640625;6491.59228515625;4145.71728515625;458.0;300434;465.0;0.0;Calculated values ==>;1564031505.095;334.86;335.96000000000004;295.96000000000004;295.96000000000004;293.16;280.46000000000004;277.3618629098277;292.76000000000005;274.96000000000004;272.36;275.96000000000004;348.06000000000006;299.16;272.96000000000004;279.76000000000005;295.46000000000004;289.26000000000005;300.26000000000005;327.86;294.66;292.66;319.66;318.96000000000004;249.76000000000002;243.40439225979637;268.91163127593666;277.3618629098277;293.96000000000004;6609999.999999999;3890000.0;3720000.0000000005;1440000.0;3940000.0;3110000.0;6559999.999999999;0.2906666666666667;0.0;0.26816666666666666;0.08666666666666667;0.0;0.2906666666666667;0.0;22199.181640625;6491.59228515625;4145.71728515625;41241.94140625;478944.9544334963;481173.059013896;262443.0111841543;262443.0111841543;251667.05760321746;428092.51987082884;457130.6155201526;438649.893173099;470973.6072408108;527921.5277195115;474170.3872688772;439581.66198225284;449511.2499308401;457384.94349036115;449038.04364284425;397645.7991748789;468608.0182233373;459771.5566594404;456990.0837389877;195261.2709748474;192335.8262164488;443942.1459772113;206858.98744625805;206858.98744625805;275.9960031176422;4364640.87615643;1993342.8979070615;292565.92788302683;1488934.3495757675;0;174;177;292;263;266;209;1;200;190;1507979440865.5251;591575660195.1356;1303822738780.763;62158.594552414506;20547.207072682617;-0.0;72704.77198908674;6204104.721928839;1073426.9408603192;0.0;7282994.009471423;4.7328617608941785;0.21246466592042615
7139;2019-07-25 07:12:45.095;632;642;224;223;201;77;173;41;-13;39;753;263;-9;33;220;163;271;581;212;208;172;-241;659;397;378;141;399;315;657;1633.0;-1.0;1848.0;351.0;0.0;1;21;1;1;0;1;1;1;0;0;1;1;1;1;0;55542.80859375;22798.771484375;20805.421875;4195.0361328125;457.0;300435;465.0;0.0;Calculated values ==>;1564031565.095;336.36;337.36;295.56;295.46000000000004;293.26000000000005;280.86;278.1552637130107;290.46000000000004;277.26000000000005;271.86;277.06;348.46000000000004;299.46000000000004;272.26000000000005;276.46000000000004;295.16;289.46000000000004;300.26000000000005;331.26000000000005;293.96000000000004;290.36;319.66;318.86;249.06000000000003;242.77792619122317;269.38090353596624;278.1552637130107;294.36;6590000.000000001;3970000.0000000005;3779999.9999999995;1410000.0;3990000.0;3150000.0;6570000.0;0.2721666666666666;0.0;0.308;0.058499999999999996;0.0;0.2721666666666666;0.0;22798.771484375;20805.421875;4195.0361328125;55542.80859375;481426.49736032076;483131.74065370404;260704.08299578557;260294.73495586915;251978.12356143375;427480.44529683504;452818.8915568926;436948.6013565401;472456.96783784614;528033.1254001431;474007.28377180675;437588.9422777453;444020.32882853656;456131.4204784285;447852.8277685145;398893.5414406904;473893.3322563325;457843.4911192458;452672.0214330054;195261.2709748474;191917.91438739494;443764.8392358406;209886.91575653368;209886.91575653368;277.1815944157637;4365447.4157397635;1993717.8808497698;292635.4341615099;1489161.8246937688;0;174;177;292;264;266;209;1;200;190;1508204440865.5251;591661160195.1356;1304010538780.763;69934.99916480198;13681.858523539455;-0.0;66078.01292827971;6205205.501876482;1073712.183073621;0.0;7284150.532679068;3.1317423357438825;0.14072044007817355
7140;2019-07-25 07:13:45.146;655;664;221;220;194;55;79;49;-17;47;758;264;-16;19;222;149;271;609;213;208;77;-242;690;374;353;136;377;305;674;1396.0;-2.0;1586.0;341.0;0.0;45;4;1;1;0;1;1;1;0;0;1;1;1;0;0;54906.61328125;23398.064453125;20826.484375;3974.6416015625;456.0;300436;464.0;0.0;Calculated values ==>;1564031625.146;338.66;339.56000000000006;295.26000000000005;295.16;292.56;278.66;275.84098080016133;281.06;278.06;271.46000000000004;277.86;348.96000000000004;299.56;271.56;275.06;295.36;288.06;300.26000000000005;334.06;293.96000000000004;280.86;319.56;318.76000000000005;248.96000000000004;241.71165711629368;268.19934244402924;275.84098080016133;294.46000000000004;6900000.0;3740000.0;3529999.9999999995;1360000.0;3770000.0000000005;3050000.0;6740000.000000001;0.2326666666666667;0.0;0.2643333333333333;0.05683333333333333;0.0;0.2326666666666667;0.0;23398.064453125;20826.484375;3974.6416015625;54906.61328125;481368.0882715154;484491.2316639237;258547.12590766294;258163.31519751507;248916.61342012772;429187.4505931623;443291.90494344884;438590.5995609556;473891.5003369823;529325.6898092299;475415.8731472404;438745.2800241919;443987.30161898106;459953.2584904203;449970.5174578673;281633.4336998415;476177.89086636825;461764.645383927;442977.28737411293;194843.3435325042;191500.00471740507;444626.9957753168;203647.67865618694;203647.67865618694;274.6888238919857;4366368.60993695;1994103.1817093992;292703.5726777106;1489509.0521378266;0;174;177;292;264;266;209;1;200;190;1508423927270.086;591744330829.9692;1304196696880.3904;62103.245425827175;13695.657856270545;-0.0;55684.02229503745;6206306.755850099;1073940.52296707;0.0;7285166.07878498;2.727907344604494;0.13140888814072618
7141;2019-07-25 07:14:45.116;679;686;224;224;199;49;89;40;-30;47;763;262;-30;7;224;143;271;632;210;208;88;-227;678;370;349;130;373;294;661;1451.0;-2.0;1759.0;155.0;0.0;68;1;1;1;0;1;1;1;0;0;1;1;1;1;0;54968.3671875;23094.703125;21252.470703125;3837.0205078125;455.0;300437;463.0;0.0;Calculated values ==>;1564031685.116;341.06000000000006;341.76;295.56;295.56;293.06;278.06;275.4277932560699;282.06;277.16;270.16;277.86;349.46000000000004;299.36;270.16;273.86;295.56;287.46000000000004;300.26000000000005;336.36;293.96000000000004;281.96000000000004;319.46000000000004;318.66;250.46000000000004;240.39332010688793;266.86631818009863;275.4277932560699;294.16;6780000.0;3700000.0;3490000.0;1300000.0;3729999.9999999995;2940000.0;6609999.999999999;0.24183333333333332;0.0;0.2931666666666667;0.025833333333333333;0.0;0.24183333333333332;0.0;23094.703125;21252.470703125;3837.0205078125;54968.3671875;486259.27009130735;489072.93677157926;260462.49789325803;260462.49789325803;251112.36465615281;429467.9694778635;445639.61336759606;439046.29632798105;474662.52256942244;530683.4062110081;476580.70295071555;439046.29632798105;444469.18336650386;460849.94803294155;449802.42746497714;284049.56379729375;481198.7939907183;462372.34750612703;445487.4048184529;194425.4183739577;191082.09718829524;447342.26116551;204359.96661427413;204359.96661427413;274.9451260537739;4367283.776962208;1994490.4277195367;292768.63731339434;1489859.5347679986;0;174;177;292;264;266;209;1;200;190;1508634421970.1863;591824090930.0073;1304376307030.476;68802.20899440175;6277.0426092402595;-0.0;58312.652139043894;6207397.089198061;1074106.8789181102;0.0;7286115.57608624;2.7683746834633167;0.11195285187601733
7142;2019-07-25 07:15:45.117;688;691;233;233;208;46;124;37;-42;46;767;258;-43;-3;225;143;271;637;210;201;123;-208;668;367;348;126;370;283;650;1489.0;-1.0;1822.0;213.0;0.0;86;1;1;1;0;1;1;1;0;0;1;1;1;1;0;55998.13671875;22800.572265625;21538.404296875;3723.70703125;454.0;300438;462.0;0.0;Calculated values ==>;1564031745.117;341.96000000000004;342.26;296.46000000000004;296.46000000000004;293.96000000000004;277.76000000000005;275.1157276137837;285.56;276.86;268.96000000000004;277.76000000000005;349.86;298.96000000000004;268.86;272.86;295.66;287.46000000000004;300.26000000000005;336.86;293.26000000000005;285.46000000000004;319.36;318.56;252.36;239.4893008659735;265.49620691782997;275.1157276137837;294.16;6680000.0;3670000.0000000005;3479999.9999999995;1260000.0;3700000.0;2830000.0;6500000.0;0.24816666666666667;0.0;0.30366666666666664;0.0355;0.0;0.24816666666666667;0.0;22800.572265625;21538.404296875;3723.70703125;55998.13671875;488625.0844178834;490923.44777592947;265085.29607198015;265085.29607198015;254832.44126549523;429675.2189834977;451001.1682096228;439669.9307504438;475076.46462940687;531926.2839622194;477502.4551281868;439522.4155317672;445244.2940791218;461447.62049138366;450349.04392877466;392693.369114635;483179.82159534586;461600.3687944173;450857.1374347884;194007.49548133422;190664.19178205615;450027.1829253337;203327.4437973382;203327.4437973382;274.53208320674617;4368208.513242665;1994872.8947231935;292831.6444264952;1490216.1313371619;0;174;177;292;264;266;209;1;200;190;1508843525455.7646;591900892210.2197;1304549409915.9548;71769.33520475971;8757.840739043839;-0.0;61428.61897102722;6208568.53826012;1074232.171701204;0.0;7287113.436645649;2.953555321935675;0.12474226040038275
7143;2019-07-25 07:16:45.157;686;686;240;239;214;42;150;36;-36;45;768;256;-38;1;226;144;271;627;210;202;149;-188;646;360;342;132;364;296;636;1132.0;-1.0;1444.0;243.0;0.0;74;100;100;1;0;0;1;1;0;0;1;1;0;0;0;47251.55859375;12877.97265625;20150.72265625;2944.24877929688;454.0;300439;460.0;0.0;Calculated values ==>;1564031805.157;341.76;341.76;297.16;297.06;294.56;277.36;274.38016830617;288.16;276.76000000000005;269.56;277.66;349.96000000000004;298.76000000000005;269.36;273.26000000000005;295.76000000000005;287.56;300.26000000000005;335.86;293.36;288.06;319.16;318.56;254.36;240.83765695389522;267.1113755279542;274.38016830617;294.16;6459999.999999999;3600000.0;3420000.0000000005;1320000.0;3640000.0;2960000.0;6360000.0;0.18866666666666668;0.0;0.24066666666666667;0.0405;0.0;0.18866666666666668;0.0;12877.97265625;20150.72265625;2944.24877929688;47251.55859375;490634.0375928135;491664.0907612479;269849.9398869312;269307.4852858354;257884.94043110637;430148.3826014536;455690.25288945326;437681.5117165891;474212.47449241596;531051.549796409;475631.6847981243;437372.2343679075;443203.9827721329;462494.8638479254;451750.95120392385;405861.3728179177;483288.3324319821;462642.6675000953;455552.9430510291;193171.6564234249;190664.19178205615;451030.40675864165;201021.14774754652;201021.14774754652;273.60121844255667;4369069.50097914;1995170.4141448252;292887.24776908004;1490563.7723344779;0;174;177;292;264;266;209;1;200;190;1509050663455.633;591978343810.1705;1304723225715.8445;56956.26092854958;10125.374989949352;-0.0;48021.665380590384;6209641.96670275;1074389.636738933;0.0;7288026.1304051345;3.199718683168247;0.14771916429868195
7144;2019-07-25 07:17:48.098;674;673;239;239;209;33;162;31;-28;43;778;255;-29;11;227;143;271;613;209;208;161;-168;644;351;335;138;355;300;636;1286.0;-1.0;984.0;162.0;0.0;25;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46641.2421875;12817.697265625;18709.88671875;2968.09936523438;454.0;300440;460.0;0.0;Calculated values ==>;1564031868.098;340.56000000000006;340.46000000000004;297.06;297.06;294.06;276.46000000000004;273.4187578820637;289.36;276.26000000000005;270.36;277.46000000000004;350.96000000000004;298.66;270.26000000000005;274.26000000000005;295.86;287.46000000000004;300.26000000000005;334.46000000000004;293.96000000000004;289.26000000000005;319.16;318.56;256.36;242.14157278889297;267.5978703862781;273.4187578820637;294.06;6440000.000000001;3510000.0;3350000.0;1380000.0;3550000.0;3000000.0;6360000.0;0.21433333333333332;0.0;0.164;0.027000000000000003;0.0;0.21433333333333332;0.0;12817.697265625;18709.88671875;2968.09936523438;46641.2421875;489152.18267715996;489849.80014305306;269307.4852858354;269307.4852858354;255915.253465888;430735.4089219946;458455.5609425139;438011.42202021845;473241.6031071014;531790.3850531746;475002.7169722887;437856.56215164;443837.0651105216;463972.5866278886;453185.048520892;406801.94346272555;481242.50204019895;464460.1107297734;458322.2328133739;193171.6564234249;190664.19178205615;452062.8343904408;199246.03464753192;199246.03464753192;272.863247644892;4369890.293586438;1995395.0406948475;292938.9323669238;1490903.4842253223;0;174;177;292;264;266;209;1;200;190;1509263718740.5813;592063314160.1499;1304910789895.799;39157.52352912059;6826.05359305854;-0.0;55528.66514021213;6210482.174717484;1074537.8228314586;0.0;7288931.347259541;2.9427520317129985;0.09331622164922428
7145;2019-07-25 07:18:45.118;666;668;233;232;203;28;168;25;-28;39;782;252;-29;15;228;142;271;616;208;209;167;-150;650;345;332;137;348;300;644;967.0;-1.0;786.0;108.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;0;0;45798.5234375;12923.392578125;18380.08203125;2962.70947265625;453.0;300441;459.0;0.0;Calculated values ==>;1564031925.118;339.76;339.96000000000004;296.46000000000004;296.36;293.46000000000004;275.96000000000004;272.7676641592781;289.96000000000004;275.66;270.36;277.06;351.36;298.36;270.26000000000005;274.66;295.96000000000004;287.36;300.26000000000005;334.76000000000005;294.06;289.86;319.06;318.46000000000004;258.16;241.92719264551067;267.5978703862781;272.7676641592781;293.96000000000004;6500000.0;3450000.0;3320000.0000000005;1370000.0;3479999.9999999995;3000000.0;6440000.000000001;0.16116666666666665;0.0;0.131;0.018000000000000002;0.0;0.16116666666666665;0.0;12923.392578125;18380.08203125;2962.70947265625;45798.5234375;487378.62339682074;488302.39310417784;265562.2598554165;265094.13907531276;253267.74690304746;431113.4868728058;459725.5723209079;438011.42202021845;472980.6827117325;532206.5685137952;474651.5436496256;437856.56215164;444413.69907515554;465130.5988891297;454076.89121931745;403889.8376353461;480766.47290158924;465027.0883105295;459593.908248274;192753.74022246967;190246.288480595;454092.02071006625;197972.17039454676;197972.17039454676;272.33305827615817;4370622.365174517;1995598.8958257362;292985.9010780104;1491197.2161721857;0;174;177;292;264;266;209;1;200;190;1509453880440.5176;592141716660.1237;1305081849895.742;31445.141962962993;4610.157305679351;-0.0;42164.703417425706;6211041.308604292;1074628.391268296;0.0;7289705.024464165;2.282717051271712;0.0714979639228874
7146;2019-07-25 07:19:45.139;669;673;231;231;193;17;173;16;-27;33;782;251;-29;15;229;136;271;627;210;211;172;-134;665;332;324;137;336;299;659;1598.0;-1.0;627.0;206.0;0.0;1;100;100;1;0;0;1;1;0;0;1;1;0;1;0;46359.23828125;13234.1328125;19151.32421875;2953.251953125;452.0;300442;459.0;0.0;Calculated values ==>;1564031985.139;340.06000000000006;340.46000000000004;296.26000000000005;296.26000000000005;292.46000000000004;274.86;271.32779825182536;290.46000000000004;274.76000000000005;270.46000000000004;276.46000000000004;351.36;298.26000000000005;270.26000000000005;274.66;296.06;286.76000000000005;300.26000000000005;335.86;294.26000000000005;290.36;319.06;318.36;259.76000000000005;241.92719264551067;267.47669482898436;271.32779825182536;294.16;6650000.0;3320000.0000000005;3240000.0;1370000.0;3360000.0;2990000.0;6590000.000000001;0.26633333333333337;0.0;0.1045;0.034333333333333334;0.0;0.26633333333333337;0.0;13234.1328125;19151.32421875;2953.251953125;46359.23828125;486200.8127944056;487422.11026654806;263531.88017786335;263531.88017786335;249130.6499137449;431896.3278553544;461615.7817305349;438390.63782803225;472393.7743832905;532281.3339845433;474663.57189622585;438082.61597026663;444613.46213006455;466985.1926756245;455448.5190764471;394945.4193931052;480680.6439088741;466435.5544731242;461486.9784229066;192753.74022246967;189828.38726562503;455732.3621493468;194175.30612274772;194175.30612274772;270.7582587094278;4371390.615314473;1995816.9514964412;293035.2180113708;1491510.08735706;0;174;177;292;264;266;209;1;200;190;1509650749320.2173;592223945429.9983;1305261612790.4678;25520.502163202233;8980.12559024657;-0.0;71194.008722609;6211516.188454414;1074741.6832639142;0.0;7290650.011026801;2.9909025970017935;0.06546022962592209
7147;2019-07-25 07:20:45.089;680;679;222;221;198;22;179;10;-29;27;780;251;-30;16;224;137;271;610;210;205;178;-121;613;353;348;139;358;300;615;1678.0;-1.0;2219.0;545.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;24842.2421875;12134.8603515625;0.0;2945.05053710938;451.0;300443;458.0;0.0;Calculated values ==>;1564032045.089;341.16;341.06000000000006;295.36;295.26000000000005;292.96000000000004;275.36;273.6339639331285;291.06;274.16;270.26000000000005;275.86;351.16;298.26000000000005;270.16;274.76000000000005;295.56;286.86;300.26000000000005;334.16;293.66;290.96000000000004;318.96000000000004;318.26000000000005;261.06;242.35481222062532;267.5978703862781;273.6339639331285;294.16;6130000.0;3529999.9999999995;3479999.9999999995;1390000.0;3579999.9999999995;3000000.0;6150000.0;0.2796666666666667;0.0;0.36983333333333335;0.09083333333333334;0.0;0.2796666666666667;0.0;12134.8603515625;0.0;2945.05053710938;24842.2421875;493186.0263387184;492846.28782230924;262729.21356176765;262266.22050300613;252779.57355554958;430607.02586249536;458659.98869954434;437856.56215164;471541.1619817675;531998.4932822039;474534.3709164671;437701.3939996297;444557.31930295983;463130.76999981416;451979.5866110756;418821.6484845234;483194.63266953395;462128.56038716884;458524.8404200007;192335.8262164488;189410.48811896544;456737.6665463825;199367.57993750492;199367.57993750492;272.9197585263725;4371983.466530792;1996028.1835994127;293084.32957172784;1491669.5487303694;0;174;177;292;264;266;209;1;200;190;1509852181320.3774;592306676430.0641;1305441163040.6106;88201.17525552763;23377.782866973044;-0.0;72477.64718160465;6212463.079366452;1075011.1077935745;0.0;7291846.277107121;12.205417304048511;0.6351984755784399
7148;2019-07-25 07:21:45.090;667;666;220;221;202;41;186;12;-21;24;774;252;-23;21;217;143;271;554;209;201;185;-110;614;372;363;147;376;310;616;1183.0;-2.0;1654.0;351.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23742.806640625;11989.953125;0.0;3020.7958984375;450.0;300444;458.0;0.0;Calculated values ==>;1564032105.09;339.86;339.76;295.16;295.26000000000005;293.36;277.26000000000005;275.63479819532273;291.76000000000005;274.36;271.06;275.56;350.56000000000006;298.36;270.86;275.26000000000005;294.86;287.46000000000004;300.26000000000005;328.56;293.26000000000005;291.66;318.96000000000004;318.16;262.16;244.02132995426717;268.7936212382143;275.63479819532273;294.06;6140000.0;3720000.0000000005;3629999.9999999995;1470000.0;3760000.0;3100000.0;6160000.0;0.19716666666666666;0.0;0.27566666666666667;0.058499999999999996;0.0;0.19716666666666666;0.0;11989.953125;0.0;3020.7958984375;23742.806640625;491304.68158847693;490959.73627070733;261734.33480725362;262189.9530014176;254252.3094636433;429328.3091220336;457200.82393779146;436824.05902419396;470173.1121333911;530619.4583364654;473350.1588602333;436503.87218436686;443264.6889134519;459418.54631888913;449435.25168983307;418488.4165722102;474830.5682828229;459268.44399813557;457061.7909713768;192335.8262164488;188992.59102226305;456582.70771498256;204638.765134699;204638.765134699;275.06204771180705;4372388.348685128;1996229.2270621432;293134.0457872205;1491669.5487303694;0;174;177;292;264;266;209;1;200;190;1510065484875.1199;592392477859.9604;1305624166090.3896;64005.74601553744;14738.720640946587;-0.0;49769.40659413164;6213731.491515363;1075328.7506163823;0.0;7292865.019532779;8.561456397009671;0.4377580447454507
7149;2019-07-25 07:22:45.100;643;652;224;224;194;65;191;20;-5;26;768;253;21;39;213;147;271;558;210;201;190;-146;620;380;370;151;385;329;621;1213.0;-1.0;1245.0;440.0;0.0;1;100;100;1;0;0;0;0;0;0;1;1;0;0;0;23923.67578125;11953.4951171875;0.0;3182.0224609375;449.0;300445;458.0;0.0;Calculated values ==>;1564032165.1;337.46000000000004;338.36;295.56;295.56;292.56;279.66;276.4546675782219;292.26000000000005;275.16;272.66;275.76000000000005;349.96000000000004;298.46000000000004;275.26000000000005;277.06;294.46000000000004;287.86;300.26000000000005;328.96000000000004;293.26000000000005;292.16;318.96000000000004;318.06;258.56;244.82967444194236;270.9896433162861;276.4546675782219;294.16;6200000.0;3800000.0;3700000.0;1510000.0;3850000.0;3290000.0;6210000.0;0.2021666666666667;0.0;0.2075;0.07333333333333333;0.0;0.2021666666666667;0.0;11953.4951171875;0.0;3182.0224609375;23923.67578125;487333.37978137605;488489.5794093034;263189.07592467725;263189.07592467725;251025.59886576503;428757.65804586536;456755.197826801;434959.06344238867;469831.46409151924;528539.2606458529;470941.64862410235;439225.7957387752;442045.80258794373;457417.3991987089;448559.09418324515;416428.32936383947;474816.6996615824;458152.96638546156;456614.5539490984;192335.8262164488;188574.69595719432;452140.23104408424;205505.92417034204;205505.92417034204;275.433961900726;4372785.635575362;1996428.7890522522;293185.7445552325;1491669.5487303694;0;174;177;292;264;266;209;1;200;190;1510285421525.085;592481892759.9463;1305815898040.3591;47611.526398949674;18086.515837407762;-0.0;50765.79465360525;6214661.790475992;1075602.3398442648;0.0;7293702.952508601;7.69473764533068;0.3906513007523379
7150;2019-07-25 07:23:45.111;624;635;224;224;199;76;191;38;-11;33;762;255;-6;46;211;153;271;574;212;201;190;-231;673;390;373;144;394;310;668;2500.0;76.0;1429.0;382.0;0.0;96;0;0;1;1;0;1;0;0;0;1;1;1;1;0;41483.8828125;22525.291015625;6517.91455078125;3983.66772460938;448.0;300446;456.0;0.0;Calculated values ==>;1564032225.111;335.56;336.66;295.56;295.56;293.06;280.76000000000005;277.46169734231523;292.26000000000005;276.96000000000004;272.06;276.46000000000004;349.36;298.66;272.56;277.76000000000005;294.26000000000005;288.46000000000004;300.26000000000005;330.56;293.26000000000005;292.16;318.76000000000005;317.96000000000004;250.06000000000003;243.40439225979637;268.7936212382143;277.46169734231523;294.36;6730000.0;3900000.0;3729999.9999999995;1440000.0;3940000.0;3100000.0;6680000.0;0.4166666666666667;0.012666666666666666;0.23816666666666667;0.06366666666666666;0.0;0.4166666666666667;0.0;22525.291015625;6517.91455078125;3983.66772460938;41483.8828125;478606.1148600688;480849.24697802943;260052.94216608882;260052.94216608882;250834.36269186015;428017.0890761298;456261.311072651;438404.7845594946;471468.59216682916;529362.294630216;473706.8779178504;439183.176753574;446886.9935722994;455649.31396983337;447606.1042867128;388303.6216486027;471403.02989428735;457669.3056362231;456119.6152747727;191500.00471740507;188156.80290529504;444269.8372668479;208332.27264627573;208332.27264627573;276.56004420416855;4373330.798493278;1996716.164946698;293245.46958785;1491723.874643026;0;175;177;293;264;266;209;1;200;191;1510508362390.666;592570408985.177;1306007633185.859;54795.60325399829;15021.358280843095;0.0;103244.72609520706;6215515.3396806605;1075878.2893774437;0.0;7294986.608812038;5.240026390179866;0.15702680127687688
7151;2019-07-25 07:24:45.141;636;645;217;215;196;77;179;61;-16;45;751;260;-17;21;210;158;271;595;212;198;178;-232;657;397;377;140;401;312;650;1590.0;-1.0;1289.0;369.0;0.0;98;0;0;1;1;0;1;0;0;0;1;1;1;1;0;38810.3984375;21988.654296875;6304.12890625;4023.88305664062;447.0;300447;456.0;0.0;Calculated values ==>;1564032285.141;336.76000000000005;337.66;294.86;294.66;292.76000000000005;280.86;278.1552637130107;291.06;279.26000000000005;271.56;277.66;348.26;299.16;271.46000000000004;275.26000000000005;294.16;288.96000000000004;300.26000000000005;332.66;292.96000000000004;290.96000000000004;318.76000000000005;317.86;249.96000000000004;242.56692532238324;269.02936301313275;278.1552637130107;294.36;6570000.0;3970000.0000000005;3770000.0000000005;1400000.0;4010000.0;3120000.0;6500000.0;0.265;0.0;0.21483333333333335;0.0615;0.0;0.265;0.0;21988.654296875;6304.12890625;4023.88305664062;38810.3984375;482246.51223541517;484348.07624855556;258288.7949249545;257501.99264299078;250511.34079045354;427480.44529683504;453867.6431246091;437160.35228701105;473177.20506292465;528054.3776271978;474040.4117055462;437000.6383046333;442854.025216948;454323.8260302319;447060.7328330908;400084.446930902;476907.13592549955;456594.20034266554;453722.3329888258;191500.00471740507;187738.9118479558;444933.10154971795;209306.26419031827;209306.26419031827;276.9638450240321;4374000.252062881;1997087.299965564;293312.2325424568;1491830.778430298;0;175;177;293;264;266;209;1;200;191;1510733474890.5588;592655651585.1364;1306194326485.77;48950.6532594395;14491.05049760308;-0.0;64770.2582316045;6216380.3240939295;1076124.3490855168;0.0;7296387.433743195;3.967363494676785;0.16267339391100444
7152;2019-07-25 07:25:45.102;646;652;220;220;195;59;139;56;-17;53;752;260;-19;14;211;148;271;602;210;197;138;-221;684;378;356;133;381;305;668;1188.0;-1.0;956.0;201.0;0.0;35;0;0;1;1;0;1;0;1;0;1;1;1;1;0;53012.50390625;23105.87890625;20072.990234375;3976.00561523438;447.0;300448;455.0;0.0;Calculated values ==>;1564032345.102;337.76;338.36;295.16;295.16;292.66;279.06;276.25090830309495;287.06;278.76000000000005;271.46000000000004;278.46000000000004;348.36;299.16;271.26000000000005;274.56;294.26000000000005;287.96000000000004;300.26000000000005;333.36;292.86;286.96000000000004;318.66;317.86;251.06000000000003;241.05796691057077;268.19934244402924;276.25090830309495;294.16;6840000.000000001;3779999.9999999995;3560000.0;1330000.0;3810000.0;3050000.0;6680000.0;0.198;0.0;0.15933333333333335;0.033499999999999995;0.0;0.198;0.0;23105.87890625;20072.990234375;3976.00561523438;53012.50390625;480684.26444075414;483381.7000101169;258479.6738642509;258479.6738642509;249471.38946888034;428902.12800615287;451736.55110070325;438590.5995609556;474859.9745847684;528698.2385210564;474945.9951313645;438280.32711488655;443257.1847228264;457781.77931122447;449083.9509535582;282751.7273953972;475814.8315739408;459826.77920233493;451592.06498555734;191082.09718829524;187738.9118479558;447418.1861777634;205327.02090702942;205327.02090702942;275.35556254891077;4374764.945541253;1997462.8434799868;293378.85494862066;1492050.444880282;0;175;177;293;264;267;209;1;200;191;1510953231955.433;592737498350.0895;1306379306170.664;37166.663532192244;8110.054036569587;-0.0;48760.47872754853;6217097.501931316;1076312.5692005442;0.0;7297332.908259154;1.994220041579592;0.07282971105826584
7153;2019-07-25 07:26:45.132;664;670;228;228;201;47;130;44;-31;51;760;258;-33;3;213;140;271;621;210;201;130;-205;677;367;344;127;371;292;662;1668.0;-2.0;840.0;105.0;0.0;28;0;0;1;1;0;1;0;1;0;1;1;1;1;0;53622.9140625;22900.7421875;19804.400390625;3831.84106445312;446.0;300449;454.0;0.0;Calculated values ==>;1564032405.132;339.56000000000006;340.16;295.96000000000004;295.96000000000004;293.26000000000005;277.86;275.1157276137837;286.16;277.56;270.06;278.26000000000005;349.16;298.96000000000004;269.86;273.46000000000004;294.46000000000004;287.16;300.26000000000005;335.26000000000005;293.26000000000005;286.16;318.56;317.76000000000005;252.66000000000003;239.71726792356844;266.62003547228215;275.1157276137837;294.16;6770000.0;3670000.0000000005;3440000.0;1270000.0;3710000.0;2920000.0;6620000.0;0.27799999999999997;0.0;0.14;0.0175;0.0;0.27799999999999997;0.0;22900.7421875;19804.400390625;3831.84106445312;53622.9140625;484162.14613164886;486668.52814098744;262051.4020654559;262051.4020654559;251769.9290791513;429675.2189834977;452565.2334305975;439336.4473106853;475430.02874110744;530523.5849891782;476371.5139571428;439035.50973093935;444300.3076883651;459653.4279077064;449903.24351046415;284288.93404848524;479432.95963308477;462209.4808650593;452565.2334305975;190664.19178205615;187321.02276691253;450158.15452387644;203825.9721512569;203825.9721512569;274.7249115146525;4375654.018338144;1997846.423683173;293443.95287028153;1492382.9226244595;0;175;177;293;264;267;209;1;200;191;1511163336955.333;592815537350.0522;1306558495720.5786;32971.46652231998;4310.813191520842;-0.0;69149.51463565668;6217682.278590367;1076416.128181009;0.0;7298315.982828352;2.2870368042530327;0.045573695350751384
7154;2019-07-25 07:27:45.113;678;682;232;231;206;45;154;39;-47;49;767;255;-48;-13;215;143;271;630;210;198;153;-189;654;366;346;127;369;288;644;1453.0;-2.0;1146.0;383.0;0.0;43;78;100;1;0;0;1;0;1;0;1;0;1;1;0;42932.43359375;12897.4658203125;19435.37109375;2716.47387695312;446.0;300450;453.0;0.0;Calculated values ==>;1564032465.113;340.96000000000004;341.36;296.36;296.26000000000005;293.76000000000005;277.66;275.0112864084945;288.56;277.06;268.46000000000004;278.06;349.86;298.66;268.36;271.86;294.66;287.46000000000004;300.26000000000005;336.16;292.96000000000004;288.46000000000004;318.46000000000004;317.76000000000005;254.26000000000002;239.71726792356844;266.1237361191953;275.0112864084945;294.16;6540000.000000001;3660000.0;3460000.0;1270000.0;3690000.0;2880000.0;6440000.000000001;0.24216666666666667;0.0;0.191;0.06383333333333334;0.0;0.24216666666666667;0.0;12897.4658203125;19435.37109375;2716.47387695312;42932.43359375;488667.58623719873;490279.4803760042;265094.13907531276;264631.6011096865;254375.46984215407;429743.705733735;455573.3862515534;437811.0488650995;475237.7036990425;531550.6636735701;476531.6221645302;437658.8905452433;442827.3080014994;460240.6892960998;450530.16235338734;401778.2334938596;482827.61094403325;461509.88164792873;455435.2880278432;190246.288480595;187321.02276691253;451793.1854845697;201570.8495451423;201570.8495451423;273.8432081243863;4376458.391435729;1998144.6476154793;293498.5048811358;1492709.8171704747;0;175;177;293;264;267;209;1;200;191;1511370271405.1487;592891713219.9844;1306732440620.4238;45121.87807011182;15972.525777466784;-0.0;61477.50485256074;6218332.850381732;1076585.1024801224;0.0;7299404.196612927;3.497127502192108;0.14780630183039387
