;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7155;2019-07-25 07:28:45.103;675;676;240;240;209;39;169;35;-34;47;773;254;-36;0;216;143;271;614;210;198;168;-173;650;357;338;135;361;295;642;1276.0;-1.0;446.0;336.0;0.0;14;78;100;1;0;0;1;0;1;0;1;0;1;1;0;44105.8125;12877.2041015625;18468.560546875;2753.4990234375;446.0;300451;451.0;0.0;Calculated values ==>;1564032525.103;340.66;340.76;297.16;297.16;294.06;277.06;274.0616903277293;290.06;276.66;269.76000000000005;277.86;350.46000000000004;298.56;269.56;273.16;294.76000000000005;287.46000000000004;300.26000000000005;334.56;292.96000000000004;289.96000000000004;318.26000000000005;317.76000000000005;255.86;241.49495122638035;266.98899913490544;274.0616903277293;294.16;6500000.0;3570000.0000000005;3379999.9999999995;1350000.0;3610000.0;2950000.0;6420000.0;0.21266666666666667;0.0;0.07433333333333333;0.056;0.0;0.21266666666666667;0.0;12877.2041015625;18468.560546875;2753.4990234375;44105.8125;488662.3024774131;489643.9772327119;269221.23355701286;269221.23355701286;255605.37039626113;430346.717906069;458910.2024043519;438214.884849924;474020.51154441346;531646.1164233075;475527.0366104659;437908.2206076997;443263.78123394;461610.94820493297;452136.64181641565;403889.8376353461;480700.5149396693;462724.51004113274;458776.84794389654;189410.48811896544;187321.02276691253;452059.9735664277;198649.08896663244;198649.08896663244;272.6515488074377;4377183.589266839;1998359.4007333764;293544.0803914617;1493025.6306231807;0;175;177;293;264;267;209;1;200;191;1511575437205.1814;592970300119.9968;1306907311470.4517;17807.724160658006;14191.009537588536;-0.0;55320.503409164834;6218857.176331514;1076836.4233806555;0.0;7300377.351129141;2.5607367346008734;0.08437683341220015
7156;2019-07-25 07:29:45.114;667;668;239;238;208;33;175;29;-34;44;775;251;-35;8;217;145;270;611;211;201;174;-158;648;351;334;136;354;293;641;1380.0;-2.0;804.0;237.0;0.0;1;83;100;1;0;0;1;0;1;0;1;0;1;1;0;44924.66015625;12820.5458984375;18147.6796875;2760.390625;445.0;300452;450.0;0.0;Calculated values ==>;1564032585.114;339.86;339.96000000000004;297.06;296.96000000000004;293.96000000000004;276.46000000000004;273.4187578820637;290.66;276.06;269.76000000000005;277.56;350.66;298.26000000000005;269.66;273.96000000000004;294.86;287.66;300.16;334.26000000000005;293.26000000000005;290.56;318.16;317.66;257.36;241.71165711629368;266.74333088950624;273.4187578820637;294.26000000000005;6480000.0;3510000.0;3340000.0;1360000.0;3540000.0;2930000.0;6409999.999999999;0.23;0.0;0.13399999999999998;0.0395;0.0;0.23;0.0;12820.5458984375;18147.6796875;2760.390625;44924.66015625;487734.96254774224;488620.02212141367;268797.68021767103;268280.90510658355;255275.23307034883;430735.4089219946;460333.2000441132;438662.4006545466;473598.9642825547;532003.6531329228;475434.5932160876;438510.57582547225;444810.3563274786;462805.38187136047;453468.0288138592;404380.05453560053;480371.5177208574;463710.13735341455;460201.7869881126;188992.59102226305;186903.13564328075;453436.4866706037;198683.0173048188;198683.0173048188;272.6402100102619;4377925.64589302;1998573.5879110526;293590.0378959832;1493330.8219007407;0;175;177;293;264;267;209;1;200;191;1511777074165.707;593051615025.2087;1307083743810.9114;32157.237368863527;10062.762039948504;-0.0;60149.31702715758;6219273.62734737;1077038.5751987018;0.0;7301339.776047511;3.0350879441882745;0.09574311611881176
7157;2019-07-25 07:30:45.144;667;670;234;233;200;25;178;23;-34;39;773;249;-36;9;218;141;270;621;210;204;177;-146;659;342;328;135;345;294;653;1843.0;-1.0;551.0;127.0;0.0;1;77;92;1;0;0;1;0;1;0;1;0;1;0;0;44622.44140625;12478.7705078125;18810.23046875;2727.375;444.0;300453;449.0;0.0;Calculated values ==>;1564032645.144;339.86;340.16;296.56;296.46000000000004;293.16;275.66;272.43898195401505;290.96000000000004;275.46000000000004;269.76000000000005;277.06;350.46000000000004;298.06;269.56;274.06;294.96000000000004;287.26000000000005;300.16;335.26000000000005;293.56;290.86;318.06;317.56;258.56;241.49495122638035;266.86631818009863;272.43898195401505;294.16;6590000.000000001;3420000.0000000005;3279999.9999999995;1350000.0;3450000.0;2940000.0;6530000.0;0.30716666666666664;0.0;0.09183333333333334;0.021166666666666667;0.0;0.30716666666666664;0.0;12478.7705078125;18810.23046875;2727.375;44622.44140625;486557.300779731;487631.059629633;265311.64115060173;264855.23814462015;251792.76654252765;431298.55289687274;461649.57114514284;438439.1573181969;473241.2657668606;531721.2297303072;475074.2248526269;438133.8669386556;444753.46992433164;464275.9694518947;454448.9403047005;398242.8988570898;480474.0131353451;464976.33617849177;461520.2060763786;188574.69595719432;186485.25045852014;454833.57016313786;197342.59215893978;197342.59215893978;272.07008596860965;4378672.244851941;1998784.5209614893;293635.7921418598;1493638.9584765215;0;175;177;293;264;267;209;1;200;191;1511975773465.6123;593132955675.1699;1307259931860.8274;22140.70123379178;5450.22570108886;-0.0;81146.55707497327;6219726.336410253;1077167.914733931;0.0;7302517.830397276;3.1966216531935894;0.03771115019553992
7158;2019-07-25 07:31:45.105;677;682;229;228;194;14;180;13;-35;32;769;249;-36;10;219;137;270;635;210;204;180;-136;665;329;324;135;333;293;660;1658.0;-1.0;378.0;160.0;0.0;1;74;78;1;0;0;1;0;1;0;1;0;1;0;0;43134.0703125;11554.228515625;19188.458984375;2718.68408203125;444.0;300454;450.0;0.0;Calculated values ==>;1564032705.105;340.86;341.36;296.06;295.96000000000004;292.56;274.56;270.9896433162861;291.16;274.46000000000004;269.66;276.36;350.06000000000006;298.06;269.56;274.16;295.06;286.86;300.16;336.66;293.56;291.16;318.16;317.56;259.56;241.49495122638035;266.74333088950624;270.9896433162861;294.16;6650000.0;3290000.0;3240000.0;1350000.0;3329999.9999999995;2930000.0;6600000.0;0.2763333333333333;0.0;0.063;0.02666666666666667;0.0;0.2763333333333333;0.0;11554.228515625;19188.458984375;2718.68408203125;43134.0703125;487359.01072656485;488606.60290901107;262603.8131856409;262180.2690170837;249432.48343239698;432069.9255137471;462514.42608783836;438510.57582547225;472558.57531478856;531381.5125947534;475202.58890979865;438358.4652479722;445093.2399651528;466150.4170238265;456083.161469239;394164.5408422433;481759.15101506596;465558.05719644757;462514.42608783836;188992.59102226305;186485.25045852014;455853.6214280916;193558.56076409406;193558.56076409406;270.4971202884338;4379403.073768074;1998984.665774492;293681.14646803075;1493955.4083955486;0;175;177;293;264;267;209;1;200;191;1512171246325.5005;593213903025.1235;1307435917395.7266;15431.976948866826;6994.534951039935;-0.0;74321.47078446134;6220039.238542923;1077271.5536635192;0.0;7303812.555176879;2.891333442419968;0.03422130053063828
7159;2019-07-25 07:32:45.135;682;674;221;221;201;30;186;10;-32;27;765;248;-33;14;211;140;270;577;209;200;186;-125;608;361;355;142;366;299;610;1346.0;-1.0;1058.0;507.0;0.0;1;97;77;1;0;0;0;0;0;0;1;0;1;0;0;21530.263671875;10249.337890625;0.0;2885.5869140625;444.0;300455;451.0;0.0;Calculated values ==>;1564032765.135;341.36;340.56000000000006;295.26000000000005;295.26000000000005;293.26000000000005;276.16;274.4858918419099;291.76000000000005;274.16;269.96000000000004;275.86;349.66;297.96000000000004;269.86;274.56;294.26000000000005;287.16;300.16;330.86;293.16;291.76000000000005;318.26000000000005;317.56;260.66;242.98782864720522;267.47669482898436;274.4858918419099;294.06;6080000.0;3610000.0;3550000.0;1420000.0;3660000.0;2990000.0;6100000.0;0.22433333333333336;0.0;0.17633333333333334;0.0845;0.0;0.22433333333333336;0.0;10249.337890625;0.0;2885.5869140625;21530.263671875;493963.4642013526;492674.0436516837;262657.069294557;262657.069294557;254177.08685210184;430081.6785162784;458492.0736687021;437618.306812844;471141.87126780767;530512.6548291343;474312.25262268167;437462.91879448516;444470.14050354663;460162.587924932;450989.8336964335;420134.31254195236;478983.9163991674;460387.3511624245;458492.0736687021;189410.48811896544;186485.25045852014;455842.23940203094;200615.87177498793;200615.87177498793;273.4463777426364;4379942.212652411;1999166.4530093176;293727.8720774384;1494115.3921722546;0;175;177;293;264;267;209;1;200;191;1512375048175.4033;593297044575.0839;1307613606195.6418;41791.429378341956;21566.628064485136;-0.0;57850.22795815655;6220516.338692948;1077509.6823600477;0.0;7304914.536714621;9.227939040635214;0.449155363783085
7160;2019-07-25 07:33:45.116;663;662;222;222;199;48;193;14;-19;25;760;249;-3;26;206;145;270;542;211;200;192;-131;613;376;367;148;381;314;614;1332.0;-1.0;898.0;458.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;1;0;0;22570.388671875;11812.1279296875;0.0;3016.22583007812;444.0;300456;453.0;0.0;Calculated values ==>;1564032825.116;339.46000000000004;339.36;295.36;295.36;293.06;277.96000000000004;276.0463484220469;292.46000000000004;274.56;271.26000000000005;275.66;349.16;298.06;272.86;275.76000000000005;293.76000000000005;287.66;300.16;327.36;293.16;292.36;318.46000000000004;317.56;260.06;244.22491754036054;269.2639976450953;276.0463484220469;294.26000000000005;6130000.0;3760000.0;3670000.0000000005;1480000.0;3810000.0;3140000.0;6140000.0;0.222;0.0;0.14966666666666667;0.07633333333333334;0.0;0.222;0.0;11812.1279296875;0.0;3016.22583007812;22570.388671875;490858.01687270985;490616.100335763;262808.0691492666;262808.0691492666;253206.2000226916;429045.3911783415;457524.2444007144;436212.8821329725;470137.69605561916;528846.1928718864;472464.17551173264;438762.8158788026;443186.763454987;457074.1776936225;448998.4609957435;418493.59751146304;473256.7185552656;458495.1351315018;457384.9394250161;190246.288480595;186485.25045852014;454230.78451144206;204455.11176642825;204455.11176642825;275.0104497278966;4380309.601711561;1999350.2403398997;293777.0382760344;1494115.3921722546;0;175;177;293;264;267;209;1;200;191;1512591579585.2104;593384017025.0065;1307797447960.4783;34686.41296485945;19066.20968620272;-0.0;56150.421740206504;6221153.452228713;1077848.182115458;0.0;7305864.241292881;7.411682117368493;0.33958989758943925
7161;2019-07-25 07:34:45.096;638;647;225;225;195;70;194;10;0;27;757;253;24;52;204;150;270;553;208;200;193;-219;624;384;370;154;389;327;624;1676.0;-1.0;905.0;556.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;1;0;0;25571.912109375;11910.369140625;2913.50756835938;3114.80688476562;444.0;300457;454.0;405.0;Calculated values ==>;1564032885.096;336.96000000000004;337.86;295.66;295.66;292.66;280.16;276.8598123268743;292.56;274.16;273.16;275.86;348.86;298.46000000000004;275.56;278.36;293.56;288.16;300.16;328.46000000000004;293.16;292.46000000000004;318.56;317.56;251.26000000000002;245.4256646245625;270.7629442988711;276.8598123268743;293.96000000000004;6240000.0;3840000.0;3700000.0;1540000.0;3890000.0;3270000.0000000005;6240000.0;0.2793333333333334;0.0;0.15083333333333335;0.09266666666666666;0.0;0.2793333333333334;1.0285531589085033;11910.369140625;2913.50756835938;3114.80688476562;25571.912109375;486193.4527812606;487466.46354271704;263418.5015253702;263418.5015253702;251255.21902876787;428465.0848360747;457176.16999723896;436271.85731132084;469524.062734831;527527.8923686643;471211.4511149054;440139.1715144513;444427.9094447422;455465.877460756;448271.83444305847;414625.781954485;473679.69930449646;458013.8845142973;457036.00486017246;190664.19178205615;186485.25045852014;443641.64629691;204627.39825747555;204627.39825747555;275.11501100034593;4380710.653822919;1999547.8619197232;293828.1131846946;1494139.6633089222;0;175;177;294;264;267;209;1;200;191;1512812605885.2808;593474586825.0353;1307989683860.5393;34939.705907288335;22148.65365165426;-0.0;70506.13744435334;6221733.476480279;1078191.5248243178;0.0;7306919.360795978;7.112812728786354;0.29065883520219293
7162;2019-07-25 07:35:45.117;615;626;227;228;201;76;189;23;0;33;750;256;0;61;202;156;270;568;211;200;188;-233;659;391;372;144;395;317;654;1597.0;-1.0;858.0;532.0;0.0;98;0;1;1;0;1;1;0;0;0;1;1;1;1;0;40245.42578125;22068.52734375;6437.18505859375;4064.81005859375;454.0;300458;455.0;551.0;Calculated values ==>;1564032945.117;334.66;335.76000000000005;295.86;295.96000000000004;293.26000000000005;280.76000000000005;277.5613417927498;292.06;275.46000000000004;273.16;276.46000000000004;348.16;298.76000000000005;273.16;279.26000000000005;293.36;288.76000000000005;300.16;329.96000000000004;293.16;291.96000000000004;318.66;318.56;249.86;243.40439225979637;269.6138998590099;277.5613417927498;294.26000000000005;6590000.000000001;3910000.0;3720000.0000000005;1440000.0;3950000.0;3170000.0;6540000.000000001;0.26616666666666666;0.0;0.143;0.08866666666666667;0.0;0.26616666666666666;1.3987498483807548;22068.52734375;6437.18505859375;4064.81005859375;40245.42578125;478876.3299850967;481104.0073275513;262149.2724133448;262576.9853988876;252105.10367774768;427941.3511905804;456143.4947249072;438564.48068516277;471468.59216682916;527562.5575693115;472907.63742692594;438564.48068516277;447689.1166911919;454159.95559930295;447886.7713445774;398242.8988570898;472228.48140968184;457691.16086404154;456001.8206241952;191082.09718829524;190664.19178205615;444051.44413446565;206113.08471614026;206113.08471614026;275.7207165110226;4381259.323607253;1999831.1184962343;293887.9642665851;1494217.6130205244;0;175;178;294;264;267;209;1;201;191;1513035283795.8257;593564018115.2542;1308182951481.0122;33240.549623570216;21097.201201758184;-0.0;66512.05187419396;6222301.844136839;1078552.0330827218;0.0;7308061.57867948;3.7104041804812935;0.15667736846810038
7163;2019-07-25 07:36:45.097;617;625;224;223;202;76;163;45;-13;44;747;259;-12;27;202;159;270;582;212;195;162;-241;678;391;371;141;393;313;662;1098.0;-1.0;1225.0;477.0;0.0;2;0;1;1;0;1;1;0;1;0;1;1;1;1;0;53006.671875;22889.779296875;19001.85546875;4020.97241210938;455.0;300459;455.0;0.0;Calculated values ==>;1564033005.097;334.86;335.66;295.56;295.46000000000004;293.36;280.76000000000005;277.5613417927498;289.46000000000004;277.66;271.86;277.56;347.86;299.06;271.96000000000004;275.86;293.36;289.06;300.16;331.36;292.66;289.36;318.66;318.66;249.06000000000003;242.77792619122317;269.14681796795327;277.5613417927498;294.36;6780000.0;3910000.0;3710000.0;1410000.0;3929999.9999999995;3130000.0;6620000.0;0.183;0.0;0.20416666666666666;0.07949999999999999;0.0;0.183;0.0;22889.779296875;19001.85546875;4020.97241210938;53006.671875;476939.947435767;480035.5961260654;260402.98185740068;259999.16158445727;252121.45831087322;427941.3511905804;452577.8509024037;437408.94190281845;472948.58913472976;527556.5974314032;473791.1383310801;437568.04326289374;443539.3130676669;454500.125118772;448355.2454239492;283207.3701450954;473428.27629981487;457153.3272778203;452431.86024224607;191082.09718829524;191082.09718829524;443764.8392358406;206024.55896608304;206024.55896608304;275.6867566645965;4382036.165384609;2000205.646166018;293955.32332642114;1494429.5343601424;0;175;178;294;264;268;209;1;201;191;1513258109495.0107;593649489614.9415;1308371888480.3213;47240.97818291681;18900.35228144572;-0.0;45092.53613353783;6222972.299972975;1078885.2349228815;0.0;7308991.306896733;2.422730344353957;0.13499561350547695
7164;2019-07-25 07:37:45.128;638;647;226;225;198;51;127;46;-24;49;751;259;-26;11;204;146;270;602;215;198;126;-239;693;370;345;135;373;296;679;1104.0;-1.0;892.0;348.0;0.0;7;0;1;1;0;1;1;0;1;0;1;1;1;1;0;53687.7421875;23534.265625;19688.189453125;3850.79516601562;452.0;300460;453.0;0.0;Calculated values ==>;1564033065.128;336.96000000000004;337.86;295.76000000000005;295.66;292.96000000000004;278.26000000000005;275.4277932560699;285.86;277.76000000000005;270.76000000000005;278.06;348.26;299.06;270.56;274.26000000000005;293.56;287.76000000000005;300.16;333.36;292.96000000000004;285.76000000000005;318.46000000000004;318.36;249.26000000000002;241.49495122638035;267.1113755279542;275.4277932560699;294.66;6930000.0;3700000.0;3450000.0;1350000.0;3729999.9999999995;2960000.0;6790000.000000001;0.184;0.0;0.14866666666666667;0.058;0.0;0.184;0.0;23534.265625;19688.189453125;3850.79516601562;53687.7421875;478422.9669477047;481402.880678978;260222.95390412255;259830.31491367167;250074.5333646821;429467.9694778635;451964.38578876475;439512.3108922574;474215.1651988832;529283.9709073199;475980.0554753308;439210.0331572137;444639.9159599528;458088.6167706479;450250.3044942015;280451.4032706054;474476.36142689176;461662.8410481829;451822.1503776881;190246.288480595;189828.38726562503;445139.2772602385;201301.67622781213;201301.67622781213;273.75526533939995;4382925.744882559;2000592.7130892235;294020.95528205496;1494752.117984034;0;175;178;294;264;268;209;1;201;191;1513473020475.5024;593732332395.1311;1308554682875.7395;35413.981020114195;14142.580859880729;-0.0;46095.76724357718;6223661.447176762;1079160.734967874;0.0;7309751.602042921;2.031989051690313;0.09659460718692116
7165;2019-07-25 07:38:45.098;664;673;230;229;203;46;137;37;-42;47;754;258;-45;0;207;143;270;622;211;197;137;-224;678;367;343;126;371;280;663;1329.0;-2.0;1439.0;262.0;0.0;18;0;1;1;0;1;1;0;1;0;1;1;1;1;0;53609.43359375;23127.908203125;19525.529296875;3686.6005859375;452.0;300461;453.0;0.0;Calculated values ==>;1564033125.098;339.56000000000006;340.46000000000004;296.16;296.06;293.46000000000004;277.76000000000005;275.1157276137837;286.86;276.86;268.96000000000004;277.86;348.56000000000006;298.96000000000004;268.66;273.16;293.86;287.46000000000004;300.16;335.36;292.86;286.86;318.46000000000004;318.36;250.76000000000002;239.4893008659735;265.11578078379944;275.1157276137837;294.26000000000005;6780000.0;3670000.0000000005;3429999.9999999995;1260000.0;3710000.0;2800000.0;6630000.0;0.22149999999999997;0.0;0.23983333333333334;0.043666666666666666;0.0;0.22149999999999997;0.0;23127.908203125;19525.529296875;3686.6005859375;53609.43359375;484052.25147134106;486994.9643124859;262830.6581633527;262407.24914074346;252432.50696358914;429675.2189834977;453721.56749108084;440319.8024021455;475172.53299220436;530812.2296987297;477876.1259184493;439882.0271197054;446243.25685506145;458825.4278431572;450349.04392877466;283207.3701450954;479467.7618499087;461836.49346927885;453721.56749108084;190246.288480595;189828.38726562503;448383.6032380465;202525.08697810478;202525.08697810478;274.22041086062035;4383819.44094293;2000981.3701122524;294083.7355075356;1495078.7355832784;0;175;178;294;264;268;209;1;201;191;1513679317275.6008;593810593245.1685;1308727396475.8218;57031.099249199106;10735.821876684122;-0.0;55640.020433624195;6224431.437658206;1079367.951330766;0.0;7310598.976374853;2.663073805218924;0.11525377643915502
7166;2019-07-25 07:39:45.119;673;676;237;236;209;44;157;35;-37;46;759;258;-39;4;208;144;270;608;214;192;157;-206;650;363;342;130;366;293;641;1226.0;-1.0;1050.0;182.0;0.0;20;96;100;1;0;0;1;0;1;0;1;1;0;1;0;42753.921875;12954.9609375;18561.46484375;2882.75610351562;450.0;300462;452.0;0.0;Calculated values ==>;1564033185.119;340.46000000000004;340.76;296.86;296.76000000000005;294.06;277.56;274.69669130483857;288.86;276.66;269.46000000000004;277.76000000000005;349.06000000000006;298.96000000000004;269.26000000000005;273.56;293.96000000000004;287.56;300.16;333.96000000000004;292.36;288.86;318.36;318.16;252.56000000000003;240.39332010688793;266.74333088950624;274.69669130483857;294.56;6500000.0;3629999.9999999995;3420000.0000000005;1300000.0;3660000.0;2930000.0;6409999.999999999;0.20433333333333334;0.0;0.175;0.030333333333333334;0.0;0.20433333333333334;0.0;12954.9609375;18561.46484375;2882.75610351562;42753.921875;488377.79284306976;489748.52468784805;267772.2165111118;267271.16015423497;255656.36502333367;429947.3805835815;456647.26439308474;438206.06636572257;474565.8909610861;530343.9716245541;476244.9178793799;437900.39328309713;444242.15413698874;459753.05655078747;451216.75786615635;403358.7397205407;479926.1833037256;461331.9813647855;456647.26439308474;189828.38726562503;188992.59102226305;449523.8173844312;201947.7307946117;201947.7307946117;273.97717301757524;4384622.7499637315;2001282.1659296672;294138.4993071545;1495396.238287699;0;175;178;294;264;268;209;1;201;191;1513884889200.2874;593887420125.0513;1308899356640.5596;41345.2087249444;7509.807959891191;-0.0;52043.604698621326;6225251.527154304;1079520.0514622591;0.0;7311496.653993493;2.9331692166825034;0.10872979661610675
7167;2019-07-25 07:40:45.109;663;664;243;243;215;37;169;32;-37;44;770;256;-38;0;209;146;270;599;211;196;169;-189;650;354;334;119;357;292;642;1015.0;-2.0;734.0;120.0;0.0;1;1;96;1;0;0;1;0;1;0;1;1;0;1;0;44264.65234375;12659.1748046875;18142.009765625;2351.56640625;449.0;300463;452.0;0.0;Calculated values ==>;1564033245.109;339.46000000000004;339.56000000000006;297.46000000000004;297.46000000000004;294.66;276.86;273.7412296467126;290.06;276.36;269.46000000000004;277.56;350.16;298.76000000000005;269.36;273.16;294.06;287.76000000000005;300.16;333.06;292.76000000000005;290.06;318.36;318.06;254.26000000000002;237.85495896846786;266.62003547228215;273.7412296467126;294.26000000000005;6500000.0;3540000.0;3340000.0;1190000.0;3570000.0000000005;2920000.0;6420000.0;0.16916666666666666;0.0;0.12233333333333334;0.02;0.0;0.16916666666666666;0.0;12659.1748046875;18142.009765625;2351.56640625;44264.65234375;486948.76715772675;487946.86970875855;270843.7931588747;270843.7931588747;257943.6470481909;430542.39183029096;459542.9189711974;438430.3070074864;475772.1866111582;531560.4385924083;476140.60370916;438278.2987301736;443872.89149950695;461285.69911667117;453090.7323638435;403358.7397205407;478464.6243032346;463066.44733724516;459542.9189711974;189828.38726562503;188574.69595719432;453154.3164885336;199994.7578431992;199994.7578431992;273.1715892751509;4385347.783889872;2001495.5814856975;294182.1113915171;1495702.0495991108;0;175;178;294;264;268;209;1;201;191;1514087655400.3196;593962107675.0631;1309074827390.5874;29168.615514431138;5063.191172906688;-0.0;43906.89725748636;6225839.044420525;1079624.8089925502;0.0;7312296.108245335;2.3569297160306464;0.0725622092408836
7168;2019-07-25 07:41:45.140;660;662;240;239;206;27;176;27;-35;43;782;253;-36;-7;210;144;270;609;209;199;175;-175;652;345;327;122;349;293;645;4371.0;-1.0;1376.0;130.0;0.0;1;69;85;1;0;0;1;0;1;0;1;0;0;1;0;43247.09375;11871.6142578125;18375.958984375;1198.69274902344;450.0;300464;452.0;0.0;Calculated values ==>;1564033305.14;339.16;339.36;297.16;297.06;293.76000000000005;275.86;272.7676641592781;290.76000000000005;275.86;269.66;277.46000000000004;351.36;298.46000000000004;269.56;272.46000000000004;294.16;287.56;300.16;334.06;293.06;290.66;318.36;318.16;255.66000000000003;238.5638546566975;266.74333088950624;272.7676641592781;294.06;6520000.0;3450000.0;3270000.0000000005;1220000.0;3490000.0;2930000.0;6450000.0;0.7285;0.0;0.22933333333333333;0.021666666666666667;0.0;0.7285;0.0;11871.6142578125;18375.958984375;1198.69274902344;43247.09375;486301.9717027423;487341.77764451;268922.3878526821;268409.2356421266;254327.5929000559;431113.4868728058;461543.9288494427;438510.57582547225;475297.27631936414;532729.1303975419;475666.3813499787;438358.4652479722;442662.12684477755;462635.59894138284;454355.6945414888;402300.5007155247;479609.6942120737;464488.96565803787;461414.6217821675;189828.38726562503;188992.59102226305;454052.3083121604;198598.40063471624;198598.40063471624;272.5816943161508;4386077.425229007;2001700.1103470281;294211.7121703835;1496006.5232362007;0;175;178;294;264;268;209;1;201;191;1514286057855.7734;594034445030.2286;1309250418065.989;55019.85884374671;5534.834666344625;-0.0;191461.6171059183;6226540.977519936;1079713.1715051353;0.0;7314258.5259284;8.014188733455565;0.06041409437123762
7169;2019-07-25 07:42:45.120;665;669;234;233;193;16;180;17;-32;42;797;251;-34;-15;211;139;270;621;212;200;179;-163;631;343;331;129;348;296;633;2733.0;-1.0;2925.0;358.0;0.0;1;32;81;1;0;0;0;0;0;0;1;0;0;0;0;23031.30078125;11137.115234375;0.0;1009.71948242188;449.0;300465;451.0;0.0;Calculated values ==>;1564033365.12;339.66;340.06000000000006;296.56;296.46000000000004;292.46000000000004;274.76000000000005;272.5487779782249;291.16;274.86;269.96000000000004;277.36;352.86;298.26000000000005;269.76000000000005;271.66;294.26000000000005;287.06;300.16;335.26000000000005;293.16;291.06;318.26000000000005;318.06;256.86;240.16925963744896;267.1113755279542;272.5487779782249;294.36;6310000.0;3429999.9999999995;3310000.0;1290000.0;3479999.9999999995;2960000.0;6330000.0;0.45549999999999996;0.0;0.4875;0.059666666666666666;0.0;0.45549999999999996;0.0;11137.115234375;0.0;1009.71948242188;23031.30078125;489252.6192745217;489603.200277043;267003.1769506675;266503.21440990455;250154.26728800565;431237.1583312671;461449.7269519381;438296.42880847026;474307.7343219315;534061.4007642162;475049.9740706209;437989.56915575906;440859.26426576136;462917.3566618822;454000.5236637886;411940.23394149187;482753.58043195755;464026.6188076216;461319.7483126569;189410.48811896544;188574.69595719432;454096.9195333849;197333.66990525046;197333.66990525046;272.070555164875;4386629.561074764;2001891.7858456245;294230.10947109986;1496159.6051828468;0;175;178;294;264;268;209;1;201;191;1514483392055.0518;594109719929.9534;1309427059165.343;117469.34496531964;15320.207227812021;-0.0;120245.65871457363;6227977.908409746;1079886.9055896127;0.0;7316855.220697198;20.831370213493006;0.8094203299991709
7170;2019-07-25 07:43:45.141;662;658;227;227;208;38;187;16;-26;41;800;249;-22;-15;203;142;269;559;214;198;186;-151;613;369;358;136;374;305;615;1331.0;-2.0;1901.0;323.0;0.0;1;35;92;1;0;0;0;0;0;0;1;0;0;0;0;22197.037109375;11475.9296875;0.0;1044.2216796875;448.0;300466;451.0;0.0;Calculated values ==>;1564033425.141;339.36;338.96000000000004;295.86;295.86;293.96000000000004;276.96000000000004;275.3239800832674;291.86;274.76000000000005;270.56;277.26000000000005;353.16;298.06;270.96000000000004;271.66;293.46000000000004;287.36;300.06;329.06;292.96000000000004;291.76000000000005;318.26000000000005;317.96000000000004;258.06;241.71165711629368;268.19934244402924;275.3239800832674;294.56;6130000.0;3690000.0;3579999.9999999995;1360000.0;3740000.0;3050000.0;6150000.0;0.22183333333333335;0.0;0.31683333333333336;0.05383333333333333;0.0;0.22183333333333335;0.0;11475.9296875;0.0;1044.2216796875;22197.037109375;490720.2644539986;489958.7120689131;265137.49105586234;265137.49105586234;256675.5010344329;429537.3511455088;458147.9488794607;437184.50195927493;473306.2826088756;533708.7382723792;473648.9578539646;437812.597326149;438899.66031598754;457787.68628915004;449835.9010914247;418162.7202093152;475708.1243673405;459648.11820747575;458010.7222754686;189410.48811896544;188156.80290529504;454155.86504705466;203619.7214194225;203619.7214194225;274.6546023174217;4387006.595807427;2002080.2938418158;294247.23163815436;1496159.6051828468;0;175;178;294;264;268;209;1;201;191;1514690164400.5576;594189247755.148;1309607422270.7844;74001.10796770992;13487.195731954196;-0.0;56432.40368989956;6229574.053976915;1080127.0513031236;0.0;7318328.053198521;11.495125192076149;0.5803178417759911
7171;2019-07-25 07:44:45.131;638;642;226;226;201;62;192;23;-9;40;800;247;20;2;200;147;269;538;215;198;191;-138;615;380;367;145;385;325;617;1244.0;-2.0;1653.0;225.0;0.0;1;76;98;1;0;0;0;0;0;0;1;0;0;0;0;22113.79296875;11808.59375;0.0;1338.35314941406;448.0;300467;450.0;0.0;Calculated values ==>;1564033485.131;336.96000000000004;337.36;295.76000000000005;295.76000000000005;293.26000000000005;279.36;276.4546675782219;292.36;275.46000000000004;272.26000000000005;277.16;353.16;297.86;275.16;273.36;293.16;287.86;300.06;326.96000000000004;292.96000000000004;292.26000000000005;318.16;317.96000000000004;259.36;243.61107973660833;270.5352231155435;276.4546675782219;294.66;6150000.0;3800000.0;3670000.0000000005;1450000.0;3850000.0;3250000.0;6170000.0;0.20733333333333331;0.0;0.2755;0.0375;0.0;0.20733333333333331;0.0;11808.59375;0.0;1338.35314941406;22113.79296875;487169.709818189;487515.7556783045;264468.974304345;264468.974304345;253817.54891741512;428757.65804586536;457384.9394250161;435249.0964195876;472028.77388759464;532223.3005554518;470747.7057316888;439946.10592868377;437066.2422869085;455555.07006736955;448559.09418324515;417481.0372697398;472261.1364313418;458218.4865142734;457245.4800888884;188992.59102226305;188156.80290529504;453999.69643107196;206892.6227502762;206892.6227502762;275.96332796317665;4387375.791181983;2002274.2991975432;294267.08311926835;1496159.6051828468;0;175;178;294;264;268;209;1;201;191;1514907628150.5923;594273533705.1614;1309796390770.8145;62912.2084958953;9266.51526302984;-0.0;51906.49242153892;6230714.8081235755;1080316.633959069;0.0;7319230.726862238;9.438329456247697;0.43968322240876756
7172;2019-07-25 07:45:45.082;609;620;229;229;201;73;193;35;3;41;803;244;16;25;199;153;269;548;214;198;192;-124;635;388;370;149;393;329;634;1272.0;-1.0;1688.0;151.0;0.0;54;99;98;1;0;0;1;0;0;0;1;0;0;0;0;27075.623046875;12220.017578125;4566.14404296875;1495.31787109375;447.0;300468;449.0;0.0;Calculated values ==>;1564033545.082;334.06;335.16;296.06;296.06;293.26000000000005;280.46000000000004;277.2618376815202;292.46000000000004;276.66;273.46000000000004;277.26000000000005;353.46000000000004;297.56;274.76000000000005;275.66;293.06;288.46000000000004;300.06;327.96000000000004;292.96000000000004;292.36;318.06;317.86;260.76000000000005;244.42749628697553;270.9896433162861;277.2618376815202;294.56;6350000.0;3879999.9999999995;3700000.0;1490000.0;3929999.9999999995;3290000.0;6340000.0;0.21200000000000002;0.0;0.2813333333333333;0.025166666666666667;0.0;0.21200000000000002;0.0;12220.017578125;4566.14404296875;1495.31787109375;27075.623046875;480768.72143459605;482494.99074116093;264491.64393648866;264491.64393648866;252994.63672666;428167.64408090734;457036.00486017246;436299.19516748376;471598.2893264998;532241.2333660986;469834.1421110587;438424.3252715855;439861.0525675224;454058.13716118666;447984.6337242672;409886.3217391341;471635.6827780922;457735.264046104;456895.6811320766;188574.69595719432;187738.9118479558;454797.9377996708;209418.58965806518;209418.58965806518;276.9576633238865;4387785.36822064;2002474.3740971454;294290.6777597239;1496197.6253080422;0;175;178;295;264;268;209;1;201;191;1515128547585.501;594361661675.1249;1309992430540.7334;63829.07701664976;6175.380261563741;-0.0;52465.14339249043;6231770.122957551;1080445.2113310427;0.0;7320099.780186696;6.699107734854868;0.28801969474200906
7173;2019-07-25 07:46:45.112;601;610;231;231;208;73;188;52;-11;45;804;239;-7;14;198;160;269;565;215;198;187;-110;673;391;369;151;396;311;668;1367.0;-3.0;1924.0;118.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;1;0;39731.125;22622.021484375;6638.65087890625;1400.75451660156;446.0;300469;448.0;0.0;Calculated values ==>;1564033605.112;333.26000000000005;334.16;296.26000000000005;296.26000000000005;293.96000000000004;280.46000000000004;277.5613417927498;291.96000000000004;278.36;272.06;277.66;353.56000000000006;297.06;272.46000000000004;274.56;292.96000000000004;289.16;300.06;329.66;292.96000000000004;291.86;317.96000000000004;317.76000000000005;262.16;244.82967444194236;268.91163127593666;277.5613417927498;294.66;6730000.0;3910000.0;3690000.0;1510000.0;3960000.0;3110000.0;6680000.0;0.22783333333333333;0.0;0.32066666666666666;0.019666666666666666;0.0;0.22783333333333333;0.0;22622.021484375;6638.65087890625;1400.75451660156;39731.125;475052.16790148045;477050.6863983339;262925.56969402375;262925.56969402375;254000.4193226096;427941.3511905804;456497.64675692306;438179.8461725703;471731.60191110603;533682.7218799291;471663.8602476175;438805.9494045361;442015.9671382998;453394.7413335787;448510.8850788768;283498.4322497314;469953.9913479144;457896.71826946054;456356.8660826276;188156.80290529504;187321.02276691253;455934.87783368555;210449.4273595326;210449.4273595326;277.3585174834421;4388342.3694822155;2002764.8695976906;294314.8237632448;1496291.0452856587;0;176;178;295;264;268;209;1;201;191;1515350358435.3953;594451706675.0819;1310184526540.6418;73025.55429938076;4827.880525991674;-0.0;56025.91145574515;6232911.148445604;1080536.9510178152;0.0;7321004.324356062;4.3663769075586245;0.1874050167504985
7174;2019-07-25 07:47:45.103;620;630;226;225;202;66;178;60;-12;50;790;237;-10;4;199;159;269;583;213;197;177;-95;695;381;356;142;384;311;679;1017.0;-1.0;1947.0;30.0;0.0;1;0;1;1;1;0;1;1;0;0;1;0;1;1;0;52804.140625;23527.41015625;19304.271484375;2398.6044921875;446.0;300470;447.0;0.0;Calculated values ==>;1564033665.103;335.16;336.16;295.76000000000005;295.66;293.36;279.76000000000005;276.55624918942954;290.96000000000004;279.16;271.96000000000004;278.16;352.16;296.86;272.16;273.56;293.06;289.06;300.06;331.46000000000004;292.86;290.86;317.86;317.76000000000005;263.66;242.98782864720522;268.91163127593666;276.55624918942954;294.46000000000004;6950000.0;3810000.0;3560000.0;1420000.0;3840000.0;3110000.0;6790000.000000001;0.1695;0.0;0.32449999999999996;0.005;0.0;0.1695;0.0;23527.41015625;19304.271484375;2398.6044921875;52804.140625;475372.9244155447;478823.09905144596;260222.95390412255;259830.31491367167;251434.38335095666;428684.9695293014;457234.1725856539;438022.5279696608;473408.136457304;532218.8855811242;471423.6227691102;438336.84446586855;440502.8199851677;455577.71237912175;450201.0744191546;279500.8610576789;471449.36148610915;459826.77920233493;457096.28423363913;187738.9118479558;187321.02276691253;458916.8844850441;208302.807188732;208302.807188732;276.5016508633733;4389113.381025867;2003149.390507503;294346.48033908603;1496507.203876473;0;176;178;295;265;268;209;1;201;192;1515567825810.167;594539593489.9897;1310371098550.446;74544.04939341139;1253.0703864815605;-0.0;42170.49435911176;6234140.71067975;1080587.6180075107;0.0;7321822.504991487;2.6081553805034323;0.11873810873784785
7175;2019-07-25 07:48:45.123;644;653;227;226;200;49;164;51;-24;52;754;237;-26;-4;202;146;269;605;212;200;163;-80;689;370;344;135;373;298;673;3997.0;-1.0;1679.0;21.0;0.0;13;0;1;1;1;0;1;1;0;0;1;0;1;1;0;52438.1484375;23363.0703125;19790.9375;2314.029296875;445.0;300471;447.0;0.0;Calculated values ==>;1564033725.123;337.56000000000006;338.46000000000004;295.86;295.76000000000005;293.16;278.06;275.4277932560699;289.56;278.26000000000005;270.76000000000005;278.36;348.56000000000006;296.86;270.56;272.76000000000005;293.36;287.76000000000005;300.06;333.66;293.16;289.46000000000004;317.86;317.66;265.16;241.49495122638035;267.35522164206344;275.4277932560699;294.36;6890000.000000001;3700000.0;3440000.0;1350000.0;3729999.9999999995;2980000.0;6730000.0;0.6661666666666667;0.0;0.2798333333333333;0.0035;0.0;0.6661666666666667;0.0;23363.0703125;19790.9375;2314.029296875;52438.1484375;479808.0056750128;482973.8207068504;260965.61676253838;260564.10921384793;250982.47491414324;429467.9694778635;457272.4336488369;439072.0574886922;474507.02969162643;529443.3298662049;473151.1443858999;438767.1513630838;442061.7325267553;457809.2307788321;450250.3044942015;280418.0754855727;475676.43741371745;462078.26035560475;457136.4934874569;187738.9118479558;186903.13564328075;461503.46055902354;205570.4705037876;205570.4705037876;275.4094849735168;4389990.6924408;2003540.2747626195;294385.7653779652;1496833.1058823753;0;176;178;295;265;268;209;1;201;192;1515777895810.1003;594622721189.9634;1310553859450.388;65341.52742460914;895.7654651933258;-0.0;167584.89897762102;6235306.812390576;1080605.530941924;0.0;7323571.049255941;5.142561824363691;0.05596208896496926
7176;2019-07-25 07:49:45.124;665;671;231;230;204;46;167;45;-37;51;740;239;-38;-17;203;144;269;617;213;201;166;-66;675;367;343;127;370;287;660;1759.0;-1.0;1956.0;37.0;0.0;28;100;1;1;1;0;1;1;0;0;1;0;0;1;0;51510.00390625;23052.681640625;19785.91015625;1349.46398925781;445.0;300472;446.0;0.0;Calculated values ==>;1564033785.124;339.66;340.26;296.26000000000005;296.16;293.56;277.76000000000005;275.1157276137837;289.86;277.66;269.46000000000004;278.26000000000005;347.16;297.06;269.36;271.46000000000004;293.46000000000004;287.56;300.06;334.86;293.26000000000005;289.76000000000005;317.76000000000005;317.66;266.56;239.71726792356844;265.9988726020314;275.1157276137837;294.46000000000004;6750000.0;3670000.0000000005;3429999.9999999995;1270000.0;3700000.0;2870000.0;6600000.0;0.2931666666666667;0.0;0.32599999999999996;0.006166666666666667;0.0;0.2931666666666667;0.0;23052.681640625;19785.91015625;1349.46398925781;51510.00390625;484529.12221632706;487027.32074515056;263462.69507980574;263031.2411575827;252916.38083962642;429675.2189834977;457841.02317242726;439536.3443168181;475430.02874110744;528832.0888809102;474815.98801028123;439387.6075512409;442459.1047491345;458430.6779884332;450497.2150574152;283041.51941173483;479061.7794905832;462360.95468371274;457705.827610838;187321.02276691253;186903.13564328075;464073.4374299633;204729.497513015;204729.497513015;275.07275970940594;4390856.941483304;2003927.079143264;294416.2949975859;1497162.918443874;0;176;178;295;265;268;209;1;201;192;1515983999245.6704;594701322500.1808;1310729362375.8733;76547.03205803981;1599.2876294878479;-0.0;74164.22744034512;6236489.2367629465;1080626.323397639;0.0;7325585.658891263;3.446871432068554;0.11507491998536265
7177;2019-07-25 07:50:45.104;672;676;241;241;215;43;175;42;-41;51;751;240;-43;-29;205;147;269;620;214;198;174;-56;656;361;340;129;365;294;648;1004.0;-2.0;987.0;130.0;0.0;23;81;100;1;0;0;1;1;0;0;1;0;0;0;0;42819.65234375;13093.607421875;18953.826171875;1235.02282714844;444.0;300473;446.0;0.0;Calculated values ==>;1564033845.104;340.36;340.76;297.26000000000005;297.26000000000005;294.66;277.46000000000004;274.4858918419099;290.66;277.36;269.06;278.26000000000005;348.26;297.16;268.86;270.26000000000005;293.66;287.86;300.06;335.16;292.96000000000004;290.56;317.76000000000005;317.56;267.56;240.16925963744896;266.86631818009863;274.4858918419099;294.56;6559999.999999999;3610000.0;3400000.0;1290000.0;3650000.0;2940000.0;6480000.0;0.1673333333333333;0.0;0.16449999999999998;0.021666666666666667;0.0;0.1673333333333333;0.0;13093.607421875;18953.826171875;1235.02282714844;42819.65234375;487598.1281838924;489014.8285329659;269145.3328791876;269145.3328791876;257610.62293538253;430081.6785162784;459392.7659864962;437365.4535514855;475176.14485555404;529436.9277219459;474025.85845638457;437055.9555994324;439197.37871814374;459499.9958173634;452009.00334685703;399437.34379637626;480899.93947747815;462422.77226837556;459259.5667902086;187321.02276691253;186485.25045852014;464766.324330589;202642.52494794258;202642.52494794258;274.2386095896779;4391642.759925481;2004228.1978125223;294437.8252085994;1497485.6419696657;0;176;178;295;265;268;209;1;201;192;1516188830945.7356;594778096900.2052;1310903604275.9287;38611.921755282805;5679.348986624005;-0.0;42940.58500160585;6237448.574825713;1080686.9584843575;0.0;7326561.207037444;2.620956056859396;0.10063146654719572
7178;2019-07-25 07:51:45.135;667;668;243;243;215;34;180;35;-29;50;771;242;-30;-20;206;147;269;606;215;201;179;-47;653;352;333;131;356;300;645;3200.0;-2.0;1223.0;101.0;0.0;1;69;100;1;0;0;1;1;0;0;1;0;0;1;0;44032.00390625;13016.5751953125;18306.25390625;1175.81262207031;443.0;300474;447.0;0.0;Calculated values ==>;1564033905.135;339.86;339.96000000000004;297.46000000000004;297.46000000000004;294.66;276.56;273.5264737036516;291.16;276.66;270.26000000000005;278.16;350.26;297.36;270.16;271.16;293.76000000000005;287.86;300.06;333.76000000000005;293.26000000000005;291.06;317.86;317.46000000000004;268.46000000000004;240.61611355647437;267.5978703862781;273.5264737036516;294.66;6530000.0;3520000.0000000005;3329999.9999999995;1310000.0;3560000.0;3000000.0;6450000.0;0.5333333333333333;0.0;0.20383333333333334;0.016833333333333332;0.0;0.5333333333333333;0.0;13016.5751953125;18306.25390625;1175.81262207031;44032.00390625;487201.0741865057;488196.3327586598;270513.86370823183;270513.86370823183;257775.7710668563;430671.36484660726;461142.57629144005;437856.56215164;474824.75940408104;531061.7427530512;473477.1806977309;437701.3939996297;439239.5336772374;461037.7653776629;453578.3263843882;401178.62651871203;479161.1761772154;463858.5150674996;461012.0342733638;187738.9118479558;186067.36719380575;465364.60136058915;200709.27105692326;200709.27105692326;273.44372871322287;4392366.897670976;2004445.8950861408;294457.92588396167;1497796.303061805;0;176;178;295;265;268;209;1;201;192;1516390835260.3955;594856137200.0737;1311081896345.6284;48338.522834806434;4455.031393445042;-0.0;138828.14038210164;6238173.536232713;1080771.455288187;0.0;7328076.729028435;5.8962985665646155;0.07676210611593724
7179;2019-07-25 07:52:45.145;662;664;240;240;206;25;182;27;-28;49;786;242;-29;-18;207;144;269;611;214;202;181;-39;663;341;326;132;345;299;657;2716.0;0.0;329.0;19.0;0.0;1;60;100;1;0;0;1;1;0;0;1;0;0;1;0;44821.421875;13183.974609375;18913.08203125;1121.65869140625;443.0;300475;449.0;0.0;Calculated values ==>;1564033965.145;339.36;339.56000000000006;297.16;297.16;293.76000000000005;275.66;272.3289490889957;291.36;275.86;270.36;278.06;351.76;297.36;270.26000000000005;271.36;293.86;287.56;300.06;334.26000000000005;293.36;291.26000000000005;318.06;317.46000000000004;269.26000000000005;240.83765695389522;267.47669482898436;272.3289490889957;294.56;6630000.0;3410000.0;3260000.0;1320000.0;3450000.0;2990000.0;6570000.0;0.45266666666666666;0.0;0.05483333333333333;0.0031666666666666666;0.0;0.45266666666666666;0.0;13183.974609375;18913.08203125;1121.65869140625;44821.421875;485399.04703975254;486339.3162574251;267813.79644490784;267813.79644490784;253769.91060207738;431359.6534126046;462468.7283872809;438236.7768127522;474600.1136263702;532697.1479928264;473608.0391273983;438082.61597026663;439762.32941320183;462844.27348250285;455032.69280931953;394844.92729035835;478505.7140829821;465015.25428782613;462340.3381300254;188574.69595719432;186067.36719380575;466009.79965754505;197949.86194943372;197949.86194943372;272.3077860177865;4393107.466293238;2004664.2693907977;294477.07466916996;1498106.5158880902;0;176;178;295;265;268;209;1;201;192;1516588568210.364;594935050350.0612;1311261626295.5999;13175.732498338628;848.8564694090193;-0.0;119680.7555510812;6238686.24046354;1080815.6617202146;0.0;7330231.328867669;4.025000460806594;-0.019773785851681075
7180;2019-07-25 07:53:45.116;669;673;234;232;199;13;184;15;-31;46;791;240;-32;-18;208;140;269;625;216;203;183;-31;640;335;327;138;340;296;642;3065.0;-2.0;2609.0;422.0;0.0;1;78;100;1;0;0;0;0;0;0;1;0;0;0;0;24966.62109375;12698.53125;0.0;1205.76794433594;441.0;300476;450.0;0.0;Calculated values ==>;1564034025.116;340.06000000000006;340.46000000000004;296.56;296.36;293.06;274.46000000000004;271.6637117239857;291.56;274.66;270.06;277.76000000000005;352.26;297.16;269.96000000000004;271.36;293.96000000000004;287.16;300.06;335.66;293.46000000000004;291.46000000000004;318.16;317.26000000000005;270.06;242.14157278889297;267.1113755279542;271.6637117239857;294.76000000000005;6400000.0;3350000.0;3270000.0000000005;1380000.0;3400000.0;2960000.0;6420000.0;0.5108333333333334;0.0;0.43483333333333335;0.07033333333333333;0.0;0.5108333333333334;0.0;12698.53125;0.0;1205.76794433594;24966.62109375;488866.98162817163;489221.09547377215;266204.8773388173;265254.3799379351;251907.46750102905;431720.082569444;462574.4990507337;438449.4162088901;473535.07189352607;533439.2064512755;473765.2691184912;438296.42880847026;440412.6427301566;463721.3049992381;455491.1330537798;407700.56032686506;482320.86771289917;464995.7383535931;462446.0502519643;188992.59102226305;185231.60634950487;465948.83821755246;195870.36916438182;195870.36916438182;271.453181590983;4393688.752226824;2004879.8526904862;294496.46051676304;1498264.0487272106;0;176;178;295;265;268;209;1;201;192;1516784373525.2207;595016011200.002;1311440040020.4692;105481.45562318702;18995.518990073;-0.0;136175.7437555734;6239674.572439044;1080980.9515868549;0.0;7332362.435827211;18.746196030865978;0.6936777273537567
7181;2019-07-25 07:54:45.126;668;666;225;225;208;31;189;14;-31;41;788;239;-33;-19;203;143;269;571;217;200;189;-23;618;362;356;137;366;298;620;1292.0;-1.0;1758.0;226.0;0.0;1;80;100;1;0;0;0;0;0;0;1;0;0;0;0;22278.052734375;12226.23828125;0.0;1220.41833496094;440.0;300477;450.0;0.0;Calculated values ==>;1564034085.126;339.96000000000004;339.76;295.66;295.66;293.96000000000004;276.26000000000005;274.5913991737795;292.06;274.56;270.06;277.26000000000005;351.96000000000004;297.06;269.86;271.26000000000005;293.46000000000004;287.46000000000004;300.06;330.26000000000005;293.16;292.06;318.16;317.16;270.86;241.92719264551067;267.35522164206344;274.5913991737795;294.86;6180000.0;3620000.0000000005;3560000.0;1370000.0;3660000.0;2980000.0;6200000.0;0.21533333333333332;0.0;0.293;0.03766666666666666;0.0;0.21533333333333332;0.0;12226.23828125;0.0;1220.41833496094;22278.052734375;491028.12084087916;490543.8506324132;263738.4043063847;263738.4043063847;256390.56937958262;430014.67791919125;458741.3219607375;437999.7806145802;473176.1828425327;532979.3779212517;473386.34142641246;437690.7340488345;439829.3954714676;459067.71765648585;451249.3221069942;416435.8246270748;476898.28885271953;460231.6107031601;458741.3219607375;188992.59102226305;184813.72873217988;466883.37721068907;203107.27033751644;203107.27033751644;274.4234929557207;4394082.523459598;2005087.593720949;294516.6821054571;1498264.0487272106;0;176;178;295;265;268;209;1;201;192;1516989307675.1882;595098524949.9889;1311618269720.441;68823.50551117968;9935.566692222834;-0.0;55046.5324495336;6241127.355871823;1081222.0841495658;0.0;7333956.220381828;9.950845661636334;0.4766894978936292
7182;2019-07-25 07:55:45.096;646;650;226;227;204;46;195;19;-21;38;784;238;-23;-11;201;148;268;552;218;200;194;-16;627;375;365;137;380;312;629;1176.0;-2.0;1569.0;125.0;0.0;1;76;100;1;0;0;0;0;0;0;1;0;0;0;0;21797.01171875;12311.859375;0.0;1268.80212402344;439.0;300478;450.0;0.0;Calculated values ==>;1564034145.096;337.76;338.16;295.76000000000005;295.86;293.56;277.76000000000005;275.94376602880345;292.66;275.06;271.06;276.96000000000004;351.56000000000006;296.96000000000004;270.86;272.06;293.26000000000005;287.96000000000004;299.96000000000004;328.36;293.16;292.56;318.16;317.06;271.56;241.92719264551067;269.02936301313275;275.94376602880345;294.96000000000004;6270000.0;3750000.0;3650000.0;1370000.0;3800000.0;3120000.0;6290000.0;0.196;0.0;0.2615;0.020833333333333332;0.0;0.196;0.0;12311.859375;0.0;1268.80212402344;21797.01171875;487002.136340791;487352.79170204443;263491.5128463623;263955.3714983533;254357.61244780337;429116.5711722346;458124.62172241724;436358.2958584717;472882.9073446267;531515.8937024806;471409.5436421554;436034.98378383217;437953.8592893559;456527.19643919845;449637.05664068554;412729.0102560747;472895.38776861405;458814.1079061644;457986.28317495435;188992.59102226305;184395.8529593127;467575.6743535307;206677.0640832427;206677.0640832427;275.8560535714092;4394449.632017448;2005291.9756261085;294537.41523754;1498264.0487272106;0;176;178;295;265;268;209;1;201;192;1517205499525.2913;595180683850.0281;1311801178220.528;60061.64210922239;5435.387713964333;-0.0;49256.606941975486;6242200.861747723;1081350.1113907017;0.0;7334824.978614091;8.449782565702998;0.3721414281936147
