;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7183;2019-07-25 07:56:45.107;622;633;229;230;199;69;197;31;-2;38;788;239;-1;8;200;152;268;565;218;200;196;-10;637;382;368;137;386;326;638;1171.0;-2.0;1377.0;120.0;0.0;0;76;100;1;0;0;1;0;0;0;1;0;0;0;0;25352.650390625;12357.6103515625;3049.63134765625;1321.49438476562;438.0;300479;450.0;0.0;Calculated values ==>;1564034205.107;335.36;336.46000000000004;296.06;296.16;293.06;280.06;276.6576332772354;292.86;276.26000000000005;272.96000000000004;276.96000000000004;351.96000000000004;297.06;273.06;273.96000000000004;293.16;288.36;299.96000000000004;329.66;293.16;292.76000000000005;318.16;316.96000000000004;272.16;241.92719264551067;270.64921214262944;276.6576332772354;294.96000000000004;6370000.0;3820000.0000000005;3679999.9999999995;1370000.0;3860000.0;3260000.0;6380000.0;0.19516666666666668;0.0;0.22949999999999998;0.02;0.0;0.19516666666666668;0.0;12357.6103515625;3049.63134765625;1321.49438476562;25352.650390625;482447.45599056926;483935.43450044177;264176.56764601695;264639.65907090565;252083.07825558176;428611.97810654406;457918.9156678938;436176.11386690603;472882.9073446267;530882.7076329653;469629.35558528523;436341.3288535243;437811.4046957367;455387.89613187464;448952.91472052765;408587.29881187825;473773.23109580873;458335.0929063802;457779.88837086706;188992.59102226305;183977.97901196036;468168.22433389036;208491.77252045114;208491.77252045114;276.5779967494792;4394842.617903589;2005497.5922305;294559.0049992336;1498289.4669809996;0;176;178;296;265;268;209;1;201;192;1517425439840.8645;595262898920.2423;1311992613311.027;52253.5563390114;5193.529036268785;-0.0;48652.730610139515;6243136.993329896;1081438.7019358075;0.0;7335641.039346196;6.342368930489418;0.26282615294903106
7184;2019-07-25 07:57:45.118;603;615;228;228;203;75;193;56;-6;41;799;239;-9;11;199;158;268;572;219;200;192;-5;682;389;369;140;393;312;677;1799.0;0.0;1170.0;42.0;0.0;98;85;0;1;0;1;1;0;0;0;1;0;0;1;0;38669.859375;22913.255859375;6841.05908203125;1316.318359375;437.0;300480;448.0;0.0;Calculated values ==>;1564034265.118;333.46000000000004;334.66;295.96000000000004;295.96000000000004;293.46000000000004;280.66;277.3618629098277;292.46000000000004;278.76000000000005;272.56;277.26000000000005;353.06000000000006;297.06;272.26000000000005;274.26000000000005;293.06;288.96000000000004;299.96000000000004;330.36;293.16;292.36;317.96000000000004;316.86;272.66;242.56692532238324;269.02936301313275;277.3618629098277;295.06;6820000.0;3890000.0;3690000.0;1400000.0;3929999.9999999995;3120000.0;6770000.0;0.2998333333333333;0.0;0.19499999999999998;0.007;0.0;0.2998333333333333;0.0;22913.255859375;6841.05908203125;1316.318359375;38669.859375;474266.608692926;476749.32072466915;261133.26403003678;261133.26403003678;251857.83259977482;428092.51987082884;457199.14329477446;438739.21713075;472784.61766108364;533085.916896213;471529.8284978912;438268.9589085547;441353.2758899251;454058.13716118666;448574.06363524543;280900.3190324847;469924.2534597072;458174.6768606203;457059.16158718464;188156.80290529504;183560.10687098323;468248.0702149028;210425.02871029032;210425.02871029032;277.33836172709505;4395376.236629741;2005791.570001235;294580.9908020631;1498371.9045119113;0;176;179;296;265;268;209;1;201;192;1517646580375.5623;595346014155.1287;1312184048400.7654;44521.26674198963;1804.7612905322874;-0.0;73949.13417425547;6243943.598038225;1081497.0317136168;0.0;7336662.90885974;3.871023839213253;0.09255214879876336
7185;2019-07-25 07:58:45.138;615;625;224;222;202;77;177;66;-16;47;803;237;-18;-4;199;161;268;583;216;197;176;0;663;396;375;143;400;311;656;1382.0;-2.0;1825.0;201.0;0.0;98;99;0;1;0;1;1;0;0;0;1;0;0;1;0;36492.90234375;22183.970703125;6450.2373046875;1400.32995605469;438.0;300481;447.0;0.0;Calculated values ==>;1564034325.138;334.66;335.66;295.56;295.36;293.36;280.86;278.0567423895505;290.86;279.76000000000005;271.56;277.86;353.46000000000004;296.86;271.36;272.76000000000005;293.06;289.26000000000005;299.96000000000004;331.46000000000004;292.86;290.76000000000005;317.86;316.96000000000004;273.16;243.1966462407574;268.91163127593666;278.0567423895505;294.76000000000005;6630000.0;3960000.0;3750000.0;1430000.0;4000000.0;3110000.0;6559999.999999999;0.23033333333333333;0.0;0.30416666666666664;0.033499999999999995;0.0;0.23033333333333333;0.0;22183.970703125;6450.2373046875;1400.32995605469;36492.90234375;478407.17194310075;480726.0298465669;260765.38285260714;259947.72887536368;252375.36098290907;427558.0369473;453920.30942875793;437389.9950341223;472982.62173735606;533578.2182678961;471423.6227691102;437071.7284734032;439272.27964313584;452851.2640712083;447726.56077686016;394056.86118269834;474328.9727047585;456780.94502389367;453775.402811265;187738.9118479558;183977.97901196036;468330.1626717748;211987.99913350475;211987.99913350475;277.9558539099318;4396002.801762648;2006167.5054925436;294603.63708426314;1498482.7022353665;0;176;179;296;265;268;209;1;201;192;1517869854775.4912;595430942455.1017;1312371010700.706;68559.7737531045;8587.462478532045;-0.0;55691.69864711078;6244886.254156053;1081583.6624456197;0.0;7337743.609246332;4.422872595495164;0.20302984565186472
7186;2019-07-25 07:59:45.078;632;640;228;228;201;54;147;58;-22;53;797;237;-24;-11;201;150;268;596;216;198;146;3;695;374;347;148;377;300;679;3154.0;0.0;259.0;24.0;0.0;22;99;0;1;0;1;1;0;1;0;1;0;0;1;0;51230.21484375;23500.7734375;20182.826171875;1330.40673828125;441.0;300482;446.0;0.0;Calculated values ==>;1564034385.078;336.36;337.16;295.96000000000004;295.96000000000004;293.26000000000005;278.56;275.84098080016133;287.86;278.96000000000004;270.96000000000004;278.46000000000004;352.86;296.86;270.76000000000005;272.06;293.26000000000005;288.16;299.96000000000004;332.76000000000005;292.96000000000004;287.76000000000005;317.76000000000005;317.26000000000005;273.46000000000004;244.22491754036054;267.5978703862781;275.84098080016133;294.76000000000005;6950000.0;3740000.0;3470000.0000000005;1480000.0;3770000.0000000005;3000000.0;6790000.000000001;0.5256666666666666;0.0;0.043166666666666666;0.004;0.0;0.5256666666666666;0.0;23500.7734375;20182.826171875;1330.40673828125;51230.21484375;477256.7845390563;480345.7033035525;261016.77874344838;261016.77874344838;251092.08468595982;429187.4505931623;454433.70090310305;438934.26278453245;472922.45484001655;533766.1059636394;472887.75767088996;438627.8345891578;440599.4639057141;457019.03457239567;450120.5088655573;278874.75943149935;473527.6492270668;461356.5932634558;454294.13401412894;187321.02276691253;185231.60634950487;467937.5783006441;206615.93841994292;206615.93841994292;275.82776240381384;4396733.096713931;2006547.8309878774;294626.3704672652;1498704.4224890205;0;176;179;296;265;269;209;1;201;192;1518086238175.6978;595518155155.1849;1312554127400.8809;10028.407668404781;1045.2865595228047;-0.0;130196.17148401044;6245540.500767012;1081663.855081438;0.0;7339291.125766651;3.138353529807363;-0.02078741170565081
7187;2019-07-25 08:00:45.129;656;663;233;233;206;45;152;46;-37;54;780;235;-39;-23;203;144;268;615;216;200;152;6;685;364;340;152;368;286;672;3153.0;0.0;1940.0;0.0;0.0;9;99;0;1;0;1;1;0;1;0;1;0;0;1;0;51159.84375;23301.1640625;19565.20703125;1240.78393554688;444.0;300483;446.0;0.0;Calculated values ==>;1564034445.129;338.76;339.46000000000004;296.46000000000004;296.46000000000004;293.76000000000005;277.66;274.8017692304317;288.36;277.76000000000005;269.46000000000004;278.56;351.16;296.66;269.26000000000005;270.86;293.46000000000004;287.56;299.96000000000004;334.66;293.16;288.36;317.76000000000005;317.56;273.76000000000005;245.02929689885198;265.87368984753493;274.8017692304317;294.76000000000005;6850000.0;3640000.0;3400000.0;1520000.0;3679999.9999999995;2860000.0;6720000.0;0.5255;0.0;0.3233333333333333;0.0;0.0;0.5255;0.0;23301.1640625;19565.20703125;1240.78393554688;51159.84375;482081.3406777163;484563.0343011817;263509.48545683874;263509.48545683874;253112.86617154427;429879.7862731237;456295.5920612973;439754.6109227171;472497.606632464;533043.4271677994;474482.8938620039;439458.13621745846;441802.18213670375;458749.9321009194;451037.6613601763;280389.71506314876;477344.26055081555;462683.352311263;456295.5920612973;187321.02276691253;186485.25045852014;467683.03619504336;204062.22978735768;204062.22978735768;274.8017692304317;4397587.072463418;2006938.1786466537;294647.81526877143;1499035.9376469518;0;176;179;296;265;269;209;1;201;192;1518292513360.285;595608231655.0046;1312730076830.5288;76207.2032337662;0.0;-0.0;132548.6318749553;6246259.741692002;1081672.5732068631;0.0;7341482.526899281;4.732924510095053;0.0925908772205463
7188;2019-07-25 08:01:45.120;671;675;232;231;207;42;169;41;-40;51;738;236;-42;-23;204;145;268;616;218;198;169;7;654;362;341;140;365;293;645;1643.0;-1.0;1516.0;31.0;0.0;9;1;98;1;0;0;1;0;1;0;1;0;1;1;0;40842.4453125;13029.7177734375;18370.64453125;2268.18310546875;447.0;300484;445.0;0.0;Calculated values ==>;1564034505.12;340.26;340.66;296.36;296.26000000000005;293.86;277.36;274.5913991737795;290.06;277.26000000000005;269.16;278.26000000000005;346.96000000000004;296.76000000000005;268.96000000000004;270.86;293.56;287.66;299.96000000000004;334.76000000000005;292.96000000000004;290.06;317.66;317.86;273.86;242.56692532238324;266.74333088950624;274.5913991737795;294.96000000000004;6540000.000000001;3620000.0000000005;3410000.0;1400000.0;3650000.0;2930000.0;6450000.0;0.2738333333333333;0.0;0.25266666666666665;0.005166666666666667;0.0;0.2738333333333333;0.0;13029.7177734375;18370.64453125;2268.18310546875;40842.4453125;487667.75391790265;489188.483544064;265014.99840299215;264554.3575621934;254700.64398041455;430014.67791919125;458431.80727820273;437747.1137894261;473765.5643948878;528162.4044375375;473689.16192820674;437439.655382592;440314.31180065556;459363.1010175157;451541.149871606;400004.5351564069;480651.37894636416;462271.42832239304;458431.80727820273;186903.13564328075;187738.9118479558;469435.60934050113;203499.3114742263;203499.3114742263;274.57514563327106;4398353.643201941;2007240.8905813666;294677.0522745404;1499352.0223231597;0;176;179;296;265;269;209;1;201;193;1518496782715.0706;595695818514.9127;1312903750775.3467;59186.61138497381;1374.00420564242;-0.0;69809.01510098888;6247387.85423704;1081684.021524393;0.0;7343168.587675253;3.8721491856395613;0.11844101421437449
7189;2019-07-25 08:02:45.100;666;667;239;239;204;35;179;36;-32;48;706;239;-34;-8;205;143;268;599;218;199;178;8;661;352;332;131;355;295;653;4102.0;-1.0;596.0;119.0;0.0;1;1;100;1;0;0;1;0;1;0;1;0;1;1;0;41963.1328125;13221.919921875;18626.56640625;2325.0361328125;450.0;300485;445.0;0.0;Calculated values ==>;1564034565.1;339.76;339.86;297.06;297.06;293.56;276.66;273.5264737036516;291.06;276.76000000000005;269.96000000000004;277.96000000000004;343.76;297.06;269.76000000000005;272.36;293.66;287.46000000000004;299.96000000000004;333.06;293.06;290.96000000000004;317.66;318.16;273.96000000000004;240.61611355647437;266.98899913490544;273.5264737036516;294.96000000000004;6609999.999999999;3520000.0000000005;3320000.0000000005;1310000.0;3550000.0;2950000.0;6530000.0;0.6836666666666668;0.0;0.09933333333333333;0.01983333333333333;0.0;0.6836666666666668;0.0;13221.919921875;18626.56640625;2325.0361328125;41963.1328125;486197.08552034525;487201.0741865057;267677.35679107456;267677.35679107456;253224.48415568445;430671.36484660726;461166.0588256518;438520.37345905404;474631.2829063033;524671.7419345026;473778.71517683746;438214.884849924;442101.61475067696;461057.9863477555;453011.52196117316;395511.51891737577;477157.2855212973;463750.4696543091;461035.68587064807;186903.13564328075;188992.59102226305;470748.996002173;200824.56395388787;200824.56395388787;273.48891204919863;4399043.45967104;2007459.5813076813;294715.3163425959;1499660.2296443733;0;176;179;296;265;269;209;1;201;193;1518698615415.1348;595777091414.9386;1313080091975.4028;23611.117077513172;5353.501235624321;-0.0;177897.6703504251;6248077.60531409;1081740.0653822396;0.0;7345232.121980545;6.053291371997701;0.009580910143975878
7190;2019-07-25 08:03:45.110;664;667;239;238;205;26;182;28;-34;44;707;241;-35;-7;207;143;268;612;218;200;181;9;669;342;327;130;346;293;663;4104.0;-1.0;218.0;236.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42289.33984375;13396.9638671875;19101.345703125;1359.67626953125;453.0;300486;444.0;0.0;Calculated values ==>;1564034625.11;339.56000000000006;339.86;297.06;296.96000000000004;293.66;275.76000000000005;272.43898195401505;291.36;275.96000000000004;269.76000000000005;277.56;343.86;297.26000000000005;269.66;272.46000000000004;293.86;287.46000000000004;299.96000000000004;334.36;293.16;291.26000000000005;317.56;318.46000000000004;274.06;240.39332010688793;266.74333088950624;272.43898195401505;294.96000000000004;6690000.000000001;3420000.0000000005;3270000.0000000005;1300000.0;3460000.0;2930000.0;6630000.0;0.6839999999999999;0.0;0.036333333333333336;0.03933333333333333;0.0;0.6839999999999999;0.0;13396.9638671875;19101.345703125;1359.67626953125;42289.33984375;485037.72401517234;486126.2176326875;266834.29420622566;266370.1684257079;253143.6142444987;431298.55289687274;462317.49616507784;438662.4006545466;474372.5853179056;524934.6796381071;474272.3726477492;438510.57582547225;442662.12684477755;462693.8137971133;454725.8751249838;388979.2531712259;477950.3980784657;464615.8028780496;462188.83622860844;186485.25045852014;190246.288480595;470980.00866618974;198094.2558312139;198094.2558312139;272.36925986004854;4399745.680627054;2007681.4423098934;294746.02739693335;1499974.6813117794;0;176;179;296;265;269;209;1;201;193;1518896348365.1033;595855404464.9261;1313256521375.3748;8740.642595247757;10733.506278175715;-0.0;180640.69299181786;6248347.24824432;1081874.1461212328;0.0;7348220.439644538;5.910417790704731;0.0011848713617555562
7191;2019-07-25 08:04:45.101;675;680;235;234;200;14;184;16;-28;41;733;241;-35;-17;207;140;268;629;217;201;183;10;663;330;323;132;335;290;658;2135.0;-1.0;875.0;153.0;0.0;1;100;78;1;0;0;0;0;0;0;1;0;0;0;0;21549.91796875;11541.5693359375;0.0;1336.50805664062;456.0;300487;442.0;0.0;Calculated values ==>;1564034685.101;340.66;341.16;296.66;296.56;293.16;274.56;271.1026128081217;291.56;274.76000000000005;270.36;277.26000000000005;346.46000000000004;297.26000000000005;269.66;271.46000000000004;293.86;287.16;299.96000000000004;336.06;293.26000000000005;291.46000000000004;317.36;318.76000000000005;274.16;240.83765695389522;266.37251300914875;271.1026128081217;294.86;6630000.0;3300000.0;3229999.9999999995;1320000.0;3350000.0;2900000.0;6580000.0;0.35583333333333333;0.0;0.14583333333333334;0.025500000000000002;0.0;0.35583333333333333;0.0;11541.5693359375;0.0;1336.50805664062;21549.91796875;487283.6292737216;488531.4197418823;265383.62244652957;264931.0331901511;251584.10258095493;432012.3539207929;463175.4039525264;440219.6671008146;473824.5983165287;527874.804212426;474660.563587469;439176.2375724525;441834.3714290484;464332.03732985986;456321.7142878057;394056.86118269834;481093.64359413215;465326.0771564783;463048.0149862437;185649.48583044452;191500.00471740507;470810.01271223003;194900.70989792046;194900.70989792046;271.04385246498214;4400277.5946446415;2007889.2322473607;294768.49222948676;1500133.8353164222;0;176;179;296;265;269;209;1;201;193;1519091319115.6736;595933992675.156;1313431395140.8862;35775.681258755394;7035.687221764895;-0.0;95415.74939392833;6248718.16196545;1082022.2005226735;0.0;7350520.564933928;10.733521290539187;0.2096291881309022
7192;2019-07-25 08:05:45.142;679;672;226;226;206;27;189;13;-20;37;759;241;-20;-17;202;142;268;574;217;199;189;10;614;355;346;131;360;293;616;1803.0;-2.0;1770.0;316.0;0.0;1;91;62;1;0;0;0;0;0;0;1;0;0;0;0;17873.287109375;9512.4130859375;0.0;1292.88671875;458.0;300488;441.0;361.0;Calculated values ==>;1564034745.142;341.06000000000006;340.36;295.76000000000005;295.76000000000005;293.76000000000005;275.86;273.8482719121499;292.06;274.46000000000004;271.16;276.86;349.06000000000006;297.26000000000005;271.16;271.46000000000004;293.36;287.36;299.96000000000004;330.56;293.06;292.06;317.26000000000005;318.96000000000004;274.16;240.61611355647437;266.74333088950624;273.8482719121499;294.86;6140000.0;3550000.0;3460000.0;1310000.0;3600000.0;2930000.0;6160000.0;0.30050000000000004;0.0;0.295;0.05266666666666667;0.0;0.30050000000000004;0.9162657937673031;9512.4130859375;0.0;1292.88671875;17873.287109375;492948.07979020244;491785.322452679;264555.22052316566;264555.22052316566;255817.23854987536;430477.46260093397;460316.3211732597;440759.296980983;473566.1253818903;530343.9716245541;474272.3726477492;440759.296980983;441202.02071715874;459876.824148246;452344.73146102397;417486.3702408282;477826.78860619175;461641.89641367143;460316.3211732597;185231.60634950487;192335.8262164488;470943.72446171107;201496.66544198664;201496.66544198664;273.76512520078603;4400606.345846271;2008064.8019912862;294790.41882551706;1500133.8353164222;0;176;179;296;265;269;209;1;201;193;1519292156260.3035;596012946590.0105;1313606414655.5637;70582.47630400393;14190.878441705487;-0.0;77775.30654724757;6249605.085594125;1082199.2094430418;0.0;7351964.809957623;15.043419824634661;0.64452910726346
7193;2019-07-25 08:06:45.122;659;657;226;226;207;43;195;16;-13;35;773;241;2;-7;199;147;268;528;216;200;194;11;615;371;365;136;376;305;617;1114.0;-1.0;1391.0;267.0;0.0;1;97;80;1;0;0;0;0;0;0;1;0;0;0;0;18339.396484375;10592.9794921875;0.0;1372.62902832031;452.0;300489;457.0;591.0;Calculated values ==>;1564034805.122;339.06000000000006;338.86;295.76000000000005;295.76000000000005;293.86;277.46000000000004;275.5313989812953;292.66;274.76000000000005;271.86;276.66;350.46000000000004;297.26000000000005;273.36;272.46000000000004;293.06;287.86;299.96000000000004;325.96000000000004;293.16;292.56;318.86;318.36;274.26000000000005;241.71165711629368;268.19934244402924;275.5313989812953;294.76000000000005;6150000.0;3710000.0;3650000.0;1360000.0;3760000.0;3050000.0;6170000.0;0.18566666666666667;0.0;0.23183333333333334;0.0445;0.0;0.18566666666666667;1.5004199787017347;10592.9794921875;0.0;1372.62902832031;18339.396484375;490097.137240504;489609.9093161825;264468.974304345;264468.974304345;256159.705252538;429398.2889081932;458124.62172241724;439207.5311587726;472720.47428543336;530892.8472578947;472701.01669056056;441480.6793942096;440124.2130485236;456899.82163286826;450217.65557552484;417140.7908342702;470710.877912431;458814.1079061644;457986.28317495435;191917.91438739494;189828.38726562503;470370.9986153779;205650.56213322742;205650.56213322742;275.4450317143214;4400908.01761886;2008232.2910811778;294812.6240525393;1500133.8353164222;0;176;179;296;265;269;209;1;201;193;1519505385160.3713;596093019890.036;1313785754855.6208;54146.29065242222;11780.059423455696;-0.0;46850.332206747305;6250644.145516962;1082415.5617838262;0.0;7353003.01076524;9.425068694946663;0.47149390872322194
7194;2019-07-25 08:07:45.132;634;643;228;228;200;64;199;23;-6;34;783;240;25;11;198;152;267;544;216;201;198;12;632;378;368;142;383;321;633;1214.0;-1.0;1374.0;225.0;0.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19799.05078125;12210.533203125;0.0;1453.31115722656;456.0;300490;463.0;0.0;Calculated values ==>;1564034865.132;336.56;337.46000000000004;295.96000000000004;295.96000000000004;293.16;279.56;276.25090830309495;293.06;275.46000000000004;272.56;276.56;351.46000000000004;297.16;275.66;274.26000000000005;292.96000000000004;288.36;299.86;327.56;293.26000000000005;292.96000000000004;319.46000000000004;318.76000000000005;274.36;242.98782864720522;270.0766712529157;276.25090830309495;294.76000000000005;6320000.0;3779999.9999999995;3679999.9999999995;1420000.0;3829999.9999999995;3210000.0;6330000.0;0.20233333333333334;0.0;0.229;0.0375;0.0;0.20233333333333334;0.0;12210.533203125;0.0;1453.31115722656;19799.05078125;484744.76343731245;485924.7305215362;264104.7495809149;264104.7495809149;252672.99009052254;428902.12800615287;458196.5170259769;436689.5471521298;471832.65708311246;530732.9408251657;470435.3855159515;441579.6326235984;439408.824507295;455600.49154770875;449690.81913594657;410302.7434459045;471137.31069371436;458473.52012050984;458057.79158168816;194425.4183739577;191500.00471740507;469658.33171380573;207505.2590877559;207505.2590877559;276.1852164822348;4401225.890982755;2008422.3520251538;294836.1774789987;1500133.8353164222;0;176;179;296;265;269;209;1;201;193;1519725321810.3364;596176433790.0227;1313973586155.591;52483.20196674163;9830.740223476869;-0.0;50695.129074605626;6251532.872718498;1082595.6817958548;0.0;7353816.025088929;8.27066441072346;0.37436269415554935
7195;2019-07-25 08:08:45.103;615;628;230;230;200;71;197;37;-3;36;792;239;1;25;197;155;267;566;217;201;197;12;659;387;371;146;391;323;659;1371.0;79.0;1325.0;228.0;0.0;47;99;98;1;0;0;1;0;0;0;1;0;0;0;0;25125.404296875;12824.767578125;4626.0009765625;1450.55725097656;453.0;300491;462.0;0.0;Calculated values ==>;1564034925.103;334.66;335.96000000000004;296.16;296.16;293.16;280.26000000000005;277.16162083772156;292.86;276.86;272.86;276.76000000000005;352.36;297.06;273.26000000000005;275.66;292.86;288.66;299.86;329.76000000000005;293.26000000000005;292.86;319.36;318.46000000000004;274.36;243.81672145450628;270.30646906291605;277.16162083772156;294.86;6590000.000000001;3870000.0000000005;3710000.0;1460000.0;3910000.0;3229999.9999999995;6590000.000000001;0.2285;0.013166666666666667;0.22083333333333333;0.038;0.0;0.2285;0.0;12824.767578125;4626.0009765625;1450.55725097656;25125.404296875;478876.3299850967;480830.08841229876;263098.993551647;263098.993551647;251542.87604771752;428242.4622021849;457433.55009270133;436713.6589687924;471499.95120613376;531530.1832434844;470040.44849173515;437364.2614886104;441155.36924109043;454104.80106982234;448483.12624131615;396165.0522772157;471274.46507485583;457992.1259972788;457433.55009270133;194007.49548133422;190246.288480595;469113.0740164594;209793.43147015222;209793.43147015222;277.09225552449084;4401600.080495744;2008630.8786948835;294860.3646862461;1500172.366692028;0;176;179;297;265;269;209;1;201;193;1519946914655.1743;596262792029.9595;1314166692775.4497;50111.55023928304;9854.146416759673;0.0;56585.767105252475;6252387.415757393;1082759.643231388;0.0;7354709.600452831;6.166311557169648;0.2585219311041521
7196;2019-07-25 08:09:45.123;612;622;227;226;201;74;191;59;0;42;795;238;2;22;197;160;267;579;219;201;190;12;661;390;371;148;395;327;660;2804.0;-1.0;2340.0;131.0;0.0;98;99;1;1;1;0;1;0;0;0;1;0;0;1;0;43516.55078125;30986.962890625;6601.4755859375;1458.77233886719;453.0;300492;461.0;0.0;Calculated values ==>;1564034985.123;334.36;335.36;295.86;295.76000000000005;293.26000000000005;280.56;277.46169734231523;292.26000000000005;279.06;273.16;277.36;352.66;296.96000000000004;273.36;275.36;292.86;289.16;299.86;331.06;293.26000000000005;292.16;319.26000000000005;318.46000000000004;274.36;244.22491754036054;270.7629442988711;277.46169734231523;295.06;6609999.999999999;3900000.0;3710000.0;1480000.0;3950000.0;3270000.0000000005;6600000.0;0.4673333333333333;0.0;0.38999999999999996;0.021833333333333333;0.0;0.4673333333333333;0.0;30986.962890625;6601.4755859375;1458.77233886719;43516.55078125;478186.45032609324;479815.61999111186;261760.47471002303;261344.30388027665;251852.699783323;428017.0890761298;456590.9731116423;436271.85731132084;471830.38154423045;531546.3418651808;469368.4332012301;436601.97927276284;439824.2519814967;453418.3670637401;448697.5498437237;394747.4661739939;473206.20467125555;457992.1259972788;456449.9811544118;193589.57483703562;190246.288480595;468838.99215144967;210668.08023313392;210668.08023313392;277.43414880659407;4402172.287459977;2008996.098147925;294884.61718095816;1500265.9601841206;0;177;179;297;265;269;209;1;201;193;1520169588855.1035;596351021429.9314;1314361757775.3877;87985.47306049289;5636.731576883227;-0.0;114862.07503054386;6253538.607887369;1082888.7769115106;0.0;7356138.808714181;5.339287373261919;0.1657639591411145
7197;2019-07-25 08:10:45.094;618;626;226;225;202;69;172;65;-12;49;791;237;-11;4;197;158;267;588;215;198;170;12;714;383;359;142;386;311;699;2425.0;-1.0;712.0;0.0;0.0;14;1;1;1;1;0;1;1;0;0;1;1;0;0;0;51406.58203125;24197.1328125;20503.669921875;2439.71362304688;453.0;300493;460.0;0.0;Calculated values ==>;1564035045.094;334.96000000000004;335.76000000000005;295.76000000000005;295.66;293.36;280.06;276.758820704277;290.36;279.66;271.96000000000004;278.06;352.26;296.86;272.06;273.56;292.86;288.96000000000004;299.86;331.96000000000004;292.96000000000004;290.16;319.16;318.46000000000004;274.36;242.98782864720522;268.91163127593666;276.758820704277;294.66;7140000.000000001;3829999.9999999995;3590000.0;1420000.0;3860000.0;3110000.0;6990000.000000001;0.4041666666666667;0.0;0.11866666666666667;0.0;0.0;0.4041666666666667;0.0;24197.1328125;20503.669921875;2439.71362304688;51406.58203125;472733.3736691862;475839.9130639486;259159.89801619673;258784.3355998942;250680.6400153875;428538.6833535345;455907.9783805216;438022.5279696608;473309.80541858333;532323.5022770038;471423.6227691102;438179.8461725703;440502.8199851677;454952.79676773783;449684.33619262784;276004.06279625086;469707.45356632385;459490.719185696;455628.1233537539;193171.6564234249;190246.288480595;469658.33171380573;208959.41721286208;208959.41721286208;276.758820704277;4402962.931240028;2009455.7433443344;294917.0888618443;1500491.7272239153;0;177;179;297;266;269;209;1;202;193;1520388483005.8137;596437979380.2135;1314553065266.0083;27182.155809806784;0.0;-0.0;99695.26873194377;6254497.87426145;1082935.7269713015;0.0;7357925.922395364;2.6914729482333035;0.013665384735380376
7198;2019-07-25 08:11:45.114;646;656;231;230;205;50;152;53;-24;52;749;237;-25;-4;200;146;267;609;219;200;151;9;698;371;345;133;374;298;681;4587.0;-1.0;1676.0;24.0;0.0;40;1;1;1;1;0;1;1;0;0;1;1;0;1;0;51373.5625;23696.962890625;20995.3984375;2364.23486328125;452.0;300494;461.0;0.0;Calculated values ==>;1564035105.114;337.76;338.76;296.26000000000005;296.16;293.66;278.16;275.5313989812953;288.36;278.46000000000004;270.76000000000005;278.36;348.06000000000006;296.86;270.66;272.76000000000005;293.16;287.76000000000005;299.86;334.06;293.16;288.26000000000005;319.26000000000005;318.36;274.06;241.05796691057077;267.35522164206344;275.5313989812953;295.06;6980000.0;3710000.0;3450000.0;1330000.0;3740000.0;2980000.0;6809999.999999999;0.7645;0.0;0.2793333333333334;0.004;0.0;0.7645;0.0;23696.962890625;20995.3984375;2364.23486328125;51373.5625;479078.9863818533;482528.92049325886;262108.60493103162;261703.19164751115;252389.98905124713;429398.2889081932;455464.5207381245;439072.0574886922;474763.00268870516;528922.4852633635;473151.1443858999;438919.7476984545;442061.7325267553;457366.9015654474;450068.3528206645;277869.23957257776;475333.1947686495;461926.1883924594;455326.4658631642;193589.57483703562;189828.38726562503;470578.4057836597;205860.89015908638;205860.89015908638;275.5253069285748;4403819.717944584;2009854.993847555;294957.1351101857;1500837.6680686567;0;177;179;297;266;269;209;1;202;193;1520599753405.7466;596520506880.1873;1314735826165.9502;65143.65274073658;1058.8700624982935;-0.0;190716.4326257675;6255267.512459706;1082944.553829792;0.0;7360346.82660508;5.459786219639967;0.05956581338744985
7199;2019-07-25 08:12:45.075;669;676;244;244;219;46;159;46;-40;51;732;239;-42;-19;202;148;267;615;219;198;158;5;681;367;345;129;371;282;665;1911.0;0.0;1835.0;3.0;0.0;53;100;1;1;1;0;1;1;0;0;1;0;0;1;0;51568.64453125;23163.0;20922.7890625;1317.60180664062;451.0;300495;460.0;0.0;Calculated values ==>;1564035165.075;340.06000000000006;340.76;297.56;297.56;295.06;277.76000000000005;275.1157276137837;289.06;277.76000000000005;269.16;278.26000000000005;346.36;297.06;268.96000000000004;271.26000000000005;293.36;287.96000000000004;299.86;334.66;292.96000000000004;288.96000000000004;319.16;318.26000000000005;273.66;240.16925963744896;265.3697278774862;275.1157276137837;295.06;6809999.999999999;3670000.0000000005;3450000.0;1290000.0;3710000.0;2820000.0;6650000.0;0.3185;0.0;0.30583333333333335;0.0005;0.0;0.3185;0.0;23163.0;20922.7890625;1317.60180664062;51568.64453125;484463.36906484753;487214.6371834896;269061.08449792524;269061.08449792524;258252.41556179963;429675.2189834977;456426.6519421536;440180.54257106653;475176.14485555404;528389.3119961477;475457.7490519961;439887.49312191346;443201.412494839;458131.38596755697;451087.79505189415;280366.7432580468;478171.84773921774;461662.8410481829;456289.65379461227;193171.6564234249;189410.48811896544;470725.0692531593;204837.92767460193;204837.92767460193;275.11436156131106;4404677.012065732;2010245.2397132877;294987.79713913554;1501186.7592407744;0;177;179;297;266;269;209;1;202;193;1520806618855.6282;596599055790.1423;1314909713065.8506;71975.61638916876;132.94357078927865;-0.0;80087.3747692233;6256409.430305759;1082954.4791544066;0.0;7362602.05814479;3.352083001197705;0.10355207778348566
7200;2019-07-25 08:13:45.116;675;676;250;249;224;39;174;41;-37;51;747;241;-38;-24;203;151;267;601;216;198;173;2;656;357;337;132;360;295;648;2936.0;-1.0;854.0;139.0;0.0;19;100;100;1;0;0;1;1;0;0;1;0;0;0;0;42457.59375;13052.15625;18935.203125;1366.44274902344;450.0;300496;460.0;0.0;Calculated values ==>;1564035225.116;340.66;340.76;298.16;298.06;295.56;277.06;274.0616903277293;290.56;277.26000000000005;269.46000000000004;278.26000000000005;347.86;297.26000000000005;269.36;270.76000000000005;293.46000000000004;288.26000000000005;299.86;333.26000000000005;292.96000000000004;290.46000000000004;319.16;318.16;273.36;240.83765695389522;266.98899913490544;274.0616903277293;294.76000000000005;6559999.999999999;3570000.0000000005;3370000.0000000005;1320000.0;3600000.0;2950000.0;6480000.0;0.48933333333333334;0.0;0.1423333333333333;0.023166666666666665;0.0;0.48933333333333334;0.0;13052.15625;18935.203125;1366.44274902344;42457.59375;488027.9073309788;489014.8285329659;274203.9521642224;273592.92450096726;261269.58033749028;430346.717906069;459732.276829924;437754.4409300411;474793.84568264754;528944.4544422339;474012.56109725684;437600.35923496593;439730.98120988277;460012.4503564219;453283.0443037091;398144.66286605556;478055.88098920067;462874.90760202485;459599.8564106546;193171.6564234249;188992.59102226305;470029.42859260336;202065.92757085618;202065.92757085618;273.99610604517585;4405461.099477154;2010547.2389066766;295010.1794612008;1501519.13614418;0;177;179;297;266;269;209;1;202;193;1521011358665.251;596677409294.9979;1315082931350.5315;33546.33173479065;6207.82110700381;-0.0;126019.93584560804;6257289.380760709;1083007.3549670896;0.0;7364320.792730044;4.970170659134597;0.056442984773035214
7201;2019-07-25 08:14:45.116;669;669;246;245;217;29;181;32;-32;49;767;242;-34;-19;204;149;267;600;218;200;180;0;661;346;329;131;350;295;654;5170.0;-1.0;1316.0;32.0;0.0;1;96;100;1;0;0;1;1;0;0;1;0;0;1;0;43068.34765625;13182.9697265625;18737.841796875;1352.06127929688;449.0;300497;459.0;0.0;Calculated values ==>;1564035285.116;340.06000000000006;340.06000000000006;297.76000000000005;297.66;294.86;276.06;272.8767566201714;291.26000000000005;276.36;269.96000000000004;278.06;349.86;297.36;269.76000000000005;271.26000000000005;293.56;288.06;299.86;333.16;293.16;291.16;319.06;318.06;273.16;240.61611355647437;266.98899913490544;272.8767566201714;294.96000000000004;6609999.999999999;3460000.0;3290000.0;1310000.0;3500000.0;2950000.0;6540000.000000001;0.8616666666666667;0.0;0.21933333333333332;0.005333333333333333;0.0;0.8616666666666667;0.0;13182.9697265625;18737.841796875;1352.06127929688;43068.34765625;486631.33254128316;487381.1060546283;271173.92234290746;270637.0107468395;258067.4078971277;431051.2098666511;461884.86592475267;438520.37345905404;474728.02826942276;531023.1571121536;474129.39761737775;438214.884849924;440478.7846046306;461691.87941572437;454881.33923131146;394747.4661739939;477190.1744344728;464321.8000801202;461755.55278005864;192753.74022246967;188574.69595719432;469969.38643410977;199310.4911535238;199310.4911535238;272.86753599883747;4406173.81565554;2010765.8649564814;295032.8336614368;1501833.0781851958;0;177;179;297;266;269;209;1;202;193;1521211158665.251;596756309294.9979;1315259931350.5315;52466.7008523463;1443.5141081631252;-0.0;226140.1614348642;6258006.156032268;1083071.1160938826;0.0;7367255.460207381;8.41677777737181;0.03827963024410112
7202;2019-07-25 08:15:45.126;670;673;243;242;207;17;184;21;-34;46;780;241;-35;-20;205;145;267;616;218;201;184;-1;673;332;324;128;336;293;667;3334.0;-1.0;741.0;33.0;0.0;1;57;100;1;0;0;1;1;0;0;1;0;0;0;0;43372.16015625;13434.3095703125;19430.373046875;1101.26489257812;448.0;300498;458.0;0.0;Calculated values ==>;1564035345.126;340.16;340.46000000000004;297.46000000000004;297.36;293.86;274.86;271.32779825182536;291.56;275.26000000000005;269.76000000000005;277.76000000000005;351.16;297.26000000000005;269.66;271.16;293.66;287.66;299.86;334.76000000000005;293.26000000000005;291.56;318.96000000000004;317.96000000000004;273.06;239.943914813709;266.74333088950624;271.32779825182536;294.96000000000004;6730000.0;3320000.0000000005;3240000.0;1280000.0;3360000.0;2930000.0;6670000.0;0.5556666666666668;0.0;0.1235;0.0055000000000000005;0.0;0.5556666666666668;0.0;13434.3095703125;19430.373046875;1101.26489257812;43372.16015625;485481.70985231135;486566.327332895;268397.16456348903;267918.3368572277;253685.11327431342;431896.3278553544;463025.64589763567;438662.4006545466;474821.5746274813;532521.8894573528;474272.3726477492;438510.57582547225;440759.296980983;463927.64693526766;456665.3319798274;281850.3782376161;478088.7987453447;465180.62294177216;463025.64589763567;192335.8262164488;188156.80290529504;470276.7756715117;195550.66519311976;195550.66519311976;271.313127718788;4406894.27327679;2010987.712585697;295053.28145359666;1502151.199653586;0;177;179;297;266;269;209;1;202;193;1521407091315.2197;596834022244.9856;1315436360750.5034;30024.299329486217;1510.993607631156;-0.0;148626.93094480937;6258693.695604508;1083095.7410949932;0.0;7370379.039819899;5.304201327818926;0.01705179657105746
7203;2019-07-25 08:16:45.127;679;679;235;234;213;22;189;13;-35;43;784;241;-37;-22;203;145;267;602;219;200;188;-1;621;352;345;130;357;294;622;2533.0;-1.0;2591.0;438.0;0.0;1;35;87;1;0;0;0;0;0;0;1;0;0;0;0;20833.09375;11320.63671875;0.0;1018.74731445312;447.0;300499;457.0;0.0;Calculated values ==>;1564035405.127;341.06000000000006;341.06000000000006;296.66;296.56;294.46000000000004;275.36;273.5264737036516;292.06;274.46000000000004;269.66;277.46000000000004;351.56000000000006;297.26000000000005;269.46000000000004;270.96000000000004;293.46000000000004;287.66;299.86;333.36;293.16;291.96000000000004;318.86;317.86;273.06;240.39332010688793;266.86631818009863;273.5264737036516;295.06;6210000.0;3520000.0000000005;3450000.0;1300000.0;3570000.0000000005;2940000.0;6220000.0;0.42216666666666663;0.0;0.43183333333333335;0.073;0.0;0.42216666666666663;0.0;11320.63671875;0.0;1018.74731445312;20833.09375;492233.78249555104;492131.4046499636;268626.0210515275;268082.909285772;258305.5223206714;430671.36484660726;460471.8815980348;438286.6576737402;474275.9111487288;532861.9211829499;474142.56923170143;437980.7824831898;440247.3576207073;460480.0777649803;453295.2737755116;414634.2313235541;481240.01021995407;461926.1883924594;460338.9438065274;191917.91438739494;187738.9118479558;470007.06263144274;200584.3065756543;200584.3065756543;273.3947181027782;4407429.325978219;2011194.00724353;295070.9485164836;1502313.1221280873;0;177;179;297;266;269;209;1;202;193;1521607794660.775;596911423535.1997;1315612463685.9905;102647.79861585675;19667.861192072553;-0.0;109659.74935096691;6259799.314850457;1083272.234493653;0.0;7372531.464701466;18.799593929056027;0.8244325121846117
7204;2019-07-25 08:17:45.107;662;662;233;231;216;40;196;16;-26;41;783;242;-28;-18;200;150;267;546;219;200;195;0;621;369;361;133;374;306;623;1056.0;0.0;1890.0;250.0;0.0;1;32;98;1;0;0;0;0;0;0;1;0;0;0;0;20769.099609375;12101.8583984375;0.0;1023.34246826172;446.0;300500;456.0;0.0;Calculated values ==>;1564035465.107;339.36;339.36;296.46000000000004;296.26000000000005;294.76000000000005;277.16;275.3239800832674;292.76000000000005;274.76000000000005;270.56;277.26000000000005;351.46000000000004;297.36;270.36;271.36;293.16;288.16;299.86;327.76000000000005;293.16;292.66;318.76000000000005;317.76000000000005;273.16;241.05796691057077;268.3187672390254;275.3239800832674;295.06;6210000.0;3690000.0;3610000.0;1330000.0;3740000.0;3060000.0;6230000.0;0.17600000000000002;0.0;0.315;0.041666666666666664;0.0;0.17600000000000002;0.0;12101.8583984375;0.0;1023.34246826172;20769.099609375;489884.4363730567;489674.57600403234;267449.47865404404;266416.6646934992;259499.36457621402;429537.3511455088;458901.46526618546;436954.0803290252;473695.32993624324;531861.5611485756;472687.5997080909;436636.56367875513;438210.9650467479;457366.9015654474;451024.0972237919;414634.2313235541;472729.65365762764;459447.67380351556;458764.56239000184;191500.00471740507;187321.02276691253;469698.58458213514;205047.05250829633;205047.05250829633;275.20428775151703;4407775.8953613425;2011389.1296404153;295087.96025887335;1502313.1221280873;0;177;179;297;266;269;209;1;202;193;1521819524060.8423;596990297235.2247;1315792403686.0476;73050.7137635296;11027.147169743283;-0.0;44654.28173918017;6261262.981069327;1083527.9409661707;0.0;7373816.986310873;9.80801314813151;0.5468100401137902
7205;2019-07-25 08:18:45.078;633;643;233;233;207;58;200;23;-9;40;783;243;-11;-1;199;154;267;550;216;201;199;1;626;377;366;136;382;324;627;1082.0;-1.0;1584.0;243.0;0.0;1;34;98;1;0;0;0;0;0;0;1;0;0;1;0;20501.224609375;12006.603515625;0.0;1100.84875488281;445.0;300501;454.0;0.0;Calculated values ==>;1564035525.078;336.46000000000004;337.46000000000004;296.46000000000004;296.46000000000004;293.86;278.96000000000004;276.14872888175563;293.16;275.46000000000004;272.26000000000005;277.16;351.46000000000004;297.46000000000004;272.06;273.06;293.06;288.56;299.86;328.16;293.26000000000005;293.06;318.56;317.66;273.26000000000005;241.71165711629368;270.42097587401844;276.14872888175563;294.76000000000005;6260000.0;3770000.0000000005;3660000.0;1360000.0;3820000.0000000005;3240000.0;6270000.0;0.18033333333333335;0.0;0.264;0.0405;0.0;0.18033333333333335;0.0;12006.603515625;0.0;1100.84875488281;20501.224609375;485262.70735604793;486576.9759917263;267059.16005280707;267059.16005280707;255614.01047063296;428973.91024759493;458654.80598915706;435488.4450623402;473208.68934220774;530506.171956703;470393.9601541333;435154.6039959222;436808.04758573585;455910.69984172325;450175.02787318197;412730.3362183465;472839.5672247005;458792.58754311653;458516.8789554001;190664.19178205615;186903.13564328075;469388.9171306721;207103.34641639524;207103.34641639524;276.02796512553385;4408119.648501886;2011589.936386025;295105.6532966164;1502313.1221280873;0;177;179;297;266;269;209;1;202;193;1522037518645.6829;597070958230.1658;1315981312335.9094;60293.66604252947;10622.565613928213;-0.0;45338.240367867205;6262373.6471520355;1083708.268039004;0.0;7374566.56152467;8.869341625290613;0.45388350485966544
7206;2019-07-25 08:19:45.129;605;619;232;233;206;70;199;46;1;41;790;243;3;15;198;159;267;560;215;202;198;3;645;385;369;137;390;327;645;1916.0;0.0;930.0;387.0;0.0;4;37;98;1;0;0;1;0;0;0;1;0;0;0;0;24060.279296875;12467.0537109375;3237.31005859375;1119.44836425781;444.0;300502;452.0;0.0;Calculated values ==>;1564035585.129;333.66;335.06;296.36;296.46000000000004;293.76000000000005;280.16;276.9606089950914;293.06;277.76000000000005;273.26000000000005;277.26000000000005;352.16;297.46000000000004;273.46000000000004;274.66;292.96000000000004;289.06;299.86;329.16;293.36;292.96000000000004;318.36;317.56;273.46000000000004;241.92719264551067;270.7629442988711;276.9606089950914;294.66;6450000.0;3850000.0;3690000.0;1370000.0;3900000.0;3270000.0000000005;6450000.0;0.31933333333333336;0.0;0.155;0.0645;0.0;0.31933333333333336;0.0;12467.0537109375;3237.31005859375;1119.44836425781;24060.279296875;479011.3875478676;481095.7772315853;265014.99840299215;265481.12686884985;254327.5929000559;428391.1821097931;458035.7731655658;436437.11046808155;473176.1828425327;531018.4872526889;469984.7090940625;436766.46764734114;438711.9996826539;454422.026658985;449469.5078563594;404339.9648898041;472111.6824440695;458452.03428527195;457896.71826946054;189828.38726562503;186485.25045852014;469449.5019888445;209023.82934853403;209023.82934853403;276.7936850500921;4408491.310011013;2011794.0568842434;295124.17149967677;1502340.1226428011;0;177;179;298;266;269;209;1;202;193;1522258206070.2412;597152927845.0017;1316176778340.5183;35249.05857352987;16797.455885300024;-0.0;79473.40919541588;6263170.513283207;1083936.9624428588;0.0;7375607.542684798;7.8174864655139755;0.26706206943361205
7207;2019-07-25 08:20:45.149;600;612;230;229;208;74;195;61;-17;45;798;240;-19;2;199;164;267;571;219;202;194;6;685;391;369;142;395;306;680;3740.0;-1.0;2874.0;286.0;0.0;98;57;0;1;0;1;1;0;0;0;1;0;0;1;0;37623.08984375;23067.302734375;6832.09130859375;1128.71594238281;443.0;300503;451.0;0.0;Calculated values ==>;1564035645.149;333.16;334.36;296.16;296.06;293.96000000000004;280.56;277.5613417927498;292.66;279.26000000000005;271.46000000000004;277.66;352.96000000000004;297.16;271.26000000000005;273.36;293.06;289.56;299.86;330.26000000000005;293.36;292.56;318.26000000000005;317.46000000000004;273.76000000000005;242.98782864720522;268.3187672390254;277.5613417927498;295.06;6850000.0;3910000.0;3690000.0;1420000.0;3950000.0;3060000.0;6800000.0;0.6233333333333333;0.0;0.479;0.04766666666666666;0.0;0.6233333333333333;0.0;23067.302734375;6832.09130859375;1128.71594238281;37623.08984375;473420.9445127057;475923.29549545026;261762.707104475;261359.3415311591;253480.8041103042;427941.3511905804;457478.6371371813;438366.6433039444;472916.3023718174;533426.3233153428;472449.72632547625;438054.9754168444;441268.9435772527;453715.60771990445;449130.9049133906;279713.14755514316;469371.56689134834;458452.03428527195;457338.9681574332;189410.48811896544;186067.36719380575;469063.6082102231;210836.5278355245;210836.5278355245;277.50219491983927;4409005.509429714;2012090.2752277392;295142.912447127;1502424.0622913938;0;177;180;298;266;269;209;1;202;193;1522479679870.171;597236655744.9751;1316366741640.458;108986.92530937312;12308.8241645273;-0.0;153653.18780065642;6264372.880470693;1084179.5956273081;0.0;7377550.911899695;8.86128537652989;0.2833998379113425
7208;2019-07-25 08:21:45.140;624;634;227;225;204;71;185;66;-18;51;795;237;-20;-9;199;163;267;583;219;201;184;8;696;385;361;150;388;308;681;883.0;-2.0;790.0;30.0;0.0;1;99;0;1;0;1;1;0;1;0;1;0;0;1;0;49116.72265625;23481.359375;19229.515625;1379.8483886718802;442.0;300504;450.0;0.0;Calculated values ==>;1564035705.14;335.56;336.56;295.86;295.66;293.56;280.26000000000005;276.9606089950914;291.66;279.76000000000005;271.36;278.26000000000005;352.66;296.86;271.16;272.26000000000005;293.06;289.46000000000004;299.86;331.46000000000004;293.26000000000005;291.56;318.16;317.36;273.96000000000004;244.62907804385475;268.5567601203482;276.9606089950914;295.06;6959999.999999999;3850000.0;3610000.0;1500000.0;3879999.9999999995;3080000.0;6809999.999999999;0.14716666666666667;0.0;0.13166666666666668;0.005;0.0;0.14716666666666667;0.0;23481.359375;19229.515625;1379.8483886718802;49116.72265625;475883.8565191645;479202.39041347284;260505.20594715184;259720.90301560514;252043.84787806295;428391.1821097931;457387.5844061984;437758.51091407164;472461.5807474368;532964.9769797153;471825.57532163814;437443.34373287327;439161.1069816975;454906.6763149203;450079.10138248286;278129.97331168596;471195.16150510195;459583.8792856106;457249.07238962216;188992.59102226305;185649.48583044452;468162.18021999474;209394.18633994545;209394.18633994545;276.9323078197477;4409728.232777895;2012478.1225606243;295163.8140142415;1502641.2097728;0;177;180;298;266;270;209;1;202;193;1522698647020.8113;597324242605.2313;1316550914010.9968;30067.96940225995;1293.8399694002464;-0.0;36475.977396977425;6265531.497444727;1084292.934158759;0.0;7379135.0839528525;1.538595458519218;0.04852107852096003
7209;2019-07-25 08:22:45.090;642;650;235;234;209;50;174;54;-28;54;784;235;-31;-16;201;150;267;601;218;202;173;10;689;370;345;158;373;294;674;3169.0;-1.0;1794.0;57.0;0.0;23;99;0;1;0;1;1;0;1;0;1;0;0;1;0;50493.13671875;23305.6953125;20052.7890625;1266.48803710938;441.0;300505;449.0;0.0;Calculated values ==>;1564035765.09;337.36;338.16;296.66;296.56;294.06;278.16;275.4277932560699;290.56;278.56;270.36;278.56;351.56000000000006;296.66;270.06;271.56;293.26000000000005;288.16;299.86;333.26000000000005;293.36;290.46000000000004;318.06;317.26000000000005;274.16;246.20719268323901;266.86631818009863;275.4277932560699;294.96000000000004;6890000.000000001;3700000.0;3450000.0;1580000.0;3729999.9999999995;2940000.0;6740000.000000001;0.5281666666666667;0.0;0.29900000000000004;0.0095;0.0;0.5281666666666667;0.0;23305.6953125;20052.7890625;1266.48803710938;50493.13671875;479501.9355758836;482415.4004448601;264229.7390024522;263801.7791140382;254094.67875695453;429467.9694778635;458464.43444099964;439348.1850569723;471705.08660894557;532861.9211829499;473441.44127241476;438894.9354646668;441137.1681081991;457669.3056362231;450844.4425072212;279104.9407865494;474930.26711450575;462189.07052532554;458329.55550041207;188574.69595719432;185231.60634950487;467250.0284761289;205567.81829659207;205567.81829659207;275.40847177262566;4410557.623201581;2012867.6897716788;295185.84844038327;1502968.2895170394;0;177;180;298;266;270;209;1;202;193;1522910270520.138;597416565604.9376;1316731363510.4226;69900.32966135371;2485.9809967055994;-0.0;133500.3241998176;6266363.872376644;1084324.406417953;0.0;7380550.37273734;4.613708955526609;0.09288688016747829
7210;2019-07-25 08:23:45.150;662;668;243;242;216;44;177;45;-42;53;741;234;-44;-22;202;149;266;615;221;203;176;11;681;365;342;149;369;282;666;2073.0;-1.0;2120.0;116.0;0.0;20;21;0;1;0;1;1;0;1;0;1;1;0;1;0;52104.76953125;23192.798828125;19738.216796875;2271.51879882812;439.0;300506;449.0;0.0;Calculated values ==>;1564035825.15;339.36;339.96000000000004;297.46000000000004;297.36;294.76000000000005;277.56;274.9066339382667;290.86;277.66;268.96000000000004;278.46000000000004;347.26;296.56;268.76000000000005;270.96000000000004;293.36;288.06;299.76000000000005;334.66;293.46000000000004;290.76000000000005;318.06;317.06;274.26000000000005;244.42749628697553;265.3697278774862;274.9066339382667;295.26000000000005;6809999.999999999;3650000.0;3420000.0000000005;1490000.0;3690000.0;2820000.0;6659999.999999999;0.34550000000000003;0.0;0.35333333333333333;0.01933333333333333;0.0;0.34550000000000003;0.0;23192.798828125;19738.216796875;2271.51879882812;52104.76953125;483424.4983329474;485947.4812867734;268483.8879227922;268002.8644540016;257050.0586312836;429811.8947417682;459343.66283655516;439887.49312191346;472791.62100211595;529319.0008543284;474883.8448748201;439593.44970382773;442775.8141066673;458452.03428527195;451591.4542851326;279678.33193560864;478053.99831378355;462773.1128706931;459210.1103118536;188574.69595719432;184395.8529593127;468601.3529771432;204209.44379058792;204209.44379058792;274.86323258912006;4411413.460738799;2013255.564711472;295215.3613141621;1503300.212825251;0;177;180;298;266;270;209;1;203;193;1523116576620.7603;597508757705.2158;1316904336310.9443;83272.91076373502;5111.576910940069;-0.0;88102.73028309729;6267641.592494378;1084387.7827136905;0.0;7382398.911555728;3.9043655451482535;0.14363352458301587
