;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7211;2019-07-25 08:26:45.132;671;675;242;241;205;19;187;23;-26;40;721;248;-27;5;205;145;266;625;220;204;186;11;676;335;325;135;339;301;669;1758.0;-1.0;576.0;0.0;0.0;1;2;100;1;0;0;1;0;1;0;1;1;0;1;0;44675.0546875;13488.810546875;19439.18359375;2372.75219726562;435.0;300507;449.0;0.0;Calculated values ==>;1564036005.132;340.26;340.66;297.36;297.26000000000005;293.66;275.06;271.6637117239857;291.86;275.46000000000004;270.56;277.16;345.26;297.96000000000004;270.46000000000004;273.66;293.66;287.66;299.76000000000005;335.66;293.56;291.76000000000005;318.06;316.66;274.26000000000005;241.49495122638035;267.7187500070086;271.6637117239857;295.16;6759999.999999999;3350000.0;3250000.0;1350000.0;3390000.0;3010000.0;6690000.000000001;0.293;0.0;0.096;0.0;0.0;0.293;0.0;13488.810546875;19439.18359375;2372.75219726562;44675.0546875;485302.931534715;486642.07841562136;267751.4187262237;267282.56672635436;252886.24309161145;431720.082569444;463258.7108013198;438095.2167564963;473338.7274854557;525765.6776373768;474052.55193726526;437940.2675631159;442759.63332633115;463482.0270334735;456170.79258124565;280526.197439684;479224.7263119289;465413.05201815657;463131.1011440237;188574.69595719432;182724.36793118677;470505.470076914;196395.53166622907;196395.53166622907;271.6637117239857;4413832.714393015;2014172.5132411823;295331.45647830574;1504279.5498908306;0;177;180;298;266;270;209;1;203;193;1523716816590.3403;597764332145.0371;1317428983840.5774;23203.16976866565;0.0;-0.0;78153.52185699383;6270303.228315625;1084515.5593574324;0.0;7386554.902215693;2.8712336746508575;0.02343519442342413
7212;2019-07-25 08:27:45.132;683;687;233;231;203;15;189;13;-26;34;737;247;-29;2;205;144;266;631;220;203;188;11;632;343;339;132;348;298;633;3207.0;-1.0;2783.0;742.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;23226.72265625;12495.1318359375;0.0;2353.40063476562;434.0;300508;448.0;0.0;Calculated values ==>;1564036065.132;341.46000000000004;341.86;296.46000000000004;296.26000000000005;293.46000000000004;274.66;272.5487779782249;292.06;274.46000000000004;270.56;276.56;346.86;297.86;270.26000000000005;273.36;293.66;287.56;299.76000000000005;336.26000000000005;293.46000000000004;291.96000000000004;317.96000000000004;316.56;274.26000000000005;240.83765695389522;267.35522164206344;272.5487779782249;295.16;6320000.0;3429999.9999999995;3390000.0;1320000.0;3479999.9999999995;2980000.0;6330000.0;0.5345;0.0;0.4638333333333333;0.12366666666666666;0.0;0.5345;0.0;12495.1318359375;0.0;2353.40063476562;23226.72265625;491658.26579632773;492109.9237366429;266503.21440990455;265524.6106826702;253784.54708807773;431237.1583312671;461398.0994939729;438767.1513630838;473145.2311080622;527671.5247240361;474324.75812690036;438307.6172986034;442939.1622637686;462128.56038716884;454695.0803096545;409879.2579084586;484202.05615927506;463223.07351651293;461266.89504605153;188156.80290529504;182306.50109390085;470907.506429493;198289.73297329526;198289.73297329526;272.45098668300517;4414398.562537546;2014389.0460943724;295370.8410852393;1504441.5430874452;0;177;180;298;266;270;209;1;203;193;1523916016590.3403;597844432145.0371;1317608683840.5774;111541.44256313024;33713.73131741645;-0.0;140561.29312788823;6271426.100085057;1084796.507118411;0.0;7388377.525673901;19.248802369686352;0.8769114027774237
7213;2019-07-25 08:28:45.083;673;672;229;229;214;33;195;15;-16;30;751;245;-14;0;200;147;266;569;224;202;194;11;629;362;359;134;367;303;631;1068.0;0.0;1664.0;365.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;21921.548828125;12418.9208984375;0.0;2391.984375;435.0;300509;446.0;0.0;Calculated values ==>;1564036125.083;340.46000000000004;340.36;296.06;296.06;294.56;276.46000000000004;274.5913991737795;292.66;274.66;271.56;276.16;348.26;297.66;271.76000000000005;273.16;293.16;287.86;299.76000000000005;330.06;293.36;292.56;317.76000000000005;316.66;274.26000000000005;241.2770596917726;267.9596281332873;274.5913991737795;295.56;6290000.0;3620000.0000000005;3590000.0;1340000.0;3670000.0000000005;3030000.0;6310000.0;0.178;0.0;0.2773333333333333;0.06083333333333333;0.0;0.178;0.0;12418.9208984375;0.0;2391.984375;21921.548828125;490579.25368688744;490231.7898082945;264734.9172201956;264734.9172201956;258175.64794276588;430014.67791919125;459082.3157024968;439188.78863478545;472494.68880147435;528747.3278113285;473437.96359408915;439494.5820066302;441604.3489713403;458495.1351315018;451832.1870000479;411130.8539288174;475254.63096655335;460033.3497692248;458945.90446274553;187321.02276691253;182724.36793118677;470639.7110939334;203322.76917382347;203322.76917382347;274.50690271449093;4414774.490874024;2014596.4936464364;295410.35366532305;1504441.5430874452;0;177;180;298;266;270;209;1;203;193;1524125245580.254;597924166975.0042;1317788836595.503;65413.50939717345;16261.780633473352;-0.0;45500.91808142812;6272899.520407361;1085212.6296067066;0.0;7389926.777843289;8.586660015992276;0.5196295181923979
7214;2019-07-25 08:29:45.134;651;658;233;233;210;47;200;20;-4;29;762;246;15;11;198;153;266;570;223;202;199;11;639;375;366;141;380;319;640;1217.0;-1.0;1502.0;307.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;22030.92578125;12475.9951171875;0.0;2492.341796875;438.0;300510;445.0;0.0;Calculated values ==>;1564036185.134;338.26;338.96000000000004;296.46000000000004;296.46000000000004;294.16;277.86;275.94376602880345;293.16;275.16;272.76000000000005;276.06;349.36;297.76000000000005;274.66;274.26000000000005;292.96000000000004;288.46000000000004;299.76000000000005;330.16;293.36;293.06;317.66;316.96000000000004;274.26000000000005;242.77792619122317;269.84581860846123;275.94376602880345;295.46000000000004;6390000.0;3750000.0;3660000.0;1410000.0;3800000.0;3190000.0;6400000.0;0.20283333333333334;0.0;0.25033333333333335;0.051166666666666666;0.0;0.20283333333333334;0.0;12475.9951171875;0.0;2492.341796875;22030.92578125;486416.2860017448;487307.2752627196;265893.7856351522;265893.7856351522;256092.20837992174;429116.5711722346;458654.80598915706;437474.7011156585;471472.3440730569;528673.0243728389;471435.23582979845;440468.3131542372;439847.4452421582;456099.1942069176;450388.16956048884;406760.9304613398;474295.9777621604;458930.22448036657;458516.8789554001;186903.13564328075;183977.97901196036;469695.1433260035;206727.91110621675;206727.91110621675;275.87536028559475;4415141.07282652;2014804.1276192972;295451.0909808126;1504441.5430874452;0;177;180;298;266;270;209;1;203;193;1524342930455.6826;598006737100.1667;1317975595205.8706;57763.613099030255;13455.156715245754;-0.0;51071.19564540935;6273926.868934804;1085460.48124674;0.0;7390732.229511738;8.169910001477586;0.4317015905875036
7215;2019-07-25 08:30:45.134;630;643;235;236;206;70;201;40;3;32;772;248;26;33;197;156;266;583;223;203;200;11;685;382;366;144;387;318;684;387.0;-1.0;504.0;155.0;0.0;0;22;1;1;1;0;1;0;0;0;1;1;0;0;0;36211.47265625;23059.697265625;3503.41870117188;2594.66918945312;441.0;300511;444.0;0.0;Calculated values ==>;1564036245.134;336.16;337.46000000000004;296.66;296.76000000000005;293.76000000000005;280.16;276.6576332772354;293.26000000000005;277.16;273.46000000000004;276.36;350.36;297.96000000000004;275.76000000000005;276.46000000000004;292.86;288.76000000000005;299.76000000000005;331.46000000000004;293.46000000000004;293.16;317.56;317.26000000000005;274.26000000000005;243.40439225979637;269.7299932089509;276.6576332772354;295.46000000000004;6850000.0;3820000.0000000005;3660000.0;1440000.0;3870000.0000000005;3180000.0;6840000.000000001;0.0645;0.0;0.084;0.025833333333333333;0.0;0.0645;0.0;23059.697265625;3503.41870117188;2594.66918945312;36211.47265625;478122.25577998674;480228.74643386545;263569.62725598534;263988.298691876;252615.75478579034;428611.97810654406;458792.58754311653;438814.36432414316;471369.63528795214;529802.5180978434;471811.22531992575;442360.70864226006;443411.345663806;454784.0732380874;449563.52333945164;279055.5508119006;470812.6921354921;459067.71765648585;458654.80598915706;186485.25045852014;185231.60634950487;469286.7883828044;208395.18356672756;208395.18356672756;276.5416818511278;4415626.426146832;2015100.258389154;295493.482739032;1504470.7382432884;0;178;180;299;266;270;209;1;203;193;1524562530455.6826;598092237100.1667;1318166695205.8706;19355.211183622912;6739.6997910819855;-0.0;16141.745646246703;6274569.525803826;1085628.7717176261;0.0;7391292.337355835;1.4485550392327426;0.08816984785174785
7216;2019-07-25 08:31:45.084;632;643;230;229;209;79;194;62;-15;43;778;247;-9;12;197;163;266;599;222;203;193;11;694;395;375;144;399;310;688;3631.0;-2.0;2152.0;272.0;0.0;98;39;1;1;1;0;1;0;0;0;1;1;0;1;0;38941.04296875;23432.8828125;6931.330078125;2653.18188476562;446.0;300512;442.0;0.0;Calculated values ==>;1564036305.084;336.36;337.46000000000004;296.16;296.06;294.06;281.06;277.95803584570336;292.56;279.36;271.66;277.46000000000004;350.96000000000004;297.86;272.26000000000005;274.36;292.86;289.46000000000004;299.76000000000005;333.06;293.46000000000004;292.46000000000004;317.36;317.76000000000005;274.26000000000005;243.40439225979637;268.7936212382143;277.95803584570336;295.36;6940000.000000001;3950000.0;3750000.0;1440000.0;3990000.0;3100000.0;6880000.0;0.6051666666666667;0.0;0.35866666666666663;0.04533333333333334;0.0;0.6051666666666667;0.0;23432.8828125;6931.330078125;2653.18188476562;38941.04296875;477374.69132020505;479770.01246227836;261295.81280778328;260900.55792408471;253497.38830518874;427635.31824824464;456356.228938502;437776.4333770113;472457.08239583095;531038.2101658768;472754.35252067563;438717.0637205666;441925.55079813005;452724.5534303757;448229.6705385284;277794.840034938;472888.9492716417;457625.98977453524;456214.3250769302;185649.48583044452;187321.02276691253;469286.7883828044;211867.1491126834;211867.1491126834;277.9056188583258;4416252.175218402;2015487.37369164;295537.1783879417;1504557.6220196518;0;178;180;299;266;270;209;1;203;193;1524784645205.8594;598178565100.2354;1318354938206.0203;81026.12995613892;11669.690313578822;-0.0;147870.7659876967;6275405.339888008;1085782.0554589666;0.0;7392657.969311429;7.286055968192856;0.20501605593918373
7217;2019-07-25 08:32:45.105;650;659;227;226;204;76;151;69;-11;53;777;250;-12;3;196;163;266;605;219;199;150;9;699;389;365;141;392;314;683;565.0;-1.0;0.0;0.0;0.0;2;41;1;1;1;0;1;1;0;0;1;1;0;1;0;50172.78515625;23685.78125;19426.990234375;2717.82250976562;449.0;300513;441.0;0.0;Calculated values ==>;1564036365.105;338.16;339.06000000000006;295.86;295.76000000000005;293.56;280.76000000000005;277.3618629098277;288.26000000000005;280.06;272.06;278.46000000000004;350.86;298.16;271.96000000000004;273.46000000000004;292.76000000000005;289.46000000000004;299.76000000000005;333.66;293.06;288.16;317.26000000000005;318.06;274.06;242.77792619122317;269.2639976450953;277.3618629098277;295.06;6990000.000000001;3890000.0;3650000.0;1410000.0;3920000.0000000005;3140000.0;6830000.0;0.09416666666666668;0.0;0.0;0.0;0.0;0.09416666666666668;0.0;23685.78125;19426.990234375;2717.82250976562;50172.78515625;479580.4850335171;482754.822429897;260393.21061151827;260001.56383532277;251964.4707032926;428092.51987082884;451883.41264742217;437498.6818074642;473832.3884915986;530631.3341588192;472584.11072311125;437339.1761139985;439697.6537546098;453786.1480578718;449346.12335040775;277162.025118504;474460.198722305;458676.5019544617;451737.5325503327;185231.60634950487;188574.69595719432;469497.271648461;210488.3083491942;210488.3083491942;277.3618629098277;4416995.050366976;2015880.166654332;295581.9524232573;1504777.3515670218;0;178;180;299;267;270;209;1;203;193;1525006722905.5205;598264095025.1049;1318542203725.7346;0.0;0.0;-0.0;22717.635278940546;6276080.793962825;1085879.3369146949;0.0;7394080.036869319;0.49568712292589895;-0.006777069472729104
7218;2019-07-25 08:33:45.115;657;662;238;238;210;51;137;56;-20;56;779;250;-22;-3;199;149;265;615;222;200;137;6;699;371;345;137;374;301;684;2787.0;0.0;299.0;0.0;0.0;30;32;1;1;1;0;1;1;0;0;1;1;0;1;0;52692.0078125;23687.607421875;20732.376953125;2546.1796875;453.0;300514;440.0;0.0;Calculated values ==>;1564036425.115;338.86;339.36;296.96000000000004;296.96000000000004;294.16;278.26000000000005;275.5313989812953;286.86;278.76000000000005;271.16;278.76000000000005;351.06000000000006;298.16;270.96000000000004;272.86;293.06;288.06;299.66;334.66;293.16;286.86;317.16;318.46000000000004;273.76000000000005;241.92719264551067;267.7187500070086;275.5313989812953;295.36;6990000.000000001;3710000.0;3450000.0;1370000.0;3740000.0;3010000.0;6840000.000000001;0.4645;0.0;0.049833333333333334;0.0;0.0;0.4645;0.0;23687.607421875;20732.376953125;2546.1796875;52692.0078125;480654.39073284756;483092.23591409903;264836.62138799863;264836.62138799863;254017.7047852295;429398.2889081932;453376.99839876685;439018.5917755428;474640.34120885096;531819.4597172331;474287.555014974;438711.9858211006;441579.96937780036;457226.32384720515;450515.6079917945;276593.6243108257;475910.99561177974;461926.1883924594;453376.99839876685;184813.72873217988;190246.288480595;469744.696391452;205876.8644434384;205876.8644434384;275.5313989812953;4417852.399842681;2016275.0106895748;295625.82641934167;1505112.0687370966;0;178;180;299;267;270;209;1;203;193;1525219758405.4866;598347508925.0916;1318726734475.7053;11618.229412049872;0.0;-0.0;114963.81222225008;6276177.628677674;1085879.3369146949;0.0;7395227.573489212;2.69517522158828;-0.010897575230526816
7219;2019-07-25 08:34:45.106;672;674;246;245;221;46;159;46;-36;54;778;250;-38;-14;200;149;265;625;224;200;158;3;688;366;344;136;369;286;669;3839.0;-1.0;1701.0;166.0;0.0;31;23;1;1;1;0;1;1;0;0;1;1;0;1;0;53273.11328125;23503.494140625;20411.265625;2372.54150390625;456.0;300515;440.0;0.0;Calculated values ==>;1564036485.106;340.36;340.56000000000006;297.76000000000005;297.66;295.26000000000005;277.76000000000005;275.0112864084945;289.06;277.76000000000005;269.56;278.56;350.96000000000004;298.16;269.36;271.76000000000005;293.16;288.06;299.66;335.66;293.16;288.96000000000004;317.16;318.76000000000005;273.46000000000004;241.71165711629368;265.87368984753493;275.0112864084945;295.56;6880000.0;3660000.0;3440000.0;1360000.0;3690000.0;2860000.0;6690000.000000001;0.6398333333333334;0.0;0.28350000000000003;0.027666666666666666;0.0;0.6398333333333334;0.0;23503.494140625;20411.265625;2372.54150390625;53273.11328125;484142.35476954264;486496.8208479365;269686.69843486045;269193.31260140304;258814.47900989393;429743.705733735;456591.3028330237;439902.46318311687;474573.52934262325;532836.9830323363;476210.4727672525;439606.5026554085;443094.496629594;458174.6768606203;451413.44454563194;277993.63381428097;479224.7263119289;462078.26035560475;456454.64333516936;184813.72873217988;191500.00471740507;469585.4881537126;204436.88692915352;204436.88692915352;274.9555262191821;4418735.310061135;2016668.2108799727;295666.8096141589;1505454.8809953348;0;178;180;299;267;270;209;1;203;193;1525426427400.2698;598429396640.0056;1318902808060.5205;66754.49086799861;7335.777967212801;-0.0;161249.36114044912;6276830.636713422;1085940.4592279685;0.0;7397529.00466502;5.084323853863857;0.10453813409955512
7220;2019-07-25 08:35:45.136;682;666;248;247;221;41;175;41;-41;51;772;249;-43;-22;201;151;265;619;224;199;174;1;665;360;340;129;364;292;657;2918.0;-1.0;1210.0;0.0;0.0;20;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42867.58203125;13256.7431640625;19256.6875;2312.61987304688;458.0;300516;439.0;0.0;Calculated values ==>;1564036545.136;341.36;339.76;297.96000000000004;297.86;295.26000000000005;277.26000000000005;274.38016830617;290.66;277.26000000000005;269.06;278.26000000000005;350.36;298.06;268.86;270.96000000000004;293.26000000000005;288.26000000000005;299.66;335.06;293.06;290.56;317.06;318.96000000000004;273.26000000000005;240.16925963744896;266.62003547228215;274.38016830617;295.56;6650000.0;3600000.0;3400000.0;1290000.0;3640000.0;2920000.0;6570000.0;0.48633333333333334;0.0;0.20166666666666666;0.0;0.0;0.48633333333333334;0.0;13256.7431640625;19256.6875;2312.61987304688;42867.58203125;488079.19179634267;486628.0667499631;271938.67090093286;271393.0904586875;259485.82404127158;430148.3826014536;459392.7659864962;437820.53492716554;475176.14485555404;531767.714268032;475330.75578785257;437513.88355863804;440677.5176495684;459110.1879763642;452761.82112387515;389667.2887448637;479712.30188446573;462553.1177627961;459259.5667902086;184395.8529593127;192335.8262164488;470336.4481957383;203019.46007791444;203019.46007791444;274.38016830617;4419536.883107921;2016974.6993583543;295705.8721471206;1505785.612554357;0;178;180;299;267;270;209;1;203;193;1525631730000.1719;598508936389.9677;1319076294760.4377;47351.55009459897;0.0;-0.0;124618.10523107907;6277781.995829494;1086001.621276741;0.0;7399912.424664756;4.937960310556415;0.06860826108815689
7221;2019-07-25 08:36:45.107;680;670;248;247;216;35;181;35;-34;48;769;250;-36;-11;202;150;265;608;224;200;180;0;664;352;334;128;356;293;658;3878.0;-1.0;1013.0;108.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;1;0;42868.0546875;13204.26953125;18731.0078125;2333.40185546875;460.0;300517;438.0;385.0;Calculated values ==>;1564036605.107;341.16;340.16;297.96000000000004;297.86;294.76000000000005;276.66;273.5264737036516;291.26000000000005;276.66;269.76000000000005;277.96000000000004;350.06000000000006;298.16;269.56;272.06;293.36;288.16;299.66;333.96000000000004;293.16;291.16;316.96000000000004;319.16;273.16;239.943914813709;266.74333088950624;273.5264737036516;295.56;6640000.000000001;3520000.0000000005;3340000.0;1280000.0;3560000.0;2930000.0;6580000.0;0.6463333333333333;0.0;0.16883333333333334;0.018000000000000002;0.0;0.6463333333333333;0.9770970989746577;13204.26953125;18731.0078125;2333.40185546875;42868.0546875;487897.4342460147;487097.25587110285;271828.43443495414;271286.4687027084;257463.35181779286;430671.36484660726;461119.21009343705;438662.4006545466;475014.25861372735;531381.5125947534;475318.61819959315;438358.4652479722;442080.90240903996;460500.8437552981;454001.61413244915;390589.90293851914;477932.5431605469;463581.6077299804;460988.49902793055;183977.97901196036;193171.6564234249;470373.8337784468;200820.21941303488;200820.21941303488;273.48721001631424;4420251.001425468;2017195.101219118;295744.5702818407;1506102.0236769926;0;178;180;299;267;270;209;1;203;193;1525833832270.8274;598585999125.2177;1319251709936.0068;40155.68826627523;4851.965058577415;-0.0;168155.43139109423;6278510.8703584885;1086042.0347763898;0.0;7402351.024917774;6.220347258694654;0.06228618596059181
7222;2019-07-25 08:37:45.127;678;622;246;245;212;26;183;28;-36;44;774;248;-37;-8;203;148;265;597;223;201;183;0;673;341;330;128;344;292;668;2560.0;0.0;94.0;62.0;0.0;1;1;94;1;0;0;1;1;0;0;1;1;0;0;0;43445.06640625;12937.494140625;19380.76953125;2324.18212890625;508.0;300518;489.0;566.0;Calculated values ==>;1564036665.127;340.96000000000004;335.36;297.76000000000005;297.66;294.36;275.76000000000005;272.3289490889957;291.46000000000004;275.96000000000004;269.56;277.56;350.56000000000006;297.96000000000004;269.46000000000004;272.36;293.46000000000004;287.96000000000004;299.66;332.86;293.26000000000005;291.46000000000004;322.06;323.96000000000004;273.16;239.943914813709;266.62003547228215;272.3289490889957;295.46000000000004;6730000.0;3410000.0;3300000.0;1280000.0;3440000.0;2920000.0;6680000.0;0.4266666666666667;0.0;0.015666666666666666;0.010333333333333333;0.0;0.4266666666666667;1.4333827223847102;12937.494140625;19380.76953125;2324.18212890625;43445.06640625;486649.56583176914;478885.5963796734;269778.9641732503;269283.1042896703;255457.39774390295;431359.6534126046;461991.24279347644;438582.0297435704;474628.83661953063;531974.9588330337;475214.8491745006;438430.3070074864;442723.7116033552;462471.57912333804;455582.6571419901;280338.9811824515;475037.08518073923;464301.8559282269;461991.24279347644;205292.2597576877;213234.55432191002;470373.8337784468;197905.99899130486;197905.99899130486;272.2903547719427;4420970.517193024;2017413.021865658;295783.39641943143;1506419.727687471;0;178;180;299;267;270;209;1;203;193;1526033098670.7642;598662824725.1932;1319427268435.951;3770.5911484521603;2815.500959467133;-0.0;112676.37068892653;6278877.0447042715;1086105.9516250365;0.0;7404692.070022702;3.4426686696051996;-0.016891223798590527
7223;2019-07-25 08:38:45.108;687;635;241;240;207;14;185;16;-35;40;778;247;-37;-11;204;144;265;599;225;202;185;0;655;332;335;135;337;291;657;-1.0;-1.0;878.0;133.0;0.0;1;100;75;1;0;0;0;0;0;0;1;0;0;1;0;21384.427734375;10960.1708984375;0.0;1343.72375488281;514.0;300519;498.0;17.0;Calculated values ==>;1564036725.108;341.86;336.66;297.26000000000005;297.16;293.86;274.56;271.32779825182536;291.66;274.76000000000005;269.66;277.16;350.96000000000004;297.86;269.46000000000004;272.06;293.56;287.56;299.66;333.06;293.36;291.66;322.96000000000004;324.56;273.16;241.49495122638035;266.49643012054327;271.32779825182536;295.66;6550000.0;3320000.0000000005;3350000.0;1350000.0;3370000.0000000005;2910000.0;6570000.0;0.0;0.0;0.14633333333333332;0.022166666666666668;0.0;0.0;0.043040112731541194;10960.1708984375;0.0;1343.72375488281;21384.427734375;489841.4288422769;482098.5194433998;268302.7050341864;267813.79644490784;254134.30869743897;431896.3278553544;461487.91114699474;438955.35224907694;473338.7274854557;532464.0551041022;475227.2121936228;438653.51851114654;442496.5004590282;463650.51056937996;456530.69299676764;397435.5816836341;476677.9472661178;463690.14523554954;461487.91114699474;209054.2704885073;215742.86842915416;469426.83520598995;195072.55320160624;197905.99899130486;271.12072507115425;4421510.591899216;2017612.1060108568;295813.95262257307;1506581.1829563903;0;178;180;299;267;270;209;1;203;193;1526232535495.5867;598741699740.123;1319602113050.7952;35688.18292727988;6081.51991776384;-0.0;0.0;6279205.763693956;1086180.0699873646;0.0;7405630.742437185;3.3948358647374968;0.3266299921609343
7224;2019-07-25 08:39:45.128;689;651;235;234;217;28;190;14;-26;36;788;247;-27;-14;201;146;265;555;224;201;190;0;624;357;353;142;361;296;626;1226.0;0.0;1510.0;442.0;0.0;1;100;67;1;0;0;0;0;0;0;1;0;0;0;0;18667.96875;10027.6025390625;0.0;1339.14404296875;541.0;300520;501.0;24.0;Calculated values ==>;1564036785.128;342.06000000000006;338.26;296.66;296.56;294.86;275.96000000000004;274.0616903277293;292.16;274.56;270.56;276.76000000000005;351.96000000000004;297.86;270.46000000000004;271.76000000000005;293.26000000000005;287.76000000000005;299.66;328.66;293.26000000000005;292.16;323.26000000000005;327.26000000000005;273.16;242.98782864720522;267.1113755279542;274.0616903277293;295.56;6240000.0;3570000.0000000005;3529999.9999999995;1420000.0;3610000.0;2960000.0;6260000.0;0.20433333333333334;0.0;0.25166666666666665;0.07366666666666667;0.0;0.20433333333333334;0.06068440324621456;10027.6025390625;0.0;1339.14404296875;18667.96875;493300.3675111837;487815.67439765716;268204.25204488845;267675.2159586133;259729.6995760747;430346.717906069;459352.8116281962;439210.0331572137;472029.85167895287;533128.0076173926;474583.6049128308;439058.4772993104;441007.6276001788;459583.8792856106;452567.920861922;412734.65392906143;473735.4657186061;460831.5935396137;459352.8116281962;210308.32490665457;227031.71669481136;468468.1067229894;201739.11121972481;201739.11121972481;273.86873974629833;4421844.47312647;2017787.062422151;295836.31730662525;1506581.1829563903;0;178;180;299;267;270;209;1;203;193;1526439004295.521;598824827440.0967;1319778271750.7393;59763.515354268035;19649.036002073826;-0.0;52639.06611679766;6280001.459656322;1086394.5627603948;0.0;7406069.54754098;11.617362674548318;0.6814558842914211
7225;2019-07-25 08:40:45.119;669;640;235;234;217;42;197;15;-12;34;788;246;3;-6;200;151;265;528;225;201;196;1;630;370;363;150;375;307;632;1154.0;-1.0;1378.0;340.0;0.0;1;100;88;1;0;0;0;0;0;0;1;0;0;0;0;19850.345703125;11448.2509765625;0.0;1379.248046875;625.0;300521;503.0;24.0;Calculated values ==>;1564036845.119;340.06000000000006;337.16;296.66;296.56;294.86;277.36;275.4277932560699;292.86;274.66;271.96000000000004;276.56;351.96000000000004;297.76000000000005;273.46000000000004;272.56;293.16;288.26000000000005;299.66;325.96000000000004;293.26000000000005;292.76000000000005;323.46000000000004;335.66;273.26000000000005;244.62907804385475;268.43790593516167;275.4277932560699;295.66;6300000.0;3700000.0;3629999.9999999995;1500000.0;3750000.0;3070000.0;6320000.0;0.19233333333333333;0.0;0.22966666666666666;0.056666666666666664;0.0;0.19233333333333333;0.060423758252446114;11448.2509765625;0.0;1379.248046875;19850.345703125;489917.3713715725;485605.0640929715;267606.68305532134;267096.22374656174;259349.58437048434;429467.9694778635;458720.27757983824;438918.9086401352;470766.7637076458;532308.6892045044;473031.0056810104;441206.9368439809;439841.7392340246;457204.18955206627;450992.4459802804;410301.0457743333;468733.9620750002;459268.44399813557;458582.87967331253;211144.3756859795;262170.3306944222;467458.1639060432;205226.71701198118;205226.71701198118;275.2780087947647;4422165.410932017;2017966.0010231098;295858.9671760267;1506581.1829563903;0;178;180;299;267;270;209;1;203;193;1526653772075.2957;598912414300.0048;1319959144615.5496;53671.30667726604;14859.781990663516;-0.0;48728.835285196066;6280946.608045399;1086682.0931073434;0.0;7406914.153341901;9.141292760098954;0.5057904878943069
7226;2019-07-25 08:41:45.110;645;627;237;237;208;64;201;23;0;32;757;245;29;20;199;155;265;544;225;202;200;-1;641;379;368;146;383;327;642;1229.0;-2.0;1877.0;335.0;0.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;21840.064453125;12327.224609375;0.0;2548.47631835938;645.0;300522;504.0;22.0;Calculated values ==>;1564036905.11;337.66;335.86;296.86;296.86;293.96000000000004;279.56;276.35288757459654;293.26000000000005;275.46000000000004;273.16;276.36;348.86;297.66;276.06;275.16;293.06;288.66;299.66;327.56;293.36;293.16;323.56;337.66;273.06;243.81672145450628;270.7629442988711;276.35288757459654;295.66;6409999.999999999;3790000.0;3679999.9999999995;1460000.0;3829999.9999999995;3270000.0000000005;6420000.0;0.2048333333333333;0.0;0.31283333333333335;0.05583333333333333;0.0;0.2048333333333333;0.05532810332432672;12327.224609375;0.0;2548.47631835938;21840.064453125;485337.6114259139;482613.8003753981;267679.3240413645;267679.3240413645;255225.0731809571;428830.04407018964;458473.52012050984;436271.85731132084;471102.9871208479;527527.8923686643;470230.6704468905;440921.128288903;439508.0778844608;455744.4144962922;449961.29616140854;405315.67280576366;469967.6194324482;458611.7995580637;458335.0929063802;211562.405474017;270541.29595472733;467814.82065856265;207615.56495939297;207615.56495939297;276.2320842482849;4422512.778903275;2018164.1002667735;295891.69330271386;1506581.1829563903;0;178;180;299;267;270;209;1;203;194;1526873039180.0657;599001200979.9116;1320149316085.35;71531.31012409477;14527.791776536973;-0.0;51355.71664114121;6281989.806681045;1086926.9528206794;0.0;7407748.066168055;9.237535710708974;0.5290754194752112
7227;2019-07-25 08:42:45.120;627;617;237;237;208;72;199;48;7;36;727;246;31;43;199;159;264;562;226;203;199;-5;671;386;370;144;391;330;672;736.0;-1.0;716.0;112.0;0.0;43;9;98;1;0;0;1;0;0;0;1;0;1;0;0;27126.556640625;12970.0703125;4697.220703125;2619.1044921875;641.0;300523;505.0;20.0;Calculated values ==>;1564036965.12;335.86;334.86;296.86;296.86;293.96000000000004;280.36;277.0612115527968;293.06;277.96000000000004;273.86;276.76000000000005;345.86;297.76000000000005;276.26000000000005;277.46000000000004;293.06;289.06;299.56;329.36;293.46000000000004;293.06;323.66;337.26;272.66;243.40439225979637;271.1026128081217;277.0612115527968;295.76000000000005;6709999.999999999;3860000.0;3700000.0;1440000.0;3910000.0;3300000.0;6720000.0;0.12266666666666667;0.0;0.11933333333333333;0.018666666666666668;0.0;0.12266666666666667;0.05030934066147281;12970.0703125;4697.220703125;2619.1044921875;27126.556640625;479295.98425164376;477651.72942771984;265240.9019316158;265240.9019316158;253824.30202375606;428316.9747201074;457874.65070968727;436727.5653031922;471765.34391292307;524105.1302941649;469944.07954659394;440589.51575738227;442452.0833613431;454398.87420453544;449285.2273092888;279972.0386568164;468943.90448759927;458430.6779884332;457874.65070968727;211980.4382156667;268866.9448851554;467693.41038221505;209433.24977307674;209433.24977307674;276.952326669682;4422920.902088187;2018374.9461928874;295934.7636533238;1506620.332986161;0;178;180;300;267;270;209;1;203;194;1527094476080.0305;599088215479.8978;1320346448935.3188;27123.78831992711;4820.856331370583;-0.0;30475.478514890892;6282812.069522251;1087088.2184280087;0.0;7408430.106448685;3.076944997062191;0.13586029571013938
7228;2019-07-25 08:43:45.120;631;624;234;233;211;75;191;62;-10;45;730;247;-7;21;199;165;265;581;228;202;190;-8;703;394;373;141;399;314;697;2453.0;-1.0;2925.0;180.0;0.0;98;10;1;1;0;1;1;0;0;0;1;0;1;1;0;38958.421875;23682.609375;7034.71630859375;2492.49975585938;633.0;300524;504.0;19.0;Calculated values ==>;1564037025.12;336.26000000000005;335.56;296.56;296.46000000000004;294.26000000000005;280.66;277.85914330198534;292.26000000000005;279.36;272.16;277.66;346.16;297.86;272.46000000000004;275.26000000000005;293.06;289.66;299.66;331.26000000000005;293.36;292.16;323.56;336.46000000000004;272.36;242.77792619122317;269.2639976450953;277.85914330198534;295.96000000000004;7030000.0;3940000.0;3729999.9999999995;1410000.0;3990000.0;3140000.0;6970000.0;0.4088333333333333;0.0;0.4875;0.030000000000000002;0.0;0.4088333333333333;0.04781476377238442;23682.609375;7034.71630859375;2492.49975585938;38958.421875;476151.33833919914;475763.9874502306;262368.8758152796;261971.02990222335;253824.11992982953;427712.28976936906;456261.311072651;437657.84923729487;473046.85946660035;525688.6006374604;472224.1039707175;438133.3540863325;442440.15168911073;453025.0633017626;448729.12761566514;276131.5189062053;468806.94683960715;457809.2307788321;456119.6152747727;211562.405474017;265518.4816520846;467811.90591688076;211586.99402897886;211586.99402897886;277.7966388860818;4423471.610242483;2018680.3851902832;295977.3603553909;1506718.0991279255;0;178;181;300;267;270;209;1;203;194;1527317376080.0305;599173715479.8978;1320539648935.3188;110209.54191405405;7686.747356637057;-0.0;99973.08665265537;6283956.513940868;1087192.4484587421;0.0;7409517.177825081;6.560389072822966;0.28632158321299794
7229;2019-07-25 08:44:45.111;650;646;233;232;209;67;158;65;-10;53;740;249;-8;5;199;162;264;593;228;200;157;-11;716;383;356;138;386;314;699;3171.0;-2.0;1672.0;41.0;0.0;25;4;1;1;0;1;1;0;1;0;1;0;1;1;0;52186.765625;24269.5703125;20918.14453125;2456.544921875;628.0;300525;502.0;19.0;Calculated values ==>;1564037085.111;338.16;337.76;296.46000000000004;296.36;294.06;279.86;276.758820704277;288.96000000000004;279.66;272.16;278.46000000000004;347.16;298.06;272.36;273.66;293.06;289.36;299.56;332.46000000000004;293.16;288.86;323.36;335.96000000000004;272.06;242.14157278889297;269.2639976450953;276.758820704277;295.96000000000004;7159999.999999999;3829999.9999999995;3560000.0;1380000.0;3860000.0;3140000.0;6990000.000000001;0.5285;0.0;0.2786666666666667;0.006833333333333333;0.0;0.5285;0.047827729481028654;24269.5703125;20918.14453125;2456.544921875;52186.765625;477612.98661296954;478963.4755310979;261857.17422458244;261464.07525910196;253050.99395916166;428538.6833535345;454446.891000169;437657.84923729487;474219.25169277115;526742.2191788685;472464.17551173264;437975.1822108798;440006.86123112036;455243.0459244295;450291.17299390805;274258.93302251695;470530.6516230414;460231.6107031601;454305.82633570756;210726.34883551928;263425.85118522606;467930.97620543774;208906.62865942623;208906.62865942623;276.73903737669343;4424231.039542387;2019079.9267486231;296018.59620818676;1506951.0046945293;0;178;181;300;267;271;209;1;203;194;1527536043275.6702;599257402925.1426;1320728020675.8699;63745.34013436606;1769.9997082310783;-0.0;129693.47597191467;6285405.920518575;1087271.2428635794;0.0;7411430.778769347;4.097215840371889;0.08932883937627428
7230;2019-07-25 08:45:45.131;666;663;245;245;219;49;152;52;-22;55;752;250;-21;-5;201;151;264;611;232;201;152;-13;699;370;345;133;373;300;683;3468.0;-1.0;2620.0;78.0;0.0;52;1;1;1;0;1;1;0;1;0;1;0;1;1;0;53141.9296875;23689.541015625;21541.888671875;2367.22119140625;634.0;300526;500.0;17.0;Calculated values ==>;1564037145.131;339.76;339.46000000000004;297.66;297.66;295.06;278.06;275.4277932560699;288.36;278.36;270.96000000000004;278.66;348.36;298.16;271.06;272.66;293.26000000000005;288.26000000000005;299.56;334.26000000000005;293.26000000000005;288.36;323.16;336.56;271.86;241.05796691057077;267.5978703862781;275.4277932560699;296.36;6990000.000000001;3700000.0;3450000.0;1330000.0;3729999.9999999995;3000000.0;6830000.0;0.578;0.0;0.43666666666666665;0.013000000000000001;0.0;0.578;0.042779303063456335;23689.541015625;21541.888671875;2367.22119140625;53141.9296875;482024.5214125291;483352.24883187626;268014.84876742424;268014.84876742424;257331.97418279765;429467.9694778635;455464.5207381245;438934.26278453245;475053.87471229315;529081.8588830346;474417.14028957894;439087.04160892795;441494.1431799284;457669.3056362231;450992.4459802804;276035.61923001276;475404.83233414066;462057.68729304615;455464.5207381245;209890.3038832737;265937.0223246507;468425.05046675523;205534.54888380834;205534.54888380834;275.3957605510274;4425109.071249422;2019479.7192293175;296058.8076584683;1507304.9562489795;0;178;181;300;267;271;209;1;203;194;1527746413375.6033;599338730025.1167;1320912282075.8113;101917.87506998285;3417.5765205783096;-0.0;144459.52373179473;6286786.907487104;1087314.4870754064;0.0;7413716.148635595;5.24794234100981;0.1665602123655399
7231;2019-07-25 08:46:45.102;679;675;255;255;230;44;169;45;-36;53;761;250;-38;-15;202;153;264;618;232;202;169;-14;687;365;342;123;368;287;674;2388.0;-1.0;2433.0;93.0;0.0;50;1;1;1;0;1;1;0;1;0;1;0;1;1;0;55007.984375;23390.92578125;21103.306640625;2281.61450195312;647.0;300527;498.0;16.0;Calculated values ==>;1564037205.102;341.06000000000006;340.66;298.66;298.66;296.16;277.56;274.9066339382667;290.06;277.66;269.56;278.46000000000004;349.26;298.16;269.36;271.66;293.36;288.46000000000004;299.56;334.96000000000004;293.36;290.06;322.96000000000004;337.86;271.76000000000005;238.79729159403252;265.9988726020314;274.9066339382667;296.36;6870000.0;3650000.0;3420000.0000000005;1230000.0;3679999.9999999995;2870000.0;6740000.000000001;0.39799999999999996;0.0;0.40549999999999997;0.015500000000000002;0.0;0.39799999999999996;0.04023418067176754;23390.92578125;21103.306640625;2281.61450195312;55007.984375;485289.0542504798;486104.88794189424;273901.00902195764;273901.00902195764;262127.13821829902;429811.8947417682;458271.59438514727;439684.8204426395;476126.6458405287;531005.5185675616;476083.6432888624;439387.6075512409;442746.26372452744;458611.7995580637;452174.5837827361;277518.94467605645;477568.8908852558;462642.6675000953;458271.59438514727;209054.2704885073;271378.50176498963;469693.90783195326;204200.50457350237;204200.50457350237;274.85979180246613;4426009.884928796;2019871.86682268;296097.52923140756;1507660.161110954;0;178;181;300;267;271;209;1;203;194;1527952413760.4526;599415492905.0605;1321088296960.6826;95488.8900849351;4115.147750505989;-0.0;101120.29374503467;6288431.16875161;1087377.22943748;0.0;7415761.657972141;4.291196093303115;0.16913710449278033
7232;2019-07-25 08:47:45.122;687;682;252;250;226;40;181;40;-43;52;772;250;-45;-28;203;156;264;621;230;202;180;-12;670;357;338;129;360;292;663;1810.0;-1.0;1414.0;179.0;0.0;24;85;100;1;0;0;1;0;1;0;1;0;0;0;0;43208.4453125;13482.0791015625;19527.5390625;1260.52709960938;656.0;300528;495.0;14.0;Calculated values ==>;1564037265.122;341.86;341.36;298.36;298.16;295.76000000000005;277.16;274.0616903277293;291.26000000000005;277.16;268.86;278.36;350.36;298.16;268.66;270.36;293.46000000000004;288.76000000000005;299.56;335.26000000000005;293.36;291.16;322.66;338.76;271.96000000000004;240.16925963744896;266.62003547228215;274.0616903277293;296.16;6700000.0;3570000.0000000005;3379999.9999999995;1290000.0;3600000.0;2920000.0;6630000.0;0.3016666666666667;0.0;0.23566666666666666;0.029833333333333333;0.0;0.3016666666666667;0.03518732551094445;13482.0791015625;19527.5390625;1260.52709960938;43208.4453125;488270.9194439192;488290.42414219474;273491.3061305736;272373.6157310487;261158.93183799565;430346.717906069;460500.6573134185;437513.88355863804;475272.5666194719;531767.714268032;475446.60843297257;437206.02649053157;439785.82748434076;460012.4503564219;453993.70447563543;280151.6758509728;479316.68937062577;463243.0719274284;460368.7948464327;207800.24178383037;275146.1813398168;469071.51707283757;201908.3037071624;201908.3037071624;273.9347105545181;4426828.627999348;2020179.244288286;296127.0569173601;1507998.864355166;0;178;181;300;267;271;209;1;203;194;1528156481760.3877;599491118105.0365;1321262054860.6274;55524.38165166442;7970.369198742643;-0.0;77968.91482701321;6289690.032163659;1087477.9756495722;0.0;7417254.565513125;4.127898046215142;0.1554256197664675
7233;2019-07-25 08:48:45.112;687;682;248;247;217;31;185;32;-32;50;790;250;-33;-20;204;151;264;615;231;203;184;-9;674;348;329;131;351;297;668;4633.0;-1.0;1529.0;73.0;0.0;1;75;100;1;0;0;1;0;1;0;1;0;0;1;0;42238.8671875;13493.80078125;19177.9375;1212.76965332031;664.0;300529;493.0;0.0;Calculated values ==>;1564037325.112;341.86;341.36;297.96000000000004;297.86;294.86;276.26000000000005;273.0942459734351;291.66;276.36;269.96000000000004;278.16;352.16;298.16;269.86;271.16;293.56;288.26000000000005;299.56;334.66;293.46000000000004;291.56;322.46000000000004;339.56000000000006;272.26000000000005;240.61611355647437;267.23344911666527;273.0942459734351;296.26000000000005;6740000.000000001;3479999.9999999995;3290000.0;1310000.0;3510000.0;2970000.0;6680000.0;0.7721666666666667;0.0;0.2548333333333333;0.012166666666666666;0.0;0.7721666666666667;0.0;13493.80078125;19177.9375;1212.76965332031;42238.8671875;487848.78001290414;487761.67040329805;270792.2777787855;270281.89286506246;257328.09994867776;430925.7729439634;462401.0370052769;438071.4457414646;474824.75940408104;533261.3027012905;474804.6850504761;437917.4719433092;439896.51200335834;461538.98635599064;454821.64417239546;279455.57714468526;477817.9233377253;464703.239996587;462272.1553038908;206964.23671620517;278495.58437821403;469090.9554291696;199796.81319232163;199796.81319232163;273.0678166457658;4427540.570260138;2020404.0058208453;296147.6642885034;1508321.3562356317;0;178;181;300;267;271;209;1;203;194;1528356548410.4194;599569105105.049;1321438725410.6555;60720.31886127326;3276.41206388165;-0.0;202674.71000048335;6290658.576550448;1087571.683206246;0.0;7419592.872604246;7.870010727042889;0.11119484880476602
7234;2019-07-25 08:49:45.123;688;685;246;245;211;21;187;23;-32;48;803;248;-33;-19;205;147;264;628;227;203;186;-7;685;336;327;132;339;296;681;2418.0;-1.0;1205.0;0.0;0.0;1;69;100;1;0;0;1;0;1;0;1;0;0;0;0;42689.89453125;13722.529296875;19775.23828125;1166.96362304688;671.0;300530;491.0;0.0;Calculated values ==>;1564037385.123;341.96000000000004;341.66;297.76000000000005;297.66;294.26000000000005;275.26000000000005;271.77519066394296;291.86;275.46000000000004;269.96000000000004;277.96000000000004;353.46000000000004;297.96000000000004;269.86;271.26000000000005;293.66;287.86;299.56;335.96000000000004;293.46000000000004;291.76000000000005;322.26000000000005;340.26;272.46000000000004;240.83765695389522;267.1113755279542;271.77519066394296;295.86;6850000.0;3360000.0;3270000.0000000005;1320000.0;3390000.0;2960000.0;6809999.999999999;0.40299999999999997;0.0;0.20083333333333334;0.0;0.0;0.40299999999999997;0.0;13722.529296875;19775.23828125;1166.96362304688;42689.89453125;486826.8854305402;486814.84439204267;268642.1096503294;268174.9506879808;254503.45236232327;431660.74602318485;462959.2192697759;438296.42880847026;474503.22582331364;534683.3292009532;474700.28153952706;438143.1473471288;440263.25120178395;463482.0270334735;456276.65184658923;277790.8129899645;478282.8326061834;464995.7383535931;462831.0830086694;206128.24275125185;281426.5920051367;469149.88546447764;196664.29993939342;196664.29993939342;271.77519066394296;4428248.439692435;2020630.8501516907;296167.4990348163;1508646.0255451615;0;178;181;300;267;271;209;1;203;194;1528553384490.1504;599648019569.941;1321616658025.4124;48527.78588120627;0.0;-0.0;107265.2135769182;6291569.144328885;1087598.9916457038;0.0;7422176.178816522;4.494279749466447;0.08235952321289354
7235;2019-07-25 08:50:45.124;697;690;238;237;211;19;190;14;-34;44;806;246;-35;-20;203;146;264;623;225;202;189;-4;633;347;342;137;352;294;635;2708.0;0.0;2795.0;690.0;0.0;1;79;100;1;0;0;0;0;0;0;1;0;0;1;0;21192.44921875;12626.8935546875;0.0;1210.75073242188;675.0;300531;489.0;0.0;Calculated values ==>;1564037445.124;342.86;342.16;296.96000000000004;296.86;294.26000000000005;275.06;272.9856168485579;292.16;274.56;269.76000000000005;277.56;353.76;297.76000000000005;269.66;271.16;293.46000000000004;287.76000000000005;299.56;335.46000000000004;293.36;292.06;322.06;340.66;272.76000000000005;241.92719264551067;266.86631818009863;272.9856168485579;295.66;6330000.0;3470000.0000000005;3420000.0000000005;1370000.0;3520000.0000000005;2940000.0;6350000.0;0.4513333333333333;0.0;0.4658333333333333;0.115;0.0;0.4513333333333333;0.0;12626.8935546875;0.0;1210.75073242188;21192.44921875;493489.4761089119;492321.05878415826;268876.7932094146;268349.93590914115;256748.81853149168;430988.63858405815;461068.4518427349;438439.1573181969;473469.3076824459;535140.5860096697;474725.27339896746;438286.6576737402;440544.9781028375;461252.63879300765;454294.13401412894;408573.73450145195;482819.0713065386;462642.6675000953;460936.5088698856;205292.2597576877;283101.5729112263;468760.0141276226;199074.36259931204;199074.36259931204;272.7784874348436;4428780.801431038;2020850.432335703;296187.31365140475;1508810.8219445217;0;178;181;300;267;271;209;1;203;194;1528754087835.7056;599728720915.1642;1321793660975.9019;111504.1002065472;31013.849925755716;-0.0;118187.11535011885;6292902.765609955;1087857.444703279;0.0;7424054.979542267;18.840278017934356;0.9616188398282249
7236;2019-07-25 08:51:45.124;683;675;234;234;220;36;195;16;-30;40;803;244;-32;-18;199;150;264;562;225;202;194;-1;634;365;359;140;370;301;636;1030.0;-1.0;1964.0;347.0;0.0;1;92;98;1;0;0;0;0;0;0;1;0;0;0;0;20015.224609375;12503.2236328125;0.0;1315.13037109375;677.0;300532;487.0;0.0;Calculated values ==>;1564037505.124;341.46000000000004;340.66;296.56;296.56;295.16;276.76000000000005;274.9066339382667;292.66;274.76000000000005;270.16;277.16;353.46000000000004;297.56;269.96000000000004;271.36;293.06;288.16;299.56;329.36;293.36;292.56;321.86;340.86;273.06;242.56692532238324;267.7187500070086;274.9066339382667;295.66;6340000.0;3650000.0;3590000.0;1400000.0;3700000.0;3010000.0;6360000.0;0.1716666666666667;0.0;0.32733333333333337;0.057833333333333334;0.0;0.1716666666666667;0.0;12503.2236328125;0.0;1315.13037109375;20015.224609375;491452.727828952;490129.99207614834;266729.49045587674;266729.49045587674;260354.49467602948;429811.8947417682;459082.3157024968;437473.55829604797;472686.4266018815;534315.8630067079;473581.8329554858;437160.8381805782;439324.04009634076;457874.65070968727;451737.5325503327;408127.2934776551;473559.8117540045;460033.3497692248;458945.90446274553;204456.2876039246;283939.0963198885;468644.2581567397;203902.42333880844;203902.42333880844;274.74493914137213;4429124.198712939;2021059.8499789322;296208.3626606007;1508810.8219445217;0;178;181;300;267;271;209;1;203;194;1528964387835.7056;599811820915.1642;1321972160975.9019;76455.61817600307;15310.902780303693;-0.0;43782.46425960921;6294469.096596477;1088243.484309163;0.0;7425404.726039015;9.809343803002747;0.6153637287970134
7237;2019-07-25 08:52:45.125;658;662;237;237;214;50;200;23;-16;38;798;243;-18;-9;198;155;264;569;225;202;199;1;651;376;365;146;380;317;653;1175.0;-1.0;1963.0;217.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;1;0;20062.283203125;12743.3037109375;0.0;1434.43786621094;677.0;300533;485.0;0.0;Calculated values ==>;1564037565.125;338.96000000000004;339.36;296.86;296.86;294.56;278.16;276.0463484220469;293.16;275.46000000000004;271.56;276.96000000000004;352.96000000000004;297.46000000000004;271.36;272.26000000000005;292.96000000000004;288.66;299.56;330.06;293.36;293.06;321.66;340.86;273.26000000000005;243.81672145450628;269.6138998590099;276.0463484220469;295.66;6509999.999999999;3760000.0;3650000.0;1460000.0;3800000.0;3170000.0;6530000.0;0.19583333333333333;0.0;0.32716666666666666;0.036166666666666666;0.0;0.19583333333333333;0.0;12743.3037109375;0.0;1434.43786621094;20062.283203125;486121.8526361375;486482.2004292164;266713.2820676335;266713.2820676335;256954.72707666052;429045.3911783415;458814.1079061644;435995.0782559423;471698.3107888524;532609.449935983;471340.7736626524;435667.4280566924;437130.186993585;456099.1942069176;450506.4290447435;399305.5565877168;472512.5996005143;459088.8889116735;458676.5019544617;203620.32615720207;283939.0963198885;468014.81014881446;206927.1939044436;206927.1939044436;275.95607237748294;4429458.183510628;2021270.2412130048;296231.2761111017;1508810.8219445217;0;178;181;300;267;271;209;1;203;194;1529181591455.443;599897622345.0605;1322157564065.678;74943.37616366534;9442.668787504746;-0.0;49300.90615979521;6295730.775908754;1088449.7675099748;0.0;7426180.4337198185;9.42935448382278;0.5130799481798973
7238;2019-07-25 08:53:45.125;636;648;236;237;208;71;201;45;1;39;798;243;0;10;197;159;264;585;223;203;201;3;672;381;367;152;386;328;673;2136.0;-1.0;830.0;362.0;0.0;0;99;98;1;0;0;1;0;0;0;1;0;0;0;0;23651.06640625;13085.853515625;3298.40209960938;1469.35070800781;678.0;300534;483.0;0.0;Calculated values ==>;1564037625.125;336.76000000000005;337.96000000000004;296.76000000000005;296.86;293.96000000000004;280.26000000000005;276.55624918942954;293.26000000000005;277.66;273.26000000000005;277.06;352.96000000000004;297.46000000000004;273.16;274.16;292.86;289.06;299.56;331.66;293.46000000000004;293.26000000000005;321.46000000000004;340.96000000000004;273.46000000000004;245.02929689885198;270.87642091645444;276.55624918942954;295.46000000000004;6720000.0;3810000.0;3670000.0000000005;1520000.0;3860000.0;3279999.9999999995;6730000.0;0.356;0.0;0.13833333333333334;0.060333333333333336;0.0;0.356;0.0;13085.853515625;3298.40209960938;1469.35070800781;23651.06640625;480542.40090443625;482229.1050578719;264731.5139658916;265169.08031810535;253780.73706922724;428684.9695293014;458633.2384034343;436202.44490513066;470998.74155135604;531788.0732967748;469847.82067566237;436036.37568156206;437679.9056643242;454952.79676773783;450201.0744191546;279796.273697255;472527.1548997984;458909.0072553948;458633.2384034343;202784.37528459195;284357.86631585273;467380.2709712743;208054.414456256;208054.414456256;276.40811714807955;4429822.461424039;2021485.484189893;296255.47434922017;1508838.308628685;0;178;181;301;267;271;209;1;203;194;1529401191455.443;599987022345.0605;1322351064065.678;31560.47754542766;15645.99334307277;-0.0;89206.06132519546;6296618.308022996;1088658.8396943964;0.0;7427334.65844886;7.640614996428553;0.2373639518763696
