;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7239;2019-07-25 08:54:48.115;625;637;234;234;211;76;197;61;-10;46;789;242;-13;10;197;165;264;595;226;203;197;3;714;392;371;145;396;311;709;3099.0;-1.0;2925.0;196.0;0.0;98;1;1;1;1;0;1;0;0;0;1;0;1;1;0;38290.15625;24072.783203125;7299.6240234375;2402.19360351562;677.0;300535;481.0;0.0;Calculated values ==>;1564037688.115;335.66;336.86;296.56;296.56;294.26000000000005;280.76000000000005;277.66079706904804;292.86;279.26000000000005;272.16;277.76000000000005;352.06000000000006;297.36;271.86;274.16;292.86;289.66;299.56;332.66;293.46000000000004;292.86;321.26000000000005;340.86;273.46000000000004;243.61107973660833;268.91163127593666;277.66079706904804;295.76000000000005;7140000.000000001;3920000.0000000005;3710000.0;1450000.0;3960000.0;3110000.0;7090000.000000001;0.5165;0.0;0.4875;0.03266666666666666;0.0;0.5165;0.0;24072.783203125;7299.6240234375;2402.19360351562;38290.15625;473867.83684824104;476385.8850850154;261692.1702371639;261692.1702371639;253342.07961692367;427865.30569749116;457433.55009270133;438336.84446586855;472622.20966475393;532114.2599596132;472023.7072304868;437864.8868398262;441413.91313283873;453245.614241006;449100.46966999804;274452.3823783177;469580.59898845176;458270.4941942976;457433.55009270133;201948.4348523538;283939.0963198885;468352.8904771392;211115.33021827642;211115.33021827642;277.61105081402155;4430364.361092887;2021810.5706520134;296289.34498480626;1508931.0266377951;0;179;181;301;267;271;209;1;203;195;1529633624555.4783;600080562495.0747;1322552317115.7085;110770.48819570117;8403.09363512285;-0.0;127223.36056514047;6297863.506291523;1088869.2358039778;0.0;7429228.115294267;7.295332478853002;0.27298336076567475
7240;2019-07-25 08:55:45.126;646;651;231;229;207;77;182;68;-13;54;760;244;-15;0;197;166;264;602;227;202;181;2;709;391;367;143;393;314;695;850.0;-1.0;1911.0;105.0;0.0;2;1;1;1;1;0;1;1;0;0;1;0;1;1;0;49839.49609375;23994.232421875;20134.689453125;2420.37280273438;676.0;300536;480.0;0.0;Calculated values ==>;1564037745.126;337.76;338.26;296.26000000000005;296.06;293.86;280.86;277.5613417927498;291.36;279.96000000000004;271.86;278.56;349.16;297.56;271.66;273.16;292.86;289.76000000000005;299.56;333.36;293.36;291.26000000000005;321.16;340.76;273.36;243.1966462407574;269.2639976450953;277.5613417927498;295.86;7090000.000000001;3910000.0;3670000.0000000005;1430000.0;3929999.9999999995;3140000.0;6950000.0;0.14166666666666666;0.0;0.3185;0.0175;0.0;0.14166666666666666;0.0;23994.232421875;20134.689453125;2420.37280273438;49839.49609375;477802.0393729208;480191.7677575044;261295.03711333225;260514.9288884582;252522.17445574666;427941.3511905804;455983.2402689962;437179.3288687813;473671.8604532395;528846.1928718864;471863.4893226421;436858.596315483;439231.60815714416;453762.49265693926;449439.41861479136;274952.7528715022;472499.37308756926;458771.19548852823;455842.18364190205;201530.46850934727;283520.3318566784;468529.08662627725;210807.80635843502;210807.80635843502;277.4915492448282;4431062.188815462;2022191.1746275488;296327.5310032773;1509148.25686604;0;179;181;301;268;271;209;1;203;195;1529843995145.1755;600162658334.9565;1322730476490.4521;72099.32991954529;4510.122404687239;-0.0;34713.203448491164;6299311.505067296;1088971.485159337;0.0;7430510.360493948;2.391500377039481;0.13782264690744594
7241;2019-07-25 08:56:45.106;661;666;243;242;214;54;166;58;-20;57;751;247;-23;-6;199;153;264;616;224;202;165;0;714;373;346;141;376;302;699;3984.0;-2.0;1110.0;6.0;0.0;45;4;1;1;1;0;1;1;0;0;1;0;1;1;0;52615.2421875;24177.72265625;21779.369140625;2351.75952148438;675.0;300537;479.0;0.0;Calculated values ==>;1564037805.106;339.26;339.76;297.46000000000004;297.36;294.56;278.56;275.73799182748917;289.76000000000005;278.96000000000004;271.16;278.86;348.26;297.86;270.86;272.56;293.06;288.46000000000004;299.56;334.76000000000005;293.36;289.66;321.06;340.66;273.16;242.77792619122317;267.8393353686513;275.73799182748917;295.56;7140000.000000001;3729999.9999999995;3460000.0;1410000.0;3760000.0;3020000.0;6990000.000000001;0.664;0.0;0.185;0.001;0.0;0.664;0.0;24177.72265625;21779.369140625;2351.75952148438;52615.2421875;479563.0112559821;482024.5214125291;265955.476605432;265530.51337969734;254791.66129124633;429258.0297950786;457218.8445397374;438796.6538614502;474224.73878266284;528824.1147818659;473804.61892237945;438334.26632045925;440920.49340534693;456899.82163286826;450749.6144434651;274452.3823783177;474252.592156579;462037.2342125079;457082.5294984924;201112.50472608567;283101.5729112263;468605.80246456154;206386.4233612757;206386.4233612757;275.73547812984157;4431915.693704915;2022592.4737756744;296367.2855167353;1509497.424259825;0;179;181;301;268;271;209;1;203;195;1530057823845.2437;600247829934.9836;1322915214890.511;42995.892642532286;262.21937910328586;-0.0;166462.21447511192;6300270.312213333;1089011.2414177097;0.0;7432186.263489906;4.341240182149498;0.03262785845018919
7242;2019-07-25 08:57:45.107;681;685;250;250;224;45;172;47;-36;55;751;249;-38;-17;200;152;264;631;225;203;172;-1;700;365;341;138;369;287;686;3103.0;-2.0;2203.0;28.0;0.0;38;1;1;1;1;0;1;1;0;0;1;0;1;1;0;52548.578125;23805.43359375;21120.3671875;2221.66821289062;676.0;300538;477.0;0.0;Calculated values ==>;1564037865.107;341.26;341.66;298.16;298.16;295.56;277.66;274.9066339382667;290.36;277.86;269.56;278.66;348.26;298.06;269.36;271.46000000000004;293.16;288.36;299.56;336.26000000000005;293.46000000000004;290.36;320.86;340.76;273.06;242.14157278889297;265.9988726020314;274.9066339382667;295.66;7000000.0;3650000.0;3410000.0;1380000.0;3690000.0;2870000.0;6859999.999999999;0.5171666666666667;0.0;0.3671666666666667;0.004666666666666667;0.0;0.5171666666666667;0.0;23805.43359375;21120.3671875;2221.66821289062;52548.578125;484173.78447342344;486280.37600417156;270121.61401448474;270121.61401448474;259068.56541273216;429811.8947417682;458833.8796392148;439684.8204426395;474414.58502107876;529970.9908789803;475968.66195006465;439387.6075512409;442459.1047491345;458174.6768606203;452029.09594127483;275921.80786597444;478159.3815629387;462923.40992144315;458833.8796392148;200276.58477070546;283520.3318566784;468918.75069763284;204293.397954419;204293.397954419;274.8955371962309;4432792.073482696;2022992.340076524;296405.39804982545;1509854.9280218447;0;179;181;301;268;271;209;1;203;195;1530263927280.8137;600331531330.2151;1323091917835.9998;86427.88395692498;1234.9183128016648;-0.0;131639.85244465354;6301348.861663503;1089023.7177731125;0.0;7434670.488790839;4.651419458839554;0.12313547912158414
7243;2019-07-25 08:58:45.097;694;696;253;252;227;43;182;42;-44;52;749;250;-46;-25;201;155;264;633;225;202;181;-4;675;362;341;133;365;290;666;1525.0;0.0;1630.0;5.0;0.0;38;1;98;1;0;0;1;1;0;0;1;0;1;1;0;42451.15234375;13367.0458984375;20122.443359375;2275.7958984375;674.0;300539;476.0;0.0;Calculated values ==>;1564037925.097;342.56000000000006;342.76;298.46000000000004;298.36;295.86;277.46000000000004;274.5913991737795;291.36;277.36;268.76000000000005;278.36;348.06000000000006;298.16;268.56;270.66;293.26000000000005;288.66;299.56;336.46000000000004;293.36;291.26000000000005;320.76000000000005;340.56000000000006;272.76000000000005;241.05796691057077;266.37251300914875;274.5913991737795;295.66;6750000.0;3620000.0000000005;3410000.0;1330000.0;3650000.0;2900000.0;6659999.999999999;0.25416666666666665;0.0;0.27166666666666667;0.0008333333333333334;0.0;0.25416666666666665;0.0;13367.0458984375;20122.443359375;2275.7958984375;42451.15234375;488753.8164649011;489977.597029598;273705.6252827381;273142.74450076453;261385.96646724464;430014.67791919125;460165.7600647848;437815.08588228567;474763.00268870516;529534.9811398925;475702.0031476578;437509.45215488126;440662.98431716557;458951.5699418567;452988.6427295784;279290.29351733293;480777.63655607536;462793.23543968034;460033.1377473271;199858.6285646581;282682.81946839223;469307.07216708397;203532.75660589844;203532.75660589844;274.58806493252905;4433583.605956179;2023302.0591093334;296442.87067079893;1510198.560826743;0;179;181;301;268;271;209;1;203;195;1530468493180.0332;600412817779.9049;1323264988985.3394;63646.69945341853;221.47859630098796;-0.0;65193.84687344645;6302599.27475023;1089035.8523912018;0.0;7436310.496232094;3.60858369671386;0.12648386089602645
7244;2019-07-25 08:59:45.128;692;694;256;256;224;34;186;35;-33;49;749;251;-35;-11;202;153;264;621;223;202;185;-6;675;351;332;129;354;296;669;3484.0;-1.0;896.0;0.0;0.0;1;1;98;1;0;0;1;1;0;0;1;0;1;0;0;42984.65625;13353.0830078125;19212.791015625;2334.74829101562;672.0;300540;475.0;0.0;Calculated values ==>;1564037985.128;342.36;342.56000000000006;298.76000000000005;298.76000000000005;295.56;276.56;273.4187578820637;291.76000000000005;276.66;269.86;278.06;348.06000000000006;298.26000000000005;269.66;272.06;293.36;288.46000000000004;299.56;335.26000000000005;293.36;291.66;320.66;340.36;272.56;240.16925963744896;267.1113755279542;273.4187578820637;295.46000000000004;6750000.0;3510000.0;3320000.0000000005;1290000.0;3540000.0;2960000.0;6690000.000000001;0.5806666666666668;0.0;0.14933333333333335;0.0;0.0;0.5806666666666668;0.0;13353.0830078125;19212.791015625;2334.74829101562;42984.65625;488465.57721476525;489380.42485720734;275077.0418494517;275077.0418494517;259995.73986415015;430735.4089219946;462075.5247856209;438143.1473471288;474983.2608063853;529075.8561089406;475049.9740706209;437835.6915274192;441451.21543111396;460810.79226618685;454593.1307186433;279290.29351733293;478616.52678873466;464134.5028424019;461945.9337683183;199440.67485045042;281845.32903042674;469655.7011622637;200656.79144527;200656.79144527;273.4187578820637;4434295.938878044;2023524.841895728;296481.3117234198;1510526.523807322;0;179;181;301;268;271;209;1;203;195;1530670497495.4954;600491458390.0848;1323440879815.7417;35464.629148010914;0.0;-0.0;151721.89530891675;6303425.629219797;1089037.6989997635;0.0;7438119.061363864;5.363415092441191;0.029373494888197526
7245;2019-07-25 09:00:45.128;692;694;251;250;218;24;187;25;-30;44;757;250;-34;-8;203;152;264;633;219;203;187;-7;683;339;327;129;342;294;678;2051.0;-1.0;272.0;0.0;0.0;1;100;98;1;0;0;1;1;0;0;1;0;0;0;0;42639.08203125;13499.9951171875;19713.798828125;1313.73156738281;669.0;300541;473.0;0.0;Calculated values ==>;1564038045.128;342.36;342.56000000000006;298.26000000000005;298.16;294.96000000000004;275.56;272.10816812424576;291.86;275.66;270.16;277.56;348.86;298.16;269.76000000000005;272.36;293.46000000000004;288.36;299.56;336.46000000000004;293.46000000000004;291.86;320.46000000000004;340.06000000000006;272.46000000000004;240.16925963744896;266.86631818009863;272.10816812424576;295.06;6830000.0;3390000.0;3270000.0000000005;1290000.0;3420000.0000000005;2940000.0;6780000.0;0.3418333333333334;0.0;0.04533333333333334;0.0;0.0;0.3418333333333334;0.0;13499.9951171875;19713.798828125;1313.73156738281;42639.08203125;487622.72518313985;488439.34968634945;271352.6123845536;270847.19272628654;257203.94241911505;431480.97241316177;462959.2192697759;439046.29632798105;474500.8112759463;530060.3186869674;475190.431595273;438439.1573181969;442309.802184626;462773.1128706931;456460.5562497922;278071.06985427375;479397.2304203188;464995.7383535931;462959.2192697759;198604.77482894104;280589.13426710566;469558.3817085353;197468.58989117702;197468.58989117702;272.10816812424576;4435009.470030387;2023748.6175467696;296511.7157222398;1510850.9120560198;0;179;181;301;268;271;209;1;203;195;1530868197495.4954;600568858390.0848;1323617879815.7417;10951.522691801783;0.0;-0.0;90753.54680925106;6303812.430485129;1089037.6989997635;0.0;7440139.690048181;2.945622890457564;-0.010494284872692859
7246;2019-07-25 09:01:45.119;702;702;241;240;208;17;190;16;-19;41;775;248;-25;-16;203;147;264;642;223;203;189;-5;643;345;341;133;350;291;644;3357.0;-1.0;2303.0;671.0;0.0;1;100;84;1;0;0;0;0;0;0;1;0;0;0;0;20064.12890625;11505.91796875;0.0;1343.84350585938;667.0;300542;472.0;0.0;Calculated values ==>;1564038105.119;343.36;343.36;297.26000000000005;297.16;293.96000000000004;274.86;272.7676641592781;292.16;274.76000000000005;271.26000000000005;277.26000000000005;350.66;297.96000000000004;270.66;271.56;293.46000000000004;287.86;299.56;337.36;293.46000000000004;292.06;320.36;339.86;272.66;241.05796691057077;266.49643012054327;272.7676641592781;295.46000000000004;6430000.0;3450000.0;3410000.0;1330000.0;3500000.0;2910000.0;6440000.000000001;0.5595;0.0;0.38383333333333336;0.11183333333333333;0.0;0.5595;0.0;11505.91796875;0.0;1343.84350585938;20064.12890625;493171.19546786917;493070.2919380905;269545.5376710581;269020.93430659757;255125.48888647865;431113.4868728058;461222.3633614229;441331.88776424364;473695.32993624324;532153.4475481345;475342.9960957838;440448.3651925157;441770.3712290668;461559.3255376969;454772.68936406344;403792.87604060303;484574.6433153179;462923.40992144315;461090.70703611366;198186.82848740023;279751.69817897916;469209.1468372239;198592.8676059853;198592.8676059853;272.5795015841039;4435531.918408638;2023956.968898209;296533.8588591914;1511015.1690705;0;179;181;301;268;271;209;1;203;195;1531068567435.2852;600647446600.0024;1323793353490.5576;93171.3272374115;30263.92056069352;-0.0;146867.5411611568;6304679.990746734;1089289.860507604;0.0;7442119.568752831;21.035626964233494;0.8667664457038151
7247;2019-07-25 09:02:45.119;695;690;237;236;220;34;195;16;-12;37;791;246;-7;-12;201;151;264;572;221;202;194;-3;634;363;359;136;368;297;636;1051.0;-1.0;1284.0;306.0;0.0;1;100;80;1;0;0;0;0;0;0;1;0;0;0;0;18305.13671875;10933.986328125;0.0;1363.39721679688;666.0;300543;472.0;0.0;Calculated values ==>;1564038165.119;342.66;342.16;296.86;296.76000000000005;295.16;276.56;274.69669130483857;292.66;274.76000000000005;271.96000000000004;276.86;352.26;297.76000000000005;272.46000000000004;271.96000000000004;293.26000000000005;288.26000000000005;299.56;330.36;293.36;292.56;320.36;339.76;272.86;241.71165711629368;267.23344911666527;274.69669130483857;295.26000000000005;6340000.0;3629999.9999999995;3590000.0;1360000.0;3679999.9999999995;2970000.0;6360000.0;0.17516666666666666;0.0;0.214;0.051000000000000004;0.0;0.17516666666666666;0.0;10933.986328125;0.0;1363.39721679688;18305.13671875;493113.1940521368;492219.0941772456;268251.1027814108;267736.00496863323;260354.49467602948;429947.3805835815;459082.3157024968;441091.3975415686;472915.8103579757;533365.0868022642;474337.36782926787;441829.943814551;441091.3975415686;458473.52012050984;452236.2547372325;408127.2934776551;475097.3876120525;460033.3497692248;458945.90446274553;198186.82848740023;279332.9882161641;468995.5380171435;203347.7213930286;203347.7213930286;274.52124043751735;4435851.662288846;2024143.968100683;296556.4191985469;1511015.1690705;0;179;181;301;268;271;209;1;203;195;1531278567435.2852;600728146600.0024;1323969753490.5576;50877.14669578756;13548.038647829859;-0.0;44772.28173437875;6305880.394696177;1089654.960167675;0.0;7443716.56727696;8.879731747741454;0.4810373339687415
7248;2019-07-25 09:03:45.119;674;681;239;239;215;48;200;18;-4;35;798;245;16;2;200;155;263;566;226;202;199;-1;645;375;365;139;380;310;646;1253.0;-1.0;1033.0;126.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19970.58203125;12561.037109375;0.0;1424.76135253906;664.0;300544;472.0;0.0;Calculated values ==>;1564038225.119;340.56000000000006;341.26;297.06;297.06;294.66;277.96000000000004;275.94376602880345;293.16;274.96000000000004;272.76000000000005;276.66;352.96000000000004;297.66;274.76000000000005;273.36;293.16;288.66;299.46000000000004;329.76000000000005;293.36;293.06;320.36;339.56000000000006;273.06;242.35481222062532;268.7936212382143;275.94376602880345;295.76000000000005;6450000.0;3750000.0;3650000.0;1390000.0;3800000.0;3100000.0;6459999.999999999;0.20883333333333332;0.0;0.17216666666666666;0.021;0.0;0.20883333333333332;0.0;12561.037109375;0.0;1424.76135253906;19970.58203125;489047.0606981741;489930.7321703656;268314.59852632246;268314.59852632246;257720.42348227947;429116.5711722346;458814.1079061644;439492.4139432337;472326.8440106818;533129.796014273;472515.57724876225;442523.2022321763;440413.13510061556;456384.6989666979;450687.0648884799;402179.8489749534;472925.0729273835;459088.8889116735;458676.5019544617;198186.82848740023;278495.58437821403;468781.62705904327;206723.01744546238;206723.01744546238;275.873502455511;4436170.626611763;2024339.7599626621;296579.65385329135;1511015.1690705;0;179;181;301;268;271;209;1;203;195;1531495767435.2852;600810646600.0024;1324151853490.5576;40075.131097032965;5503.230801885199;-0.0;52616.28601496269;6306638.330344451;1089813.7207464227;0.0;7444528.138674871;7.0210255196571865;0.26444445470894534
7249;2019-07-25 09:04:45.090;654;670;242;242;210;69;202;29;4;35;804;245;42;23;200;159;263;587;231;203;201;0;667;382;366;134;387;323;668;1486.0;-2.0;1059.0;154.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;24007.484375;12979.1025390625;3329.8974609375;1481.63854980469;661.0;300545;472.0;0.0;Calculated values ==>;1564038285.09;338.56000000000006;340.16;297.36;297.36;294.16;280.06;276.6576332772354;293.36;276.06;273.56;276.66;353.56000000000006;297.66;277.36;275.46000000000004;293.16;289.06;299.46000000000004;331.86;293.46000000000004;293.26000000000005;320.36;339.26;273.16;241.2770596917726;270.30646906291605;276.6576332772354;296.26000000000005;6670000.0;3820000.0000000005;3660000.0;1340000.0;3870000.0000000005;3229999.9999999995;6680000.0;0.24766666666666665;0.0;0.1765;0.025666666666666667;0.0;0.24766666666666665;0.0;12979.1025390625;3329.8974609375;1481.63854980469;24007.484375;483787.77347620507;486022.6027244021;267834.52624488587;267834.52624488587;254724.75273705047;428611.97810654406;458930.22448036657;437848.46015163825;472981.82504853373;532793.4415836389;470774.1882024931;443738.81322404096;440846.235806524;455220.2992151359;450019.00660654384;279964.2938865811;473468.76257691934;459067.71765648585;458792.58754311653;198186.82848740023;277239.5186164033;469562.8289471395;208508.74556884894;208508.74556884894;276.58437550766695;4436536.9333643345;2024552.49158957;296603.8621461269;1511042.9048039005;0;179;181;302;268;271;209;1;203;195;1531714961440.1248;600892507014.9425;1324341661705.4187;40478.45962386231;6700.388140042791;-0.0;61986.9648622936;6307309.285814672;1089915.3684173992;0.0;7445482.70416839;6.1361379649522;0.22648684916804301
7250;2019-07-25 09:05:45.130;642;658;240;240;211;76;197;52;9;39;819;245;37;33;200;164;263;604;233;203;196;1;686;390;370;145;394;326;685;256.0;-1.0;544.0;64.0;0.0;98;100;98;1;0;0;1;0;0;0;1;0;0;0;0;27388.234375;13356.04296875;6879.50341796875;1472.89782714844;656.0;300546;473.0;0.0;Calculated values ==>;1564038345.13;337.36;338.96000000000004;297.16;297.16;294.26000000000005;280.76000000000005;277.46169734231523;292.86;278.36;274.06;277.06;355.06000000000006;297.66;276.86;276.46000000000004;293.16;289.56;299.46000000000004;333.56;293.46000000000004;292.76000000000005;320.46000000000004;338.76;273.26000000000005;243.61107973660833;270.64921214262944;277.46169734231523;296.46000000000004;6859999.999999999;3900000.0;3700000.0;1450000.0;3940000.0;3260000.0;6850000.0;0.042666666666666665;0.0;0.09066666666666667;0.010666666666666666;0.0;0.042666666666666665;0.0;13356.04296875;6879.50341796875;1472.89782714844;27388.234375;479847.0846766273;482381.86480280897;265630.044627343;265630.044627343;254329.43065285418;428017.0890761298;457595.7235896745;437972.9408818815;471929.7997510953;534150.1182911545;470366.89850385376;442365.7468885882;441752.4716559863;454035.0173559932;449315.6325111486;277049.3379317528;474056.79678083817;458430.6779884332;457456.0283980784;198604.77482894104;275146.1813398168;468153.3363693269;210462.63073764235;210462.63073764235;277.35787968720757;4436965.516553785;2024772.0974425648;296628.4996967747;1511128.039863736;0;179;181;302;268;271;209;1;203;195;1531935908640.8618;600976262815.2219;1324536491506.0686;20627.601453077685;2748.700860071302;-0.0;10538.384966845271;6307818.84247013;1089994.1633209353;0.0;7446087.48500426;1.5622808777024109;0.09956694017193309
7251;2019-07-25 09:06:45.131;645;656;241;240;215;77;176;66;2;46;821;244;20;31;200;167;263;615;235;201;175;3;704;397;372;151;401;313;699;3977.0;0.0;1929.0;194.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;0;0;37356.44140625;23704.375;7055.70751953125;1397.3864746093802;653.0;300547;473.0;0.0;Calculated values ==>;1564038405.131;337.66;338.76;297.26000000000005;297.16;294.66;280.86;278.1552637130107;290.76000000000005;279.76000000000005;273.36;277.76000000000005;355.26;297.56;275.16;276.26000000000005;293.16;289.86;299.46000000000004;334.66;293.26000000000005;290.66;320.46000000000004;338.46000000000004;273.46000000000004;244.82967444194236;269.14681796795327;278.1552637130107;296.66;7040000.000000001;3970000.0000000005;3720000.0000000005;1510000.0;4010000.0;3130000.0;6990000.000000001;0.6628333333333334;0.0;0.3215;0.03233333333333333;0.0;0.6628333333333334;0.0;23704.375;7055.70751953125;1397.3864746093802;37356.44140625;478228.54870913684;480501.42478770285;265109.2002840257;264691.41964255134;255144.9689369675;427480.44529683504;454288.3667907386;439761.6589827608;471831.38941826817;535312.1463159703;471996.9692383043;442497.99277932243;444129.0588907739;452827.7586626478;448481.6266849369;274948.0446584828;474092.87108045525;457830.9065929275;454144.43115083576;198604.77482894104;273890.2417152289;467519.9831232232;212377.914020453;212377.914020453;278.10495634809826;4437505.064510292;2025080.9394058783;296652.41913124436;1511244.1685568541;0;179;182;302;268;271;209;1;203;195;1532158512350.593;601065064295.1146;1324728194700.837;73103.87400538196;8249.593567656235;-0.0;160250.90643792207;6308599.951116268;1090085.81730193;0.0;7447510.752818315;7.513165108080574;0.2006707281243339
7252;2019-07-25 09:07:45.111;665;674;245;244;218;57;142;60;-16;52;794;246;-10;13;202;157;263;630;239;200;141;2;721;377;349;140;379;306;704;3144.0;-1.0;834.0;21.0;0.0;65;1;0;1;0;1;1;0;1;0;1;0;1;1;0;54579.60546875;24419.451171875;22693.875;2375.34497070312;645.0;300548;475.0;346.0;Calculated values ==>;1564038465.111;339.66;340.56000000000006;297.66;297.56;294.96000000000004;278.86;276.14872888175563;287.36;279.16;271.56;278.36;352.56000000000006;297.76000000000005;272.16;274.46000000000004;293.36;288.86;299.46000000000004;336.16;293.16;287.26000000000005;320.66;337.66;273.36;242.56692532238324;268.3187672390254;276.14872888175563;297.06;7209999.999999999;3770000.0000000005;3490000.0;1400000.0;3790000.0;3060000.0;7040000.000000001;0.524;0.0;0.13899999999999998;0.0035;0.0;0.524;0.8701601704644109;24419.451171875;22693.875;2375.34497070312;54579.60546875;479385.59350454016;482680.24294862634;266469.1492763488;266043.3413824054;255993.71508911112;428973.91024759493;453389.6988174218;438522.0130485024;473863.56441634416;533009.2386682698;473162.58225261164;439447.9078533812;442905.06249663915;456833.51981252537;450625.05544928735;273304.63771540025;475873.9461409518;461314.64659979986;453248.5434192874;199440.67485045042;270541.29595472733;468941.17327746755;207396.57771946702;207396.57771946702;276.13895597951097;4438270.942856587;2025481.8376134764;296683.84808015573;1511491.9991068665;0;179;182;302;268;272;209;1;203;196;1532374740250.6619;601152335195.1423;1324913832800.896;32126.43551073591;915.4060844530019;-0.0;128826.4300267059;6309476.578056099;1090162.1668407228;0.0;7449918.927630352;3.2708146710092136;0.04201891493371081
7253;2019-07-25 09:08:45.112;689;650;251;250;224;47;142;49;-31;53;766;250;-28;-4;203;152;263;621;235;201;142;1;699;368;343;132;371;290;686;3735.0;-1.0;1249.0;0.0;0.0;67;1;0;1;0;1;1;0;1;0;1;0;1;0;0;53818.03515625;23746.92578125;22112.29296875;2277.32299804688;560.0;300549;536.0;629.0;Calculated values ==>;1564038525.112;342.06000000000006;338.16;298.26000000000005;298.16;295.56;277.86;275.2199585193972;287.36;278.06;270.06;278.46000000000004;349.76;298.16;270.36;272.76000000000005;293.46000000000004;288.36;299.46000000000004;335.26000000000005;293.26000000000005;287.36;326.76000000000005;329.16;273.26000000000005;240.83765695389522;266.37251300914875;275.2199585193972;296.66;6990000.000000001;3679999.9999999995;3429999.9999999995;1320000.0;3710000.0;2900000.0;6859999.999999999;0.6225;0.0;0.20816666666666667;0.0;0.0;0.6225;1.5889522141202832;23746.92578125;22112.29296875;2277.32299804688;53818.03515625;485475.0438170381;481063.1521025395;270607.29165423725;270121.61401448474;259068.56541273216;429606.4342157736;454417.73831090395;439774.0559307984;474987.5201254424;531296.590495718;475702.0031476578;440219.6671008146;443706.46436704334;458270.4941942976;451497.31145010673;275487.3764015497;476608.6357553934;462360.95468371274;454417.73831090395;224941.0041839467;234977.24436692704;469931.77505118237;205100.7184185534;205100.7184185534;275.2199585193972;4439174.271582598;2025883.2307773756;296722.6209593857;1511865.3900625673;0;179;182;302;268;272;209;1;203;196;1532582343710.4111;601233936555.0437;1325092635780.68;48851.166425465664;0.0;-0.0;155199.84488298823;6310151.4026516415;1090169.7953518904;0.0;7452285.852699834;4.239004380008939;0.06051114716979112
7254;2019-07-25 09:09:45.102;700;669;255;255;229;43;164;43;-46;51;757;252;-46;-17;204;154;263;621;233;201;163;0;685;362;340;126;365;289;676;2308.0;-1.0;839.0;29.0;0.0;60;0;100;1;0;0;1;0;1;0;1;0;1;1;0;44317.09765625;13659.591796875;21323.001953125;2286.76782226562;557.0;300550;564.0;23.0;Calculated values ==>;1564038585.102;343.16;340.06000000000006;298.66;298.66;296.06;277.46000000000004;274.5913991737795;289.56;277.46000000000004;268.56;278.26000000000005;348.86;298.36;268.56;271.46000000000004;293.56;288.56;299.46000000000004;335.26000000000005;293.26000000000005;289.46000000000004;329.56;328.86;273.16;239.4893008659735;266.24828229547654;274.5913991737795;296.46000000000004;6850000.0;3620000.0000000005;3400000.0;1260000.0;3650000.0;2890000.0;6759999.999999999;0.38466666666666666;0.0;0.13983333333333334;0.004833333333333333;0.0;0.38466666666666666;0.0581102518297949;13659.591796875;21323.001953125;2286.76782226562;44317.09765625;488574.0501295613;485008.98555278865;273674.6501999297;273674.6501999297;261596.52324166126;430014.67791919125;457920.44326150423;437736.72071871895;475556.67867048696;530440.1493854215;476059.9080251235;437736.72071871895;442043.44896045065;459363.1010175157;452844.7452549252;277180.96703944344;477794.1054206817;462813.4765079522;457785.8010403272;236650.15891445865;233722.59852315116;470642.3089080609;203496.51638370735;203496.51638370735;274.57406580609677;4439991.92805737;2026194.8998037463;296760.64871054597;1512227.290526842;0;179;182;302;268;272;209;1;203;196;1532787209560.4436;601311323655.056;1325266306830.7075;32754.58857284579;1291.2046638677086;-0.0;97816.6114979131;6310831.337268743;1090180.553597418;0.0;7454393.971758265;3.5380913214449414;0.05764969710022397
7255;2019-07-25 09:10:45.113;702;690;255;255;225;36;178;37;-37;50;764;253;-38;-15;205;153;263;619;235;201;177;0;681;354;333;134;357;290;675;4174.0;-1.0;359.0;248.0;0.0;19;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42152.01171875;13635.3837890625;19864.603515625;1328.99829101562;596.0;300551;569.0;27.0;Calculated values ==>;1564038645.113;343.36;342.16;298.66;298.66;295.66;276.76000000000005;273.7412296467126;290.96000000000004;276.86;269.46000000000004;278.16;349.56000000000006;298.46000000000004;269.36;271.66;293.66;288.46000000000004;299.46000000000004;335.06;293.26000000000005;290.86;330.06;332.76000000000005;273.16;241.2770596917726;266.37251300914875;273.7412296467126;296.66;6809999.999999999;3540000.0;3329999.9999999995;1340000.0;3570000.0000000005;2900000.0;6750000.0;0.6956666666666667;0.0;0.05983333333333333;0.04133333333333333;0.0;0.6956666666666667;0.06808126249437119;13635.3837890625;19864.603515625;1328.99829101562;42152.01171875;489280.1505310451;488176.8928474488;273787.14672608685;273787.14672608685;260052.64201338426;430542.39183029096;460881.37748148944;438875.71466257534;474440.8424865319;531089.4619658806;476048.19319910096;438725.04157221253;442124.85029594507;460749.12975072267;454082.5290026388;277727.3356557581;477604.50071527535;463858.5150674996;460750.605283566;238741.38928724395;250035.78352995744;469562.8289471395;201193.91625561498;201193.91625561498;273.6423485169188;4440712.636073427;2026422.3996339752;296790.78561886924;1512570.5834974542;0;179;182;302;268;272;209;1;203;196;1532989146575.1677;601389337954.9495;1325440038675.47;14221.294271349794;11092.581724583011;-0.0;180564.93666711124;6311222.8747272855;1090283.7707368543;0.0;7456714.243294946;5.911134336580951;0.04970359415333169
7256;2019-07-25 09:11:45.123;701;692;256;255;221;26;184;29;-39;48;780;252;-40;-17;206;152;263;629;231;201;183;0;683;342;327;133;345;290;679;2062.0;-1.0;1246.0;252.0;0.0;1;100;75;1;0;0;1;0;1;0;1;0;0;0;0;40567.265625;11522.412109375;19575.9140625;1332.96862792969;662.0;300552;572.0;26.0;Calculated values ==>;1564038705.123;343.26;342.36;298.76000000000005;298.66;295.26000000000005;275.76000000000005;272.43898195401505;291.56;276.06;269.26000000000005;277.96000000000004;351.16;298.36;269.16;271.46000000000004;293.76000000000005;288.36;299.46000000000004;336.06;293.26000000000005;291.46000000000004;330.36;339.36;273.16;241.05796691057077;266.37251300914875;272.43898195401505;296.26000000000005;6830000.0;3420000.0000000005;3270000.0000000005;1330000.0;3450000.0;2900000.0;6790000.000000001;0.3436666666666667;0.0;0.2076666666666667;0.042;0.0;0.3436666666666667;0.06532595270530724;11522.412109375;19575.9140625;1332.96862792969;40567.265625;488927.6368950064;488044.8523603494;273888.8885273714;273344.97982393624;258286.4686453672;431298.55289687274;462574.4990507337;438574.09084898385;474374.9679557028;532745.6323088666;475932.84882991633;438422.8600450664;441834.3714290484;462713.459264432;455964.4225916002;277450.0393359228;478670.0153280616;464742.54374033515;462446.0502519643;239996.17471937067;277658.20189090865;469698.58458213514;197938.88870505293;197938.88870505293;272.30753053709606;4441402.0782724;2026632.0828744788;296812.9723736999;1512899.3092557164;0;179;182;302;268;272;209;1;203;196;1533187179575.1362;601469451304.9368;1325614067675.4424;49971.91031188966;11413.907226837453;-0.0;90902.29451828853;6311757.907255956;1090471.356070432;0.0;7458976.847258952;4.695714833375471;0.1665001227088436
7257;2019-07-25 09:12:45.124;708;699;249;248;210;14;187;16;-37;44;789;251;-38;-16;206;147;263;645;230;202;186;0;657;334;332;131;339;291;660;2143.0;-1.0;2868.0;189.0;0.0;1;97;56;1;0;0;0;0;0;0;1;0;0;0;0;18527.58203125;9880.662109375;0.0;1333.35852050781;682.0;300553;572.0;25.0;Calculated values ==>;1564038765.124;343.96000000000004;343.06000000000006;298.06;297.96000000000004;294.16;274.56;271.55198750734434;291.86;274.76000000000005;269.46000000000004;277.56;352.06000000000006;298.26000000000005;269.36;271.56;293.76000000000005;287.86;299.46000000000004;337.66;293.36;291.76000000000005;330.36;341.36;273.16;240.61611355647437;266.49643012054327;271.55198750734434;296.16;6570000.0;3340000.0;3320000.0000000005;1310000.0;3390000.0;2910000.0;6600000.0;0.3571666666666667;0.0;0.478;0.0315;0.0;0.3571666666666667;0.06274217575800332;9880.662109375;0.0;1333.35852050781;18527.58203125;492592.3241138747;491021.83983612974;272156.3561192513;271611.8357380058;255097.23754341083;431779.12508338504;462205.00649444934;438653.51851114654;474244.15781875124;533602.3773012765;475690.026730212;438502.1823925872;441770.3712290668;463611.34400118963;456606.23980621516;394561.9574537782;483238.7170391754;464134.5028424019;462075.5247856209;239996.17471937067;286033.001929769;469969.38643410977;195971.05158122198;195971.05158122198;271.4896890896387;4441894.543545182;2026810.4447994442;296835.1921369882;1513062.4445922321;0;179;182;302;268;272;209;1;203;196;1533384882870.683;601548652625.1558;1325788370580.9243;116002.21919250394;8630.947547865966;-0.0;95043.64767950449;6313141.048057614;1090638.3993113576;0.0;7460526.422607378;19.58947835662846;0.9246283418133375
7258;2019-07-25 09:13:45.124;707;686;240;240;221;28;192;13;-34;39;793;249;-35;-14;202;150;263;579;233;201;191;1;636;356;353;130;361;297;638;1075.0;-1.0;1571.0;272.0;0.0;1;77;50;1;0;0;0;0;0;0;1;0;0;0;0;16162.7578125;9103.41015625;0.0;1213.70690917969;692.0;300554;571.0;22.0;Calculated values ==>;1564038825.124;343.86;341.76;297.16;297.16;295.26000000000005;275.96000000000004;273.955091788801;292.36;274.46000000000004;269.76000000000005;277.06;352.46000000000004;298.06;269.66;271.76000000000005;293.36;288.16;299.46000000000004;331.06;293.26000000000005;292.26000000000005;330.26000000000005;342.36;273.26000000000005;240.39332010688793;267.23344911666527;273.955091788801;296.46000000000004;6360000.0;3560000.0;3529999.9999999995;1300000.0;3610000.0;2970000.0;6380000.0;0.17916666666666667;0.0;0.26183333333333336;0.04533333333333334;0.0;0.17916666666666667;0.05518130253622939;9103.41015625;0.0;1213.70690917969;16162.7578125;494561.62538620894;491458.7547565339;269635.4770420577;269635.4770420577;260648.32245671333;430412.23801567365;459622.85760126676;437763.19581502484;473889.0705746373;533572.6320904356;474687.9410399812;437608.61457094236;440794.2302202101;459719.9477182808;453313.5623644761;406744.4346934544;475920.79268197285;460831.5935396137;459487.90123405727;239577.9089402584;290221.2356813373;470201.7900079065;201628.55068512243;201628.55068512243;273.8210990511312;4442183.629710547;2026968.6454016578;296856.4176822356;1513062.4445922321;0;179;182;302;268;272;209;1;203;196;1533590382870.683;601626952625.1558;1325964770580.9243;61827.92124984612;12175.320182632879;-0.0;46199.800306684156;6314622.965894634;1090811.7848757785;0.0;7461703.451340596;11.650836273045325;0.684044758836292
7259;2019-07-25 09:14:45.135;687;672;240;241;223;43;198;15;-23;37;797;249;-22;-8;200;154;263;556;236;202;198;3;648;371;362;134;376;309;651;1158.0;0.0;1529.0;163.0;0.0;1;77;77;1;0;0;0;0;0;0;1;0;0;0;0;17419.73828125;11153.4091796875;0.0;1260.67309570312;701.0;300555;568.0;19.0;Calculated values ==>;1564038885.135;341.86;340.36;297.16;297.26000000000005;295.46000000000004;277.46000000000004;275.5313989812953;292.96000000000004;274.66;270.86;276.86;352.86;298.06;270.96000000000004;272.36;293.16;288.56;299.46000000000004;328.76000000000005;293.36;292.96000000000004;329.96000000000004;343.26;273.46000000000004;241.2770596917726;268.67533136820026;275.5313989812953;296.76000000000005;6480000.0;3710000.0;3620000.0000000005;1340000.0;3760000.0;3090000.0;6509999.999999999;0.193;0.0;0.2548333333333333;0.027166666666666665;0.0;0.193;0.047631625538365426;11153.4091796875;0.0;1260.67309570312;17419.73828125;490567.67073325015;488129.399435286;268351.9470863786;268856.0576326597;260661.10340197216;429398.2889081932;459016.37217970134;436736.56573954393;473176.5657117748;533099.5468351281;473124.50722623314;436896.06622444035;439094.5795304832;457041.0857733402;451256.75146044773;400479.16807494516;470709.66686164297;459562.71824716876;459016.37217970134;238323.1353838712;293991.1381695566;469856.7474154118;205686.99413385693;205686.99413385693;275.45894500000776;4442463.53515087;2027137.483177145;296877.04129588424;1513062.4445922321;0;179;182;302;268;272;209;1;203;196;1533804922195.39;601706167145.0475;1326146603910.6758;58879.13249751589;7176.611630815574;-0.0;48892.56996284797;6315629.0424213745;1090973.080539455;0.0;7462496.0330384355;9.259509607008987;0.4834804738780695
7260;2019-07-25 09:15:45.115;662;662;245;244;214;64;203;24;-7;35;802;249;21;10;199;158;263;579;236;203;202;4;664;379;366;137;384;325;666;1207.0;-1.0;1388.0;139.0;0.0;1;87;98;1;0;0;0;0;0;0;1;0;0;0;0;19610.12109375;12900.431640625;0.0;1392.18420410156;700.0;300556;565.0;15.0;Calculated values ==>;1564038945.115;339.36;339.36;297.66;297.56;294.56;279.56;276.35288757459654;293.46000000000004;275.56;272.46000000000004;276.66;353.36;298.06;275.26000000000005;274.16;293.06;288.96000000000004;299.46000000000004;331.06;293.46000000000004;293.36;329.66;343.16;273.56;241.92719264551067;270.5352231155435;276.35288757459654;296.76000000000005;6640000.000000001;3790000.0;3660000.0;1370000.0;3840000.0;3250000.0;6659999.999999999;0.20116666666666666;0.0;0.23133333333333334;0.023166666666666665;0.0;0.20116666666666666;0.03760611219252108;12900.431640625;0.0;1392.18420410156;19610.12109375;485290.1947110966;485072.19472326915;269465.205793756;268971.22795831424;256296.41115235977;428830.04407018964;459067.71765648585;435583.01663771423;472589.4791058512;532434.0267344979;470992.2174737003;440103.0061821254;438359.65461956046;455577.71237912175;450413.35267857864;280534.3670173341;472453.4129991607;459067.71765648585;458930.22448036657;237068.3971897606;293572.2367247113;469547.9199074341;207781.0490895208;207781.0490895208;276.2945676235599;4442772.014451706;2027337.8650344869;296899.1410710082;1513062.4445922321;0;179;182;302;268;272;209;1;203;196;1534023249395.4592;601787440045.0734;1326336740510.7363;52698.18849281542;6064.265840614991;-0.0;50522.842449458476;6316558.54349292;1091083.38440487;0.0;7463324.218654878;7.646276788668539;0.3675099323268145
7261;2019-07-25 09:16:48.115;645;652;243;243;214;73;201;50;3;38;812;248;8;26;199;163;263;597;234;204;200;6;693;387;369;138;392;326;694;641.0;0.0;503.0;228.0;0.0;57;91;98;1;0;0;1;0;0;0;1;0;0;0;0;25679.515625;13587.9736328125;5764.7216796875;1429.4865722656198;695.0;300557;562.0;0.0;Calculated values ==>;1564039008.115;337.66;338.36;297.46000000000004;297.46000000000004;294.56;280.46000000000004;277.16162083772156;293.26000000000005;278.16;273.46000000000004;276.96000000000004;354.36;297.96000000000004;273.96000000000004;275.76000000000005;293.06;289.46000000000004;299.46000000000004;332.86;293.56;293.16;329.36;342.66;273.76000000000005;242.14157278889297;270.64921214262944;277.16162083772156;296.56;6930000.0;3870000.0000000005;3690000.0;1380000.0;3920000.0000000005;3260000.0;6940000.000000001;0.10683333333333334;0.0;0.08383333333333334;0.038;0.0;0.10683333333333334;0.0;13587.9736328125;5764.7216796875;1429.4865722656198;25679.515625;479501.38774518814;480458.58767126786;266300.7600994672;266300.7600994672;255006.1981333865;428242.4622021849;458313.4302660672;436998.37936865434;472752.1489716358;533413.1349437658;470734.6311753667;437811.4046957367;440668.3705441106;454228.72807584284;449713.7186657142;276176.5951126609;471816.16957226815;458728.7977386057;458174.6768606203;235813.6939595721;291477.81744585035;469608.95739645907;209457.21115839604;209457.21115839604;276.96670052286123;4443168.298772995;2027569.6385806294;296923.83069030143;1513112.8859069294;0;179;182;303;268;272;209;1;203;196;1534254774395.4592;601874065045.0734;1326541805510.7363;19075.534601626656;9885.766357046396;-0.0;26571.31591918763;6317186.5635699965;1091222.9471865995;0.0;7463998.792540604;2.672126400672533;0.15360388544402187
7262;2019-07-25 09:17:45.146;646;652;240;239;213;75;192;62;9;44;822;247;21;28;199;168;263;610;234;204;191;7;726;393;370;140;397;314;721;2591.0;-2.0;2445.0;130.0;0.0;98;99;0;1;0;1;1;0;0;0;1;0;0;0;0;36997.7109375;24390.9375;7435.2197265625;1421.04968261719;690.0;300558;559.0;0.0;Calculated values ==>;1564039065.146;337.76;338.36;297.16;297.06;294.46000000000004;280.66;277.76006397333236;292.36;279.36;274.06;277.56;355.36;297.86;275.26000000000005;275.96000000000004;293.06;289.96000000000004;299.46000000000004;334.16;293.56;292.26000000000005;329.06;342.16;273.86;242.56692532238324;269.2639976450953;277.76006397333236;296.56;7259999.999999999;3929999.9999999995;3700000.0;1400000.0;3970000.0000000005;3140000.0;7209999.999999999;0.43183333333333335;0.0;0.4075;0.021666666666666667;0.0;0.43183333333333335;0.0;24390.9375;7435.2197265625;1421.04968261719;36997.7109375;475800.67787356244;477344.5052594895;263366.7050910598;262975.24750169954;253556.53828709078;427788.9520696689;456895.6811320766;440621.79525251605;473079.08457772195;535343.6895693903;472224.1039707175;442440.15168911073;443483.68311661866;453371.25896302745;449379.615135464;272867.2769349664;470542.92061005125;458569.3095304633;456755.197826801;234559.02529450474;289383.54333396035;469435.60934050113;211411.61231872774;211411.61231872774;277.7262190545415;4443664.763342683;2027870.4684802094;296946.4097087548;1513217.442275958;0;179;183;303;268;272;209;1;203;196;1534465503940.0857;601953338134.9329;1326724304710.4128;93403.14954551873;5590.519935471757;-0.0;105947.53834190297;6318077.504101139;1091345.5344202083;0.0;7465048.470702266;6.1641631545989615;0.24358558016443352
7263;2019-07-25 09:18:45.126;666;672;238;237;212;67;169;65;-11;51;821;246;-7;14;199;165;263;626;235;203;168;8;744;383;354;142;386;310;729;3382.0;-1.0;346.0;29.0;0.0;21;99;0;1;0;1;1;1;0;0;1;0;0;1;0;51030.58984375;25144.85546875;21755.986328125;1388.31433105469;688.0;300559;557.0;0.0;Calculated values ==>;1564039125.126;339.76;340.36;296.96000000000004;296.86;294.36;279.86;276.758820704277;290.06;279.66;272.06;278.26000000000005;355.26;297.76000000000005;272.46000000000004;274.56;293.06;289.66;299.46000000000004;335.76000000000005;293.46000000000004;289.96000000000004;328.86;341.96000000000004;273.96000000000004;242.98782864720522;268.7936212382143;276.758820704277;296.66;7440000.000000001;3829999.9999999995;3540000.0;1420000.0;3860000.0;3100000.0;7290000.000000001;0.5636666666666666;0.0;0.057666666666666665;0.004833333333333333;0.0;0.5636666666666666;0.0;25144.85546875;21755.986328125;1388.31433105469;51030.58984375;476889.9172741494;479567.1303800119;262156.4577161619;261776.82892617388;252918.09171487414;428538.6833535345;456318.79741749674;438404.7845594946;473506.44976773835;535530.8925774652;472634.9975112546;439028.1094387085;442224.8817640306;455243.0459244295;450743.9048158682;271427.0960157936;472188.68899954244;460944.6244486303;456180.22461298853;233722.59852315116;288545.87390705565;469261.9347870629;208926.65412144884;208926.65412144884;276.7465431413847;4444398.087993036;2028283.1291556552;296969.8132717539;1513460.6212398075;0;179;183;303;269;272;209;1;203;196;1534682631540.1548;602037909934.9597;1326911442310.4724;13233.238855260637;1258.2871898838014;-0.0;139368.59590039786;6318965.8444592375;1091402.5887884735;0.0;7467092.090387896;3.1862251131067505;0.0042855892192049175
7264;2019-07-25 09:19:45.117;691;697;248;247;221;51;162;54;-25;53;813;245;-22;-4;201;154;263;644;233;204;162;9;719;372;346;136;375;296;704;4359.0;-1.0;1734.0;34.0;0.0;68;98;0;1;0;1;1;1;0;0;1;0;0;1;0;51844.02734375;24329.42578125;22806.109375;1332.39770507812;685.0;300560;554.0;0.0;Calculated values ==>;1564039185.117;342.26;342.86;297.96000000000004;297.86;295.26000000000005;278.26000000000005;275.63479819532273;289.36;278.56;270.66;278.46000000000004;354.46000000000004;297.66;270.96000000000004;272.76000000000005;293.26000000000005;288.56;299.46000000000004;337.56000000000006;293.56;289.36;328.56;341.66;274.06;241.71165711629368;267.1113755279542;275.63479819532273;296.46000000000004;7190000.000000001;3720000.0000000005;3460000.0;1360000.0;3750000.0;2960000.0;7040000.000000001;0.7265;0.0;0.289;0.005666666666666667;0.0;0.7265;0.0;24329.42578125;22806.109375;1332.39770507812;51844.02734375;483607.26974347304;486126.464457142;267769.8054145727;267332.2458617195;257072.27618961333;429328.3091220336;456672.7187982772;439361.3102136619;474476.1435544509;535719.3026171135;474350.08152805635;439813.4926484056;442477.748538518;457344.94878049195;451077.7806035286;273484.84636167367;478072.7347858705;462300.21040862193;456672.7187982772;232467.98657752166;287289.4124756198;470174.7356409916;206111.20436773216;206111.20436773216;275.6257080243881;4445255.247878835;2028695.3529910927;296992.48247123125;1513831.9163358;0;179;183;303;269;272;209;1;203;196;1534892600040.769;602121297425.2036;1327093215041.0042;67409.2805894737;1496.3600105484702;-0.0;182032.94023379099;6319637.764653427;1091425.5407385686;0.0;7469770.034778261;5.177414550601425;0.09048553314962425
7265;2019-07-25 09:20:45.117;706;710;264;265;238;46;174;47;-43;54;803;245;-44;-19;202;156;263;645;235;203;174;10;706;366;343;133;369;280;692;3314.0;-3.0;2044.0;46.0;0.0;74;83;0;1;0;1;1;1;0;0;1;0;0;1;0;53501.60546875;23930.431640625;22658.66015625;1168.11511230469;681.0;300561;553.0;0.0;Calculated values ==>;1564039245.117;343.76;344.16;299.56;299.66;296.96000000000004;277.76000000000005;275.0112864084945;290.56;277.86;268.86;278.56;353.46000000000004;297.66;268.76000000000005;271.26000000000005;293.36;288.76000000000005;299.46000000000004;337.66;293.46000000000004;290.56;328.46000000000004;341.26;274.16;241.05796691057077;265.11578078379944;275.0112864084945;296.66;7059999.999999999;3660000.0;3429999.9999999995;1330000.0;3690000.0;2800000.0;6920000.0;0.5523333333333333;0.0;0.3406666666666667;0.007666666666666667;0.0;0.5523333333333333;0.0;23930.431640625;22658.66015625;1168.11511230469;53501.60546875;487245.8093890728;489294.1207515718;276872.3586031609;277460.057525867;264307.7899326622;429743.705733735;458783.5940907621;440174.11974024615;474956.93190324656;535853.2136881816;476398.0249539214;440028.19530827506;443608.00321333634;458452.03428527195;452434.7666587773;274740.27415427216;479616.4145252341;462622.50321984786;458783.5940907621;232049.79005350024;285614.20965156396;470676.0732030181;204545.56035772624;204545.56035772624;274.9972895312581;4446133.128152272;2029097.5184696084;297013.3200780428;1514210.789415227;0;179;183;303;269;272;209;1;203;196;1535099300040.769;602201997425.2036;1327266015041.0042;80270.79589631179;2040.3339318139044;-0.0;140424.14063188015;6320868.431957475;1091455.0131880883;0.0;7472457.177118808;4.663909069966833;0.12793442885504516
7266;2019-07-25 09:21:45.118;711;713;263;263;235;36;183;39;-33;53;792;247;-35;-20;203;159;263;639;238;204;183;11;688;355;334;133;358;297;681;3863.0;-1.0;1546.0;171.0;0.0;22;75;100;1;0;0;1;1;0;0;1;0;0;1;0;42611.47265625;13726.84765625;20238.044921875;1202.76000976562;679.0;300562;552.0;0.0;Calculated values ==>;1564039305.118;344.26;344.46000000000004;299.46000000000004;299.46000000000004;296.66;276.76000000000005;273.8482719121499;291.46000000000004;277.06;269.86;278.46000000000004;352.36;297.86;269.66;271.16;293.46000000000004;289.06;299.46000000000004;337.06;293.56;291.46000000000004;328.36;341.06000000000006;274.26000000000005;241.05796691057077;267.23344911666527;273.8482719121499;296.96000000000004;6880000.0;3550000.0;3340000.0;1330000.0;3579999.9999999995;2970000.0;6809999.999999999;0.6438333333333334;0.0;0.25766666666666665;0.0285;0.0;0.6438333333333334;0.0;13726.84765625;20238.044921875;1202.76000976562;42611.47265625;489852.2182895901;490858.2999031103;277727.3356557581;277727.3356557581;263763.2744626544;430477.46260093397;461380.2885765868;437917.4719433092;474859.9745847684;533468.8632554077;474454.2826747785;437608.61457094236;439896.51200335834;460324.5471149659;454757.1120109396;276791.57368871593;479964.54112250503;464095.10976832046;461380.2885765868;231631.59724164338;284776.6418597092;470773.7228275629;201584.52431593626;201584.52431593626;273.79942222408437;4446934.083818051;2029411.3343602142;297033.07769999106;1514568.2679149886;0;179;183;303;269;272;209;1;203;196;1535302403425.5237;602281798755.1072;1327439117925.7952;60895.122838653086;7671.892157581359;-0.0;167265.17288981553;6322044.834218556;1091535.9497543224;0.0;7475021.297463018;6.7059405599125705;0.15590960686949865
