;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7267;2019-07-25 09:22:45.118;710;712;259;258;225;27;188;30;-30;51;788;248;-31;-16;204;157;263;642;240;204;187;12;696;344;328;133;347;297;691;3503.0;-2.0;1304.0;0.0;0.0;1;66;100;1;0;0;1;1;0;0;1;0;0;0;0;41918.72265625;13915.630859375;20001.142578125;1145.6884765625;676.0;300563;551.0;0.0;Calculated values ==>;1564039365.118;344.16;344.36;299.06;298.96000000000004;295.66;275.86;272.6583383277491;291.96000000000004;276.16;270.16;278.26000000000005;351.96000000000004;297.96000000000004;270.06;271.56;293.56;288.86;299.46000000000004;337.36;293.56;291.86;328.26000000000005;340.76;274.36;241.05796691057077;267.23344911666527;272.6583383277491;297.16;6959999.999999999;3440000.0;3279999.9999999995;1330000.0;3470000.0000000005;2970000.0;6909999.999999999;0.5838333333333333;0.0;0.21733333333333332;0.0;0.0;0.5838333333333333;0.0;13915.630859375;20001.142578125;1145.6884765625;41918.72265625;488878.9132727227;489686.93917130836;274202.491517635;273672.03090120637;259190.34592527163;431175.4696738307;462937.3049801028;438378.49729393894;474666.01614662335;533053.7114365739;474571.1403296441;438225.1199557825;440496.0384854728;462148.60996916407;456317.8373438773;275825.8378989233;479271.2647721441;464976.33617849177;462809.007156312;231213.40812182956;283520.3318566784;470871.3547390081;198802.51660615116;198802.51660615116;272.6583383277491;4447638.502112322;2029641.6883478444;297052.6481040438;1514903.5944774887;0;179;183;303;269;272;209;1;203;196;1535501003425.5237;602361598755.1072;1327617317925.7952;52067.84646947921;0.0;-0.0;154135.7893995356;6322986.192296124;1091599.8821889688;0.0;7477699.63881543;5.881037001178537;0.10128913472361016
7268;2019-07-25 09:23:45.119;716;719;254;253;218;17;190;19;-22;48;787;249;-27;-18;205;152;263;660;241;204;190;12;708;329;335;132;333;294;703;566.0;-1.0;809.0;0.0;0.0;1;54;100;1;0;0;1;1;0;0;1;0;0;0;0;41876.65625;14111.44140625;20646.888671875;1068.60302734375;673.0;300564;550.0;0.0;Calculated values ==>;1564039425.119;344.76;345.06000000000006;298.56;298.46000000000004;294.96000000000004;274.86;270.9896433162861;292.16;275.06;270.96000000000004;277.96000000000004;351.86;298.06;270.46000000000004;271.36;293.66;288.36;299.46000000000004;339.16;293.56;292.16;328.16;340.46000000000004;274.36;240.83765695389522;266.86631818009863;270.9896433162861;297.26000000000005;7080000.0;3290000.0;3350000.0;1320000.0;3329999.9999999995;2940000.0;7030000.0;0.09433333333333334;0.0;0.13483333333333333;0.0;0.0;0.09433333333333334;0.0;14111.44140625;20646.888671875;1068.60302734375;41876.65625;488507.5519408117;489463.8003452512;270572.5318182176;270105.28219102847;256037.77953640124;432069.9255137471;462138.90036546055;440247.3576207073;474503.22582331364;533172.8576923443;475074.2248526269;439498.7177338488;440841.5759738785;464370.5779205169;458088.1260269968;274536.73135696666;480660.1929010364;463947.2092130976;462138.90036546055;230795.22267914342;282264.0715131367;471004.98279486166;194775.67944436343;194775.67944436343;270.9896433162861;4448336.808573944;2029875.251175758;297071.1008407612;1515242.3337163893;0;179;183;303;269;272;209;1;203;196;1535699906740.2834;602441100080.0111;1327794620880.581;33097.7646074437;0.0;-0.0;25221.263840223495;6323695.917549465;1091599.8821889688;0.0;7479194.3058346575;1.6277985133694062;0.07709504634730942
7269;2019-07-25 09:24:45.099;721;716;246;245;227;28;195;15;-13;44;784;249;-13;-16;202;154;262;617;234;203;194;13;648;356;352;140;361;295;650;1539.0;-1.0;2286.0;461.0;0.0;1;75;95;1;0;0;0;0;0;0;1;0;0;0;0;18947.25390625;12508.6484375;0.0;1179.79516601562;670.0;300565;549.0;0.0;Calculated values ==>;1564039485.099;345.26;344.76;297.76000000000005;297.66;295.86;275.96000000000004;273.955091788801;292.66;274.66;271.86;277.56;351.56000000000006;298.06;271.86;271.56;293.36;288.56;299.36;334.86;293.46000000000004;292.56;328.06;340.16;274.46000000000004;242.56692532238324;266.98899913490544;273.955091788801;296.56;6480000.0;3560000.0;3520000.0000000005;1400000.0;3610000.0;2950000.0;6500000.0;0.2565;0.0;0.381;0.07683333333333334;0.0;0.2565;0.0;12508.6484375;0.0;1179.79516601562;18947.25390625;495293.5831376278;494406.4417778639;271614.0622417676;271062.5862576267;262417.0353550218;430412.23801567365;460183.1353502939;441367.65752489946;473079.08457772195;532787.4637055263;474945.6627627354;441367.65752489946;440924.3532942903;459719.9477182808;453881.61029459815;399866.31797453936;480223.354185281;461252.63879300765;460048.8752969512;230377.04089860234;281007.8604223974;470028.2500469368;201644.11258736014;201644.11258736014;273.82717215924526;4448843.505536768;2030097.0113131658;297089.83124682796;1515414.3337695743;0;179;183;303;269;272;209;1;203;196;1535905938040.3489;602522672880.0371;1327971261980.6372;91334.67062120249;20620.847894810806;-0.0;66280.82163501011;6324732.5088643795;1091771.6653080138;0.0;7479956.5690414;13.020935419220836;0.802304539210417
7270;2019-07-25 09:25:45.120;702;706;246;246;228;43;200;17;-4;40;777;249;8;-3;201;158;262;581;233;204;200;14;660;370;361;149;375;308;662;1168.0;-1.0;1887.0;493.0;0.0;1;99;98;1;0;0;0;0;0;0;1;0;0;0;0;19109.291015625;12938.7705078125;0.0;1370.56384277344;668.0;300566;548.0;0.0;Calculated values ==>;1564039545.12;343.36;343.76;297.76000000000005;297.76000000000005;295.96000000000004;277.46000000000004;275.4277932560699;293.16;274.86;272.76000000000005;277.16;350.86;298.06;273.96000000000004;272.86;293.26000000000005;288.96000000000004;299.36;331.26000000000005;293.56;293.16;327.96000000000004;339.96000000000004;274.56;244.42749628697553;268.5567601203482;275.4277932560699;296.46000000000004;6600000.0;3700000.0;3610000.0;1490000.0;3750000.0;3080000.0;6620000.0;0.19466666666666665;0.0;0.3145;0.08216666666666667;0.0;0.19466666666666665;0.0;12938.7705078125;0.0;1370.56384277344;19109.291015625;491444.9871475776;491804.3535329336;270351.87291229924;270351.87291229924;262051.4020654559;429467.9694778635;459447.67380351556;439929.7848208182;471498.710610231;531084.4030379371;473255.93491378246;441746.15580451366;440082.6566914647;457344.94878049195;452022.68872277305;391268.7445553836;473270.9896675479;459991.67660371546;459447.67380351556;229958.8627652946;280170.41352433193;468901.9729757383;205257.58297151403;205257.58297151403;275.28982689729264;4449160.7544088885;2030309.147359025;297111.0916770825;1515414.3337695743;0;179;183;303;269;272;209;1;203;196;1536119912905.0225;602609403224.9048;1328152225295.361;73804.40748160618;21662.78071201376;-0.0;49482.33768196296;6326109.149502114;1092124.1522064498;0.0;7480921.599676784;10.12971828907244;0.6821793734862079
7271;2019-07-25 09:26:45.110;681;695;250;250;219;63;204;27;-2;38;770;249;30;18;201;163;263;605;236;205;203;16;673;379;366;152;384;328;675;1297.0;-2.0;2085.0;379.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;0;0;0;20618.666015625;13036.00390625;0.0;2663.56518554688;666.0;300567;548.0;0.0;Calculated values ==>;1564039605.11;341.26;342.66;298.16;298.16;295.06;279.46000000000004;276.35288757459654;293.56;275.86;272.96000000000004;276.96000000000004;350.16;298.06;276.16;274.96000000000004;293.26000000000005;289.46000000000004;299.46000000000004;333.66;293.66;293.46000000000004;327.96000000000004;339.76;274.76000000000005;245.02929689885198;270.87642091645444;276.35288757459654;296.76000000000005;6730000.0;3790000.0;3660000.0;1520000.0;3840000.0;3279999.9999999995;6750000.0;0.21616666666666667;0.0;0.34750000000000003;0.06316666666666666;0.0;0.21616666666666667;0.0;13036.00390625;0.0;2663.56518554688;20618.666015625;487085.56293371355;488897.77038207493;271133.6789190441;271133.6789190441;257731.04972797926;428830.04407018964;459205.06791963393;435703.04515295994;470898.6419580675;528827.8107863864;470586.04885958467;440862.7796300933;438968.7745236434;455865.7583692726;451162.34367066;278932.6507665362;475434.27653620753;459342.27611063566;459067.71765648585;229958.8627652946;279332.9882161641;468690.5890469135;207713.17792831082;207713.17792831082;276.2689499223025;4449491.765539817;2030525.5677364343;297144.70381603355;1515414.3337695743;0;179;183;303;269;272;209;1;204;196;1536337976555.0571;602699688174.9192;1328342993495.3914;79226.47886056558;16485.0731356584;-0.0;54334.47300457384;6327384.194345604;1092441.998005434;0.0;7481786.595575961;9.557333970344306;0.5992325418918375
7272;2019-07-25 09:27:45.111;665;683;250;251;219;73;201;54;-3;43;735;250;-1;39;201;167;263;623;237;205;200;17;735;389;369;150;394;315;732;895.0;-2.0;1325.0;91.0;0.0;60;41;0;1;1;0;1;0;0;0;1;1;0;0;0;38089.26171875;24724.07421875;6103.55322265625;2641.61547851562;661.0;300568;547.0;0.0;Calculated values ==>;1564039665.111;339.66;341.46000000000004;298.16;298.26000000000005;295.06;280.46000000000004;277.3618629098277;293.26000000000005;278.56;272.86;277.46000000000004;346.66;298.16;273.06;277.06;293.26000000000005;289.86;299.46000000000004;335.46000000000004;293.66;293.16;327.86;339.26;274.86;244.62907804385475;269.38090353596624;277.3618629098277;296.86;7350000.0;3890000.0;3690000.0;1500000.0;3940000.0;3150000.0;7320000.0;0.14916666666666664;0.0;0.22083333333333333;0.015166666666666667;0.0;0.14916666666666664;0.0;24724.07421875;6103.55322265625;2641.61547851562;38089.26171875;477775.71248205256;480942.93755329034;266722.89377897466;267135.0085105316;255170.87867557444;428092.51987082884;458313.4302660672;438539.3730486444;471664.7844145748;526137.2210542052;472451.59482393885;438853.5955948907;444901.6053561915;454182.73801931186;449959.3730549665;272122.9895960071;471319.6305164069;458866.95893993904;458174.6768606203;229540.68826423294;277239.5186164033;469065.5661484634;210385.95920933434;210385.95920933434;277.32384616691246;4449981.006426169;2030840.2402994682;297188.9143918537;1515465.1975609527;0;180;183;304;269;272;209;1;204;196;1536558480230.667;602790289685.1698;1328535896710.9248;50383.8788895143;3923.3073719101244;-0.0;36961.817049650155;6328464.298664614;1092612.0706779647;0.0;7482547.410675224;2.7269515336646175;0.14355081219268603
7273;2019-07-25 09:28:45.101;676;685;244;242;220;78;183;66;-10;52;723;254;-6;16;201;173;263;637;241;204;182;17;718;395;369;147;399;317;713;2361.0;-1.0;2925.0;260.0;0.0;98;70;0;1;1;0;1;0;0;0;1;1;0;1;0;37913.2421875;24136.306640625;7265.111328125;2865.0732421875;635.0;300569;510.0;814.0;Calculated values ==>;1564039725.101;340.76;341.66;297.56;297.36;295.16;280.96000000000004;277.95803584570336;291.46000000000004;279.76000000000005;272.16;278.36;345.46000000000004;298.56;272.56;274.76000000000005;293.26000000000005;290.46000000000004;299.46000000000004;336.86;293.56;291.36;324.16;336.66;274.86;244.02132995426717;269.6138998590099;277.95803584570336;297.26000000000005;7180000.0;3950000.0;3690000.0;1470000.0;3990000.0;3170000.0;7130000.0;0.3935;0.0;0.4875;0.043333333333333335;0.0;0.3935;2.0482621135836045;24136.306640625;7265.111328125;2865.0732421875;37913.2421875;481427.4373865582;483354.1382863967;265456.16932662256;264636.72860909975;256311.40291828208;427635.31824824464;455792.1050209973;436969.1101896967;472954.0481261603;524712.8714221518;472667.33279766556;437611.324674489;441051.19897949975;453324.7260532464;449784.0627437572;273576.13843307865;475910.42352132074;458728.7977386057;455650.499962124;214070.64678622372;266355.56789118156;469475.28080483334;211846.47682145867;211846.47682145867;277.8980053292637;4450614.255066454;2031247.3422783876;297234.7958163547;1515576.584531304;0;180;183;304;269;272;209;1;204;196;1536779843330.7021;602879374835.184;1328725465110.9548;109747.28376701605;11163.914839279569;-0.0;95936.88310585181;6329798.502615904;1092737.7765752694;0.0;7483654.715261835;6.328283814566104;0.32482273021120933
7274;2019-07-25 09:29:45.122;691;652;246;245;219;63;152;64;-10;58;733;260;-9;9;202;165;263;623;239;200;151;16;736;381;354;145;384;313;721;3058.0;76.0;1638.0;36.0;0.0;39;88;9;1;1;0;1;1;0;0;1;1;0;1;0;53929.19140625;25421.23046875;22303.958984375;2936.12329101562;583.0;300570;566.0;1148.0;Calculated values ==>;1564039785.122;342.26;338.36;297.76000000000005;297.66;295.06;279.46000000000004;276.55624918942954;288.36;279.56;272.16;278.96000000000004;346.46000000000004;299.16;272.26000000000005;274.06;293.36;289.66;299.46000000000004;335.46000000000004;293.16;288.26000000000005;329.76000000000005;331.46000000000004;274.76000000000005;243.61107973660833;269.14681796795327;276.55624918942954;297.06;7359999.999999999;3810000.0;3540000.0;1450000.0;3840000.0;3130000.0;7209999.999999999;0.5096666666666666;0.012666666666666666;0.27299999999999996;0.006;0.0;0.5096666666666666;2.896659449250905;25421.23046875;22303.958984375;2936.12329101562;53929.19140625;481737.85923214926;477344.5052594895;265774.34726888925;265365.66302535153;255619.12510894667;428684.9695293014;453941.36259033;437885.24362152646;473807.03608665516;526083.2211061387;473910.2316044429;438043.3489613473;440836.3383662121;456009.5165506935;451103.2009605078;272043.41035130457;472684.6411144069;460542.747743898;453800.02511470526;237486.63934987856;244597.3647265701;469647.7713854179;208416.36735664628;208416.36735664628;276.5443560295496;4451379.876552332;2031660.4662964854;297283.1560408808;1515823.0796933204;0;180;183;304;270;272;209;1;204;196;1536996819245.371;602967005495.0503;1328914531260.6665;62645.00322031228;1567.3884241726298;0.0;125063.87090402405;6331235.60781611;1092843.9079019374;0.0;7485497.0327946395;3.7361105012108133;0.09664872266575703
7275;2019-07-25 09:30:45.132;705;651;258;258;230;50;163;52;-21;57;747;263;-23;3;203;156;263;621;242;201;163;15;722;371;345;141;374;301;707;2907.0;86.0;1773.0;202.0;0.0;70;89;1;1;1;0;1;1;0;0;1;1;0;1;0;54381.96484375;24484.5234375;22922.16796875;2846.19189453125;598.0;300571;580.0;1233.0;Calculated values ==>;1564039845.132;343.66;338.26;298.96000000000004;298.96000000000004;296.16;278.16;275.5313989812953;289.46000000000004;278.36;271.06;278.86;347.86;299.46000000000004;270.86;273.46000000000004;293.46000000000004;288.76000000000005;299.46000000000004;335.26000000000005;293.26000000000005;289.46000000000004;331.16;332.96000000000004;274.66;242.77792619122317;267.7187500070086;275.5313989812953;297.36;7220000.0;3710000.0;3450000.0;1410000.0;3740000.0;3010000.0;7070000.0;0.4845;0.014333333333333333;0.2955;0.033666666666666664;0.0;0.4845;3.108720108269728;24484.5234375;22922.16796875;2846.19189453125;54381.96484375;485397.3449736648;478814.1637544673;272135.2331614959;272135.2331614959;260263.42959798136;429398.2889081932;456973.18046598905;438865.43479602295;474224.73878266284;528483.3400696995;475809.4393646639;438558.24221835117;442466.16301167716;457787.68628915004;451551.74542100885;273215.69037514256;474077.4138253955;462057.68729304615;456973.18046598905;243342.44575359824;250872.52762923925;470090.63861072535;205705.80990949096;205705.80990949096;275.4661293182007;4452282.619953101;2032076.4168925185;297331.350031746;1516200.0268986018;0;180;183;304;270;272;209;1;204;196;1537206554195.3376;603052819795.0366;1329098761960.6372;68898.6691539702;8900.955899608225;0.0;121739.04103462333;6332331.987785267;1092931.158643989;0.0;7487554.066508957;3.9706908933740652;0.139612855032576
7276;2019-07-25 09:31:45.132;716;659;266;266;238;45;177;46;-34;54;756;264;-36;-9;204;158;263;622;242;202;176;13;718;366;342;130;369;289;705;3168.0;86.0;1848.0;137.0;0.0;74;45;1;1;1;0;1;1;0;0;1;1;0;1;0;56145.2578125;24432.365234375;23200.046875;2504.06982421875;610.0;300572;592.0;1232.0;Calculated values ==>;1564039905.132;344.76;339.06000000000006;299.76000000000005;299.76000000000005;296.96000000000004;277.66;275.0112864084945;290.86;277.76000000000005;269.76000000000005;278.56;348.76;299.56;269.56;272.26000000000005;293.56;288.96000000000004;299.46000000000004;335.36;293.36;290.76000000000005;332.36;334.16;274.46000000000004;240.39332010688793;266.24828229547654;275.0112864084945;297.36;7180000.0;3660000.0;3420000.0000000005;1300000.0;3690000.0;2890000.0;7050000.0;0.528;0.014333333333333333;0.308;0.022833333333333334;0.0;0.528;3.1042394963789506;24432.365234375;23200.046875;2504.06982421875;56145.2578125;487463.282677391;480279.77151464566;276453.99612739385;276453.99612739385;263501.52915652643;429743.705733735;459343.66283655516;439545.3536941126;475338.5540459908;530336.578732445;477438.6154411072;439246.6576864625;443195.5282973485;458728.7977386057;452724.82029402856;273576.13843307865;474480.9629855054;462642.6675000953;459210.1103118536;248362.34728340767;255893.36323571714;471368.7123706365;204476.45592451212;204476.45592451212;274.97073618691064;4453203.6801419025;2032484.0576314507;297375.93554606894;1516584.3786889664;0;180;183;304;270;272;209;1;204;196;1537412654195.3376;603134119795.0366;1329275761960.6372;72401.22051303695;6094.039855519841;0.0;134499.3695165163;6333509.486865825;1093056.1169419482;0.0;7489689.386596884;4.248296283875413;0.134305019481309
7277;2019-07-25 09:32:45.133;725;668;261;260;234;43;183;42;-45;52;760;264;-47;-22;205;160;263;629;233;201;182;11;712;364;342;127;368;280;699;2267.0;87.0;2159.0;238.0;0.0;83;1;1;1;1;0;1;1;0;0;1;1;0;1;0;55649.421875;24187.146484375;23311.81640625;2221.82543945312;619.0;300573;602.0;1232.0;Calculated values ==>;1564039965.133;345.66;339.96000000000004;299.26000000000005;299.16;296.56;277.46000000000004;274.8017692304317;291.46000000000004;277.36;268.66;278.36;349.16;299.56;268.46000000000004;270.96000000000004;293.66;289.16;299.46000000000004;336.06;293.26000000000005;291.36;333.36;335.06;274.26000000000005;239.71726792356844;265.11578078379944;274.8017692304317;296.46000000000004;7120000.0;3640000.0;3420000.0000000005;1270000.0;3679999.9999999995;2800000.0;6990000.000000001;0.37783333333333335;0.0145;0.35983333333333334;0.03966666666666666;0.0;0.37783333333333335;3.102752505793846;24187.146484375;23311.81640625;2221.82543945312;55649.421875;489411.9137507524;482327.4216155903;274417.935027039;273895.73974999815;262253.05419736897;429879.7862731237;460142.31404570903;439882.0271197054;475526.1719000111;531430.3599426609;478555.67160049756;439588.9514017806;443185.5393709219;459025.7599915035;453360.68676331674;274141.5711110814;476312.6898540302;462512.1106470476;460009.5190584176;252546.06836287308;259659.41789560125;471573.0421257842;203860.50489750647;203860.50489750647;274.72402353500706;4454135.317998545;2032889.2269813274;297415.3186629263;1516971.9840091562;0;180;183;304;270;272;209;1;204;196;1537617857615.0898;603211221079.9435;1329446464805.431;84928.41107962125;10619.263976721684;0.0;96781.63585046426;6334820.588978851;1093195.3967950074;0.0;7491616.7604283085;3.868187077606318;0.16679433232508506
7278;2019-07-25 09:33:45.133;728;670;258;257;225;37;183;38;-31;49;764;261;-33;-14;206;156;262;624;234;202;182;10;700;355;337;124;358;299;693;4194.0;25.0;1288.0;74.0;0.0;44;1;100;1;0;0;1;1;0;0;1;1;0;0;0;43276.71875;13880.6005859375;21512.57421875;2393.46875;622.0;300574;607.0;1231.0;Calculated values ==>;1564040025.133;345.96000000000004;340.16;298.96000000000004;298.86;295.66;276.86;273.8482719121499;291.46000000000004;276.96000000000004;270.06;278.06;349.56000000000006;299.26000000000005;269.86;271.76000000000005;293.76000000000005;288.76000000000005;299.36;335.56;293.36;291.36;333.86;335.36;274.16;239.02933182858504;267.47669482898436;273.8482719121499;296.56;7000000.0;3550000.0;3370000.0000000005;1240000.0;3579999.9999999995;2990000.0;6930000.0;0.699;0.004166666666666667;0.21466666666666667;0.012333333333333333;0.0;0.699;3.099735474271866;13880.6005859375;21512.57421875;2393.46875;43276.71875;491074.31674525724;483293.8458100535;273466.465382089;272950.18121925025;259087.3713474417;430477.46260093397;460918.594774652;437773.3837767312;475617.90302997426;530408.5386915257;475830.94660927105;437462.91879448516;440364.72933819855;460728.8237906335;454335.0270582032;274841.4013586894;476242.6971443432;463392.40101096046;460787.259434792;254638.09398592086;260914.8530628454;471873.42402247223;201659.8756895264;201659.8756895264;273.82882141069683;4454959.702503754;2033206.4582069134;297453.77944783843;1517345.520597698;0;180;183;304;270;272;209;1;204;196;1537821557615.0898;603286521079.9435;1329620164805.431;50685.6997360533;3332.633762772998;0.0;181130.04123794063;6335950.7065689815;1093311.6626095031;0.0;7493932.691070712;6.22305536072405;0.08940531867003855
7279;2019-07-25 09:34:45.124;725;667;258;257;223;30;182;31;-28;48;774;258;-29;-12;207;153;262;624;236;202;182;10;706;346;337;132;349;300;702;2270.0;81.0;776.0;55.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;41399.43359375;14062.80078125;20410.94921875;1402.73693847656;622.0;300575;608.0;1233.0;Calculated values ==>;1564040085.124;345.66;339.86;298.96000000000004;298.86;295.46000000000004;276.16;272.8767566201714;291.36;276.26000000000005;270.36;277.96000000000004;350.56000000000006;298.96000000000004;270.26000000000005;271.96000000000004;293.86;288.46000000000004;299.36;335.56;293.36;291.36;333.96000000000004;335.36;274.16;240.83765695389522;267.5978703862781;272.8767566201714;296.76000000000005;7059999.999999999;3460000.0;3370000.0000000005;1320000.0;3490000.0;3000000.0;7020000.0;0.3783333333333333;0.013500000000000002;0.12933333333333333;0.009166666666666667;0.0;0.3783333333333333;3.104771600143957;14062.80078125;20410.94921875;1402.73693847656;41399.43359375;490028.1091070779;481840.9830788441;272590.750162926;272098.0369918723;257896.0140485614;431051.2098666511;460787.259434792;438011.42202021845;474503.22582331364;531374.0685954686;475353.37813894876;437856.56215164;440449.4429945348;462240.547963088;455435.2880278432;274223.0136506417;475162.71237041976;463392.40101096046;460787.259434792;255056.51255035817;260914.8530628454;470810.01271223003;199268.34999872945;199268.34999872945;272.85090053109786;4455665.231263491;2033439.2849564026;297485.4097500778;1517694.8308896278;0;180;183;304;270;272;209;1;204;196;1538023727285.6812;603363309560.1681;1329799837850.9565;30877.437314779243;2489.1319082070886;0.0;98941.32073664365;6336630.297425805;1093360.1700463628;0.0;7496266.26900479;3.6878719531965474;0.06495866164236506
7280;2019-07-25 09:35:45.114;727;668;256;255;221;23;184;23;-24;45;788;256;-29;-14;207;153;262;630;241;202;183;12;710;338;332;134;342;298;705;1881.0;124.0;846.0;38.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41569.4765625;14075.392578125;20615.076171875;1382.52355957031;624.0;300576;609.0;1232.0;Calculated values ==>;1564040145.114;345.86;339.96000000000004;298.76000000000005;298.66;295.26000000000005;275.46000000000004;271.99741764416325;291.56;275.46000000000004;270.76000000000005;277.66;351.96000000000004;298.76000000000005;270.26000000000005;271.76000000000005;293.86;288.46000000000004;299.36;336.16;293.36;291.46000000000004;334.06;335.56;274.36;241.2770596917726;267.35522164206344;271.99741764416325;297.26000000000005;7100000.0;3379999.9999999995;3320000.0000000005;1340000.0;3420000.0000000005;2980000.0;7050000.0;0.3135;0.020666666666666667;0.14100000000000001;0.006333333333333333;0.0;0.3135;3.101919977320923;14075.392578125;20615.076171875;1382.52355957031;41569.4765625;489909.31017127575;481657.48879231204;271349.4334989622;270875.3122634386;257026.49674101954;431541.1909327263;461816.23285256804;439072.0574886922;473954.89273139124;532979.3779212517;475376.0641828188;438307.6172986034;440579.93452266266;463293.79140635376;456760.62217117293;273830.96983779396;475754.3703538182;464134.5028424019;461686.4214438303;255474.93562877487;261751.83340796042;470737.49932489695;197156.60902521093;197156.60902521093;271.97978338827494;4456356.523613639;2033673.7308202772;297508.61638581456;1518036.6574540131;0;180;183;304;270;272;209;1;204;196;1538224393835.7131;603443096260.1808;1329979207950.985;34110.07823335087;1732.6789718980112;0.0;82930.09619323719;6337171.76979502;1093395.3459400763;0.0;7497781.611546923;3.2925700307644052;0.07775750251927684
7281;2019-07-25 09:36:45.145;737;672;252;251;218;14;187;15;-11;41;794;253;-17;-14;207;151;262;632;243;202;187;12;670;341;339;134;346;294;672;3316.0;-1.0;2748.0;621.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19873.52734375;13286.91796875;0.0;1364.8447265625;624.0;300577;613.0;1234.0;Calculated values ==>;1564040205.145;346.86;340.36;298.36;298.26000000000005;294.96000000000004;274.56;272.3289490889957;291.86;274.66;272.06;277.26000000000005;352.56000000000006;298.46000000000004;271.46000000000004;271.76000000000005;293.86;288.26000000000005;299.36;336.36;293.36;291.86;334.46000000000004;335.56;274.36;241.2770596917726;266.86631818009863;272.3289490889957;297.46000000000004;6700000.0;3410000.0;3390000.0;1340000.0;3460000.0;2940000.0;6720000.0;0.5526666666666666;0.0;0.458;0.1035;0.0;0.5526666666666666;3.10695556169969;13286.91796875;0.0;1364.8447265625;19873.52734375;495341.4242440168;485882.4252926998;272482.6252112668;271951.4729101891;257504.2604482332;431359.6534126046;461135.57405780157;441871.8552859117;473565.85517348704;533898.1148882515;475538.72388268163;440989.4967202697;441431.7709548714;462693.8137971133;455993.54802791274;278736.8643290451;479938.26393651386;463093.4358352884;461135.57405780157;257148.6733736563;261751.83340796042;470737.49932489695;197740.3920520943;197740.3920520943;272.22450117018417;4456868.8131915955;2033901.8678843984;297531.5229504405;1518208.5385145117;0;180;183;304;270;272;209;1;204;196;1538425797840.374;603523537800.0453;1330156899710.6858;111812.21016108837;28255.20060273507;-0.0;145569.73725515424;6338388.4171394445;1093645.374050592;0.0;7499686.760641179;19.495070590404854;0.9786397757621087
7282;2019-07-25 09:37:45.095;730;652;248;247;231;29;193;14;-4;37;794;252;-4;-10;205;154;262;563;245;201;192;12;663;357;355;136;361;295;665;959.0;-1.0;1897.0;318.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;18602.416015625;13028.0107421875;0.0;1364.134765625;614.0;300578;606.0;1230.0;Calculated values ==>;1564040265.095;346.16;338.36;297.96000000000004;297.86;296.26000000000005;276.06;274.0616903277293;292.46000000000004;274.56;272.76000000000005;276.86;352.56000000000006;298.36;272.76000000000005;272.16;293.66;288.56;299.36;329.46000000000004;293.26000000000005;292.36;333.76000000000005;334.56;274.36;241.71165711629368;266.98899913490544;274.0616903277293;297.66;6630000.0;3570000.0000000005;3550000.0;1360000.0;3610000.0;2950000.0;6650000.0;0.15983333333333333;0.0;0.31616666666666665;0.053000000000000005;0.0;0.15983333333333333;3.0985421723622615;13028.0107421875;0.0;1364.134765625;18602.416015625;495057.58218993846;483714.38319470896;271091.3562880507;270572.27635379956;263123.6853428753;430346.717906069;459443.0104646142;442684.52525277244;472915.8103579757;533824.2444054324;475294.65196134156;442684.52525277244;441808.75248741097;460127.33862395975;453709.9666255224;279964.0932058499;470019.81227154826;460521.7338606115;459307.5724470408;254219.67992080047;257567.11924055516;470469.1018322894;201989.34955386395;201989.34955386395;273.9662862108049;4457189.178859128;2034120.9762146033;297554.24549498037;1518208.5385145117;0;180;183;304;270;272;209;1;204;196;1538633824340.5396;603604470300.1096;1330333452460.8262;76099.79138347156;14229.426870756553;-0.0;41128.0292924261;6339953.0455424385;1093999.1175810173;0.0;7501241.278851378;9.13395764900342;0.6433214189115466
7283;2019-07-25 09:38:45.126;712;641;253;252;233;42;199;15;1;35;791;251;11;1;204;159;262;559;247;202;198;12;685;370;363;141;375;308;687;1255.0;-1.0;1773.0;266.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19219.078125;13407.837890625;0.0;1414.2019042968802;607.0;300579;599.0;1230.0;Calculated values ==>;1564040325.126;344.36;337.26;298.46000000000004;298.36;296.46000000000004;277.36;275.4277932560699;293.06;274.66;273.26000000000005;276.66;352.26;298.26000000000005;274.26000000000005;273.26000000000005;293.56;289.06;299.36;329.06;293.36;292.96000000000004;333.06;333.86;274.36;242.77792619122317;268.5567601203482;275.4277932560699;297.86;6850000.0;3700000.0;3629999.9999999995;1410000.0;3750000.0;3080000.0;6870000.0;0.20916666666666667;0.0;0.2955;0.044333333333333336;0.0;0.20916666666666667;3.0996916904942546;13407.837890625;0.0;1414.2019042968802;19219.078125;490304.9631491142;479579.28282843606;271503.88973210956;271007.62999196834;262559.5029128145;429467.9694778635;458994.64414827694;440691.34818141814;472063.34231996303;532547.3160833657;473493.4308669387;442194.31993339997;440691.34818141814;457766.27349474904;452169.0574990603;276584.6117417182;466451.89487113757;459405.1334793091;458857.5321226224;251290.9062238717;254638.09398592086;469794.0480163998;205435.1515582913;205435.1515582913;275.35776644761484;4457504.5208189795;2034341.388773854;297577.4102628069;1518208.5385145117;0;180;183;304;270;272;209;1;204;196;1538849335630.1768;603687613234.9696;1330514445925.5215;69518.20610213398;11719.911076309474;-0.0;53007.51460137259;6341167.1558191525;1094215.4737898614;0.0;7502026.147021652;9.057163092073832;0.5559271957863947
7284;2019-07-25 09:39:45.106;697;633;257;257;226;66;205;28;7;34;790;253;38;21;204;164;262;578;248;204;204;12;693;382;370;145;387;329;695;1655.0;-1.0;1197.0;188.0;0.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;19909.072265625;13429.7607421875;0.0;1501.1198730468802;602.0;300580;595.0;1229.0;Calculated values ==>;1564040385.106;342.86;336.46000000000004;298.86;298.86;295.76000000000005;279.76000000000005;276.6576332772354;293.66;275.96000000000004;273.86;276.56;352.16;298.46000000000004;276.96000000000004;275.26000000000005;293.56;289.56;299.36;330.96000000000004;293.56;293.56;332.66;333.36;274.36;243.61107973660833;270.9896433162861;276.6576332772354;297.96000000000004;6930000.0;3820000.0000000005;3700000.0;1450000.0;3870000.0000000005;3290000.0;6950000.0;0.2758333333333333;0.0;0.1995;0.03133333333333333;0.0;0.2758333333333333;3.0979864900878518;13429.7607421875;0.0;1501.1198730468802;19909.072265625;487295.37063135335;477412.68520192907;272754.4492404465;272754.4492404465;259364.1042351532;428611.97810654406;458707.79275968665;436959.73308574886;471434.6316277157;530867.7493436141;470941.64862410235;441891.6445183279;439225.7957387752;455799.3720737195;450773.5721062202;275615.6575151963;468569.41682147846;458569.3095304633;458569.3095304633;249617.41799618208;252546.06836287308;469249.7498014296;208568.7095366915;208568.7095366915;276.60690460466606;4457830.480049699;2034564.9608803133;297601.69651284313;1518208.5385145117;0;180;183;304;270;272;209;1;204;196;1539069162330.2466;603773384634.9968;1330705482225.5823;45564.00919803695;8168.005928295128;-0.0;68958.49883161539;6342125.854607472;1094381.1511874052;0.0;7503042.191672768;8.217232266445357;0.3607694162984081
7285;2019-07-25 09:40:45.077;684;630;252;252;224;78;200;59;-3;40;794;254;0;32;204;169;262;588;247;204;199;12;743;394;375;145;398;315;739;1694.0;92.0;2035.0;84.0;0.0;98;100;0;1;0;1;1;0;0;0;1;0;0;1;0;38160.55859375;24933.974609375;7653.87744140625;1431.32897949219;603.0;300581;593.0;1229.0;Calculated values ==>;1564040445.077;341.56000000000006;336.16;298.36;298.36;295.56;280.96000000000004;277.85914330198534;293.16;279.06;272.86;277.16;352.56000000000006;298.56;273.16;276.36;293.56;290.06;299.36;331.96000000000004;293.56;293.06;332.46000000000004;333.46000000000004;274.36;243.61107973660833;269.38090353596624;277.85914330198534;297.86;7430000.0;3940000.0;3750000.0;1450000.0;3979999.9999999995;3150000.0;7390000.000000001;0.2823333333333334;0.015333333333333334;0.33916666666666667;0.014;0.0;0.2823333333333334;3.0978238860433374;24933.974609375;7653.87744140625;1431.32897949219;38160.55859375;479863.3789263872;471611.7383248695;267100.9789867823;267100.9789867823;256610.56592511112;427712.28976936906;457204.18955206627;438539.3730486444;472028.77388759464;532339.0754369305;472931.44941477245;439010.2351277006;443872.63789196475;453943.9624190564;449349.93023064645;271061.3224865623;464423.03025762294;457766.27349474904;457063.2698513268;248780.69988749037;252964.46457616048;469249.7498014296;211695.3103109395;211695.3103109395;277.83658201921975;4458314.159748271;2034884.5041540752;297626.12177534413;1518272.2899983593;0;180;184;305;270;272;209;1;204;196;1539292554305.0833;603860342584.9332;1330898588845.441;76937.94461187157;3605.762152866862;0.0;69275.55391023603;6343146.210811161;1094479.2184992218;0.0;7504193.585335396;4.403964355921777;0.21552343204686475
7286;2019-07-25 09:41:45.097;690;640;247;245;222;81;80;70;-7;48;792;254;-4;8;204;174;262;599;250;195;81;11;721;398;374;145;402;320;715;3216.0;92.0;2712.0;80.0;0.0;98;100;8;1;0;1;1;0;0;0;1;0;0;1;0;36547.9375;24743.3984375;7260.357421875;1453.20068359375;611.0;300582;600.0;1225.0;Calculated values ==>;1564040505.097;342.16;337.16;297.86;297.66;295.36;281.26000000000005;278.25360059004004;281.16;280.16;272.46000000000004;277.96000000000004;352.36;298.56;272.76000000000005;273.96000000000004;293.56;290.56;299.36;333.06;292.66;281.26000000000005;333.16;334.26000000000005;274.26000000000005;243.61107973660833;269.9613774848165;278.25360059004004;298.16;7209999.999999999;3979999.9999999995;3740000.0;1450000.0;4020000.0000000005;3200000.0;7150000.0;0.5359999999999999;0.015333333333333334;0.452;0.013333333333333334;0.0;0.5359999999999999;3.086438222298702;24743.3984375;7260.357421875;1453.20068359375;36547.9375;483236.6264634422;476149.4018290635;266576.74775033264;265742.2303576825;256935.6511453115;427402.5427163942;438970.32355442777;436759.35772741947;472819.8678402692;531755.1758344531;472269.5453148563;437245.2303558908;439157.78287011833;453256.0128273379;449388.1380873527;272824.450451033;469476.00105386856;456662.40594016435;439140.8840523572;251709.28920128586;256311.7953858065;469150.18905723805;212718.60667886888;212718.60667886888;278.23570744020105;4458936.938072455;2035298.6202553704;297650.16753511125;1518396.6167172773;0;180;184;305;270;272;209;1;204;196;1539517329205.0117;603947371584.9055;1331089152345.3804;101266.41947394487;3419.0877650449224;0.0;121362.34067218973;6344631.742190193;1094537.778428658;0.0;7505782.764006118;6.756378083011418;0.28425909336826993
7287;2019-07-25 09:42:45.108;697;653;259;259;232;61;111;63;-12;53;790;255;-11;0;205;163;262;610;254;189;111;11;743;381;356;142;383;310;726;3810.0;0.0;1097.0;70.0;0.0;94;100;9;1;0;1;1;0;1;0;1;0;0;1;0;55415.09375;25724.509765625;24747.48046875;1417.3029785156198;623.0;300583;608.0;1229.0;Calculated values ==>;1564040565.108;342.86;338.46000000000004;299.06;299.06;296.36;279.26000000000005;276.55624918942954;284.26000000000005;279.46000000000004;271.96000000000004;278.46000000000004;352.16;298.66;272.06;273.16;293.66;289.46000000000004;299.36;334.16;292.06;284.26000000000005;333.96000000000004;335.46000000000004;274.26000000000005;242.98782864720522;268.7936212382143;276.55624918942954;298.56;7430000.0;3810000.0;3560000.0;1420000.0;3829999.9999999995;3100000.0;7259999.999999999;0.635;0.0;0.18283333333333335;0.011666666666666665;0.0;0.635;3.094533065659621;25724.509765625;24747.48046875;1417.3029785156198;55415.09375;481893.8995752905;476917.7481232886;271017.4218180259;271017.4218180259;260057.60201699825;428684.9695293014;447613.53524450306;438248.17528810265;473703.0235228166;532293.5878646602;473706.8779178504;438404.7845594946;440107.37261156883;456604.28568787983;450803.37793128815;271061.3224865623;469908.4411726489;458741.3219607375;447613.53524450306;255056.51255035817;261333.34086894934;469559.26427123055;208389.72939346769;208389.72939346769;276.53434181442566;4459703.4371672785;2035719.263261908;297674.0927845162;1518663.397601258;0;180;184;305;270;273;209;1;204;196;1539736369355.5825;604033487370.13;1331278186995.873;42025.78585773576;3046.9779069072333;-0.0;151907.11671540746;6345826.062823051;1094591.6721881095;0.0;7508060.426985289;3.7961565533738213;0.0806537540016519
7288;2019-07-25 09:43:45.108;711;668;274;274;248;51;143;53;-23;55;786;256;-24;-10;206;160;262;622;246;193;143;10;727;371;348;140;374;299;712;3086.0;-1.0;1836.0;89.0;0.0;98;100;1;1;0;1;1;0;1;0;1;0;0;0;0;56412.9296875;24706.48046875;24435.9453125;1366.44458007812;634.0;300584;619.0;1232.0;Calculated values ==>;1564040625.108;344.26;339.96000000000004;300.56;300.56;297.96000000000004;278.26000000000005;275.5313989812953;287.46000000000004;278.46000000000004;270.86;278.66;351.76;298.76000000000005;270.76000000000005;272.16;293.76000000000005;289.16;299.36;335.36;292.46000000000004;287.46000000000004;335.06;336.56;274.16;242.56692532238324;267.47669482898436;275.5313989812953;297.76000000000005;7270000.0;3710000.0;3479999.9999999995;1400000.0;3740000.0;2990000.0;7120000.0;0.5143333333333333;0.0;0.306;0.014833333333333334;0.0;0.5143333333333333;3.1002412573046003;24706.48046875;24435.9453125;1366.44458007812;56412.9296875;485765.984243773;480871.2033997402;280206.27503497025;280206.27503497025;267203.8761663402;429398.2889081932;453702.7968986807;439003.13721699157;474157.46339599893;532697.1479928264;475247.96068571566;438850.44880392915;440962.88685121783;458207.06857637584;452139.28857371595;272313.9016081586;473627.7686920043;460538.212322289;453702.7968986807;259659.41789560125;265937.0223246507;469732.021654708;205798.26450031827;205798.26450031827;275.50141707377225;4460635.337362591;2036139.5215138611;297697.2906808378;1519073.2594827684;0;180;184;305;270;273;209;1;204;196;1539947569355.5825;604118087370.13;1331460886995.873;71360.69105130203;3915.017397790115;-0.0;127505.56449689106;6346770.950130626;1094649.6888156487;0.0;7510388.865995391;4.014765554947785;0.12994756167274127
7289;2019-07-25 09:44:45.129;722;678;271;270;245;44;163;45;-37;55;779;257;-38;-20;207;162;262;629;242;195;162;10;724;364;342;138;367;286;710;3026.0;-1.0;2037.0;1.0;0.0;99;100;1;1;0;1;1;0;1;0;1;0;0;1;0;57148.06640625;24598.8203125;24505.6328125;1307.33508300781;642.0;300585;627.0;1232.0;Calculated values ==>;1564040685.129;345.36;340.96000000000004;300.26000000000005;300.16;297.66;277.56;274.8017692304317;289.46000000000004;277.66;269.46000000000004;278.66;351.06000000000006;298.86;269.36;271.16;293.86;289.36;299.36;336.06;292.66;289.36;335.86;337.36;274.16;242.14157278889297;265.87368984753493;274.8017692304317;297.36;7240000.000000001;3640000.0;3420000.0000000005;1380000.0;3670000.0000000005;2860000.0;7100000.0;0.5043333333333334;0.0;0.3395;0.00016666666666666666;0.0;0.5043333333333334;3.098885254275766;24598.8203125;24505.6328125;1307.33508300781;57148.06640625;487726.0022905946;482622.6916237857;278683.08422994736;278106.42389822047;266066.4935510838;429879.7862731237;457461.9307405585;439754.6109227171;474414.58502107876;532940.2086223363;477012.7329113895;439606.5026554085;442234.94617049233;459458.8182496499;453647.6657075979;272566.07713067334;474994.9333599444;461726.3943563215;457326.50524770265;263007.33956846996;269285.52512055053;470002.91871598386;204061.35860522793;204061.35860522793;274.80143369915396;4461582.010214834;2036550.5428268719;297719.5799765202;1519481.2487127907;0;180;184;305;270;273;209;1;204;196;1540154641805.2666;604201516560.0027;1331636448420.6052;80017.85916178758;44.32359335179266;-0.0;127730.05562335477;6348032.879567915;1094682.6948719358;0.0;7512516.573930373;4.121897789483428;0.12568607056417946
7290;2019-07-25 09:45:45.089;732;687;262;260;234;44;171;42;-48;54;767;256;-50;-31;208;161;262;638;243;194;171;9;712;363;341;137;366;290;703;1557.0;-1.0;1887.0;39.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45142.7734375;14219.638671875;23938.970703125;1331.44470214844;648.0;300586;634.0;1231.0;Calculated values ==>;1564040745.089;346.36;341.86;299.36;299.16;296.56;277.56;274.69669130483857;290.26000000000005;277.36;268.36;278.56;349.86;298.76000000000005;268.16;270.06;293.96000000000004;289.26000000000005;299.36;336.96000000000004;292.56;290.26000000000005;336.56;337.96000000000004;274.06;241.92719264551067;266.37251300914875;274.69669130483857;297.46000000000004;7120000.0;3629999.9999999995;3410000.0;1370000.0;3660000.0;2900000.0;7030000.0;0.2595;0.0;0.3145;0.006500000000000001;0.0;0.2595;3.095346208937955;14219.638671875;23938.970703125;1331.44470214844;45142.7734375;490432.9626280559;484745.08675567777;274527.4085913548;273498.4208875114;262025.13983493662;429947.3805835815;458699.98687012156;437202.6256369587;474445.32860952517;531400.1430750367;476393.9150540771;436894.5843008081;439774.0559307984;459753.05655078747;453676.4608853369;273640.4846240922;477252.1593420024;461747.81751165166;458699.98687012156;265937.0223246507;271797.11229066993;470039.7140759448;203752.61380212265;203752.61380212265;274.67766220978973;4462433.865598297;2036873.8143271753;297741.5551481895;1519884.684605658;0;180;184;305;270;273;209;1;204;196;1540359405205.397;604283961560.0552;1331809133220.715;73420.02872205594;1730.8661517798441;-0.0;66158.84331114571;6349310.676201716;1094697.478257656;0.0;7514131.237595305;3.5783627418923363;0.16408415653291403
7291;2019-07-25 09:46:45.120;735;688;260;259;226;35;173;36;-30;52;759;257;-32;-21;209;155;262;636;237;196;172;9;712;353;335;135;356;299;704;4010.0;80.0;1432.0;57.0;0.0;83;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44295.37890625;14102.693359375;23457.908203125;1380.09020996094;649.0;300587;636.0;1231.0;Calculated values ==>;1564040805.12;346.66;341.96000000000004;299.16;299.06;295.76000000000005;276.66;273.6339639331285;290.46000000000004;276.76000000000005;270.16;278.36;349.06000000000006;298.86;269.96000000000004;271.06;294.06;288.66;299.36;336.76000000000005;292.76000000000005;290.36;336.76000000000005;338.06000000000006;274.06;241.49495122638035;267.47669482898436;273.6339639331285;296.86;7120000.0;3529999.9999999995;3350000.0;1350000.0;3560000.0;2990000.0;7040000.000000001;0.6683333333333333;0.013333333333333334;0.23866666666666667;0.0095;0.0;0.6683333333333333;3.095174963963239;14102.693359375;23457.908203125;1380.09020996094;44295.37890625;490868.8723656427;484786.24183096236;273401.50307650917;272900.46898926096;258910.0496762348;430607.02586249536;459913.80896129017;437928.15255369636;474507.02969162643;529887.827313735;475364.66914122895;437618.306812844;439307.656594583;461439.12787311134;454534.2612377077;273640.4846240922;476820.32222691877;462916.4484650912;459781.8612902699;266774.11836628895;272215.72791638016;470309.5239926605;201140.34818445196;201140.34818445196;273.6169496047727;4463179.568614173;2037109.9557037454;297764.1629470832;1520279.8626657734;0;180;184;305;270;273;209;1;204;196;1540562309985.0552;604365603719.9177;1331985924515.4175;56513.35597612633;2557.107170177981;0.0;172858.7445923883;6350394.013841116;1094733.2298307195;0.0;7516124.079927982;5.955960132755376;0.10394377078124517
7292;2019-07-25 09:47:45.140;736;688;258;257;222;27;174;29;-28;49;765;256;-29;-16;209;152;262;642;239;197;174;9;717;344;331;132;348;299;713;3606.0;80.0;1355.0;0.0;0.0;15;100;100;1;0;0;1;0;1;0;1;0;0;0;0;41859.2421875;14233.4990234375;21236.7109375;1384.27819824219;650.0;300588;637.0;1234.0;Calculated values ==>;1564040865.14;346.76;341.96000000000004;298.96000000000004;298.86;295.36;275.86;272.6583383277491;290.56;276.06;270.36;278.06;349.66;298.76000000000005;270.26000000000005;271.56;294.06;288.36;299.36;337.36;292.86;290.56;336.86;338.16;274.06;240.83765695389522;267.47669482898436;272.6583383277491;297.06;7170000.0;3440000.0;3310000.0;1320000.0;3479999.9999999995;2990000.0;7130000.0;0.6010000000000001;0.013333333333333334;0.22583333333333336;0.0;0.0;0.6010000000000001;3.102546197545485;14233.4990234375;21236.7109375;1384.27819824219;41859.2421875;490506.649816984;483807.9480516444;271614.04398244387;271145.04788340686;257024.8371938973;431175.4696738307;460668.1580795706;438236.7768127522;474600.1136263702;530512.6548291343;475247.96068571566;438082.61597026663;440064.06874895684;462654.8833256417;455631.57842795295;273179.2080756439;476703.1363664609;463642.75245993497;460668.1580795706;267192.67376467976;272634.34865687083;470712.50156274275;198802.51660615116;198802.51660615116;272.6583383277491;4463897.76311097;2037346.1693527775;297787.20702937024;1520652.44197836;0;180;184;305;270;273;209;1;204;196;1540762176585.7856;604445730420.2106;1332165384316.0732;54072.2370966574;0.0;0.0;157381.25052552513;6351315.867635627;1094754.546160291;0.0;7518876.997230678;5.737523384095998;0.09859419338498905
7293;2019-07-25 09:48:45.121;742;690;256;255;220;20;179;21;-28;45;773;255;-30;-16;210;152;262;648;231;198;179;9;720;334;335;128;338;299;718;3237.0;-1.0;1037.0;72.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;41372.69921875;14316.009765625;21033.677734375;1390.6728515625;652.0;300589;639.0;1235.0;Calculated values ==>;1564040925.121;347.36;342.16;298.76000000000005;298.66;295.16;275.16;271.55198750734434;291.06;275.26000000000005;270.36;277.66;350.46000000000004;298.66;270.16;271.56;294.16;288.36;299.36;337.96000000000004;292.96000000000004;291.06;337.06;338.36;274.06;239.943914813709;267.47669482898436;271.55198750734434;296.26000000000005;7200000.0;3340000.0;3350000.0;1280000.0;3379999.9999999995;2990000.0;7180000.0;0.5395;0.0;0.1728333333333333;0.012;0.0;0.5395;3.1047159197633443;14316.009765625;21033.677734375;1390.6728515625;41372.69921875;491076.68390452827;483564.77542460896;270284.36309134547;269834.12298720167;256095.8196385123;431779.12508338504;460702.97161879647;438236.7768127522;474725.2124086044;531345.2757308856;475131.19611833885;437928.15255369636;440064.06874895684;464275.0988632146;457279.28770650085;272912.0126439518;477063.3968347477;463174.7692733788;460702.97161879647;268029.79939014546;273471.60554148915;471246.61075866234;196068.79323176615;196068.79323176615;271.52888648484907;4464591.142982226;2037584.0065868264;297810.32429864386;1521004.5836701198;0;180;184;305;270;273;209;1;204;196;1540961913315.608;604523705720.1411;1332344727505.9136;41854.69982891375;3302.1338103227545;-0.0;142770.13923980284;6352115.005635434;1094782.055228055;0.0;7521377.466743662;5.115000807852642;0.07498531411452747
7294;2019-07-25 09:49:45.081;749;688;248;247;219;17;185;13;-31;41;784;254;-32;-18;208;151;262;629;234;198;185;10;674;345;342;124;349;296;676;4257.0;81.0;2574.0;572.0;0.0;1;50;100;1;0;0;0;0;0;0;1;0;0;0;0;18093.287109375;13373.541015625;0.0;1048.91455078125;649.0;300590;640.0;1234.0;Calculated values ==>;1564040985.081;348.06000000000006;341.96000000000004;297.96000000000004;297.86;295.06;274.86;272.7676641592781;291.66;274.46000000000004;270.06;277.26000000000005;351.56000000000006;298.56;269.96000000000004;271.36;293.96000000000004;288.26000000000005;299.36;336.06;292.96000000000004;291.66;337.16;338.06000000000006;274.16;239.02933182858504;267.1113755279542;272.7676641592781;296.56;6740000.000000001;3450000.0;3420000.0000000005;1240000.0;3490000.0;2960000.0;6759999.999999999;0.7095;0.013500000000000002;0.429;0.09533333333333333;0.0;0.7095;3.1027180386114024;13373.541015625;0.0;1048.91455078125;18093.287109375;496616.5261609363;487782.07369608677;270037.293484308;269547.5053250762;257680.32304036999;431113.4868728058;460407.5333990476;438449.4162088901;474851.4297291598;532712.9685977338;475399.1656112966;438296.42880847026;440412.6427301566;462372.34750612703;455326.4658631642;278109.43401585176;479019.4267097067;462119.7651500793;460407.5333990476;268448.3696465944;272215.72791638016;471873.42402247223;198838.24356510208;198838.24356510208;272.67667344761196;4465086.362502018;2037814.599012646;297830.640640413;1521179.7474642524;0;180;184;305;270;273;209;1;204;196;1541164877915.737;604599255320.1892;1332523108506.027;102793.19306418506;26029.353870269282;0.0;185583.41113718436;6353319.601144237;1095026.321339506;0.0;7524111.922145486;21.799752242189196;0.8257495873844469
