;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7295;2019-07-25 09:50:45.112;732;669;248;247;231;31;191;14;-30;39;788;253;-31;-20;205;154;262;569;238;198;191;11;687;359;357;131;364;300;689;1030.0;0.0;2141.0;274.0;0.0;1;28;100;1;0;0;0;0;0;0;1;0;0;1;0;17746.740234375;13632.306640625;0.0;925.0023803710941;639.0;300591;631.0;1235.0;Calculated values ==>;1564041045.112;346.36;340.06000000000006;297.96000000000004;297.86;296.26000000000005;276.26000000000005;274.27422755570615;292.26000000000005;274.56;270.16;277.06;351.96000000000004;298.46000000000004;270.06;271.16;293.66;288.56;299.36;330.06;292.96000000000004;292.26000000000005;336.26000000000005;337.06;274.26000000000005;240.61611355647437;267.5978703862781;274.27422755570615;296.96000000000004;6870000.0;3590000.0;3570000.0000000005;1310000.0;3640000.0;3000000.0;6890000.000000001;0.1716666666666667;0.0;0.35683333333333334;0.04566666666666667;0.0;0.1716666666666667;3.10694233474221;13632.306640625;0.0;925.0023803710941;17746.740234375;492956.0793088382;483585.26765257143;268921.5358162387;268459.06496130576;261636.01988008674;430214.79039162316;458854.647995554;437701.3939996297;473759.9231585776;532830.5987171864;474768.6587383365;437545.9146967623;439239.5336772374;459657.35967444506;453365.2895126709;276332.86205238005;467860.28539578296;459805.1627156728;458854.647995554;264681.4149301396;268029.79939014546;471041.0630420859;202541.83510084244;202541.83510084244;274.19030340732814;4465385.1837072745;2038039.7640179128;297847.09844695387;1521179.7474642524;0;180;184;305;270;273;209;1;204;196;1541374686260.3838;604675794845.0603;1332702000885.7258;83912.7692670506;12261.464742650118;-0.0;44000.36621359216;6354876.288033936;1095345.5763573227;0.0;7526026.10877256;9.629156049453798;0.6339711885526339
7296;2019-07-25 09:51:45.122;710;659;255;255;230;46;199;19;-19;38;784;254;-21;-13;203;160;262;584;240;200;199;12;699;377;367;136;381;315;701;1393.0;85.0;1987.0;213.0;0.0;1;41;100;1;0;0;0;0;0;0;1;0;0;0;0;18363.25;13802.1494140625;0.0;1053.87438964844;630.0;300592;624.0;1232.0;Calculated values ==>;1564041105.122;344.16;339.06000000000006;298.66;298.66;296.16;277.76000000000005;276.14872888175563;293.06;275.06;271.26000000000005;276.96000000000004;351.56000000000006;298.56;271.06;271.86;293.46000000000004;289.16;299.36;331.56;293.16;293.06;335.56;336.16;274.36;241.71165711629368;269.38090353596624;276.14872888175563;297.16;6990000.000000001;3770000.0000000005;3670000.0000000005;1360000.0;3810000.0;3150000.0;7009999.999999999;0.23216666666666666;0.014166666666666666;0.33116666666666666;0.0355;0.0;0.23216666666666666;3.100914924203104;13802.1494140625;0.0;1053.87438964844;18363.25;488566.63880557986;480733.60675132705;271217.9093295997;271217.9093295997;260578.71540318185;428973.91024759493;458356.8847964573;435977.47130520176;473013.45329280203;531290.3539527713;472931.44941477245;435650.81422773865;436948.6013565401;456647.6437219274;451073.11238887097;274948.32212576264;468784.99032843346;458495.1351315018;458356.8847964573;261751.83340796042;264262.8888514036;470469.1018322894;207271.59265195785;207271.59265195785;276.0916764552721;4465686.150445278;2038268.42258841;297863.59183514136;1521179.7474642524;0;180;184;305;270;273;209;1;204;196;1541591922460.3494;604755908195.0476;1332886531635.6965;75739.76348066595;9343.511575901772;0.0;58293.63532621462;6356206.947546251;1095525.6478335268;0.0;7526878.700860258;9.651095897340156;0.5372556884539872
7297;2019-07-25 09:52:45.133;692;649;254;254;225;73;204;46;1;39;783;255;17;8;202;165;262;595;243;202;203;13;701;384;371;140;389;335;703;1175.0;89.0;1018.0;321.0;0.0;1;56;100;1;1;0;1;0;0;0;1;0;0;0;0;23818.427734375;19051.12890625;3630.91088867188;1216.85656738281;624.0;300593;618.0;1232.0;Calculated values ==>;1564041165.133;342.36;338.06000000000006;298.56;298.56;295.66;280.46000000000004;276.8598123268743;293.56;277.76000000000005;273.26000000000005;277.06;351.46000000000004;298.66;274.86;273.96000000000004;293.36;289.66;299.36;332.66;293.36;293.46000000000004;334.96000000000004;335.56;274.46000000000004;242.56692532238324;271.6637117239857;276.8598123268743;297.46000000000004;7009999.999999999;3840000.0;3710000.0;1400000.0;3890000.0;3350000.0;7030000.0;0.19583333333333333;0.014833333333333334;0.16966666666666666;0.0535;0.0;0.19583333333333333;3.101919977320923;19051.12890625;3630.91088867188;1216.85656738281;23818.427734375;485705.54683473276;478965.68037721695;270572.5318182176;270572.5318182176;258587.02326039915;428465.0848360747;458409.4515924228;434525.57727710373;472588.21769833704;529671.6729354601;470374.5273108045;437221.89704564936;435718.279242647;455175.22105084395;450563.46863816254;274735.6273890352;470349.16982176265;458131.38596755697;458270.4941942976;259240.94887492666;261751.83340796042;470028.2500469368;208887.91285771088;208887.91285771088;276.7373719413727;4466037.728870147;2038542.2500998804;297882.518062263;1521210.010602175;0;181;184;306;270;273;209;1;204;196;1541813363050.0466;604838723374.9344;1333081567385.43;38283.19039649032;13971.008039623586;0.0;48837.4221784149;6357157.313028997;1095719.9711161288;0.0;7527771.623344026;4.229970249755083;0.2388141653315421
7298;2019-07-25 09:53:45.103;681;647;250;249;227;82;189;65;-10;45;787;254;-11;7;202;173;262;606;246;202;188;14;737;399;379;143;403;316;731;2656.0;-1.0;2837.0;160.0;0.0;100;75;0;1;1;0;1;0;0;0;1;0;0;1;0;36424.67578125;24782.19921875;7603.98486328125;1272.9560546875;626.0;300594;617.0;1233.0;Calculated values ==>;1564041225.103;341.26;337.86;298.16;298.06;295.86;281.36;278.3517537891185;292.06;279.66;272.16;277.66;351.86;298.56;272.06;273.86;293.36;290.46000000000004;299.36;333.76000000000005;293.36;291.96000000000004;334.86;335.76000000000005;274.56;243.1966462407574;269.49753711883926;278.3517537891185;297.76000000000005;7370000.0;3990000.0;3790000.0;1430000.0;4029999.9999999995;3160000.0;7309999.999999999;0.44266666666666665;0.0;0.4728333333333333;0.02666666666666667;0.0;0.44266666666666665;3.104103208499045;24782.19921875;7603.98486328125;1272.9560546875;36424.67578125;480069.48827514617;475366.65615183784;266786.30450096296;266376.2210363563;258009.30221888743;427324.32861471217;454974.49619495904;437199.7979686943;472785.5327691947;531529.9948460005;472799.49795925745;437039.1322159168;439880.5001440809;452781.1861880135;449047.7235190725;271514.09664515767;468593.66407225793;456833.51981252537;454830.26635676477;258822.4845140824;262588.8327430989;469720.77526323247;212932.97357891986;212932.97357891986;278.32003543587075;4466539.503720085;2038907.3451955623;297903.2561265709;1521303.5879214203;0;181;184;306;270;273;209;1;204;196;1542038250550.1538;604923580924.975;1333276769735.523;106040.83013229835;6847.67471158167;-0.0;107079.86826965935;6358359.411850558;1095893.373394627;0.0;7529070.284443002;6.535175058544526;0.30681861016229856
7299;2019-07-25 09:54:45.164;693;656;254;253;226;75;95;71;-6;52;787;254;-8;2;203;173;262;610;247;188;94;16;751;391;366;144;393;317;736;4333.0;0.0;1111.0;68.0;0.0;24;91;11;1;1;0;1;1;0;0;1;0;0;0;0;52110.2109375;26163.2734375;22212.943359375;1381.43469238281;632.0;300595;622.0;1233.0;Calculated values ==>;1564041285.164;342.46000000000004;338.76;298.56;298.46000000000004;295.76000000000005;280.66;277.5613417927498;282.66;280.26000000000005;272.56;278.36;351.86;298.56;272.36;273.36;293.46000000000004;290.46000000000004;299.36;334.16;291.96000000000004;282.56;335.36;336.36;274.76000000000005;243.40439225979637;269.6138998590099;277.5613417927498;297.86;7509999.999999999;3910000.0;3660000.0;1440000.0;3929999.9999999995;3170000.0;7359999.999999999;0.7221666666666666;0.0;0.18516666666666665;0.011333333333333334;0.0;0.7221666666666666;3.103095156327938;26163.2734375;22212.943359375;1381.43469238281;52110.2109375;480380.13564928906;476221.98728058673;268122.4468782525;267705.2361600896;257436.15324429437;427941.3511905804;443159.24976529914;437611.324674489;473345.09612660937;531454.8828757525;472667.33279766556;437290.9127339255;438879.5901192139;454647.0653877404;450511.61478648963;270485.5283021117;468628.2489161568;456989.8252837285;442999.0444022014;260914.8530628454;265099.94585879904;469783.5483368761;210952.2813992802;210952.2813992802;277.5450752869293;4467278.044531313;2039332.322423166;297925.3985380915;1521552.3149393678;0;181;184;306;271;273;209;1;204;196;1542261977775.5588;605009768460.131;1333466862800.867;41969.69951312615;2933.4210252927537;-0.0;167576.4373486096;6359594.086911269;1095974.9653935318;0.0;7531361.413943225;4.2702891219233035;0.07274568441231878
7300;2019-07-25 09:55:45.134;704;670;268;268;239;55;123;59;-16;56;787;255;-18;-6;204;161;262;625;245;192;123;18;743;375;350;144;378;306;727;4007.0;-1.0;1084.0;2.0;0.0;96;99;1;1;1;0;1;1;0;0;1;0;0;1;0;55093.453125;25168.146484375;25078.26171875;1379.28601074219;644.0;300596;630.0;1235.0;Calculated values ==>;1564041345.134;343.56000000000006;340.16;299.96000000000004;299.96000000000004;297.06;278.66;275.94376602880345;285.46000000000004;279.06;271.56;278.76000000000005;351.86;298.66;271.36;272.56;293.56;289.26000000000005;299.36;335.66;292.36;285.46000000000004;336.16;337.56000000000006;274.96000000000004;243.40439225979637;268.3187672390254;275.94376602880345;297.66;7430000.0;3750000.0;3500000.0;1440000.0;3779999.9999999995;3060000.0;7270000.0;0.6678333333333334;0.0;0.18066666666666667;0.0003333333333333333;0.0;0.6678333333333334;3.1060896117792454;25168.146484375;25078.26171875;1379.28601074219;55093.453125;482976.54986108275;479481.96964804654;275205.99983745324;275205.99983745324;262646.0008025463;429116.5711722346;450496.3534566729;438522.0130485024;473739.29075295;532279.0179507238;474227.6485588288;438210.9650467479;440059.3432352877;457279.8858885515;451578.60057027213;271061.3224865623;472271.48038830014;460093.12463240925;450496.3534566729;264262.8888514036;270122.7006405761;469982.10152365523;206906.73991327657;206906.73991327657;275.9432066193359;4468170.961716993;2039759.870375136;297948.3930409589;1521946.211268519;0;181;184;306;271;273;209;1;204;196;1542476670375.6614;605096125260.1721;1333653669350.956;41845.159346430795;87.69178720345955;-0.0;162677.26357806489;6360292.194840187;1096000.1287456779;0.0;7534112.152061839;3.963338756551554;0.057350987127705755
7301;2019-07-25 09:56:45.124;720;683;274;273;248;48;149;49;-30;56;781;255;-32;-17;206;161;262;630;248;194;149;19;728;369;346;142;372;292;714;2510.0;-1.0;1926.0;18.0;0.0;98;99;1;1;1;0;1;1;0;0;1;0;0;1;0;55666.0390625;24770.771484375;24681.529296875;1320.42028808594;652.0;300597;639.0;1233.0;Calculated values ==>;1564041405.124;345.16;341.46000000000004;300.56;300.46000000000004;297.96000000000004;277.96000000000004;275.3239800832674;288.06;278.06;270.16;278.76000000000005;351.26;298.66;269.96000000000004;271.46000000000004;293.76000000000005;289.26000000000005;299.36;336.16;292.56;288.06;337.06;338.36;275.06;242.98782864720522;266.62003547228215;275.3239800832674;297.96000000000004;7280000.0;3690000.0;3460000.0;1420000.0;3720000.0000000005;2920000.0;7140000.000000001;0.41833333333333333;0.0;0.321;0.003;0.0;0.41833333333333333;3.0996880397313387;24770.771484375;24681.529296875;1320.42028808594;55666.0390625;487009.31983761204;482940.8440250553;279935.39985888026;279342.0620007803;267067.0011832688;429537.3511455088;454881.33923131146;439486.50853756786;473997.7531785998;532700.0732952079;476025.07010781695;439186.1151600962;441413.66752010526;458527.3387883445;452636.2437817062;272231.16338224895;474672.4694541258;460980.62764507247;454881.33923131146;268029.79939014546;273471.60554148915;470351.2200979448;205344.9522598335;205344.9522598335;275.3183439177528;4469093.803652741;2040175.9586653335;297970.8868438606;1522360.8070828943;0;181;184;306;271;273;209;1;204;196;1542685435575.6946;605181910960.1858;1333833039450.9846;75159.43956515273;795.0188035143339;-0.0;104389.38854973495;6361267.070658218;1096007.4834412814;0.0;7536337.336570685;3.5519830948615483;0.1291952839486396
7302;2019-07-25 09:57:45.105;729;691;277;276;251;48;167;46;-45;55;767;256;-48;-29;206;163;262;638;252;192;167;20;725;368;346;142;371;279;712;1780.0;-2.0;1643.0;0.0;0.0;98;99;1;1;1;0;1;1;0;0;1;0;0;0;0;56671.08984375;24616.79296875;24490.458984375;1246.71899414062;658.0;300598;645.0;1232.0;Calculated values ==>;1564041465.105;346.06000000000006;342.26;300.86;300.76000000000005;298.26000000000005;277.96000000000004;275.2199585193972;289.86;277.76000000000005;268.66;278.66;349.86;298.76000000000005;268.36;270.26000000000005;293.76000000000005;289.46000000000004;299.36;336.96000000000004;292.36;289.86;337.66;338.96000000000004;275.16;242.98782864720522;264.9883086891361;275.2199585193972;298.36;7250000.0;3679999.9999999995;3460000.0;1420000.0;3710000.0;2790000.0;7120000.0;0.2966666666666667;0.0;0.2738333333333333;0.0;0.0;0.2966666666666667;3.0961388525368436;24616.79296875;24490.458984375;1246.71899414062;56671.08984375;488659.247194629;484369.0779666437;282099.67717063276;281453.43944026536;268506.11619694566;429606.4342157736;457355.01675759477;440098.59634548734;473899.5273185741;532226.0825760032;477773.76565936836;439660.4468746726;442399.9321867285;458686.9175220289;453100.55687268067;272481.3466221418;476188.14852928615;460715.27433744294;457355.01675759477;270541.29595472733;275983.5004908252;470450.12188174675;205100.7184185534;205100.7184185534;275.2199585193972;4470029.649947592;2040587.3913737815;297992.27289679815;1522770.4438921264;0;181;184;306;271;273;209;1;204;196;1542892969835.5098;605267083980.11;1334004285205.832;64350.25223899207;0.0;-0.0;74835.44184058228;6362429.283271642;1096014.1065000051;0.0;7537830.403868195;2.7641453387130053;0.1140225978393234
7303;2019-07-25 09:58:45.115;736;694;272;270;241;41;171;42;-37;54;750;258;-39;-27;207;163;262;638;253;195;171;21;713;360;339;142;363;294;705;3932.0;-1.0;1723.0;39.0;0.0;98;99;98;1;0;0;1;1;0;0;1;0;0;1;0;46080.28125;14137.41796875;24145.12890625;1329.94091796875;660.0;300599;648.0;1235.0;Calculated values ==>;1564041525.115;346.76;342.56000000000006;300.36;300.16;297.26000000000005;277.26000000000005;274.38016830617;290.26000000000005;277.36;269.46000000000004;278.56;348.16;298.96000000000004;269.26000000000005;270.46000000000004;293.86;289.46000000000004;299.36;336.96000000000004;292.66;290.26000000000005;337.96000000000004;339.16;275.26000000000005;242.98782864720522;266.86631818009863;274.38016830617;298.46000000000004;7130000.0;3600000.0;3390000.0;1420000.0;3629999.9999999995;2940000.0;7050000.0;0.6553333333333333;0.0;0.2871666666666667;0.006500000000000001;0.0;0.6553333333333333;3.103330807078714;14137.41796875;24145.12890625;1329.94091796875;46080.28125;490912.6444045918;485573.57268758875;279950.4199453523;278737.653252805;264724.20468598854;430148.3826014536;459018.0476681494;437980.7824831898;473801.2841261487;529332.9992369891;476118.13173293235;437673.7217062768;439498.7177338488;460086.50895382016;454473.8613734468;273546.5578335722;477016.5617139006;462182.9142258877;459018.0476681494;271797.11229066993;276820.84063482966;470549.00337383006;202997.1841823506;202997.1841823506;274.3715404840345;4470886.054083475;2040910.3969568356;298013.7486414233;1523175.808007245;0;181;184;306;271;273;209;1;204;196;1543098504085.477;605352298180.0964;1334176213855.8047;67479.45664539098;1739.0868247446167;-0.0;167779.0058710268;6363528.047275656;1096028.6013056075;0.0;7539852.527896647;5.98289990216746;0.15634556025528293
7304;2019-07-25 09:59:45.136;736;694;268;267;236;36;170;35;-31;52;745;260;-33;-20;208;160;262;642;256;195;169;21;721;353;334;140;356;298;714;3070.0;-1.0;1512.0;91.0;0.0;83;99;98;1;0;0;1;1;0;0;1;0;0;0;0;45285.47265625;14273.552734375;23903.310546875;1346.42736816406;661.0;300600;649.0;1238.0;Calculated values ==>;1564041585.136;346.76;342.56000000000006;299.96000000000004;299.86;296.76000000000005;276.76000000000005;273.6339639331285;290.16;276.66;270.06;278.36;347.66;299.16;269.86;271.16;293.96000000000004;289.16;299.36;337.36;292.66;290.06;338.06000000000006;339.26;275.26000000000005;242.56692532238324;267.35522164206344;273.6339639331285;298.76000000000005;7209999.999999999;3529999.9999999995;3340000.0;1400000.0;3560000.0;2980000.0;7140000.000000001;0.5116666666666666;0.0;0.252;0.015166666666666667;0.0;0.5116666666666666;3.110694901716429;14273.552734375;23903.310546875;1346.42736816406;45285.47265625;490099.44549550803;484603.77591738396;276537.043775937;276004.06279625086;262194.6252174908;430607.02586249536;459674.93519269855;437999.7806145802;473863.56441634416;528505.6464834348;475841.8561303156;437690.7340488345;439678.4812000956;461305.4655017553;455234.082041154;272824.450451033;476585.0400368797;462937.39400433644;459542.9189711974;272215.72791638016;277239.5186164033;470817.3119576869;201124.5361026295;201124.5361026295;273.6107651251867;4471647.701848314;2041147.2379109983;298036.05951651454;1523576.351810025;0;181;184;306;271;273;209;1;204;196;1543300474750.169;605436927789.9673;1334353876015.5337;59692.561617011575;4090.340433801704;-0.0;132224.07256775055;6364588.185011279;1096077.1968685174;0.0;7542353.428555468;4.959277716959776;0.15686127072387993
7305;2019-07-25 10:00:45.136;741;697;269;268;232;27;174;28;-28;49;748;262;-30;-16;209;157;262;652;253;195;173;22;727;345;331;137;348;299;721;3566.0;-1.0;752.0;58.0;0.0;16;100;98;1;0;0;1;1;0;0;1;0;0;1;0;43240.0546875;14370.244140625;21576.607421875;1378.89196777344;663.0;300601;650.0;1233.0;Calculated values ==>;1564041645.136;347.26;342.86;300.06;299.96000000000004;296.36;275.86;272.7676641592781;290.56;275.96000000000004;270.36;278.06;347.96000000000004;299.36;270.16;271.56;294.06;288.86;299.36;338.36;292.66;290.46000000000004;338.16;339.46000000000004;275.36;241.92719264551067;267.47669482898436;272.7676641592781;298.46000000000004;7270000.0;3450000.0;3310000.0;1370000.0;3479999.9999999995;2990000.0;7209999.999999999;0.5943333333333333;0.0;0.12533333333333332;0.009666666666666665;0.0;0.5943333333333333;3.0977836701929045;14370.244140625;21576.607421875;1378.89196777344;43240.0546875;490221.36057371483;484298.6822848208;276318.51600637013;275798.84752068244;260304.5273610319;431113.4868728058;460668.1580795706;438236.7768127522;473957.519860846;528741.4790769137;475947.37806700333;437928.15255369636;440064.06874895684;462654.8833256417;456152.5074520586;272313.9016081586;477344.5052594895;463386.3322743425;460537.4962606925;272634.34865687083;278076.8904731985;471316.13971061294;199033.33292248572;199033.33292248572;272.7538282624713;4472385.414576178;2041385.93621829;298058.7705109807;1523955.3511264313;0;181;184;306;271;273;209;1;204;196;1543499974750.169;605520027789.9673;1334532976015.5337;29980.16496758006;2632.0671322852295;-0.0;155420.64107734087;6365335.457732817;1096133.2169315682;0.0;7544750.467835844;5.037618956597613;0.07810378610210182
7306;2019-07-25 10:01:45.147;749;701;265;264;228;22;180;22;-29;45;755;262;-30;-16;209;157;262;658;253;195;179;22;732;337;331;134;341;298;728;3454.0;-2.0;533.0;0.0;0.0;1;99;98;1;0;0;1;1;0;0;1;0;0;1;0;42496.5546875;14488.2783203125;21328.357421875;1369.20666503906;665.0;300602;652.0;1236.0;Calculated values ==>;1564041705.147;348.06000000000006;343.26;299.66;299.56;295.96000000000004;275.36;271.8864255623528;291.16;275.36;270.26000000000005;277.66;348.66;299.36;270.16;271.56;294.06;288.86;299.36;338.96000000000004;292.66;291.06;338.36;339.66;275.36;241.2770596917726;267.35522164206344;271.8864255623528;298.46000000000004;7320000.0;3370000.0000000005;3310000.0;1340000.0;3410000.0;2980000.0;7280000.0;0.5756666666666667;0.0;0.08883333333333333;0.0;0.0;0.5756666666666667;3.1049714592542617;14488.2783203125;21328.357421875;1369.20666503906;42496.5546875;490888.22803455085;484147.17801697657;273645.372429397;273168.6373531453;258503.1557682551;431601.1154718507;461449.7269519381;438307.6172986034;473954.89273139124;529547.4719402475;476074.42339542723;438153.8488135099;440280.51620166586;463702.17268927145;457463.7745899158;271906.5108199021;477477.80572255893;463386.3322743425;461319.7483126569;273471.60554148915;278914.2836208781;471714.4053827849;196932.73060853916;196932.73060853916;271.8864255623528;4473100.017309319;2041626.4679955007;298081.6755314645;1524312.958050313;0;181;184;306;271;273;209;1;204;196;1543698611160.6865;605601342695.1792;1334712108851.0005;21442.13576763404;0.0;-0.0;152198.7931916704;6365764.055468576;1096155.1548456082;0.0;7547314.433102237;4.669544044686203;0.043989059318495595
7307;2019-07-25 10:02:45.107;761;704;261;259;225;15;185;15;-30;41;762;262;-33;-17;210;156;262;658;257;197;184;23;691;341;340;130;346;294;693;4325.0;-2.0;2281.0;434.0;0.0;1;75;90;1;0;0;0;0;0;0;1;0;0;0;0;18907.6328125;12886.529296875;0.0;1213.23376464844;664.0;300603;656.0;1237.0;Calculated values ==>;1564041765.107;349.26;343.56000000000006;299.26000000000005;299.06;295.66;274.66;272.3289490889957;291.66;274.66;270.16;277.26000000000005;349.36;299.36;269.86;271.46000000000004;294.16;288.76000000000005;299.36;338.96000000000004;292.86;291.56;338.76;339.56000000000006;275.46000000000004;240.39332010688793;266.86631818009863;272.3289490889957;298.86;6909999.999999999;3410000.0;3400000.0;1300000.0;3460000.0;2940000.0;6930000.0;0.7208333333333333;0.0;0.38016666666666665;0.07233333333333333;0.0;0.7208333333333333;3.1076585006370996;12886.529296875;0.0;1213.23376464844;18907.6328125;496643.84250729997;488318.21742691303;275064.75201242784;273990.67850006366;259087.3713474417;431359.6534126046;460717.9058045354;439046.29632798105;474082.51977729687;530579.5790692873;476580.70295071555;438591.3684654617;440989.4967202697;463086.39889513375;456675.42510896287;275848.76014555374;481484.6052333436;462292.3152292152;460585.942006703;275146.1813398168;278495.58437821403;472339.328242146;197895.6670713046;197895.6670713046;272.2862481794066;4473611.37773777;2041854.439310191;298103.181521501;1524490.5758714003;0;181;184;306;271;273;209;1;204;196;1543899776960.8145;605680489895.2295;1334889590451.1133;91677.43088907983;19851.424824690865;-0.0;189355.906515933;6366706.090082611;1096320.4731002257;0.0;7550158.824742167;21.33970343450537;0.8664394597737161
7308;2019-07-25 10:03:45.138;751;685;258;257;241;28;191;15;-18;38;766;262;-21;-18;208;159;262;584;257;197;190;24;692;355;354;132;360;297;695;862.0;77.0;1359.0;274.0;0.0;1;66;84;1;0;0;0;0;0;0;1;0;0;0;0;17717.302734375;12348.94921875;0.0;1156.25427246094;654.0;300604;647.0;1236.0;Calculated values ==>;1564041825.138;348.26;341.66;298.96000000000004;298.86;297.26000000000005;275.96000000000004;273.8482719121499;292.26000000000005;274.66;271.36;276.96000000000004;349.76;299.36;271.06;271.36;293.96000000000004;289.06;299.36;331.56;292.86;292.16;337.86;338.56000000000006;275.56;240.83765695389522;267.23344911666527;273.8482719121499;298.86;6920000.0;3550000.0;3540000.0;1320000.0;3600000.0;2970000.0;6950000.0;0.14366666666666666;0.012833333333333334;0.2265;0.04566666666666667;0.0;0.14366666666666666;3.1068843697308557;12348.94921875;0.0;1156.25427246094;17717.302734375;495145.40945257305;485312.543972319;273265.10225435154;272754.4492404465;265373.90908247576;430477.46260093397;459330.1300862276;440196.8050086357;473533.532933398;530768.1111709444;476201.2777495904;439745.9624900432;440196.8050086357;460688.5861845942;454757.1120109396;275731.49899173947;469563.2069208758;460139.7197406941;459194.73155988165;271378.50176498963;274308.8830629234;472173.3745042847;201560.3760520618;201560.3760520618;273.7899975074174;4473916.743224175;2042064.8436168882;298122.93745707266;1524490.5758714003;0;181;184;306;271;273;209;1;204;196;1544108084530.4636;605759130505.097;1335066982055.8145;54051.15115866399;12357.993595984846;0.0;37013.469074623456;6367921.122373469;1096589.0235993862;0.0;7552046.210848167;7.657982635846899;0.5478803454510119
7309;2019-07-25 10:04:45.078;730;674;261;261;244;43;198;16;-5;36;767;263;4;-8;208;164;262;588;255;199;197;25;713;371;363;134;376;306;716;1310.0;-1.0;1323.0;179.0;0.0;1;65;98;1;0;0;0;0;0;0;1;0;0;0;0;19175.83984375;14023.240234375;0.0;1188.41394042969;646.0;300605;639.0;1233.0;Calculated values ==>;1564041885.078;346.16;340.56000000000006;299.26000000000005;299.26000000000005;297.56;277.46000000000004;275.5313989812953;292.96000000000004;274.76000000000005;272.66;276.76000000000005;349.86;299.46000000000004;273.56;272.36;293.96000000000004;289.56;299.36;331.96000000000004;293.06;292.86;337.06;337.76;275.66;241.2770596917726;268.3187672390254;275.5313989812953;298.66;7130000.0;3710000.0;3629999.9999999995;1340000.0;3760000.0;3060000.0;7159999.999999999;0.21833333333333332;0.0;0.2205;0.029833333333333333;0.0;0.21833333333333332;3.100717713522497;14023.240234375;0.0;1188.41394042969;19175.83984375;490039.5886143663;481343.91688702226;272784.58561179356;272784.58561179356;265267.4258965852;429398.2889081932;458857.5321226224;440211.49694471864;473079.2034362849;530190.3213035207;475170.26551688096;441568.68745396176;439754.1946057891;458165.4414044304;452723.64657201397;273546.5578335722;467494.3305821683;458994.64414827694;458720.27757983824;268029.79939014546;270959.89632461156;472007.13841251616;205808.621328483;205808.621328483;275.50536861965065;4474223.878636431;2042284.392094295;298142.45681996364;1524490.5758714003;0;181;184;306;271;273;209;1;204;196;1544322969430.6687;605838850705.1731;1335247701155.987;51685.83407337996;7941.58909300699;-0.0;55219.04494821256;6368801.382776367;1096758.0176254334;0.0;7552814.04652814;7.54990001710804;0.41013950534630783
7310;2019-07-25 10:05:45.109;716;666;265;265;232;68;205;27;6;36;770;264;35;12;207;169;262;608;252;202;204;26;720;383;372;138;388;327;722;1430.0;-1.0;1222.0;151.0;0.0;1;74;98;1;0;0;0;0;0;0;1;0;0;0;0;19410.69921875;14046.904296875;0.0;1333.77209472656;640.0;300606;634.0;1235.0;Calculated values ==>;1564041945.109;344.76;339.76;299.66;299.66;296.36;279.96000000000004;276.758820704277;293.66;275.86;273.76000000000005;276.76000000000005;350.16;299.56;276.66;274.36;293.86;290.06;299.36;333.96000000000004;293.36;293.56;336.56;337.16;275.76000000000005;242.14157278889297;270.7629442988711;276.758820704277;298.36;7200000.0;3829999.9999999995;3720000.0000000005;1380000.0;3879999.9999999995;3270000.0000000005;7220000.0;0.23833333333333334;0.0;0.2036666666666667;0.025166666666666667;0.0;0.23833333333333334;3.1067721504471097;14046.904296875;0.0;1333.77209472656;19410.69921875;487253.4348061223;479427.3784200617;274189.3188636092;274189.3188636092;260254.68764150815;428538.6833535345;458388.35545943934;437257.6884669737;472556.2466753328;528904.4166477266;472552.2718402649;441849.78187505115;438230.3604776737;456066.35070197826;451344.4372067511;272912.0126439518;470083.1667527026;457970.49798369827;458249.22149208706;265937.0223246507;268448.3696465944;471575.67402331997;208906.59292800518;208906.59292800518;276.7390239831647;4474545.599264564;2042518.4308225613;298163.48589629994;1524490.5758714003;0;181;184;306;271;273;209;1;204;196;1544543583355.297;605920492865.0356;1335437699270.667;46507.506458103264;6610.505207565423;-0.0;59426.65980777285;6369620.083389633;1096879.3477325842;0.0;7553769.921012948;7.317277121498716;0.3496609989965945
7311;2019-07-25 10:06:45.139;706;661;259;259;227;79;201;59;8;40;780;264;45;37;207;174;262;616;252;203;200;27;752;394;375;141;398;324;752;-2.0;-1.0;657.0;148.0;0.0;98;88;2;1;0;1;1;0;0;0;1;0;0;0;0;39111.98828125;26874.49609375;7920.73876953125;1391.97412109375;638.0;300607;631.0;1232.0;Calculated values ==>;1564042005.139;343.76;339.26;299.06;299.06;295.86;281.06;277.85914330198534;293.26000000000005;279.06;273.96000000000004;277.16;351.16;299.56;277.66;276.86;293.86;290.56;299.36;334.76000000000005;293.46000000000004;293.16;336.26000000000005;336.96000000000004;275.86;242.77792619122317;270.42097587401844;277.85914330198534;298.36;7520000.0;3940000.0;3750000.0;1410000.0;3979999.9999999995;3240000.0;7520000.0;0.0;0.0;0.1095;0.024666666666666667;0.0;0.0;3.0995646972650235;26874.49609375;7920.73876953125;1391.97412109375;39111.98828125;482302.50186589634;475140.62097381003;269151.8244802971;269151.8244802971;257112.75825139973;427712.28976936906;457344.94878049195;438264.33746268286;472555.3283204977;530189.6736843683;472948.665953639;443985.2372232308;442780.6365404129;454388.8655159816;450120.36471822276;270415.636433421;467589.83603111876;457625.98977453524;457204.18955206627;264681.4149301396;267611.2341011182;471275.1926151781;211521.1777852185;208906.59292800518;277.7723516537126;4475033.532171363;2042859.6129981554;298186.21180536353;1524556.6150308598;0;181;185;307;271;273;209;1;204;196;1544767795405.1902;606004234714.9957;1335633096920.574;24828.37598468235;6407.265699139004;-0.0;0.0;6370214.846309217;1096987.8833974672;0.0;7554265.39078886;0.8631680242957768;0.09660618671544938
7312;2019-07-25 10:07:45.150;707;667;257;255;230;83;70;71;-5;47;789;262;-3;24;208;178;262;627;253;192;70;26;754;399;373;142;403;320;748;2896.0;-1.0;1552.0;87.0;0.0;98;99;9;1;0;1;1;0;0;0;1;0;0;0;0;37512.88671875;25926.021484375;7760.16015625;1453.39782714844;644.0;300608;634.0;1234.0;Calculated values ==>;1564042065.15;343.86;339.86;298.86;298.66;296.16;281.46000000000004;278.3517537891185;280.16;280.26000000000005;272.66;277.86;352.06000000000006;299.36;272.86;275.56;293.96000000000004;290.96000000000004;299.36;335.86;292.36;280.16;336.56;337.56000000000006;275.76000000000005;242.98782864720522;269.9613774848165;278.3517537891185;298.46000000000004;7540000.000000001;3990000.0;3729999.9999999995;1420000.0;4029999.9999999995;3200000.0;7480000.0;0.4826666666666667;0.0;0.25866666666666666;0.0145;0.0;0.4826666666666667;3.103574559462015;25926.021484375;7760.16015625;1453.39782714844;37512.88671875;482239.0299642579;476584.0285645583;268583.33050293545;267760.6410932441;258326.18625848493;427324.32861471217;437472.1424901738;437083.63122588216;473113.08983516775;531439.6898912403;473233.8310557361;437406.47577539366;441637.89237249835;453683.6990735365;449825.05894358066;270277.1702426648;469982.57427998184;456402.8408256902;437472.1424901738;265937.0223246507;270122.7006405761;471043.10962919577;212980.0063576143;212980.0063576143;278.3372360453455;4475672.189863808;2043299.6979799108;298209.9275854234;1524687.3131458443;0;181;185;307;271;273;209;1;204;196;1544992236545.7751;606089150280.217;1335826332341.0776;57968.13763259195;3741.9149974379316;-0.0;108354.87103998206;6370904.943752499;1097072.4754091853;0.0;7555168.513592044;4.839697180382558;0.16580346694173467
7313;2019-07-25 10:08:45.120;723;685;264;263;235;63;94;64;-10;54;791;261;-8;10;209;166;262;640;252;185;93;26;776;383;356;143;385;312;759;3911.0;-1.0;1227.0;41.0;0.0;98;99;17;1;0;1;1;0;1;0;1;0;0;1;0;57329.90234375;27488.3046875;26265.6015625;1408.7541503906198;658.0;300609;643.0;1231.0;Calculated values ==>;1564042125.12;345.46000000000004;341.66;299.56;299.46000000000004;296.66;279.46000000000004;276.758820704277;282.56;279.56;272.16;278.56;352.26;299.26000000000005;272.36;274.16;294.06;289.76000000000005;299.36;337.16;291.66;282.46000000000004;337.46000000000004;338.96000000000004;275.76000000000005;243.1966462407574;269.02936301313275;276.758820704277;298.36;7759999.999999999;3829999.9999999995;3560000.0;1430000.0;3850000.0;3120000.0;7590000.000000001;0.6518333333333334;0.0;0.2045;0.006833333333333333;0.0;0.6518333333333334;3.0936257528188764;27488.3046875;26265.6015625;1408.7541503906198;57329.90234375;482343.1919753529;478205.70490922185;270780.49638829;270357.7760116002;259610.15509377953;428538.6833535345;445022.96397142287;438111.57050704764;473671.8604532395;532248.8224483188;474159.25463308074;438426.0275072936;441201.7646664551;456847.45436449524;450894.3679181942;268858.13182657526;470804.24288277345;458195.27633761574;444868.27190260205;269704.110367413;275983.5004908252;470909.40455562726;208937.5479925875;208937.5479925875;276.7506258162477;4476462.151258278;2043744.5948034276;298233.7669261863;1524970.7193851685;0;181;185;307;271;274;209;1;204;196;1545210827195.0105;606174607529.9181;1336015837540.4146;46866.087604207096;1790.1410198474382;-0.0;153787.51020201115;6371778.125483813;1097118.5528256013;0.0;7557351.941168167;3.6699415393792743;0.07715034610139535
7314;2019-07-25 10:09:45.131;743;703;280;281;252;53;119;55;-20;56;787;261;-20;-4;210;162;262;650;255;187;119;26;751;374;350;142;377;302;736;2746.0;-1.0;1176.0;0.0;0.0;98;99;1;1;0;1;1;0;1;0;1;0;0;1;0;55824.68359375;25472.228515625;25409.72265625;1364.36315917969;670.0;300610;655.0;1232.0;Calculated values ==>;1564042185.131;347.46000000000004;343.46000000000004;301.16;301.26000000000005;298.36;278.46000000000004;275.84098080016133;285.06;278.66;271.16;278.76000000000005;351.86;299.26000000000005;271.16;272.76000000000005;294.16;289.36;299.36;338.16;291.86;285.06;338.66;340.16;275.76000000000005;242.98782864720522;267.8393353686513;275.84098080016133;298.66;7509999.999999999;3740000.0;3500000.0;1420000.0;3770000.0000000005;3020000.0;7359999.999999999;0.45766666666666667;0.0;0.196;0.0;0.0;0.45766666666666667;3.0940492623205893;25472.228515625;25409.72265625;1364.36315917969;55824.68359375;488060.6293819801;483584.7981826277;280615.8438378979;281190.52612857526;267291.3027352516;429187.4505931623;449914.8418680354;438796.6538614502;473997.7531785998;532577.5659171325;475448.1268577304;438796.6538614502;441219.5769185515;458284.8413989961;451903.5521989313;270485.5283021117;475255.31641858525;459421.59611363866;449914.8418680354;274727.5295995403;281007.8604223974;471043.10962919577;206650.7469846636;206650.7469846636;275.84098080016133;4477405.27901861;2044186.0134931963;298256.8804738666;1525401.426036526;0;181;185;307;271;274;209;1;204;196;1545422666025.5625;606260123205.141;1336200071310.8948;45500.59774785018;0.0;-0.0;111333.8674249565;6372547.988979522;1097133.4734024098;0.0;7559561.691034033;3.0018283046539387;0.07784330314337012
7315;2019-07-25 10:10:45.091;751;710;282;281;254;48;144;49;-35;56;776;261;-36;-15;211;165;262;651;253;189;144;25;743;369;345;142;372;287;729;3150.0;-1.0;1714.0;0.0;0.0;98;99;1;1;0;1;1;0;1;0;1;0;0;1;0;56414.453125;25164.15234375;25205.08984375;1290.9697265625;676.0;300611;662.0;1231.0;Calculated values ==>;1564042245.091;348.26;344.16;301.36;301.26000000000005;298.56;277.96000000000004;275.3239800832674;287.56;278.06;269.66;278.76000000000005;350.76;299.26000000000005;269.56;271.66;294.26000000000005;289.66;299.36;338.26;292.06;287.56;339.36;340.76;275.66;242.98782864720522;265.9988726020314;275.3239800832674;298.46000000000004;7430000.0;3690000.0;3450000.0;1420000.0;3720000.0000000005;2870000.0;7290000.000000001;0.525;0.0;0.2856666666666667;0.0;0.0;0.525;3.0904844348006604;25164.15234375;25205.08984375;1290.9697265625;56414.453125;490070.9732952706;485402.1599353786;282746.089844536;282126.33443349093;268597.1826124215;429537.3511455088;454355.6945414888;439833.0381233025;473997.7531785998;532555.8828603848;477345.10967440065;439684.8204426395;442746.26372452744;459220.0272343256;453216.59507709363;271061.3224865623;476245.93907345185;460471.8815980348;454355.6945414888;277658.20189090865;283520.3318566784;470944.3282388252;205359.68903474408;205359.68903474408;275.3239800832674;4478339.981607768;2044607.7020207325;298278.9934960792;1525822.934947558;0;181;185;307;271;274;209;1;204;196;1545631027025.695;606345266405.1952;1336376653511.007;66981.22005629819;0.0;-0.0;130722.90289104097;6373484.712562831;1097133.4734024098;0.0;7561577.486028113;3.8270095228456045;0.11430350911636308
7316;2019-07-25 10:11:45.122;758;717;277;276;248;45;158;44;-49;56;758;261;-51;-28;212;166;262;664;257;191;158;24;739;367;343;145;370;284;731;2197.0;0.0;2331.0;0.0;0.0;98;99;100;1;0;0;1;0;1;0;1;0;0;1;0;41191.5703125;10452.271484375;24994.6171875;1276.39880371094;682.0;300612;667.0;1235.0;Calculated values ==>;1564042305.122;348.96000000000004;344.86;300.86;300.76000000000005;297.96000000000004;277.66;275.1157276137837;288.96000000000004;277.56;268.26000000000005;278.76000000000005;348.96000000000004;299.26000000000005;268.06;270.36;294.36;289.76000000000005;299.36;339.56000000000006;292.26000000000005;288.96000000000004;339.86;341.36;275.56;243.61107973660833;265.62235894841564;275.1157276137837;298.86;7390000.000000001;3670000.0000000005;3429999.9999999995;1450000.0;3700000.0;2840000.0;7309999.999999999;0.36616666666666664;0.0;0.38849999999999996;0.0;0.0;0.36616666666666664;3.099463482445364;10452.271484375;24994.6171875;1276.39880371094;41191.5703125;491504.3907141411;486243.6269734775;279529.1345586366;278974.5742466017;265969.2237423958;429675.2189834977;456619.22350016155;438408.88496573333;473609.7499013683;530922.2385197391;477719.47710053314;438108.5929759954;441499.3041009591;459673.0960018505;453705.8912638782;271361.0558420833;478079.83012420475;461046.31597295956;456619.22350016155;279751.69817897916;286033.001929769;470442.77219356893;204841.48948489994;204841.48948489994;275.1157276137837;4479153.785383199;2044904.6589006248;298300.39928774326;1526241.4819764078;0;181;185;307;271;274;209;1;204;196;1545837533665.3474;606431410890.0502;1336548042015.7185;90740.93314430377;0.0;-0.0;92192.61360525496;6374799.742918781;1097133.4734024098;0.0;7563436.07510426;4.981404425493634;0.23014106823504313
7317;2019-07-25 10:12:45.112;764;719;272;271;240;31;162;36;-34;54;740;263;-35;-20;212;162;262;664;254;194;161;23;738;344;312;142;347;297;732;3506.0;-1.0;323.0;113.0;0.0;98;99;100;1;0;0;1;0;1;0;1;0;0;0;0;45381.828125;14647.3525390625;25353.943359375;1341.32153320312;683.0;300613;670.0;1235.0;Calculated values ==>;1564042365.112;349.56000000000006;345.06000000000006;300.36;300.26000000000005;297.16;276.26000000000005;272.6583383277491;289.36;276.76000000000005;269.76000000000005;278.56;347.16;299.46000000000004;269.66;271.16;294.36;289.36;299.36;339.56000000000006;292.56;289.26000000000005;340.16;341.46000000000004;275.46000000000004;242.98782864720522;267.23344911666527;272.6583383277491;298.56;7380000.0;3440000.0;3120000.0;1420000.0;3470000.0000000005;2970000.0;7320000.0;0.5843333333333334;0.0;0.05383333333333333;0.01883333333333333;0.0;0.5843333333333334;3.0992856817398255;14647.3525390625;25353.943359375;1341.32153320312;45381.828125;492480.8414177498;486438.4492971172;276740.24896509224;276229.3461141231;262760.9634631544;431175.4696738307;462039.9913460118;437763.19581502484;473801.2841261487;528061.6644505977;476317.3062974673;437608.61457094236;439896.51200335834;463198.14740327984;457000.4111839864;271437.3048093799;477964.2517664671;466043.9375728645;461913.30328073836;281007.8604223974;286451.7998164319;470746.7058464142;198714.9551283201;198714.9551283201;272.6236826296896;4479875.110129462;2045113.7875735979;298322.209988165;1526660.9833858088;0;181;185;307;271;274;209;1;204;196;1546034000915.3787;606517496540.0638;1336722312965.746;12868.76362363427;5123.264638524104;-0.0;153795.56810372975;6375663.013156295;1097176.160158759;0.0;7565485.634968575;4.1552181994750645;0.045012395470953336
7318;2019-07-25 10:13:45.153;774;723;273;272;232;15;18;19;-30;48;738;264;-32;-15;212;158;263;674;248;43;19;22;729;330;334;141;335;297;728;-2.0;-1.0;618.0;15.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;20397.96875;14359.9404296875;0.0;1356.90954589844;685.0;300614;672.0;1237.0;Calculated values ==>;1564042425.153;350.56000000000006;345.46000000000004;300.46000000000004;300.36;296.36;274.66;271.1026128081217;274.96000000000004;275.06;270.16;277.96000000000004;346.96000000000004;299.56;269.96000000000004;271.66;294.36;288.96000000000004;299.46000000000004;340.56000000000006;277.46000000000004;275.06;340.36;341.66;275.36;242.77792619122317;267.23344911666527;271.1026128081217;297.96000000000004;7290000.000000001;3300000.0;3340000.0;1410000.0;3350000.0;2970000.0;7280000.0;0.0;0.0;0.103;0.0025;0.0;0.0;3.103948068082679;14359.9404296875;0.0;1356.90954589844;20397.96875;494809.136856731;487456.9550830393;277685.64305936673;277155.6800420424;259960.39283187108;432012.3539207929;437616.1634160652;438378.49729393894;473341.5640613463;527853.2239239399;476433.28142693685;438071.4457414646;440645.26347702654;464971.4050142401;458722.77966535615;272613.3363820263;479992.89225942054;441613.44936667226;437780.13578820735;281845.32903042674;287289.4124756198;470781.97481897497;194985.87705309808;198714.9551283201;271.07817747781024;4480423.649683987;2045355.6801959372;298344.7106121324;1526872.4106242089;0;181;185;307;271;274;209;1;204;196;1546227933345.7915;606602454555.2446;1336900634736.1257;25069.43988480661;689.4902444146923;-0.0;0.0;6375979.380889864;1097224.6328832963;0.0;7566768.140485821;1.6389372023805289;0.15305525940521628
7319;2019-07-25 10:14:45.103;774;706;263;262;244;22;9;14;-29;43;741;263;-31;-15;210;160;263;608;245;45;9;22;701;341;336;144;346;298;704;-2.0;-2.0;1499.0;235.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18798.88671875;13915.732421875;0.0;1350.69763183594;674.0;300615;667.0;1237.0;Calculated values ==>;1564042485.103;350.56000000000006;343.76;299.46000000000004;299.36;297.56;275.36;272.3289490889957;274.06;274.56;270.26000000000005;277.46000000000004;347.26;299.46000000000004;270.06;271.66;294.16;289.16;299.46000000000004;333.96000000000004;277.66;274.06;339.86;340.56000000000006;275.36;243.40439225979637;267.35522164206344;272.3289490889957;297.66;7009999.999999999;3410000.0;3360000.0;1440000.0;3460000.0;2980000.0;7040000.000000001;0.0;0.0;0.24983333333333332;0.03916666666666667;0.0;0.0;3.1059012771625643;13915.732421875;0.0;1350.69763183594;18798.88671875;497501.75326694356;487456.5299193266;274948.0446584828;274424.9108218729;266043.3413824054;431359.6534126046;435649.3681364127;438307.6172986034;472457.08239583095;528088.6603712263;476190.62566074665;437999.7806145802;440430.35674355563;463086.39889513375;457218.3431867605;275268.0875473838;472348.6309733555;441502.82806994615;435649.3681364127;279751.69817897916;282682.81946839223;470378.9536012187;197721.4928822187;198714.9551283201;272.2169817993716;4480750.0179448025;2045591.114443445;298367.2552023808;1526872.4106242089;0;181;185;307;271;274;209;1;204;196;1546428765845.1526;606687883304.9728;1337078985985.5583;60106.43341669344;10679.083878160833;-0.0;0.0;6376688.588332666;1097319.292052252;0.0;7566768.140485821;4.636677798661112;0.48282702565669827
7320;2019-07-25 10:15:45.104;755;694;265;267;254;26;16;15;-24;38;739;262;-29;-14;209;161;263;605;251;46;16;22;744;341;341;147;346;295;747;-2.0;0.0;1655.0;293.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19438.98828125;14737.365234375;0.0;1332.333984375;666.0;300616;658.0;1233.0;Calculated values ==>;1564042545.104;348.66;342.56000000000006;299.66;299.86;298.56;275.76000000000005;272.3289490889957;274.76000000000005;274.66;270.76000000000005;276.96000000000004;347.06000000000006;299.36;270.26000000000005;271.76000000000005;294.06;289.26000000000005;299.46000000000004;333.66;277.76000000000005;274.76000000000005;338.96000000000004;339.76;275.36;244.02132995426717;266.98899913490544;272.3289490889957;298.26000000000005;7440000.000000001;3410000.0;3410000.0;1470000.0;3460000.0;2950000.0;7470000.0;0.0;0.0;0.2758333333333333;0.04883333333333333;0.0;0.0;3.0972605816467764;14737.365234375;0.0;1332.333984375;19438.98828125;490561.13969466736;480983.2872937415;272086.7809267709;272985.619199349;267415.90704372583;431359.6534126046;435647.9883754444;439730.98120988277;471565.593789997;528111.9967791237;476454.4167342792;438976.4476318292;441220.1376046407;462955.64932560903;457353.7210016424;271427.0960157936;466334.1902573266;440592.37738989416;435647.9883754444;275983.5004908252;279332.9882161641;469973.84253148653;197763.71448225575;198714.9551283201;272.23377925257563;4481068.672214833;2045829.8942375046;298389.6141718877;1526872.4106242089;0;181;185;307;271;274;209;1;204;196;1546631869230.7144;606775184760.2142;1337256888951.0503;66742.63773903712;13292.927919737436;-0.0;0.0;6377745.68154648;1097519.062147233;0.0;7566768.140485821;4.9805266775242245;0.5369692367971705
7321;2019-07-25 10:16:45.104;749;688;269;269;261;34;19;16;-24;34;722;262;-25;-5;210;163;263;626;260;48;19;21;746;353;342;140;358;299;749;202.0;0.0;1772.0;296.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20651.140625;14776.6171875;0.0;2320.33081054688;660.0;300617;653.0;1234.0;Calculated values ==>;1564042605.104;348.06000000000006;341.96000000000004;300.06;300.06;299.26000000000005;276.56;273.6339639331285;275.06;274.76000000000005;270.76000000000005;276.56;345.36;299.36;270.66;272.66;294.16;289.46000000000004;299.46000000000004;335.76000000000005;277.96000000000004;275.06;338.46000000000004;339.16;275.26000000000005;242.56692532238324;267.47669482898436;273.6339639331285;299.16;7459999.999999999;3529999.9999999995;3420000.0000000005;1400000.0;3579999.9999999995;2990000.0;7490000.000000001;0.033666666666666664;0.0;0.29533333333333334;0.04933333333333333;0.0;0.033666666666666664;3.100817988611444;14776.6171875;0.0;2320.33081054688;20651.140625;489469.6067896766;479816.9894217046;273737.5344539336;273737.5344539336;270198.06098785595;430607.02586249536;435921.67051568866;438850.44880392915;472096.9026672395;526027.4178794065;475947.37806700333;438697.47117191745;441704.83121573745;461266.0568022734;455652.03877278225;271278.34365423024;469686.7981468906;440696.0557365403;435921.67051568866;273890.2417152289;276820.84063482966;470817.3119576869;201017.00339898336;201017.00339898336;273.5686901010073;4481402.756622385;2046075.8440910203;298420.0530451787;1526872.4106242089;0;181;185;307;271;274;209;1;204;197;1546836769230.7144;606861284760.2142;1337435088951.0503;70240.14420959399;13310.148555562706;-0.0;7908.457126262411;6378887.204729386;1097740.7544511938;0.0;7566834.044295207;5.349419668461714;0.5400423887908953
7322;2019-07-25 10:17:45.125;753;683;259;260;258;46;22;19;-24;31;680;264;-25;2;209;167;263;631;260;51;22;21;739;362;343;138;367;305;742;83.0;0.0;1799.0;233.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19860.732421875;14641.5703125;0.0;2391.93212890625;657.0;300618;650.0;1233.0;Calculated values ==>;1564042665.125;348.46000000000004;341.46000000000004;299.06;299.16;298.96000000000004;277.76000000000005;274.5913991737795;275.36;275.06;270.76000000000005;276.26000000000005;341.16;299.56;270.66;273.36;294.06;289.86;299.46000000000004;336.26000000000005;278.26000000000005;275.36;338.16;338.86;275.26000000000005;242.14157278889297;268.19934244402924;274.5913991737795;299.16;7390000.000000001;3620000.0000000005;3429999.9999999995;1380000.0;3670000.0000000005;3050000.0;7420000.0;0.013833333333333333;0.0;0.2998333333333333;0.03883333333333334;0.0;0.013833333333333333;3.098825077506632;14641.5703125;0.0;2391.93212890625;19860.732421875;490770.1617060488;479819.0256452809;269831.9723501521;270262.6440389717;269404.9684751799;430014.67791919125;436195.44130060053;437499.1961693786;472066.18378088326;521139.4281322893;475415.8731472404;437342.01223029394;441480.6793942096;459732.87387305853;454701.3540030205;271808.1498852872;471405.77326106024;440959.61389621603;436195.44130060053;272634.34865687083;275564.83829863765;471084.70712553355;203433.26455596357;203433.26455596357;274.54962436892015;4481740.473723557;2046321.081456193;298459.3356470478;1526872.4106242089;0;181;185;307;271;274;209;1;204;197;1547042341155.401;606944713950.0869;1337616352370.774;70180.76849542226;10393.797686451635;-0.0;3219.876778300811;6380057.788561137;1097938.3564727525;0.0;7566926.812868577;4.919390081307132;0.5089836620269116
