;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7323;2019-07-25 10:18:45.115;754;680;253;252;245;57;25;26;-15;31;679;267;-16;8;209;170;263;628;256;53;25;21;736;367;344;139;371;313;739;-2.0;-2.0;1426.0;222.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19024.09375;14530.765625;0.0;2445.07836914062;655.0;300619;648.0;1229.0;Calculated values ==>;1564042725.115;348.56000000000006;341.16;298.46000000000004;298.36;297.66;278.86;275.1157276137837;275.66;275.76000000000005;271.66;276.26000000000005;341.06000000000006;299.86;271.56;273.96000000000004;294.06;290.16;299.46000000000004;335.96000000000004;278.46000000000004;275.66;337.96000000000004;338.66;275.26000000000005;242.35481222062532;269.14681796795327;275.1157276137837;298.76000000000005;7359999.999999999;3670000.0000000005;3440000.0;1390000.0;3710000.0;3130000.0;7390000.000000001;0.0;0.0;0.23766666666666666;0.037000000000000005;0.0;0.0;3.089116713592903;14530.765625;0.0;2445.07836914062;19024.09375;491218.6571649016;479686.7247566771;267511.4969636795;267100.9789867823;264308.84758676135;429675.2189834977;436469.300721645;437089.72060350876;471934.1488268154;520378.67453863437;474742.1319172592;436929.5940270328;440683.66314903874;459102.0076133136;454279.4148167789;272043.41035130457;471278.660220755;441064.2391857233;436469.300721645;271797.11229066993;274727.5295995403;470951.1231468757;204709.0673362673;203433.26455596357;275.0649177354086;4482064.459935004;2046564.1437385776;298499.63734980114;1526872.4106242089;0;181;185;307;271;274;209;1;204;197;1547248406805.4336;607027800100.1001;1337801721470.8035;55229.13525984772;9850.956064992513;-0.0;0.0;6381102.696912176;1098107.0346363278;0.0;7566953.640703017;3.8336881127856297;0.41503678079176504
7324;2019-07-25 10:19:45.105;747;677;254;253;239;64;28;34;-8;34;698;268;-10;13;209;172;263;627;261;55;27;22;733;369;344;132;374;320;735;-2.0;-1.0;1519.0;124.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;1;0;18749.666015625;14434.2138671875;0.0;2523.51123046875;653.0;300620;646.0;1234.0;Calculated values ==>;1564042785.105;347.86;340.86;298.56;298.46000000000004;297.06;279.56;275.3239800832674;275.96000000000004;276.56;272.36;276.56;342.96000000000004;299.96000000000004;272.16;274.46000000000004;294.06;290.36;299.46000000000004;335.86;278.66;275.86;337.76;338.46000000000004;275.36;240.83765695389522;269.9613774848165;275.3239800832674;299.26000000000005;7330000.0;3690000.0;3440000.0;1320000.0;3740000.0;3200000.0;7350000.0;0.0;0.0;0.25316666666666665;0.020666666666666667;0.0;0.0;3.1020296033203554;14434.2138671875;0.0;2523.51123046875;18749.666015625;490493.7519877137;479668.96725521696;268189.0058455937;267770.5897133637;262222.0098716459;429537.3511455088;436975.6278514119;436596.6761649937;473145.2311080622;521823.363459496;473954.22635462414;436270.20499399415;439940.96593806625;458625.0738315415;454225.02672394516;272283.9451561799;471610.05638399033;441382.1709187663;436807.2591212649;270959.89632461156;273890.2417152289;471978.8095216074;205271.65721689843;203433.26455596357;275.29030329007645;4482379.188802879;2046805.4783385794;298541.0353623189;1526872.4106242089;0;181;185;307;271;274;209;1;204;197;1547454772405.4663;607109086550.113;1337991589820.8337;58563.78396369279;5511.9478142973185;-0.0;0.0;6382050.813193468;1098235.0374979756;0.0;7566953.640703017;3.778557053436731;0.3923808623311196
7325;2019-07-25 10:20:45.116;735;673;263;261;240;65;31;41;0;38;724;268;-2;17;210;174;263;624;265;57;30;22;737;365;345;137;370;328;739;-2.0;-2.0;1323.0;204.0;0.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18862.921875;14512.4443359375;0.0;2566.30029296875;650.0;300621;643.0;1232.0;Calculated values ==>;1564042845.116;346.66;340.46000000000004;299.46000000000004;299.26000000000005;297.16;279.66;274.9066339382667;276.26000000000005;277.26000000000005;273.16;276.96000000000004;345.56000000000006;299.96000000000004;272.96000000000004;274.86;294.16;290.56;299.46000000000004;335.56;278.86;276.16;337.46000000000004;338.16;275.36;241.92719264551067;270.87642091645444;274.9066339382667;299.66;7370000.0;3650000.0;3450000.0;1370000.0;3700000.0;3279999.9999999995;7390000.000000001;0.0;0.0;0.2205;0.034;0.0;0.0;3.0975177596240173;14512.4443359375;0.0;2566.30029296875;18862.921875;488309.49585744296;478583.11336641357;271808.1498852872;270918.1874323003;262392.3689491751;429811.8947417682;437248.36859348085;436036.37568156206;472882.9073446267;523944.90355604456;472905.9237885588;435703.04515295994;438808.8589604319;459398.01492848864;455186.9321635893;271964.4169728183;470609.92773167725;441487.296315868;437080.397212481;269704.110367413;272634.34865687083;471316.13971061294;204112.9347100318;203433.26455596357;274.8260744043235;4482692.6844985485;2047046.7447140035;298583.45823439053;1526872.4106242089;0;181;185;307;271;274;209;1;204;197;1547661510300.1838;607189801345.0027;1338186025460.568;51139.11873422242;9084.908970019758;-0.0;0.0;6382965.171649692;1098356.7002717655;0.0;7566953.640703017;3.5262561161732777;0.3933523109492824
7326;2019-07-25 10:21:48.077;722;672;276;276;258;62;33;43;-12;41;748;267;-15;7;211;175;263;630;271;60;33;23;742;370;345;138;375;312;742;-1.0;0.0;1491.0;245.0;0.0;0;0;0;1;1;0;0;0;0;0;1;0;1;1;0;29525.146484375;24953.2734375;0.0;2419.75073242188;650.0;300622;642.0;1233.0;Calculated values ==>;1564042908.077;345.36;340.36;300.76000000000005;300.76000000000005;298.96000000000004;279.36;275.4277932560699;276.46000000000004;277.46000000000004;271.96000000000004;277.26000000000005;347.96000000000004;299.86;271.66;273.86;294.26000000000005;290.66;299.46000000000004;336.16;279.16;276.46000000000004;337.36;338.16;275.46000000000004;242.14157278889297;269.02936301313275;275.4277932560699;300.26000000000005;7420000.0;3700000.0;3450000.0;1380000.0;3750000.0;3120000.0;7420000.0;0.0;0.0;0.2485;0.04083333333333334;0.0;0.0;3.1000319785847514;24953.2734375;0.0;2419.75073242188;29525.146484375;485834.0270364894;478080.00253559597;277777.20788074733;277777.20788074733;269404.9684751799;429467.9694778635;437583.1262625504;437795.822197091;473045.8727645816;527739.1532390207;474871.0140584153;437319.724394416;440745.6017281058;458743.9286767682;454484.9211093304;271577.91251798306;471238.8168698598;441961.94436969754;437583.1262625504;269285.52512055053;272634.34865687083;471281.1494085178;205369.349918576;203433.26455596357;275.3325997636603;4483115.817994425;2047391.855971695;298627.05917306256;1526872.4106242089;0;182;185;307;271;274;209;1;204;197;1547878725750.0654;607276372719.9554;1338387500660.4583;57757.97836121098;10858.065145839291;-0.0;0.0;6383917.431389482;1098531.093270741;0.0;7566953.640703017;2.5067030621500415;0.2869848017057864
7327;2019-07-25 10:22:45.117;724;676;279;278;262;64;36;45;-25;44;761;269;-27;-5;212;185;263;631;277;62;35;24;739;377;346;139;382;298;737;-2.0;-2.0;1964.0;261.0;0.0;0;0;0;1;1;0;1;0;0;0;1;0;1;1;0;33513.8515625;24874.78125;3882.06079101562;2315.57543945312;654.0;300623;644.0;1232.0;Calculated values ==>;1564042965.117;345.56000000000006;340.76;301.06;300.96000000000004;299.36;279.56;276.14872888175563;276.76000000000005;277.66;270.66;277.56;349.26;300.06;270.46000000000004;272.66;294.36;291.66;299.46000000000004;336.26000000000005;279.36;276.66;337.56000000000006;338.56000000000006;275.56;242.35481222062532;267.35522164206344;276.14872888175563;300.86;7390000.000000001;3770000.0000000005;3460000.0;1390000.0;3820000.0000000005;2980000.0;7370000.0;0.0;0.0;0.32733333333333337;0.0435;0.0;0.0;3.096829727757617;24874.78125;3882.06079101562;2315.57543945312;33513.8515625;486452.860224544;479284.7982091958;279932.3967613174;279381.0320939946;271514.09664515767;428973.91024759493;437855.197093677;438919.7476984545;473209.3688182048;530172.1392518693;476886.7144229708;438614.2659217754;441914.665448832;457761.4765815156;454735.60108706815;271808.1498852872;472025.4056986604;442067.58599391644;437688.3978344568;270122.7006405761;274308.8830629234;471246.2272376559;207192.1436104705;203433.26455596357;276.0616003204719;4483615.226947372;2047786.6048952164;298664.5734794226;1526903.1651725834;0;182;185;308;271;274;209;1;204;197;1548075798950.7573;607355373120.2328;1338561472661.069;75852.16907146676;11486.352637782566;-0.0;0.0;6384975.920672304;1098708.1107144705;0.0;7566953.640703017;2.8108054921747847;0.32081167911297664
7328;2019-07-25 10:23:45.127;735;684;279;278;261;65;38;48;-31;46;763;271;-33;-14;212;199;263;635;273;64;38;25;743;376;347;140;381;294;740;-2.0;-1.0;1919.0;262.0;0.0;74;0;0;1;1;0;1;0;0;0;1;0;1;1;0;36669.4765625;25091.263671875;6711.27197265625;2278.01440429688;659.0;300624;649.0;1232.0;Calculated values ==>;1564043025.127;346.66;341.56000000000006;301.06;300.96000000000004;299.26000000000005;279.66;276.0463484220469;276.96000000000004;277.96000000000004;270.06;277.76000000000005;349.46000000000004;300.26000000000005;269.86;271.76000000000005;294.36;293.06;299.46000000000004;336.66;279.56;276.96000000000004;338.06000000000006;339.06000000000006;275.66;242.56692532238324;266.86631818009863;276.0463484220469;300.46000000000004;7430000.0;3760000.0;3470000.0000000005;1400000.0;3810000.0;2940000.0;7400000.0;0.0;0.0;0.31983333333333336;0.043666666666666666;0.0;0.0;3.095965690586471;25091.263671875;6711.27197265625;2278.01440429688;36669.4765625;487688.05384186417;480201.33723717416;279583.7296936369;279042.6613678882;270843.9911825128;429045.3911783415;437960.9576553604;438894.9354646668;473275.3081037601;530683.4062110081;477618.4614007672;438591.3684654617;441431.7709548714;457922.815517854;456899.82163286826;271502.2422832068;472317.7941281101;442173.676269564;437960.9576553604;272215.72791638016;276402.16793126165;471211.3733730803;206917.5040500925;203433.26455596357;275.9523974766998;4484200.185491832;2048203.058000117;298702.859774767;1526991.457658562;0;182;185;308;271;274;209;1;204;197;1548283733600.7244;607439087070.2195;1338739102261.0408;74194.11514742802;11540.832293770465;-0.0;0.0;6386226.514771546;1098900.0359044042;0.0;7566953.640703017;2.515656212072977;0.2841487019744941
7329;2019-07-25 10:24:45.118;749;695;278;277;259;60;44;49;-35;48;759;273;-38;-19;213;206;263;647;289;76;44;25;748;376;356;140;381;291;744;152.0;-1.0;1851.0;288.0;0.0;98;0;0;1;1;0;1;0;0;0;1;0;1;1;0;37817.9375;25170.060546875;7901.2216796875;2247.16381835938;666.0;300625;654.0;1237.0;Calculated values ==>;1564043085.118;348.06000000000006;342.66;300.96000000000004;300.86;299.06;279.16;276.0463484220469;277.56;278.06;269.66;277.96000000000004;349.06000000000006;300.46000000000004;269.36;271.26000000000005;294.46000000000004;293.76000000000005;299.46000000000004;337.86;280.76000000000005;277.56;338.56000000000006;339.76;275.66;242.56692532238324;266.49643012054327;276.0463484220469;302.06;7480000.0;3760000.0;3560000.0;1400000.0;3810000.0;2910000.0;7440000.000000001;0.025333333333333333;0.0;0.30850000000000005;0.048;0.0;0.025333333333333333;3.107308466745387;25170.060546875;7901.2216796875;2247.16381835938;37817.9375;489265.77159386885;481472.4601505561;278608.0277763516;278087.1945023596;269692.52114431176;429045.3911783415;436907.12993524404;438955.35224907694;473471.4621678974;530495.699065647;478220.72619095014;438502.1823925872;441331.88776424364;458063.69266606844;457885.29833947134;271131.59387644794;473807.61022914207;442195.3947472088;436907.12993524404;274308.8830629234;279332.9882161641;471211.3733730803;206881.32701464268;206881.32701464268;275.9386750103202;4484820.820832434;2048621.839541512;298740.56393677683;1527113.2101732534;0;182;185;308;271;274;209;1;204;197;1548494601965.5032;607523074470.1313;1338914575935.8567;71594.83678482298;12687.842225205006;-0.0;5827.320340655234;6387441.240466851;1099101.9112393407;0.0;7567002.194421655;2.5513579854581208;0.28897514653392503
7330;2019-07-25 10:25:45.138;763;704;278;277;259;64;87;50;-40;50;752;276;-42;-23;214;211;263;654;293;126;88;26;741;382;353;142;387;286;739;-2.0;-1.0;1670.0;255.0;0.0;98;0;0;1;1;0;1;0;0;0;1;0;1;0;0;37450.546875;24942.6484375;7736.98291015625;2198.17260742188;672.0;300626;660.0;1235.0;Calculated values ==>;1564043145.138;349.46000000000004;343.56000000000006;300.96000000000004;300.86;299.06;279.56;276.6576332772354;281.86;278.16;269.16;278.16;348.36;300.76000000000005;268.96000000000004;270.86;294.56;294.26000000000005;299.46000000000004;338.56000000000006;285.76000000000005;281.96000000000004;339.16;340.36;275.76000000000005;242.98782864720522;265.87368984753493;276.6576332772354;302.46000000000004;7409999.999999999;3820000.0000000005;3529999.9999999995;1420000.0;3870000.0000000005;2860000.0;7390000.000000001;0.0;0.0;0.2783333333333333;0.042499999999999996;0.0;0.0;3.101231892455023;24942.6484375;7736.98291015625;2198.17260742188;37450.546875;492037.13588136825;483412.07832671504;279154.22285089066;278618.2447398756;270044.55542556377;428611.97810654406;444538.98879595374;439309.5094169931;473408.136457304;530150.5498781297;479178.34738823964;439011.4658172925;441802.18213670375;457234.70589104365;457620.10249704565;271654.1149014407;475545.3643868987;450389.05476731225;444693.63207527733;276820.84063482966;281845.32903042674;471043.10962919577;208390.5379604412;206881.32701464268;276.5399345771646;4485448.2672811495;2049039.584651552;298777.62075513665;1527243.5719842513;0;182;185;308;271;274;209;1;204;197;1548707372865.4355;607607702670.1045;1339087733635.8018;64272.44705540695;11162.734295922068;-0.0;0.0;6388573.845240948;1099300.7322952216;0.0;7567050.771611479;2.1628420599097327;0.2631249123226366
7331;2019-07-25 10:26:45.139;767;706;281;280;256;59;113;52;-26;52;746;279;-27;-8;214;210;263;647;279;157;114;27;725;371;340;142;376;305;726;-1.0;-2.0;1033.0;72.0;0.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;27240.1015625;14354.1865234375;7610.12841796875;2353.49584960938;671.0;300627;662.0;1237.0;Calculated values ==>;1564043205.139;349.86;343.76;301.26000000000005;301.16;298.76000000000005;279.06;275.5313989812953;284.46000000000004;278.36;270.56;278.36;347.76;301.06;270.46000000000004;272.36;294.56;294.16;299.46000000000004;337.86;288.86;284.56;339.36;340.26;275.86;242.98782864720522;268.19934244402924;275.5313989812953;301.06;7250000.0;3710000.0;3400000.0;1420000.0;3760000.0;3050000.0;7259999.999999999;0.0;0.0;0.17216666666666666;0.012;0.0;0.0;3.1064302933413384;14354.1865234375;7610.12841796875;2353.49584960938;27240.1015625;494194.0827375568;485119.5822603473;282556.26285588567;281933.7578803687;269678.8210809896;429398.2889081932;450861.85679118556;437184.50195927493;473604.7454297384;528070.4398255501;477169.8519267306;437026.66223005543;439972.1399166299;459002.1934722725;459240.0788052831;272953.30150888447;475960.79241943755;456975.0670362751;451004.4306186563;277658.20189090865;281426.5920051367;471141.87126780767;205716.38757496868;206881.32701464268;275.4701677145884;4485987.365002289;2049367.0637337246;298815.55195774225;1527371.466710041;0;182;185;308;271;274;209;1;204;197;1548915276330.1843;607692904090.0016;1339265036590.5876;39851.09369316472;3185.105804314068;-0.0;0.0;6389441.555874407;1099420.2996220014;0.0;7567050.771611479;1.7697398777927325;0.19347463284066732
7332;2019-07-25 10:27:45.099;763;702;281;280;258;48;118;46;-21;51;746;280;-23;2;215;208;263;640;266;167;118;27;738;359;342;140;364;306;739;96.0;0.0;0.0;137.0;0.0;98;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27958.486328125;14613.005859375;7860.16796875;2369.99047851562;670.0;300628;660.0;1235.0;Calculated values ==>;1564043265.099;349.46000000000004;343.36;301.26000000000005;301.16;298.96000000000004;277.96000000000004;274.27422755570615;284.96000000000004;277.76000000000005;271.06;278.26000000000005;347.76;301.16;270.86;273.36;294.66;293.96000000000004;299.46000000000004;337.16;289.86;284.96000000000004;339.16;340.16;275.86;242.56692532238324;268.3187672390254;274.27422755570615;299.76000000000005;7380000.0;3590000.0;3420000.0000000005;1400000.0;3640000.0;3060000.0;7390000.000000001;0.016;0.0;0.0;0.022833333333333334;0.0;0.016;3.101583473186629;14613.005859375;7860.16796875;2369.99047851562;27958.486328125;492335.0350221094;483104.9279388708;280814.7260404005;280251.9722500086;269613.5250980205;430214.79039162316;451216.3481622316;437742.05038880615;473765.5643948878;527993.2107690171;477161.0975414022;437427.84448784514;441268.9435772527;461015.7208579768;460843.3091966263;271885.999916267;473264.63513774535;458002.2514562416;451216.3481622316;276820.84063482966;281007.8604223974;471408.2891495208;201372.0437834233;201372.0437834233;273.7342739342286;4486447.046576182;2049608.2960748882;298854.8881022443;1527500.2999005879;0;182;185;308;271;274;209;1;204;197;1549119739930.3145;607777447690.0554;1339448214390.704;0.0;6165.827602525894;-0.0;3997.5088700609335;6389773.426927096;1099498.1721174777;0.0;7567084.061977034;0.4090999176731343;0.0483652265789414
7333;2019-07-25 10:28:45.120;763;701;276;276;253;39;118;38;-20;48;752;277;-22;5;216;206;263;649;263;170;118;26;746;353;343;136;358;306;747;-2.0;-1.0;738.0;65.0;0.0;98;0;100;1;0;0;1;0;0;0;1;0;1;1;0;28129.791015625;14738.2197265625;8011.6123046875;2388.65795898438;670.0;300629;659.0;1234.0;Calculated values ==>;1564043325.12;349.46000000000004;343.26;300.76000000000005;300.76000000000005;298.46000000000004;277.06;273.6339639331285;284.96000000000004;276.96000000000004;271.16;277.96000000000004;348.36;300.86;270.96000000000004;273.66;294.76000000000005;293.76000000000005;299.46000000000004;338.06000000000006;290.16;284.96000000000004;339.06000000000006;340.16;275.76000000000005;241.71165711629368;268.3187672390254;273.6339639331285;299.46000000000004;7459999.999999999;3529999.9999999995;3429999.9999999995;1360000.0;3579999.9999999995;3060000.0;7470000.0;0.0;0.0;0.123;0.010833333333333334;0.0;0.0;3.099072069564616;14738.2197265625;8011.6123046875;2388.65795898438;28129.791015625;491539.26108182856;482074.275866231;277275.3080892471;277275.3080892471;267011.04034656496;430607.02586249536;451037.29797204246;437898.67151236854;473988.9803413144;528621.3905861635;476810.94544936187;437585.1090581189;441718.17312246026;462068.13665675744;461498.67450629215;271278.34365423024;473773.915116908;458245.78964503354;451037.29797204246;276402.16793126165;281007.8604223974;471840.61823089625;201009.95523004635;201372.0437834233;273.5659313178479;4486914.612477476;2049852.9752288058;298894.5573852209;1527632.6110286906;0;182;185;308;271;274;209;1;204;197;1549325311855.001;607860276669.9291;1339631878650.4238;29137.312102725627;2933.998849175874;-0.0;0.0;6390016.322844742;1099574.03054562;0.0;7567117.386210302;1.275785099437569;0.13409302708053605
7334;2019-07-25 10:29:45.110;770;702;269;268;246;37;118;32;-21;45;759;275;-22;5;216;206;263;654;278;173;117;25;753;350;344;132;355;306;754;-1.0;0.0;1674.0;107.0;2.0;100;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27834.001953125;14932.794921875;8130.55419921875;2406.37841796875;671.0;300630;660.0;1235.0;Calculated values ==>;1564043385.11;350.16;343.36;300.06;299.96000000000004;297.76000000000005;276.86;273.3108153835814;284.96000000000004;276.36;271.06;277.66;349.06000000000006;300.66;270.96000000000004;273.66;294.76000000000005;293.76000000000005;299.46000000000004;338.56000000000006;290.46000000000004;284.86;339.16;340.26;275.66;240.83765695389522;268.3187672390254;273.3108153835814;300.96000000000004;7530000.0;3500000.0;3440000.0;1320000.0;3550000.0;3060000.0;7540000.000000001;0.0;0.0;0.27899999999999997;0.017833333333333333;0.0003333333333333333;0.0003333333333333333;3.1014077706358547;14932.794921875;8130.55419921875;2406.37841796875;27834.001953125;491872.85063504794;481458.6549977216;273335.81006278633;272886.8884025645;263878.17878435587;430799.1582183253;450857.72157691256;437742.05038880615;474212.47449241596;529353.8240171962;476577.23656929575;437585.1090581189;441718.17312246026;462522.44405874936;461956.6280905659;270773.1024664768;473753.5615779834;458489.6361718771;450714.226540862;276820.84063482966;281426.5920051367;472270.6324499597;200276.14829206024;273335.81006278633;273.26500045423893;4487380.899691466;2050100.192474506;298934.5093619291;1527767.1066632355;0;182;185;308;271;274;209;1;204;197;1549531377505.0337;607940663269.9419;1339815448050.4531;66252.9866849921;4850.568300815873;-0.0;59.12613882602522;6390811.109514906;1099638.891126648;0.0;7567117.878846006;2.794010301660784;0.3026228486355001
7335;2019-07-25 10:30:45.141;778;705;271;270;245;35;117;28;-22;42;767;276;-23;3;217;205;263;660;283;174;117;24;750;348;345;127;352;304;751;-3.0;-1.0;1430.0;178.0;0.0;100;0;100;1;0;0;1;0;0;0;1;0;1;0;0;27631.337890625;14815.7822265625;8095.06103515625;2411.94995117188;672.0;300631;661.0;1236.0;Calculated values ==>;1564043445.141;350.96000000000004;343.66;300.26000000000005;300.16;297.66;276.66;273.0942459734351;284.86;275.96000000000004;270.96000000000004;277.36;349.86;300.76000000000005;270.86;273.46000000000004;294.86;293.66;299.46000000000004;339.16;290.56;284.86;339.26;340.36;275.56;239.71726792356844;268.0796299477929;273.0942459734351;301.46000000000004;7500000.0;3479999.9999999995;3450000.0;1270000.0;3520000.0000000005;3040000.0;7509999.999999999;0.0;0.0;0.23833333333333334;0.029666666666666668;0.0;0.0;3.1037430113962827;14815.7822265625;8095.06103515625;2411.94995117188;27631.337890625;493341.09719962016;482256.61248245544;274496.6126963471;274033.4688255792;263657.18155515136;430925.7729439634;450533.69685232954;438039.0146135774;474564.1528323558;530342.1025289536;476945.7995336487;437883.18805776763;441840.366412452;463105.5069138693;462128.56038716884;270986.78802867787;475096.1155739477;458464.43444099964;450533.69685232954;277239.5186164033;281845.32903042674;472829.0820560985;199671.87884702501;273335.81006278633;273.0186017898189;4487843.349666991;2050348.2253687955;298974.682844011;1527902.3899841192;0;182;185;308;271;274;209;1;204;197;1549738184300.5068;608018403415.1198;1339998542600.872;56810.834024361655;8103.663695202515;-0.0;0.0;6391837.171214615;1099746.8988353608;0.0;7567118.371818401;2.5634809388452173;0.296623736285907
7336;2019-07-25 10:31:48.061;785;708;276;275;251;33;116;26;-24;40;778;277;-26;-2;218;205;263;660;288;176;116;25;748;345;346;134;349;301;749;-1.0;-1.0;1031.0;84.0;0.0;100;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26673.001953125;14753.0458984375;8115.013671875;1379.37243652344;674.0;300632;663.0;1238.0;Calculated values ==>;1564043508.061;351.66;343.96000000000004;300.76000000000005;300.66;298.26000000000005;276.46000000000004;272.7676641592781;284.76000000000005;275.76000000000005;270.76000000000005;277.16;350.96000000000004;300.86;270.56;272.96000000000004;294.96000000000004;293.66;299.46000000000004;339.16;290.76000000000005;284.76000000000005;339.46000000000004;340.56000000000006;275.66;241.2770596917726;267.7187500070086;272.7676641592781;301.96000000000004;7480000.0;3450000.0;3460000.0;1340000.0;3490000.0;3010000.0;7490000.000000001;0.0;0.0;0.17183333333333334;0.014;0.0;0.0;3.1084121108546925;14753.0458984375;8115.013671875;1379.37243652344;26673.001953125;494553.621729673;482940.2416315805;277081.02294785273;276586.59612800716;266092.2567050228;431113.4868728058;450208.0882609765;438404.20131815126;473468.5566066367;531715.34125538;477437.90745818365;438095.2167564963;441728.28212843963;463684.06007594336;462582.53247103514;271131.59387644794;475333.18653137604;458574.2778946514;450208.0882609765;278076.8904731985;282682.81946839223;472007.13841251616;198958.24420146525;273335.81006278633;272.72414265784835;4488317.909259645;2050606.624072668;299007.8147891392;1528044.0480260362;0;182;185;308;271;274;209;1;204;197;1549955572900.7705;608100514015.2194;1340188875601.1028;41144.79696455055;3822.684518954713;-0.0;0.0;6392693.194590906;1099851.1218673808;0.0;7567118.371818401;1.8545255213347063;0.21086924301334714
7337;2019-07-25 10:32:45.122;789;710;280;280;254;30;116;22;-27;38;792;277;-29;-9;218;205;263;662;295;177;116;26;747;340;345;140;345;299;748;-3.0;-1.0;606.0;114.0;0.0;94;100;100;1;0;0;1;0;0;0;1;0;0;0;0;26555.412109375;14755.4794921875;7811.419921875;1352.60095214844;675.0;300633;664.0;1235.0;Calculated values ==>;1564043565.122;352.06000000000006;344.16;301.16;301.16;298.56;276.16;272.21867820750657;284.76000000000005;275.36;270.46000000000004;276.96000000000004;352.36;300.86;270.26000000000005;272.26000000000005;294.96000000000004;293.66;299.46000000000004;339.36;290.86;284.76000000000005;339.56000000000006;340.66;275.76000000000005;242.56692532238324;267.47669482898436;272.21867820750657;302.66;7470000.0;3400000.0;3450000.0;1400000.0;3450000.0;2990000.0;7480000.0;0.0;0.0;0.10099999999999999;0.019;0.0;0.0;3.1007032055690877;14755.4794921875;7811.419921875;1352.60095214844;26555.412109375;495228.6061899516;483357.7087106943;279231.68149374804;279231.68149374804;267353.8783553642;431420.45991060114;450389.5857781115;438390.63782803225;472489.9908694221;533320.630385781;477687.4134267143;438082.61597026663;441111.7799768891;464275.9694518947;463332.8815017349;271204.7221740191;475776.0362931491;458868.26619600336;450389.5857781115;278495.58437821403;283101.5729112263;471309.8407669174;197549.16674336788;273335.81006278633;272.14431720218727;4488739.751832967;2050840.4832342633;299029.46605763596;1528170.2672239845;0;182;185;308;271;274;209;1;204;197;1550152718655.3225;608178687585.0416;1340360058600.7136;24324.9885795511;5201.452806447441;-0.0;0.0;6393212.051733189;1099922.6394088746;0.0;7567118.371818401;1.234408785047536;0.15446691992750095
7338;2019-07-25 10:33:45.102;792;711;280;279;257;28;115;18;-28;36;795;277;-30;-13;219;206;263;663;288;181;115;26;744;340;344;135;345;298;746;-1.0;-1.0;1881.0;108.0;0.0;3;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22850.1484375;14758.1259765625;4155.1328125;1356.83251953125;675.0;300634;665.0;1237.0;Calculated values ==>;1564043625.102;352.36;344.26;301.16;301.06;298.86;275.96000000000004;272.21867820750657;284.66;274.96000000000004;270.36;276.76000000000005;352.66;300.86;270.16;271.86;295.06;293.76000000000005;299.46000000000004;339.46000000000004;291.26000000000005;284.66;339.66;340.66;275.76000000000005;241.49495122638035;267.35522164206344;272.21867820750657;301.96000000000004;7440000.000000001;3400000.0;3440000.0;1350000.0;3450000.0;2980000.0;7459999.999999999;0.0;0.0;0.3135;0.018000000000000002;0.0;0.0;3.1057245872785115;14758.1259765625;4155.1328125;1356.83251953125;22850.1484375;495948.235477556;483728.1567039648;279449.92034431983;278919.79522741295;268714.45876015205;431420.45991060114;450426.66236985434;438461.08877795865;472948.7829819323;533706.2248607982;477811.89533126674;438153.8488135099;440729.25174775714;464405.47859721724;463462.4626941002;271427.0960157936;476173.0713658419;459562.4624351748;450426.66236985434;278914.2836208781;283101.5729112263;471972.7596631712;197683.0271016409;273335.81006278633;272.1975961694242;4489151.327599986;2051086.3479643436;299052.037143703;1528269.9552563783;0;182;185;308;271;274;209;1;204;197;1550359349755.3882;608261160085.0679;1340539098900.7705;75483.92233552561;4937.215186107546;-0.0;0.0;6394043.515410772;1100007.1001458727;0.0;7567118.371818401;3.9674778123736245;0.4420490447209998
7339;2019-07-25 10:34:45.103;789;708;280;279;262;32;115;19;-26;35;797;276;-29;-16;220;209;263;662;286;183;115;27;751;342;345;133;347;298;753;-2.0;-1.0;1874.0;172.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22933.0546875;14855.41796875;4112.0361328125;1364.33544921875;673.0;300635;663.0;1235.0;Calculated values ==>;1564043685.103;352.06000000000006;343.96000000000004;301.16;301.06;299.36;276.36;272.43898195401505;284.66;275.06;270.56;276.66;352.86;300.76000000000005;270.26000000000005;271.56;295.16;294.06;299.46000000000004;339.36;291.46000000000004;284.66;339.46000000000004;340.46000000000004;275.86;241.05796691057077;267.35522164206344;272.43898195401505;301.76000000000005;7509999.999999999;3420000.0000000005;3450000.0;1330000.0;3470000.0000000005;2980000.0;7530000.0;0.0;0.0;0.3123333333333333;0.028666666666666667;0.0;0.0;3.1010558387880396;14855.41796875;4112.0361328125;1364.33544921875;22933.0546875;494843.44514974114;482503.9468723117;278705.0807552055;278194.82627303986;270346.1857701327;431298.55289687274;450245.27994730085;438767.1513630838;473112.1826642056;533913.8264265707;477696.4280092261;438307.6172986034;440280.51620166586;464240.5609807288;463553.4770937582;270915.09649711964;475185.2597108907;459672.37607806444;450245.27994730085;278076.8904731985;282264.0715131367;472333.7623376517;198204.4745456063;273335.81006278633;272.4130164488519;4489532.8606510125;2051333.1316099153;299074.7139213552;1528338.8494790571;0;182;185;308;271;274;209;1;204;197;1550566053200.1384;608341561424.9707;1340717901880.5544;75135.74272599214;7858.372916705302;-0.0;0.0;6395298.700204166;1100113.7318237657;0.0;7567118.371818401;4.081987738236666;0.4649544635375137
7340;2019-07-25 10:35:45.143;787;705;279;279;262;36;115;21;-26;34;800;276;-27;-15;221;212;263;664;282;183;115;27;754;345;346;133;350;299;756;-2.0;-1.0;1518.0;211.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22902.12109375;14887.9658203125;4138.65185546875;1365.00598144531;672.0;300636;662.0;1234.0;Calculated values ==>;1564043745.143;351.86;343.66;301.06;301.06;299.36;276.76000000000005;272.7676641592781;284.66;275.26000000000005;270.56;276.56;353.16;300.76000000000005;270.46000000000004;271.66;295.26000000000005;294.36;299.46000000000004;339.56000000000006;291.46000000000004;284.66;339.36;340.36;275.86;241.05796691057077;267.47669482898436;272.7676641592781;301.36;7540000.000000001;3450000.0;3460000.0;1330000.0;3500000.0;2990000.0;7559999.999999999;0.0;0.0;0.253;0.035166666666666666;0.0;0.0;3.0987207735137643;14887.9658203125;4138.65185546875;1365.00598144531;22902.12109375;494263.1072740901;481707.364381436;277898.6383210828;277898.6383210828;270140.42097993963;431113.4868728058;450063.3509840419;438544.20172432164;473014.93639070686;534151.5049861091;477571.7787324608;438390.63782803225;440214.53273417184;463927.47094490804;463496.67692964146;270702.7869259714;475156.64015224343;459515.0218183714;450063.3509840419;277658.20189090865;281845.32903042674;472333.7623376517;198985.21441377554;273335.81006278633;272.734806632029;4489915.075088812;2051581.1583823543;299097.4735962709;1528407.6510494046;0;182;185;308;271;274;209;1;204;197;1550773491400.0066;608421414624.9199;1340897121280.4407;60608.423789568165;9612.75726865631;-0.0;0.0;6396430.655725335;1100259.4216370522;0.0;7567118.371818401;3.443628729060959;0.40120479380683216
7341;2019-07-25 10:36:45.124;787;704;278;277;261;40;115;23;-26;33;803;276;-28;-14;222;215;263;664;282;184;115;28;757;349;347;133;354;301;759;-2.0;-1.0;1455.0;234.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22947.6953125;14947.875;4159.36767578125;1371.24926757812;672.0;300637;662.0;1237.0;Calculated values ==>;1564043805.124;351.86;343.56000000000006;300.96000000000004;300.86;299.26000000000005;277.16;273.20264511476705;284.66;275.46000000000004;270.56;276.46000000000004;353.46000000000004;300.76000000000005;270.36;271.76000000000005;295.36;294.66;299.46000000000004;339.56000000000006;291.56;284.66;339.36;340.36;275.96000000000004;241.05796691057077;267.7187500070086;273.20264511476705;301.36;7570000.0;3490000.0;3470000.0000000005;1330000.0;3540000.0;3010000.0;7590000.000000001;0.0;0.0;0.24250000000000002;0.039;0.0;0.0;3.106254130337542;14947.875;4159.36767578125;1371.24926757812;22947.6953125;493972.20662007644;481219.69924658607;277121.01381892536;276637.33066503366;269522.318850682;430862.6128555636;449880.8707288754;438095.2167564963;472917.67418972735;534315.8630067079;477321.9358411235;437785.01000687695;439931.54465428245;463464.3154936422;463291.72860536695;270494.49099439726;474801.05471807887;459491.48291755567;449880.8707288754;277658.20189090865;281845.32903042674;472431.1216696904;200061.1214926563;273335.81006278633;273.1761418852286;4490297.035900804;2051829.711656488;299120.2685027428;1528476.7793148267;0;182;185;308;271;274;209;1;204;197;1550981325565.6477;608501189355.166;1341077064280.9956;57723.268101481204;10622.430006904331;-0.0;0.0;6397416.4408966135;1100427.994799791;0.0;7567118.371818401;3.3374380446284877;0.39480945646044513
7342;2019-07-25 10:37:45.124;786;703;278;277;259;44;116;24;-24;33;805;276;-26;-13;223;219;263;665;275;185;115;28;755;354;347;133;358;302;756;-1.0;-1.0;1307.0;218.0;0.0;1;95;100;1;0;0;1;0;0;0;1;0;0;1;0;22606.4140625;14869.5751953125;4125.509765625;1348.36779785156;672.0;300638;662.0;1236.0;Calculated values ==>;1564043865.124;351.76;343.46000000000004;300.96000000000004;300.86;299.06;277.56;273.7412296467126;284.76000000000005;275.56;270.76000000000005;276.46000000000004;353.66;300.76000000000005;270.56;271.86;295.46000000000004;295.06;299.46000000000004;339.66;291.66;284.66;339.36;340.36;275.96000000000004;241.05796691057077;267.8393353686513;273.7412296467126;300.66;7550000.0;3540000.0;3470000.0000000005;1330000.0;3579999.9999999995;3020000.0;7559999.999999999;0.0;0.0;0.21783333333333335;0.036333333333333336;0.0;0.0;3.1037430113962827;14869.5751953125;4125.509765625;1348.36779785156;22606.4140625;494020.4966696733;481394.32012483367;277402.33979314816;276912.04944181704;268891.1179478796;430542.39183029096;450026.0433329368;438179.53515710204;472917.67418972735;534450.2070569273;477196.74074803945;437869.15320432716;439865.3636856337;462998.3561934723;463069.30017575866;270632.91725191526;475319.97422402;459625.52626088966;449880.8707288754;277658.20189090865;281845.32903042674;472431.1216696904;201377.3954597282;273335.81006278633;273.7140652421107;4490676.653478929;2052078.1904081155;299142.93197828805;1528545.8199601718;0;182;185;308;271;274;209;1;204;197;1551189525565.6477;608580989355.166;1341257964280.9956;51583.399430744605;9848.285385628627;-0.0;0.0;6398327.329792716;1100598.5840947286;0.0;7567118.371818401;3.0197275528773093;0.3508051935598589
7343;2019-07-25 10:38:45.125;784;703;277;276;259;49;116;27;-24;34;806;276;-25;-12;224;222;263;662;270;185;116;28;747;360;349;135;365;302;748;-1.0;-1.0;1372.0;249.0;0.0;1;94;100;1;0;0;1;0;0;0;1;0;0;0;0;22274.0390625;14781.359375;4086.20190429688;1338.47741699219;671.0;300639;662.0;1237.0;Calculated values ==>;1564043925.125;351.56000000000006;343.46000000000004;300.86;300.76000000000005;299.06;278.06;274.38016830617;284.76000000000005;275.86;270.76000000000005;276.56;353.76;300.76000000000005;270.66;271.96000000000004;295.56;295.36;299.46000000000004;339.36;291.66;284.76000000000005;339.36;340.26;275.96000000000004;241.49495122638035;267.8393353686513;274.38016830617;300.16;7470000.0;3600000.0;3490000.0;1350000.0;3650000.0;3020000.0;7480000.0;0.0;0.0;0.22866666666666668;0.0415;0.0;0.0;3.1064302933413384;14781.359375;4086.20190429688;1338.47741699219;22274.0390625;494505.54123757296;482274.9528054037;277680.8886517524;277177.72219204187;269418.84406732646;430148.3826014536;449660.2921249496;438179.53515710204;472753.7123474745;534554.1682602501;477196.74074803945;438024.4983934438;440016.90873842884;462075.34251113114;462564.72855843324;271204.7221740191;475776.0362931491;459310.24615296075;449660.2921249496;277658.20189090865;281426.5920051367;472168.09959432366;202929.50475679504;273335.81006278633;274.3453193664436;4491050.663487915;2052325.2856474216;299165.32272822433;1528614.2520311873;0;182;185;308;271;274;209;1;204;197;1551398329045.3955;608661390695.0688;1341439167300.7766;53793.8402848702;11173.401685757439;-0.0;0.0;6399205.488091679;1100773.7677397905;0.0;7567118.371818401;3.215238916797639;0.37116238409116925
7344;2019-07-25 10:39:45.105;781;702;280;279;260;53;117;30;-21;35;804;275;-23;-11;225;225;263;662;266;177;117;28;758;362;347;144;367;306;759;-1.0;-1.0;1509.0;313.0;0.0;0;99;100;1;0;0;1;0;0;0;1;0;0;1;0;22488.923828125;14957.1923828125;4089.66870117188;1354.96875;671.0;300640;662.0;1237.0;Calculated values ==>;1564043985.105;351.26;343.36;301.16;301.06;299.16;278.46000000000004;274.5913991737795;284.86;276.16;271.06;276.66;353.56000000000006;300.66;270.86;272.06;295.66;295.66;299.46000000000004;339.36;290.86;284.86;339.36;340.26;275.96000000000004;243.40439225979637;268.3187672390254;274.5913991737795;299.76000000000005;7580000.0;3620000.0000000005;3470000.0000000005;1440000.0;3670000.0000000005;3060000.0;7590000.000000001;0.0;0.0;0.2515;0.05216666666666667;0.0;0.0;3.1064302933413384;14957.1923828125;4089.66870117188;1354.96875;22488.923828125;492996.75003558164;480905.2187006363;278105.7219063561;277610.3962387952;269109.3897613316;430014.67791919125;450171.016042631;437742.05038880615;471666.44639072387;534051.7042287721;476577.23656929575;437427.84448784514;439294.3313615184;461905.7673905278;462662.94749955734;270425.92249236646;474472.4782724803;458549.4983502949;450171.016042631;277658.20189090865;281426.5920051367;470973.6072408108;203422.36709455604;273335.81006278633;274.54541239285055;4491423.563837226;2052573.0243050605;299187.7606311615;1528682.361575503;0;182;185;308;271;274;209;1;204;197;1551607059445.462;608745062795.0955;1341621506500.8345;58931.4003485039;13957.256360962958;-0.0;0.0;6400144.551971587;1100983.120082863;0.0;7567118.371818401;3.5726529092038826;0.41380898554059453
7345;2019-07-25 10:40:45.106;779;702;281;280;262;57;119;33;-20;37;794;274;-21;-9;226;227;263;660;264;173;118;28;758;366;353;153;371;308;759;-1.0;-1.0;1406.0;253.0;0.0;2;99;100;1;0;0;1;0;0;0;1;0;0;0;0;22550.26953125;14986.580078125;4141.83251953125;1342.88220214844;671.0;300641;662.0;1234.0;Calculated values ==>;1564044045.106;351.06000000000006;343.36;301.26000000000005;301.16;299.36;278.86;275.0112864084945;285.06;276.46000000000004;271.16;276.86;352.56000000000006;300.56;271.06;272.26000000000005;295.76000000000005;295.86;299.46000000000004;339.16;290.46000000000004;284.96000000000004;339.36;340.26;275.96000000000004;245.2279566241654;268.5567601203482;275.0112864084945;299.56;7580000.0;3660000.0;3529999.9999999995;1530000.0;3710000.0;3080000.0;7590000.000000001;0.0;0.0;0.23433333333333334;0.042166666666666665;0.0;0.0;3.0988965092831133;14986.580078125;4141.83251953125;1342.88220214844;22550.26953125;492703.0797573449;480905.2187006363;278607.2516573937;278105.7219063561;269938.4163260873;429743.705733735;449364.32281062263;437443.34373287327;470664.2868230241;532860.5745757109;476207.17442247114;437285.26766895736;439161.1069816975;461430.10873998835;462326.5264458912;270425.92249236646;474143.11542333063;457035.12758347794;449217.09778867604;277658.20189090865;281426.5920051367;469760.6895823989;204444.19999870163;273335.81006278633;274.9583376047119;4491798.896703544;2052822.559900791;299210.2430971038;1528750.95856219;0;182;185;308;271;274;209;1;204;197;1551817062945.2083;608834164279.9878;1341805709570.612;54599.46601504089;11187.511977445902;-0.0;0.0;6401090.65829165;1101192.6633110922;0.0;7567118.371818401;3.2136207619419577;0.3632148371443919
7346;2019-07-25 10:41:45.106;777;702;283;282;263;60;118;36;-15;38;759;273;-17;5;227;229;263;661;257;169;117;25;761;369;355;148;374;312;763;-2.0;-1.0;1623.0;287.0;0.0;35;10;100;1;0;0;1;0;0;0;1;1;0;1;0;24992.744140625;14986.5478515625;5372.8154296875;2461.41674804688;672.0;300642;662.0;1236.0;Calculated values ==>;1564044105.106;350.86;343.36;301.46000000000004;301.36;299.46000000000004;279.16;275.3239800832674;284.96000000000004;276.76000000000005;271.66;276.96000000000004;349.06000000000006;300.46000000000004;271.46000000000004;273.66;295.86;296.06;299.46000000000004;339.26;290.06;284.86;339.36;340.36;275.66;244.22491754036054;269.02936301313275;275.3239800832674;298.86;7609999.999999999;3690000.0;3550000.0;1480000.0;3740000.0;3120000.0;7630000.0;0.0;0.0;0.2705;0.04783333333333333;0.0;0.0;3.1037430113962827;14986.5478515625;5372.8154296875;2461.41674804688;24992.744140625;492113.07327591686;480460.7648845204;279218.39325139043;278714.0312628652;270089.29926107574;429537.3511455088;448846.3299538952;437319.724394416;471432.6538135293;528894.5218802599;475580.58949044126;437000.6383046333;440440.11189307703;461105.52830490173;462140.9697039366;270222.7266690948;473829.44885846507;456153.4618424425;448697.97065632086;277658.20189090865;281845.32903042674;470137.69605561916;205165.10637688008;273335.81006278633;275.2495146826673;4492195.088484143;2053072.3359668716;299241.9455883554;1528830.2472951;0;182;185;308;271;274;209;1;205;197;1552029462945.2083;608924464279.9878;1341991709570.612;62797.82417374348;12674.522206299685;-0.0;0.0;6402068.969043223;1101391.5135959568;0.0;7567118.371818401;3.307176454229576;0.36451512216670395
7347;2019-07-25 10:42:45.097;779;704;279;278;258;62;116;40;-12;40;730;273;-14;13;228;229;263;663;260;168;115;22;769;370;349;147;374;315;769;-2.0;-1.0;1410.0;239.0;0.0;90;39;100;1;0;0;1;0;0;0;1;1;0;0;0;27593.119140625;15168.84375;7816.349609375;2614.81494140625;674.0;300643;664.0;1235.0;Calculated values ==>;1564044165.097;351.06000000000006;343.56000000000006;301.06;300.96000000000004;298.96000000000004;279.36;275.4277932560699;284.76000000000005;277.16;271.96000000000004;277.16;346.16;300.46000000000004;271.76000000000005;274.46000000000004;295.96000000000004;296.06;299.46000000000004;339.46000000000004;289.96000000000004;284.66;339.56000000000006;340.56000000000006;275.36;244.02132995426717;269.38090353596624;275.4277932560699;299.16;7690000.000000001;3700000.0;3490000.0;1470000.0;3740000.0;3150000.0;7690000.000000001;0.0;0.0;0.235;0.03983333333333334;0.0;0.0;3.100879609778308;15168.84375;7816.349609375;2614.81494140625;27593.119140625;491618.4263164246;480109.5132630397;276701.3415821522;276232.53065335733;267687.01959387097;429467.9694778635;449660.2921249496;437109.2053401759;471764.18514258164;525609.9406040269;475196.6286202836;436787.6458509821;441019.27120627684;461242.0036772722;461989.0877721098;269698.33824841725;473441.7097964113;457002.4951182406;449514.23699371354;278495.58437821403;282682.81946839223;469973.84253148653;205358.91793939602;273335.81006278633;275.32860887004;4492633.238278698;2053323.5932023814;299284.24117376684;1528940.1405171873;0;182;185;308;271;274;209;1;205;197;1552240631264.9868;609012951004.8949;1342179781355.4148;54461.31753918326;10540.494496251607;-0.0;0.0;6403045.981982545;1101584.9430495042;0.0;7567118.371818401;2.5391324593223343;0.28128371914935885
7348;2019-07-25 10:43:45.127;784;709;278;277;255;58;117;43;-9;42;733;276;-10;21;229;221;263;668;266;166;117;20;764;371;351;146;375;319;764;535.0;-1.0;1723.0;286.0;0.0;98;59;100;1;0;0;1;0;0;0;1;1;0;1;0;27942.7890625;15067.861328125;8118.3115234375;2787.78881835938;678.0;300644;667.0;1234.0;Calculated values ==>;1564044225.127;351.56000000000006;344.06000000000006;300.96000000000004;300.86;298.66;278.96000000000004;275.5313989812953;284.86;277.46000000000004;272.26000000000005;277.36;346.46000000000004;300.76000000000005;272.16;275.26000000000005;296.06;295.26000000000005;299.46000000000004;339.96000000000004;289.76000000000005;284.86;339.86;340.96000000000004;275.16;243.81672145450628;269.84581860846123;275.5313989812953;299.76000000000005;7640000.000000001;3710000.0;3510000.0;1460000.0;3750000.0;3190000.0;7640000.000000001;0.08916666666666666;0.0;0.2871666666666667;0.04766666666666666;0.0;0.08916666666666666;3.0976626816755206;15067.861328125;8118.3115234375;2787.78881835938;27942.7890625;492850.03265375516;481453.90378304786;276667.7583788208;276194.3428446674;266797.04365477985;429398.2889081932;449439.0364241475;436666.95863518585;472094.78864732845;525612.0580419677;475039.7308288372;436504.3302994169;441390.9310317332;461224.8453445671;460749.49926466384;270023.18062441604;474865.34166632226;456399.2583876655;449439.0364241475;279751.69817897916;284357.86631585273;469910.0821911929;205631.25672077536;205631.25672077536;275.4376576028971;4493096.26891496;2053575.6917318513;299329.28538277134;1529072.9957548464;0;182;185;308;271;274;209;1;205;197;1552450736265.7212;609100894955.2023;1342370076456.0798;66345.75239975489;12597.290680756567;-0.0;21739.52702355068;6404053.210931681;1101777.8543340918;0.0;7567299.6251255935;3.876288545564984;0.3444167578663544
7349;2019-07-25 10:44:45.118;787;713;280;280;256;57;123;45;-6;44;748;281;-7;27;230;218;263;667;270;166;122;18;767;370;352;144;375;321;767;651.0;-1.0;1413.0;217.0;0.0;98;74;100;1;0;0;1;0;0;0;1;1;0;0;0;28122.87109375;15120.3984375;8154.64013671875;2922.5595703125;680.0;300645;670.0;1236.0;Calculated values ==>;1564044285.118;351.86;344.46000000000004;301.16;301.16;298.76000000000005;278.86;275.4277932560699;285.46000000000004;277.66;272.56;277.56;347.96000000000004;301.26000000000005;272.46000000000004;275.86;296.16;294.96000000000004;299.46000000000004;339.86;289.76000000000005;285.36;340.16;341.16;274.96000000000004;243.40439225979637;270.0766712529157;275.4277932560699;300.16;7670000.0;3700000.0;3520000.0000000005;1440000.0;3750000.0;3210000.0;7670000.0;0.1085;0.0;0.23550000000000001;0.036166666666666666;0.0;0.1085;3.102328536050412;15120.3984375;8154.64013671875;2922.5595703125;28122.87109375;492998.4550468695;481753.12316750764;277355.0500298984;277355.0500298984;267016.1595674111;429467.9694778635;450133.4123169994;436689.5471521298;472555.8254779879;527041.068380131;475379.21926678746;436526.44640622236;441885.17334930296;461361.34801107127;460494.97074365144;269827.14441297186;474344.4498011726;456234.1238340642;449987.46547042;281007.8604223974;285195.4229665811;469982.10152365523;205373.55570127774;205373.55570127774;275.33420866110407;4493563.4126670305;2053827.222827643;299376.8644813582;1529208.5833440158;0;182;185;308;271;274;209;1;205;197;1552661604630.5;609187881905.111;1342562047655.8784;54474.91598667567;9570.00907390932;-0.0;26540.609209951937;6405059.89880801;1101962.5541227288;0.0;7567701.899243614;3.457780128192655;0.2803228758360712
7350;2019-07-25 10:45:45.108;782;716;286;286;267;61;139;46;-17;46;763;284;-19;16;231;219;263;672;271;165;138;16;770;387;366;141;391;303;766;888.0;-1.0;2112.0;234.0;0.0;98;75;1;1;0;1;1;0;0;0;1;1;0;1;0;39000.47265625;26000.869140625;8085.68212890625;2779.41650390625;683.0;300646;672.0;1238.0;Calculated values ==>;1564044345.108;351.36;344.76;301.76000000000005;301.76000000000005;299.86;279.26000000000005;277.16162083772156;287.06;277.76000000000005;271.46000000000004;277.76000000000005;349.46000000000004;301.56;271.26000000000005;274.76000000000005;296.26000000000005;295.06;299.46000000000004;340.36;289.66;286.96000000000004;340.36;341.46000000000004;274.76000000000005;242.77792619122317;267.9596281332873;277.16162083772156;300.26000000000005;7700000.0;3870000.0000000005;3660000.0;1410000.0;3910000.0;3030000.0;7659999.999999999;0.14800000000000002;0.0;0.35200000000000004;0.039;0.0;0.14800000000000002;3.1068143109262367;26000.869140625;8085.68212890625;2779.41650390625;39000.47265625;491964.9232050621;482332.8918117489;280449.22029297356;280449.22029297356;271568.87116414687;428242.4622021849;449937.1112318341;439035.45894700487;473145.1120115388;530000.5021584429;478000.3722674675;438727.9205961053;443955.1368504969;459005.5040377438;457946.01925460884;269634.48653547803;475286.2224432933;453734.09205777035;449788.3100064564;281845.32903042674;286451.7998164319;470189.461290968;209765.68941731995;209765.68941731995;277.0819078085135;4494122.68063817;2054169.8429446435;299424.3730292397;1529343.8968069144;0;182;186;308;271;274;209;1;205;197;1552876968730.5342;609273367655.1245;1342749216455.9082;80702.95887444909;10156.527103072274;-0.0;35523.3478471922;6406186.19335165;1102126.9145262628;0.0;7568219.012685899;3.4281707888806423;0.2747127236841392
