;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7351;2019-07-25 10:46:45.139;778;722;283;282;260;67;171;56;-25;50;771;286;-27;-3;232;211;263;677;268;169;171;14;795;382;361;139;385;300;782;862.0;0.0;2393.0;131.0;0.0;52;70;1;1;0;1;1;0;1;0;1;1;0;1;0;56268.703125;26757.640625;24983.720703125;2707.41235351562;691.0;300647;676.0;1236.0;Calculated values ==>;1564044405.139;350.96000000000004;345.36;301.46000000000004;301.36;299.16;279.86;276.6576332772354;290.26000000000005;278.76000000000005;270.66;278.16;350.26;301.76000000000005;270.46000000000004;272.86;296.36;294.26000000000005;299.46000000000004;340.86;290.06;290.26000000000005;340.76;342.26;274.56;242.35481222062532;267.5978703862781;276.6576332772354;299.96000000000004;7950000.0;3820000.0000000005;3610000.0;1390000.0;3850000.0;3000000.0;7820000.0;0.14366666666666666;0.0;0.3988333333333333;0.021833333333333333;0.0;0.14366666666666666;3.1003654124706936;26757.640625;24983.720703125;2707.41235351562;56268.703125;488870.45972275827;481531.72232187056;277450.7417165511;276986.70726524806;267718.1455861634;428611.97810654406;455434.2692257803;438474.17998885084;473796.9418580429;531061.7427530512;478602.6681569408;438165.9764317512;441790.34602590936;460089.64916143025;457620.10249704565;268145.4036022616;474223.5239506007;455152.65811648633;455434.2692257803;283520.3318566784;289802.386634966;470261.8752935162;208567.06003426452;208567.06003426452;276.60628500213534;4494917.000621739;2054609.7243466445;299470.120226821;1529619.6175455346;0;182;186;308;271;275;209;1;205;197;1553095181415.1667;609357411054.983;1342930209920.6035;91694.62300855418;5713.670133160328;-0.0;35466.58905384777;6407623.582132287;1102259.234499691;0.0;7568810.901143528;2.440365011202555;0.18744954866693458
7352;2019-07-25 10:47:45.109;792;740;290;289;262;57;201;55;-32;53;772;286;-34;-8;233;193;263;692;269;176;201;11;778;378;359;136;381;293;764;2039.0;-1.0;1857.0;110.0;0.0;98;63;1;1;0;1;1;0;1;0;1;1;0;1;0;57433.11328125;26218.244140625;26451.298828125;2621.05004882812;704.0;300648;687.0;1236.0;Calculated values ==>;1564044465.109;352.36;347.16;302.16;302.06;299.36;278.86;276.25090830309495;293.26000000000005;278.66;269.96000000000004;278.46000000000004;350.36;301.76000000000005;269.76000000000005;272.36;296.46000000000004;292.46000000000004;299.46000000000004;342.36;290.76000000000005;293.26000000000005;341.86;343.56000000000006;274.26000000000005;241.71165711629368;266.74333088950624;276.25090830309495;300.06;7780000.0;3779999.9999999995;3590000.0;1360000.0;3810000.0;2930000.0;7640000.000000001;0.3398333333333333;0.0;0.3095;0.018333333333333333;0.0;0.3398333333333333;3.098018387374472;26218.244140625;26451.298828125;2621.05004882812;57433.11328125;492663.02950429637;486255.70538213715;282829.8168353264;282275.7534766009;269609.70261200715;428902.12800615287;459897.8941259199;438965.2031188064;474476.1435544509;531692.618266767;479461.2352552481;438662.4006545466;442517.1646399339;460849.2710078918;455716.42608856136;269136.3298526142;478757.60634804127;456465.7803006746;459897.8941259199;288127.0477506168;295247.87795992935;470370.9986153779;207566.45179683724;207566.45179683724;276.20833980900557;4495864.0420013415;2055050.969320382;299514.5018782684;1530048.028395918;0;182;186;308;271;275;209;1;205;197;1553311073415.2698;609439869805.0223;1343108020970.6882;71617.91353414945;4818.083358339913;-0.0;85750.63515149993;6408983.839468556;1102346.9552298558;0.0;7569820.539607286;2.9333494757856284;0.14929748268368326
7353;2019-07-25 10:48:45.140;800;751;295;295;269;51;213;52;-39;54;771;286;-41;-15;233;188;263;698;262;184;213;8;778;370;354;132;372;286;763;1350.0;-1.0;783.0;95.0;0.0;0;44;0;1;0;1;1;0;0;1;1;1;0;0;0;63841.38671875;26113.912109375;32312.927734375;2458.38354492188;710.0;300649;696.0;1233.0;Calculated values ==>;1564044525.14;353.16;348.26;302.66;302.66;300.06;278.26000000000005;275.4277932560699;294.46000000000004;278.36;269.26000000000005;278.56;350.26;301.76000000000005;269.06;271.66;296.46000000000004;291.96000000000004;299.46000000000004;342.96000000000004;291.56;294.46000000000004;342.76;344.16;273.96000000000004;240.83765695389522;265.87368984753493;275.4277932560699;299.36;7780000.0;3700000.0;3540000.0;1320000.0;3720000.0000000005;2860000.0;7630000.0;0.225;0.0;0.1305;0.01583333333333333;0.0;0.225;3.0894085578502546;26113.912109375;32312.927734375;2458.38354492188;63841.38671875;493845.8844030994;488029.90868337255;285890.1086547873;285890.1086547873;272647.86184909515;429467.9694778635;462276.143222953;439458.13621745846;475084.3359106062;532114.20424759;480311.4668263203;439160.62003349565;442951.780356232;462226.07306053565;456332.7804492596;269136.3298526142;479826.82050833;458379.467483997;462276.143222953;291896.6896268761;297761.5184850505;470614.97290035227;205427.83383077895;205427.83383077895;275.3549682532835;4496875.184991085;2055487.2959424695;299556.85236143006;1530537.9832977017;0;182;186;308;271;275;210;1;205;197;1553525083930.7593;609520311345.2063;1343281810716.0857;30540.95446146168;4198.796368601577;-0.0;57790.86961323916;6409835.60322115;1102422.1347170956;0.0;7571017.336842321;1.5197549634106848;0.062036432979469015
7354;2019-07-25 10:49:45.130;804;755;289;287;257;39;212;44;-32;52;770;285;-34;-10;233;177;263;704;266;194;212;6;761;356;346;130;359;301;751;3144.0;-1.0;475.0;110.0;0.0;0;25;100;1;0;0;1;0;0;1;1;1;0;1;0;52341.26953125;15050.837890625;31650.919921875;2540.4306640625;715.0;300650;700.0;1234.0;Calculated values ==>;1564044585.13;353.56000000000006;348.66;302.06;301.86;298.86;277.06;273.955091788801;294.36;277.56;269.96000000000004;278.36;350.16;301.66;269.76000000000005;272.16;296.46000000000004;290.86;299.46000000000004;343.56000000000006;292.56;294.36;343.16;344.66;273.76000000000005;240.39332010688793;267.7187500070086;273.955091788801;299.76000000000005;7609999.999999999;3560000.0;3460000.0;1300000.0;3590000.0;3010000.0;7509999.999999999;0.524;0.0;0.07916666666666666;0.018333333333333333;0.0;0.524;3.0910001032984504;15050.837890625;31650.919921875;2540.4306640625;52341.26953125;496058.22288855456;489853.85352565063;283929.1746411123;282747.0454081253;268389.5238638874;430412.23801567365;463347.5646385912;437160.8381805782;475145.47114065354;530882.0883741961;478363.81373897893;436846.8255192975;440534.6557395019;464169.8927984072;457096.28423363913;270222.7266690948;482101.08967290114;460980.62764507247;463347.5646385912;293572.2367247113;299856.38484229014;470688.30480466236;201840.7789790532;201840.7789790532;273.9038700296897;4497843.212428522;2055830.2783525935;299598.50220371404;1531070.9265229113;0;182;186;308;271;275;210;1;205;197;1553735048930.7927;609598898245.2188;1343457881366.1138;18629.504686787393;4928.871306802835;-0.0;137029.5556855979;6410245.288755146;1102498.1859370866;0.0;7572640.569802812;3.2611859189731622;0.061903576847478194
7355;2019-07-25 10:50:45.121;813;761;286;285;250;26;211;31;-24;48;776;284;-26;-1;232;168;263;709;269;209;210;5;757;343;337;126;346;303;752;2629.0;-1.0;1276.0;18.0;0.0;100;1;100;1;0;0;1;0;1;0;1;1;0;0;0;45918.5703125;15003.9287109375;25436.296875;2416.20239257812;719.0;300651;703.0;1236.0;Calculated values ==>;1564044645.121;354.46000000000004;349.26;301.76000000000005;301.66;298.16;275.76000000000005;272.5487779782249;294.26000000000005;276.26000000000005;270.76000000000005;277.96000000000004;350.76;301.56;270.56;273.06;296.36;289.96000000000004;299.46000000000004;344.06000000000006;294.06;294.16;343.46000000000004;345.06000000000006;273.66;239.4893008659735;267.9596281332873;272.5487779782249;300.06;7570000.0;3429999.9999999995;3370000.0000000005;1260000.0;3460000.0;3030000.0;7520000.0;0.43816666666666665;0.0;0.21266666666666667;0.003;0.0;0.43816666666666665;3.0952743392199062;15003.9287109375;25436.296875;2416.20239257812;45918.5703125;497731.20901796455;490643.4880379941;282047.9912423352;281486.6938167646;265526.36666960776;431237.1583312671;464550.6242797336;437953.82195464283;475268.58851563325;531356.6340493629;478000.3722674675;437642.0229114993;441455.363107709;465935.7363171453;457976.08149584336;270494.49099439726;482768.2591068391;464293.96163920267;464422.3436978733;294828.9587717387;301532.38793589;471125.8038537986;198517.366198154;198517.366198154;272.5412464534073;4498661.921601562;2056080.697172219;299639.8012833514;1531546.5819700318;0;182;186;308;271;276;210;1;205;197;1553939918195.578;609675686725.1382;1343639054185.9236;50920.1529242133;817.8253129669339;-0.0;116510.697641127;6410824.782297557;1102546.0678921638;0.0;7574753.088319669;3.9258679226054976;0.12904021264377546
7356;2019-07-25 10:51:45.101;819;762;283;282;247;16;211;18;-25;42;787;283;-27;0;231;168;263;711;270;219;210;2;759;328;331;124;333;300;752;1656.0;-1.0;243.0;115.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19712.17578125;14774.193359375;0.0;1414.30908203125;718.0;300652;704.0;1235.0;Calculated values ==>;1564044705.101;355.06000000000006;349.36;301.46000000000004;301.36;297.86;274.76000000000005;270.87642091645444;294.26000000000005;274.96000000000004;270.66;277.36;351.86;301.46000000000004;270.46000000000004;273.16;296.26000000000005;289.96000000000004;299.46000000000004;344.26;295.06;294.16;343.56000000000006;344.96000000000004;273.36;239.02933182858504;267.5978703862781;270.87642091645444;300.16;7590000.000000001;3279999.9999999995;3310000.0;1240000.0;3329999.9999999995;3000000.0;7520000.0;0.27599999999999997;0.0;0.0405;0.019166666666666665;0.0;0.27599999999999997;3.0929540494483794;14774.193359375;0.0;1414.30908203125;19712.17578125;498403.2871895483;490791.5670881796;280391.051216285;279855.78561861644;264366.1569085667;432127.2027000197;465426.49870606;438474.17998885084;474947.28239967895;532726.613866338;478256.48628198815;438165.9764317512;442232.80960689666;467661.4201742897;460350.9020983691;270357.7760116002;483078.0170134231;466437.3389107958;465299.7214231928;295247.87795992935;301113.3779324612;471102.7012750451;194284.94440891748;194284.94440891748;270.7877225652805;4499208.662178222;2056328.7654725446;299671.7115720069;1531758.480454344;0;182;186;308;271;276;210;1;205;197;1554140251395.6416;609750661725.162;1343819893885.9812;9889.664040987302;5305.673673267445;-0.0;74800.07845593998;6411331.36185627;1102597.080040679;0.0;7576346.813368828;5.5592181238462395;0.13996524132175142
7357;2019-07-25 10:52:45.112;812;746;277;276;256;19;213;14;-30;39;798;282;-31;-12;227;170;263;650;274;224;212;8;717;345;345;129;350;296;720;772.0;-1.0;2190.0;385.0;0.0;1;69;100;1;0;0;0;0;0;0;1;0;0;0;0;18129.12109375;14211.1220703125;0.0;1181.16796875;705.0;300653;696.0;1239.0;Calculated values ==>;1564044765.112;354.36;347.76;300.86;300.76000000000005;298.76000000000005;275.06;272.7676641592781;294.46000000000004;274.56;270.16;277.06;352.96000000000004;301.36;270.06;271.96000000000004;295.86;290.16;299.46000000000004;338.16;295.56;294.36;342.76;343.66;273.96000000000004;240.16925963744896;267.1113755279542;272.7676641592781;300.56;7170000.0;3450000.0;3450000.0;1290000.0;3500000.0;2960000.0;7200000.0;0.12866666666666665;0.0;0.365;0.06416666666666666;0.0;0.12866666666666665;3.1053556656191548;14211.1220703125;0.0;1181.16796875;18129.12109375;501293.0958188631;491658.01026735007;280933.57624264027;280332.35447937675;270129.7077671898;431113.4868728058;463626.8282235099;438602.1121803833;474018.0131486867;534165.073797916;478635.24978415243;438449.4162088901;441303.6011256282;464708.80337326357;457924.1025524648;273668.24368199526;477145.2214183504;465051.45914689865;463496.67692964146;291896.6896268761;295666.80309349706;471016.3588744972;198723.06663501804;198723.06663501804;272.631079912125;4499524.064131509;2056570.3540505825;299693.3445127127;1531758.480454344;0;182;186;308;271;276;210;1;205;197;1554343088575.3645;609826575640.0582;1343998726665.7368;87555.85162405831;17472.15291869991;-0.0;34067.53785790821;6412143.556694129;1102786.9300614765;0.0;7577254.209829061;9.036702274169096;0.8045582087429133
7358;2019-07-25 10:53:45.142;787;728;280;280;268;27;215;14;-20;37;803;281;-26;-16;225;173;263;635;274;227;214;7;750;355;355;137;359;298;752;676.0;-1.0;2130.0;313.0;0.0;1;83;100;1;0;0;0;0;0;0;1;0;0;0;0;18777.005859375;14803.5;0.0;1260.89880371094;693.0;300654;685.0;1235.0;Calculated values ==>;1564044825.142;351.86;345.96000000000004;301.16;301.16;299.96000000000004;275.86;273.8482719121499;294.66;274.56;271.16;276.86;353.46000000000004;301.26000000000005;270.56;271.56;295.66;290.46000000000004;299.46000000000004;336.66;295.86;294.56;341.66;342.46000000000004;273.86;241.92719264551067;267.35522164206344;273.8482719121499;300.56;7500000.0;3550000.0;3550000.0;1370000.0;3590000.0;2980000.0;7520000.0;0.11266666666666666;0.0;0.35500000000000004;0.05216666666666667;0.0;0.11266666666666666;3.097498131294861;14803.5;0.0;1260.89880371094;18777.005859375;494650.1000015281;485687.65890965605;278808.32665876026;278808.32665876026;273042.5490245672;430477.46260093397;462389.91602610215;439678.4812000956;472785.1150065333;534536.450702544;478273.25798500096;438767.1513630838;440280.51620166586;463113.4986451415;456707.59526566305;270986.78802867787;470831.83082048723;463972.5866278886;462257.26908921276;287289.4124756198;290640.09048841946;469843.0551361263;201414.50457580687;201414.50457580687;273.7330350752737;4499831.768964834;2056812.2634619784;299713.70524441835;1531758.480454344;0;182;186;308;271;276;210;1;205;197;1554553193575.2644;609906415540.0201;1344177015765.6519;84583.71170162251;14003.022720896664;-0.0;29388.28480184373;6413578.770302672;1103049.3543382466;0.0;7577783.272750235;7.9663746392302075;0.7084729022463823
7359;2019-07-25 10:54:45.143;773;717;287;287;274;42;218;17;-21;35;798;279;-20;-10;222;177;263;651;281;229;218;6;762;372;366;142;377;309;765;1978.0;-1.0;2061.0;198.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19622.025390625;15035.6357421875;0.0;1401.95556640625;685.0;300655;678.0;1235.0;Calculated values ==>;1564044885.143;350.46000000000004;344.86;301.86;301.86;300.56;277.36;275.63479819532273;294.96000000000004;274.86;271.06;276.66;352.96000000000004;301.06;271.16;272.16;295.36;290.86;299.46000000000004;338.26;296.06;294.96000000000004;340.96000000000004;341.66;273.76000000000005;242.98782864720522;268.67533136820026;275.63479819532273;301.26000000000005;7620000.0;3720000.0000000005;3660000.0;1420000.0;3770000.0000000005;3090000.0;7650000.0;0.32966666666666666;0.0;0.34349999999999997;0.033;0.0;0.32966666666666666;3.0989295586759167;15035.6357421875;0.0;1401.95556640625;19622.025390625;491422.40522861516;482598.0637313517;281082.3646108205;281082.3646108205;274722.51239764364;429328.3091220336;461113.4237683607;437055.2244796515;471931.263865096;533203.9831284508;476667.07483743195;437214.0438153077;438784.29025187716;459953.2584904203;454432.12160033715;270155.81288263015;471918.6717300866;462594.7164123007;461113.4237683607;284357.86631585273;287289.4124756198;469063.6082102231;206001.064850703;206001.064850703;275.58374398091183;4500151.766224729;2057060.9270705206;299735.89606731676;1531758.480454344;0;182;186;308;271;276;210;1;205;197;1554769497180.0032;609990116934.9191;1344359118800.432;79367.1038325438;8681.063930864164;-0.0;84102.04098985449;6414945.049868086;1103238.3915440172;0.0;7578729.041226569;10.472958325911199;0.6383520931466989
7360;2019-07-25 10:55:45.123;766;708;276;276;256;73;226;47;-2;37;794;279;29;8;220;183;264;657;284;236;225;4;748;390;378;149;395;334;750;926.0;-1.0;682.0;371.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;18896.6484375;14674.3486328125;0.0;1511.4353027343802;680.0;300656;673.0;1233.0;Calculated values ==>;1564044945.123;349.76;343.96000000000004;300.76000000000005;300.76000000000005;298.76000000000005;280.46000000000004;277.46169734231523;295.76000000000005;277.86;272.96000000000004;276.86;352.56000000000006;301.06;276.06;273.96000000000004;295.16;291.46000000000004;299.56;338.86;296.76000000000005;295.66;340.46000000000004;341.16;273.56;244.42749628697553;271.55198750734434;277.46169734231523;301.56;7480000.0;3900000.0;3779999.9999999995;1490000.0;3950000.0;3340000.0;7500000.0;0.15433333333333332;0.0;0.11366666666666667;0.06183333333333333;0.0;0.15433333333333332;3.094798612419221;14674.3486328125;0.0;1511.4353027343802;18896.6484375;491781.0548066609;482831.30404533085;276985.1924370233;276985.1924370233;268043.1032539196;428017.0890761298;460349.3241742369;434253.8665140753;471199.84743302374;530914.2683444483;473455.08063078125;439400.33299676323;435955.5034115024;456789.8135530782;452199.92436551367;271569.13780450966;474725.23854086845;461721.284991761;460211.3620386878;282264.0715131367;285195.4229665811;467899.06101517385;210123.57555671365;210123.57555671365;277.23174990598983;4500472.648177083;2057308.42774599;299760.1662318149;1531758.480454344;0;182;186;308;271;276;210;1;205;197;1554992622780.0742;610077387834.9468;1344551954500.4932;25476.14307215344;15939.11751751479;-0.0;38596.88171371801;6415818.4523613285;1103443.491333426;0.0;7579751.191419083;4.943359099689033;0.3805767139325864
7361;2019-07-25 10:56:45.104;752;704;276;275;248;90;219;70;0;45;795;280;1;29;219;190;264;663;292;245;218;3;797;408;384;148;411;326;792;1893.0;-1.0;2550.0;230.0;0.0;98;1;26;1;1;0;1;0;0;0;1;0;1;0;0;41511.421875;28687.701171875;8352.6650390625;2514.03198242188;680.0;300657;670.0;1234.0;Calculated values ==>;1564045005.104;348.36;343.56000000000006;300.76000000000005;300.66;297.96000000000004;282.16;279.22699122562386;295.06;280.16;273.16;277.66;352.66;301.16;273.26000000000005;276.06;295.06;292.16;299.56;339.46000000000004;297.66;294.96000000000004;340.16;341.16;273.46000000000004;244.22491754036054;270.64921214262944;279.22699122562386;302.36;7970000.0;4079999.9999999995;3840000.0;1480000.0;4110000.0;3260000.0;7920000.0;0.3155;0.0;0.425;0.03833333333333333;0.0;0.3155;3.097308586962951;28687.701171875;8352.6650390625;2514.03198242188;41511.421875;484647.9045171248;477519.74040416756;273570.3568758147;273148.48062366224;262745.2359529656;426606.28025861573;458427.5082104092;436506.1589953227;472128.4612561565;531621.3457045828;474616.6199726846;436670.6082257079;441134.71851924027;453965.8869051085;450048.7342224048;268418.430408808;470647.1646704644;462039.0594362484;458286.5801864165;281007.8604223974;285195.4229665811;467937.5783006441;215075.3145742821;215075.3145742821;279.15262392823666;4500975.889354387;2057669.663734512;299793.70116986707;1531828.063954796;0;183;186;309;271;276;210;1;205;198;1555221150390.779;610166459620.2216;1344749891801.1038;94108.10887894226;9693.053442843877;-0.0;76733.1543006284;6416814.672227774;1103657.0251183033;0.0;7580711.970712349;4.564203346992741;0.32521047329700825
7362;2019-07-25 10:57:45.114;761;717;286;286;256;85;154;78;4;56;756;283;4;29;219;191;264;674;295;249;153;0;823;401;375;146;403;328;803;2320.0;-1.0;936.0;14.0;0.0;41;8;98;1;1;0;1;1;0;0;1;0;1;1;0;65836.7421875;35837.76953125;25357.0;2567.64916992188;689.0;300658;676.0;1234.0;Calculated values ==>;1564045065.114;349.26;344.86;301.76000000000005;301.76000000000005;298.76000000000005;281.66;278.54751220026105;288.56;280.96000000000004;273.56;278.76000000000005;348.76;301.46000000000004;273.56;276.06;295.06;292.26000000000005;299.56;340.56000000000006;298.06;288.46000000000004;340.76;342.06000000000006;273.16;243.81672145450628;270.87642091645444;278.54751220026105;302.66;8230000.0;4010000.0;3750000.0;1460000.0;4029999.9999999995;3279999.9999999995;8030000.0;0.38666666666666666;0.0;0.156;0.0023333333333333335;0.0;0.38666666666666666;3.095706553513526;35837.76953125;25357.0;2567.64916992188;65836.7421875;483329.3030262784;478402.4161928939;277091.71442694525;277091.71442694525;265109.57951676263;427166.96342816413;450537.726325904;436698.31751935295;473480.00133311737;527344.4160466106;474719.3665680437;436698.31751935295;440706.6440366462;455319.04427104065;451462.9274211572;267044.9652333401;471195.6517185862;463930.2261824874;450388.16956048884;283520.3318566784;288964.7057630673;467914.8273509555;213499.81256992923;213499.81256992923;278.5388299960397;4501870.606482771;2058207.4656089952;299836.05557068705;1532109.0246490561;0;183;186;309;272;276;210;1;205;198;1555448888340.743;610254674320.2075;1344946124501.0725;34818.9667721101;593.6350344890614;-0.0;91596.83136968304;6417889.243590078;1103742.7618093346;0.0;7582114.954384359;1.991916802458874;0.07776019524179688
7363;2019-07-25 10:58:45.105;774;735;305;306;278;66;129;69;-2;62;742;287;-2;12;221;177;264;689;297;250;128;-5;808;387;360;143;387;317;781;4561.0;0.0;1295.0;53.0;0.0;21;14;98;1;1;0;1;0;0;1;1;0;1;1;0;76019.0078125;35282.7421875;34376.3359375;2537.52490234375;704.0;300659;688.0;1230.0;Calculated values ==>;1564045125.105;350.56000000000006;346.66;303.66;303.76000000000005;300.96000000000004;279.76000000000005;277.16162083772156;286.06;280.06;272.96000000000004;279.36;347.36;301.86;272.96000000000004;274.36;295.26000000000005;290.86;299.56;342.06000000000006;298.16;285.96000000000004;341.96000000000004;343.56000000000006;272.66;243.1966462407574;269.6138998590099;277.16162083772156;302.86;8080000.0;3870000.0000000005;3600000.0;1430000.0;3870000.0000000005;3170000.0;7809999.999999999;0.7601666666666667;0.0;0.21583333333333332;0.008833333333333334;0.0;0.7601666666666667;3.082979463163917;35282.7421875;34376.3359375;2537.52490234375;76019.0078125;486934.2783263319;483685.6790132961;289472.34616131097;290127.79611386167;275252.8406573134;428242.4622021849;449552.1487710988;438248.0830626725;474458.49845400755;526719.0715623973;476599.6056775302;438248.0830626725;440436.62229776074;458229.40018565;451831.17856390297;267817.2427669906;476324.60079070256;466247.85315236123;449403.89151148876;288545.87390705565;295247.87795992935;467832.4551959069;209920.11769155468;209920.11769155468;277.1394816029644;4503052.5604118435;2058800.0476387234;299878.5923064437;1532606.7277813433;0;183;186;309;272;276;211;1;205;198;1555669355265.5117;610341361315.1166;1345139595475.8696;49280.78585926627;2278.2256479551115;-0.0;182047.58206545323;6418589.969736581;1103766.6903918374;0.0;7584394.982438409;3.235700625474005;0.11201310079850717
7364;2019-07-25 10:59:45.115;792;753;304;303;277;52;144;56;-20;62;746;289;-22;-3;222;171;264;703;293;249;144;-8;802;373;348;140;374;301;778;4315.0;-2.0;2111.0;31.0;0.0;68;11;98;1;1;0;1;0;0;1;1;0;1;1;0;78666.6953125;34983.17578125;36295.4453125;2385.82250976562;718.0;300660;700.0;1232.0;Calculated values ==>;1564045185.115;352.36;348.46000000000004;303.56;303.46000000000004;300.86;278.36;275.73799182748917;287.56;278.76000000000005;271.16;279.36;347.76;302.06;270.96000000000004;272.86;295.36;290.26000000000005;299.56;343.46000000000004;298.06;287.56;343.16;344.96000000000004;272.36;242.56692532238324;267.7187500070086;275.73799182748917;302.46000000000004;8020000.0;3729999.9999999995;3479999.9999999995;1400000.0;3740000.0;3010000.0;7780000.0;0.7191666666666666;0.0;0.35183333333333333;0.005166666666666667;0.0;0.7191666666666666;3.0854408007452663;34983.17578125;36295.4453125;2385.82250976562;78666.6953125;490300.7541605576;486786.25738372986;289303.7885179355;288658.60667800304;275041.09209653386;429258.0297950786;453843.2320624569;439018.5917755428;474842.6477576156;528378.9364818194;478825.5445298075;438711.9858211006;441579.96937780036;460421.10785355425;453394.3832935136;268141.25365265075;478941.3956957538;467823.60612095526;453843.2320624569;293572.2367247113;301113.3779324612;467950.7000000316;206359.9456942465;206359.9456942465;275.7254086229957;4504341.822778935;2059385.6945465894;299919.62703952065;1533195.7574469182;0;183;186;309;272;276;211;1;205;198;1555881790665.478;610426275465.103;1345325026375.84;81857.06697960275;1351.5522305798897;-0.0;177981.73011313795;6419682.967312638;1103796.9435821786;0.0;7587395.7267467985;3.545677351873127;0.1497194278809178
7365;2019-07-25 11:00:45.126;813;771;297;295;268;48;170;48;-33;59;750;289;-36;-14;222;166;264;720;281;248;169;-10;793;368;344;135;370;290;770;3823.0;-1.0;2288.0;80.0;0.0;87;1;67;1;1;0;1;0;0;1;1;0;1;1;0;75019.5390625;31817.634765625;36842.9765625;2278.88623046875;730.0;300661;711.0;1233.0;Calculated values ==>;1564045245.126;354.46000000000004;350.26;302.86;302.66;299.96000000000004;277.96000000000004;275.2199585193972;290.16;277.96000000000004;269.86;279.06;348.16;302.06;269.56;271.76000000000005;295.36;289.76000000000005;299.56;345.16;297.96000000000004;290.06;344.26;346.16;272.16;241.49495122638035;266.37251300914875;275.2199585193972;301.26000000000005;7930000.0;3679999.9999999995;3440000.0;1350000.0;3700000.0;2900000.0;7700000.0;0.6371666666666667;0.0;0.3813333333333333;0.013333333333333334;0.0;0.6371666666666667;3.0857299421174074;31817.634765625;36842.9765625;2278.88623046875;75019.5390625;494324.5840264629;490326.2294897987;286113.044380797;284924.99104875495;271714.9234525345;429606.4342157736;458085.1365881673;439475.67851534626;475187.5154892671;529638.6701868554;480167.5664731702;439026.1125350663;442269.7448538826;461040.14456079;453533.7828092065;268645.10841813183;482523.9735820069;468257.5868909867;457950.0317343636;298180.4796168596;306141.9092990094;468444.224088775;205013.58171817556;205013.58171817556;275.18657690563066;4505622.776195389;2059942.4700238463;299958.5067389411;1533805.3560342991;0;183;186;309;272;276;211;1;205;198;1556089428725.1943;610508790589.9902;1345502358880.5977;89408.21291198775;3512.408564941326;-0.0;161162.67473531447;6421110.439631739;1103837.4840198038;0.0;7590222.448253958;3.5816901015175486;0.15560552719885606
7366;2019-07-25 11:01:45.096;824;780;297;296;266;46;182;45;-42;56;751;288;-45;-23;223;165;264;730;280;244;181;-11;795;367;344;130;368;284;776;3016.0;-2.0;1973.0;199.0;0.0;98;1;9;1;1;0;1;0;0;1;1;0;1;0;0;71198.125;27261.53515625;37569.83984375;2242.49951171875;737.0;300662;718.0;1234.0;Calculated values ==>;1564045305.096;355.56000000000006;351.16;302.86;302.76000000000005;299.76000000000005;277.76000000000005;275.1157276137837;291.36;277.66;268.96000000000004;278.76000000000005;348.26;301.96000000000004;268.66;270.86;295.46000000000004;289.66;299.56;346.16;297.56;291.26000000000005;344.96000000000004;346.86;272.06;240.39332010688793;265.62235894841564;275.1157276137837;301.16;7950000.0;3670000.0000000005;3440000.0;1300000.0;3679999.9999999995;2840000.0;7759999.999999999;0.5026666666666667;0.0;0.32883333333333337;0.033166666666666664;0.0;0.5026666666666667;3.0869281053532;27261.53515625;37569.83984375;2242.49951171875;71198.125;495757.59735116316;491073.550346077;285300.6463405166;284726.8049997943;270477.81838511094;429675.2189834977;459695.98217179126;439451.4137471116;475531.58257778856;530199.2658837497;480778.37021715974;439006.20571697084;442219.5087923959;461483.0276717099;453562.05795503774;268531.2075029316;483440.0496847707;467751.2822538356;459562.4624351748;301113.3779324612;309075.640036128;469032.3569117841;204592.19382037895;204592.19382037895;275.0200357381586;4506840.647489557;2060434.5502768885;299996.16611437005;1534425.1527845785;0;183;186;309;272;276;211;1;205;198;1556295725525.2927;610588250840.0282;1345674472780.6797;77229.54015257394;8770.598742531603;-0.0;128165.05502370406;6422498.393250635;1103939.7912348844;0.0;7592632.307137558;3.1929748427070797;0.15694693156410985
7367;2019-07-25 11:02:45.096;831;785;292;290;260;46;189;43;-48;53;753;286;-49;-28;224;164;264;739;280;239;188;-11;796;367;346;127;369;278;778;2912.0;0.0;2125.0;244.0;0.0;98;1;1;1;1;0;1;0;0;1;1;0;1;0;0;70149.546875;26789.984375;37581.42578125;2204.14013671875;741.0;300663;723.0;1239.0;Calculated values ==>;1564045365.096;356.26;351.66;302.36;302.16;299.16;277.76000000000005;275.1157276137837;292.06;277.46000000000004;268.36;278.46000000000004;348.46000000000004;301.76000000000005;268.26000000000005;270.36;295.56;289.56;299.56;347.06000000000006;297.06;291.96000000000004;345.46000000000004;347.26;272.06;239.71726792356844;264.86050150153983;275.1157276137837;301.16;7959999.999999999;3670000.0000000005;3460000.0;1270000.0;3690000.0;2780000.0;7780000.0;0.48533333333333334;0.0;0.3541666666666667;0.04066666666666666;0.0;0.48533333333333334;3.0986838057780477;26789.984375;37581.42578125;2204.14013671875;70149.546875;496691.09274010017;491621.99899562495;282297.90153831715;281254.2497406508;267948.0611146606;429675.2189834977;460316.3211732597;439877.90008030913;475622.3022338997;530860.6003310066;481273.237005969;439731.9715537936;442747.92725229065;461465.2602404992;453418.0412673738;268474.6799500461;484627.78050276375;466832.0014490976;460183.0878186048;303208.48990285693;310752.19949742197;469441.3423411015;204555.90830447146;204555.90830447146;275.00609405502445;4508018.544755182;2060884.9796063157;300033.2214447737;1535051.4133314535;0;183;186;309;272;276;211;1;205;198;1556502725525.2927;610665350840.0282;1345843072780.6797;83343.20542060919;10772.007650822954;-0.0;124064.3911241927;6423836.499463744;1104102.6462881623;0.0;7594734.219188791;3.2771731249011915;0.1731106525977831
7368;2019-07-25 11:03:45.117;834;788;289;287;256;48;191;45;-44;53;756;286;-46;-31;225;162;264;744;281;235;190;-9;779;368;349;136;370;292;765;2616.0;-3.0;1996.0;108.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;57030.07421875;15411.333984375;36638.09765625;1345.82006835938;742.0;300664;726.0;1236.0;Calculated values ==>;1564045425.117;356.56000000000006;351.96000000000004;302.06;301.86;298.76000000000005;277.96000000000004;275.2199585193972;292.26000000000005;277.66;268.76000000000005;278.46000000000004;348.76;301.76000000000005;268.56;270.06;295.66;289.36;299.56;347.56000000000006;296.66;292.16;345.76;347.36;272.26000000000005;241.71165711629368;266.62003547228215;275.2199585193972;301.26000000000005;7790000.000000001;3679999.9999999995;3490000.0;1360000.0;3700000.0;2920000.0;7650000.0;0.436;0.0;0.33266666666666667;0.018000000000000002;0.0;0.436;3.0909929497950035;15411.333984375;36638.09765625;1345.82006835938;57030.07421875;498704.164418773;493340.6970013465;282158.7134334015;281082.3646108205;267132.1719684891;429606.4342157736;460115.4328828832;437360.1071212448;474476.1435544509;530108.6171484026;479583.2019740648;437051.63884844317;439336.4473106853;461447.62049138366;452955.77374129853;269476.0138951298;486761.31085291;465889.0183092921;459981.5583854159;304465.6318710359;311171.3556482807;468404.8657701933;204961.79935060855;204961.79935060855;275.1667299066767;4509078.745874119;2061236.7803473498;300062.8148006057;1535670.1258352234;0;183;186;309;272;276;211;1;205;198;1556711298500.803;610744278455.2213;1346014132631.0981;77311.17038503166;4741.975195552526;-0.0;111188.614939176;6425175.754507331;1104231.974727982;0.0;7596695.347065385;3.6190813665036994;0.18141141697852864
7369;2019-07-25 11:04:45.117;826;781;290;290;253;45;188;44;-29;53;767;286;-31;-20;226;160;264;740;275;231;187;-5;787;365;345;145;367;302;774;3000.0;-2.0;1548.0;45.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;0;0;57720.40625;15586.5146484375;37201.98046875;1355.98449707031;739.0;300665;724.0;1235.0;Calculated values ==>;1564045485.117;355.76;351.26;302.16;302.16;298.46000000000004;277.66;274.9066339382667;291.96000000000004;277.56;270.26000000000005;278.46000000000004;349.86;301.76000000000005;270.06;271.16;295.76000000000005;289.16;299.56;347.16;296.26000000000005;291.86;345.56000000000006;347.06000000000006;272.66;243.61107973660833;267.8393353686513;274.9066339382667;300.66;7870000.0;3650000.0;3450000.0;1450000.0;3670000.0000000005;3020000.0;7740000.000000001;0.5;0.0;0.258;0.007500000000000001;0.0;0.5;3.089055159388274;15586.5146484375;37201.98046875;1355.98449707031;57720.40625;496802.0025310067;491421.0581121268;281681.5037929285;281681.5037929285;265471.9320276179;429811.8947417682;460338.9438065274;437401.2382119444;473313.68340882397;530493.7248521174;478355.8001114652;437087.69907598407;438796.6538614502;462040.460215655;453187.6366209583;268993.79890365433;485205.27830182004;465951.5464524406;460205.8817066485;303627.53096179874;309913.9067706182;467554.11004514707;204265.81795494183;204265.81795494183;274.8849267447649;4510034.999878026;2061495.0957526232;300085.32983865094;1536285.4598195984;0;183;186;309;272;276;211;1;205;198;1556919498500.803;610828578455.2213;1346192332631.0981;60148.93842630667;1974.6621906765395;-0.0;127970.03187585334;6426321.255414092;1104287.9467062005;0.0;7598688.335788844;3.5108589804006427;0.13100229767223057
7370;2019-07-25 11:05:45.088;821;778;287;286;251;41;190;41;-23;53;773;284;-24;-13;226;159;264;741;265;225;188;-2;789;362;344;144;364;306;775;3179.0;-1.0;1677.0;80.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;59147.84765625;15619.904296875;37317.8671875;2798.3828125;738.0;300666;722.0;1237.0;Calculated values ==>;1564045545.088;355.26;350.96000000000004;301.86;301.76000000000005;298.26000000000005;277.26000000000005;274.5913991737795;292.16;277.26000000000005;270.86;278.46000000000004;350.46000000000004;301.56;270.76000000000005;271.86;295.76000000000005;289.06;299.56;347.26;295.66;291.96000000000004;345.36;346.96000000000004;272.96000000000004;243.40439225979637;268.3187672390254;274.5913991737795;299.66;7890000.000000001;3620000.0000000005;3440000.0;1440000.0;3640000.0;3060000.0;7750000.0;0.5298333333333333;0.0;0.27949999999999997;0.013333333333333334;0.0;0.5298333333333333;3.094245318900848;15619.904296875;37317.8671875;2798.3828125;59147.84765625;495883.01414206874;490873.9835353331;280034.4209212545;279534.42345627793;264666.5839478104;430014.67791919125;460759.6201434172;437427.84448784514;473443.67195692804;530817.3057209284;477627.2089638741;437270.2536001789;438986.2991974235;462494.8638479254;453562.39847631933;268876.3787804541;485254.24712798523;465325.8012362246;460494.454094383;302789.4550866088;309494.7701623936;467992.6153874112;203453.04165096258;203453.04165096258;274.55726763272736;4511008.431273843;2061755.0235511232;300119.93283333705;1536906.1584002266;0;183;186;309;272;276;211;1;206;198;1557126098595.6519;610915236550.158;1346374644470.9648;65395.95739290867;3527.194316485982;-0.0;136189.10835960557;6427366.957211546;1104333.773350138;0.0;7600888.597981549;3.6800576332640946;0.13026247866890253
7371;2019-07-25 11:06:45.108;821;778;286;285;248;40;194;40;-18;50;755;280;-20;3;227;156;264;741;273;221;192;-2;798;362;344;138;364;309;785;3029.0;-1.0;1547.0;193.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;59069.62109375;15783.7626953125;37776.875;2416.63037109375;738.0;300667;722.0;1236.0;Calculated values ==>;1564045605.108;355.26;350.96000000000004;301.76000000000005;301.66;297.96000000000004;277.16;274.5913991737795;292.56;277.16;271.36;278.16;348.66;301.16;271.16;273.46000000000004;295.86;288.76000000000005;299.56;347.26;295.26000000000005;292.36;345.36;346.96000000000004;272.96000000000004;242.14157278889297;268.67533136820026;274.5913991737795;300.46000000000004;7980000.0;3620000.0000000005;3440000.0;1380000.0;3640000.0;3090000.0;7850000.0;0.5048333333333334;0.0;0.25783333333333336;0.03216666666666666;0.0;0.5048333333333334;3.0917439079720674;15783.7626953125;37776.875;2416.63037109375;59069.62109375;495031.5799463757;489875.5719117112;278599.93358467694;278127.0270806818;263071.1853996032;430014.67791919125;461288.49833234755;437530.6787186241;473926.13026871055;528705.1255896904;476784.25519483344;437214.0438153077;440780.27310602705;462628.5810937282;453132.35556440166;268362.45599705377;484196.7646429571;464810.65036636207;461024.2997607715;302789.4550866088;309494.7701623936;468820.06781444605;203334.74859090187;203334.74859090187;274.51153591733345;4511993.905228305;2062016.8080083833;300163.4057626676;1537532.156514763;0;183;186;309;272;276;211;1;206;198;1557332567395.5862;610999864750.1311;1346559205970.9062;60383.51731793106;8539.777768357339;-0.0;130090.27508225586;6428415.468887899;1104434.36497018;0.0;7603108.332507813;3.5552569291601186;0.14798139883922465
7372;2019-07-25 11:07:45.109;823;780;288;287;252;41;196;40;-17;48;748;281;-18;7;228;156;264;742;276;217;195;-2;789;364;347;135;365;310;775;2853.0;-1.0;1602.0;180.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58632.8359375;15560.1953125;37335.4296875;2425.57250976562;739.0;300668;724.0;1235.0;Calculated values ==>;1564045665.109;355.46000000000004;351.16;301.96000000000004;301.86;298.36;277.26000000000005;274.8017692304317;292.76000000000005;277.16;271.46000000000004;277.96000000000004;347.96000000000004;301.26000000000005;271.36;273.86;295.96000000000004;288.76000000000005;299.56;347.36;294.86;292.66;345.56000000000006;347.06000000000006;272.96000000000004;241.49495122638035;268.7936212382143;274.8017692304317;300.76000000000005;7890000.000000001;3640000.0;3470000.0000000005;1350000.0;3650000.0;3100000.0;7750000.0;0.47550000000000003;0.0;0.267;0.030000000000000002;0.0;0.47550000000000003;3.089055159388274;15560.1953125;37335.4296875;2425.57250976562;58632.8359375;496176.00873781816;491172.7968154203;280540.68065928505;280034.4209212545;265041.62334322627;429879.7862731237;461091.6339084697;437460.313363465;474117.84615207044;527893.818072443;476775.5687450562;437301.7563972805;441172.6911716514;462611.58588635;452784.5239248999;268876.3787804541;485408.5527699233;463850.4715391851;460958.9724094723;303627.53096179874;309913.9067706182;469230.471024758;203872.42881153972;203872.42881153972;274.7286219893376;4512974.775383277;2062278.0120114603;300203.75812582084;1538158.1028186672;0;183;186;309;272;276;211;1;206;198;1557539870850.3357;611081766115.0322;1346744909065.682;62367.96517536406;7960.741266396549;-0.0;122244.65148081694;6429438.414956258;1104571.8715870422;0.0;7605211.158606483;3.4810048695815627;0.15427286896083212
7373;2019-07-25 11:08:45.119;820;778;288;288;251;41;196;40;-16;48;760;284;-18;8;228;156;264;742;272;213;195;-2;793;363;346;135;364;311;779;2931.0;0.0;1454.0;119.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58990.828125;15689.349609375;37564.84765625;2432.40991210938;739.0;300669;723.0;1238.0;Calculated values ==>;1564045725.119;355.16;350.96000000000004;301.96000000000004;301.96000000000004;298.26000000000005;277.26000000000005;274.69669130483857;292.76000000000005;277.16;271.56;277.96000000000004;349.16;301.56;271.36;273.96000000000004;295.96000000000004;288.76000000000005;299.56;347.36;294.46000000000004;292.66;345.46000000000004;347.06000000000006;272.96000000000004;241.49495122638035;268.91163127593666;274.69669130483857;300.36;7930000.0;3629999.9999999995;3460000.0;1350000.0;3640000.0;3110000.0;7790000.000000001;0.4885;0.0;0.24233333333333332;0.01983333333333333;0.0;0.4885;3.0965589371033877;15689.349609375;37564.84765625;2432.40991210938;58990.828125;495357.96515717584;490475.4191191516;280138.4013429784;280138.4013429784;264462.5548840219;429947.3805835815;461245.4949583849;437389.9950341223;474117.84615207044;529076.0834554514;477001.6503852284;437071.7284734032;441111.30184097093;462762.17627123004;452958.6785604905;268645.10841813183;484987.19404190505;463477.9819962672;461113.1217133348;303208.48990285693;309913.9067706182;469230.471024758;203672.81540337057;203672.81540337057;274.6468670845363;4513955.135949842;2062538.4682879136;300244.2480598612;1538782.3758245956;0;183;186;309;272;276;211;1;206;198;1557747805500.3027;611162779615.0194;1346931240115.6523;56637.463197185505;5266.8935031575165;-0.0;125759.58963241753;6430430.292144522;1104682.120248486;0.0;7607278.205065766;3.3700014391933673;0.12898315697582058
7374;2019-07-25 11:09:45.100;819;777;287;285;250;42;196;41;-15;47;774;285;-16;9;229;156;264;742;271;210;195;-2;786;366;349;135;367;311;771;3117.0;-1.0;1884.0;274.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58364.75;15535.630859375;37233.99609375;2433.42065429688;738.0;300670;723.0;1235.0;Calculated values ==>;1564045785.1;355.06000000000006;350.86;301.86;301.66;298.16;277.36;275.0112864084945;292.76000000000005;277.26000000000005;271.66;277.86;350.56000000000006;301.66;271.56;274.06;296.06;288.76000000000005;299.56;347.36;294.16;292.66;345.46000000000004;346.96000000000004;272.96000000000004;241.49495122638035;268.91163127593666;275.0112864084945;300.26000000000005;7859999.999999999;3660000.0;3490000.0;1350000.0;3670000.0000000005;3110000.0;7709999.999999999;0.5195000000000001;0.0;0.314;0.04566666666666667;0.0;0.5195000000000001;3.089242497043287;15535.630859375;37233.99609375;2433.42065429688;58364.75;495873.200986976;491122.4878859502;280441.5527769465;279428.01249014837;264498.4744742186;429743.705733735;460782.9056653087;437548.62350390764;474020.51154441346;530543.7819764391;477118.8977562222;437389.9950341223;441262.74136931915;462443.7821703978;452434.7666587773;269052.96673103835;485828.6482684946;462635.59894138284;460649.6620257743;303208.48990285693;309494.7701623936;469230.471024758;204333.19025190044;204333.19025190044;274.9156468214631;4514932.789411682;2062798.594059001;300284.7838074923;1539405.5021361196;0;183;186;309;272;276;211;1;206;198;1557956239475.1172;611243753964.9473;1347117781025.4863;73229.64604113027;12096.975821960497;-0.0;133156.4070865275;6431512.175349006;1104826.773338078;0.0;7609435.155119291;3.957807375117527;0.18345967128578414
7375;2019-07-25 11:10:45.120;815;775;289;288;253;42;195;42;-14;47;787;285;-15;10;229;156;264;741;272;208;194;-3;793;365;349;135;366;313;779;2862.0;-1.0;1673.0;129.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58937.140625;15716.7021484375;37594.1171875;2454.7421875;737.0;300671;723.0;1237.0;Calculated values ==>;1564045845.12;354.66;350.66;302.06;301.96000000000004;298.46000000000004;277.36;274.9066339382667;292.66;277.36;271.76000000000005;277.86;351.86;301.66;271.66;274.16;296.06;288.76000000000005;299.56;347.26;293.96000000000004;292.56;345.46000000000004;346.86;272.86;241.49495122638035;269.14681796795327;274.9066339382667;300.36;7930000.0;3650000.0;3490000.0;1350000.0;3660000.0;3130000.0;7790000.000000001;0.47700000000000004;0.0;0.2788333333333333;0.021500000000000002;0.0;0.47700000000000004;3.094432792805436;15716.7021484375;37594.1171875;2454.7421875;58937.140625;494620.3886932713;490024.5030003136;280641.02683669375;280138.4013429784;265208.80805005383;429811.8947417682;460649.6620257743;437249.5021140777;474020.51154441346;531755.1014262937;476867.73676542635;437089.72060350876;440988.73662776884;462594.7164123007;452609.8878949277;268645.10841813183;484832.21142997063;462372.34750612703;460516.29363503685;303208.48990285693;309075.640036128;469132.2596163925;204187.04497012583;204187.04497012583;274.85461068670145;4515910.631005164;2063059.1169793527;300325.53207605775;1540029.2776024686;0;183;186;309;272;276;211;1;206;198;1558165709275.0505;611324780964.9215;1347305043425.4268;64985.58180030524;5696.322114894733;-0.0;122269.05161316256;6432664.352845174;1104975.1002466655;0.0;7611564.410122941;3.460037884622894;0.14496868951610983
7376;2019-07-25 11:11:45.101;814;774;289;287;253;44;195;43;-13;48;798;284;-15;11;230;157;264;740;272;206;194;-3;786;368;352;136;370;312;771;3102.0;-1.0;1900.0;268.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58312.36328125;15552.044921875;37051.46875;2441.46948242188;737.0;300672;722.0;1237.0;Calculated values ==>;1564045905.101;354.56000000000006;350.56000000000006;302.06;301.86;298.46000000000004;277.56;275.2199585193972;292.66;277.46000000000004;271.86;277.96000000000004;352.96000000000004;301.56;271.66;274.26000000000005;296.16;288.86;299.56;347.16;293.76000000000005;292.56;345.36;346.86;272.86;241.71165711629368;269.02936301313275;275.2199585193972;300.36;7859999.999999999;3679999.9999999995;3520000.0000000005;1360000.0;3700000.0;3120000.0;7709999.999999999;0.517;0.0;0.31666666666666665;0.04466666666666667;0.0;0.517;3.094432792805436;15552.044921875;37051.46875;2441.46948242188;58312.36328125;495139.75912608625;490674.7781875977;281482.1120375588;280441.5527769465;265632.819212022;429606.4342157736;460183.1353502939;437637.45612594887;473988.9803413144;532981.3109619208;476875.98907140514;437319.724394416;441353.2758899251;462124.13199085207;452228.9918713485;269052.96673103835;485521.23845718737;461651.65144838125;460048.8752969512;302789.4550866088;309075.640036128;468995.5380171435;204846.78245216294;204846.78245216294;275.12262140897656;4516887.400798983;2063319.6073576596;300366.320919541;1540651.1271724585;0;183;186;309;272;276;211;1;206;198;1558375942680.699;611406055220.1722;1347492484051.005;73717.04666336555;11798.644415235798;-0.0;131939.48200075555;6433819.842065111;1105120.8454675933;0.0;7613682.143748181;3.9504994028212734;0.18510036244735675
7377;2019-07-25 11:12:45.131;811;773;289;288;253;44;194;44;-11;48;805;284;-13;11;229;157;264;738;270;203;193;-3;789;367;352;136;369;315;774;3029.0;-2.0;1823.0;181.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;1;0;58597.5390625;15577.337890625;37297.1484375;2466.27319335938;736.0;300673;722.0;1237.0;Calculated values ==>;1564045965.131;354.26;350.46000000000004;302.06;301.96000000000004;298.46000000000004;277.56;275.1157276137837;292.56;277.56;272.06;277.96000000000004;353.66;301.56;271.86;274.26000000000005;296.06;288.86;299.56;346.96000000000004;293.46000000000004;292.46000000000004;345.36;346.76;272.86;241.71165711629368;269.38090353596624;275.1157276137837;300.16;7890000.000000001;3670000.0000000005;3520000.0000000005;1360000.0;3690000.0;3150000.0;7740000.000000001;0.5048333333333334;0.0;0.30383333333333334;0.030166666666666668;0.0;0.5048333333333334;3.0946200994599122;15577.337890625;37297.1484375;2466.27319335938;58597.5390625;494411.57201388996;490225.0496558721;281159.0659721981;280643.59720886155;265471.9320276179;429675.2189834977;460048.8752969512;437269.4612400554;473988.9803413144;533491.6124337083;476497.8923921588;436948.6013565401;440713.3703373002;462140.9697039366;452404.6852713271;268876.3787804541;484896.2920137705;461252.63879300765;459914.4856856361;302789.4550866088;308656.51637580903;468995.5380171435;204661.91208361345;204661.91208361345;275.0468133732546;4517862.137109309;2063579.1485867351;300407.2392240808;1541271.0087679639;0;183;186;309;272;276;211;1;206;198;1558587248280.5984;611487696020.1333;1347680678100.9153;70673.92701869895;7974.064382328156;-0.0;128860.00757342111;6435023.701807612;1105285.7004271145;0.0;7615856.5594914695;3.7496413270925473;0.16226045828382987
7378;2019-07-25 11:13:45.142;808;771;288;287;253;46;193;45;-11;49;810;283;-12;12;229;157;264;737;274;201;192;-4;788;369;354;137;370;316;774;2885.0;-1.0;2029.0;100.0;0.0;100;0;100;1;0;0;1;0;0;1;1;1;0;0;0;58449.6484375;15562.099609375;37181.29296875;2470.1376953125;735.0;300674;721.0;1237.0;Calculated values ==>;1564046025.142;353.96000000000004;350.26;301.96000000000004;301.86;298.46000000000004;277.76000000000005;275.3239800832674;292.46000000000004;277.66;272.06;278.06;354.16;301.46000000000004;271.96000000000004;274.36;296.06;288.86;299.56;346.86;293.26000000000005;292.36;345.26;346.66;272.76000000000005;241.92719264551067;269.49753711883926;275.3239800832674;300.56;7880000.0;3690000.0;3540000.0;1370000.0;3700000.0;3160000.0;7740000.000000001;0.48083333333333333;0.0;0.33816666666666667;0.016666666666666666;0.0;0.48083333333333333;3.0948072387451493;15562.099609375;37181.29296875;2470.1376953125;58449.6484375;494064.0690663385;489924.83056108304;280643.59720886155;280134.7921185348;265471.9320276179;429537.3511455088;459600.5238445695;437039.1322159168;473957.519860846;533941.4413842709;476253.30856521707;436878.1151619385;440651.9951771629;461989.0877721098;452052.8049603788;268934.9373761021;484741.5835448022;460676.8336032137;459465.39392178826;302370.42649719206;308237.3991652946;468760.0141276226;205256.0291677073;205256.0291677073;275.28432260493815;4518837.709159235;2063838.691473021;300448.38352316903;1541891.7762320086;0;183;186;309;272;276;211;1;206;198;1558799087110.3088;611569611035.0214;1347870012805.6565;78381.31934746951;4391.733082665254;-0.0;122232.33621925392;6436266.056582258;1105388.7676313724;0.0;7617949.379300185;3.712955640295547;0.16853703222017807
