;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7379;2019-07-25 11:14:45.142;804;769;291;290;260;51;193;47;-24;49;812;283;-25;1;226;160;264;736;277;200;192;-5;815;375;359;138;376;297;790;2813.0;-1.0;2312.0;227.0;0.0;42;0;0;1;0;1;1;1;1;0;1;1;0;1;0;77472.6953125;27280.087890625;44720.36328125;2306.66967773438;734.0;300675;721.0;1236.0;Calculated values ==>;1564046085.142;353.56000000000006;350.06000000000006;302.26000000000005;302.16;299.16;278.26000000000005;275.94376602880345;292.46000000000004;277.86;270.76000000000005;278.06;354.36;301.46000000000004;270.66;273.26000000000005;295.76000000000005;289.16;299.56;346.76;293.16;292.36;345.26;346.56000000000006;272.66;242.14157278889297;267.23344911666527;275.94376602880345;300.86;8150000.0;3750000.0;3590000.0;1380000.0;3760000.0;2970000.0;7900000.0;0.4688333333333333;0.0;0.38533333333333336;0.03783333333333334;0.0;0.4688333333333333;3.0924921942032384;27280.087890625;44720.36328125;2306.66967773438;77472.6953125;490841.5947423692;488002.57393431105;280552.5230205593;280063.6168221036;267271.8614735338;429116.5711722346;458809.3534931262;439292.6738716664;473828.3904477336;535542.8314293484;478626.9506036881;439141.02300017705;442999.1421134229;460659.7952114989;451430.5389069013;267450.40893674974;482878.3350044863;459762.3043333631;458672.66196876654;302370.42649719206;307818.28838856175;468523.8942198494;206683.23017332586;206683.23017332586;275.8583952183741;4519970.3953571515;2064195.7097021877;300488.19025127776;1542574.290034092;0;183;187;309;273;277;211;1;206;198;1559012987110.3088;611652111035.0214;1348053912805.6565;89632.1723050939;9906.305123093474;-0.0;118141.0452734291;6437666.1690126965;1105507.9179497538;0.0;7619952.490812624;2.929457099302493;0.15784356964256027
7380;2019-07-25 11:15:45.113;811;777;297;296;266;51;191;51;-34;51;806;284;-36;-14;224;157;265;739;276;197;190;-6;812;375;358;138;375;292;784;4091.0;-1.0;2369.0;74.0;0.0;98;0;0;1;0;1;1;1;1;0;1;1;0;0;0;80553.71875;27186.599609375;47225.09765625;2270.60961914062;743.0;300676;725.0;1237.0;Calculated values ==>;1564046145.113;354.26;350.86;302.86;302.76000000000005;299.76000000000005;278.26000000000005;275.94376602880345;292.26000000000005;278.26000000000005;269.76000000000005;278.26000000000005;353.76;301.56;269.56;271.76000000000005;295.56;288.86;299.66;347.06000000000006;292.86;292.16;345.66;347.46000000000004;272.56;242.14157278889297;266.62003547228215;275.94376602880345;300.76000000000005;8120000.0;3750000.0;3579999.9999999995;1380000.0;3750000.0;2920000.0;7840000.000000001;0.6818333333333333;0.0;0.39483333333333337;0.012333333333333333;0.0;0.6818333333333333;3.0933054447724513;27186.599609375;47225.09765625;2270.60961914062;80553.71875;492195.25173255074;489824.7812297456;284304.95054144406;283759.870655301;269971.3619083443;429116.5711722346;458695.4232136809;438884.6286365988;474023.85370002396;535286.8341425209;479355.04978543485;438582.0297435704;441852.4495109267;460540.29083930113;450985.0936550001;267980.76798155205;483990.75165900454;459512.4303964549;458558.7677456443;304046.57827927166;311590.51834565785;468425.1277242677;206844.80767493765;206844.80767493765;275.91971974462507;4521286.645644764;2064649.3793846422;300526.31580912665;1543340.1318721266;0;183;187;309;273;277;211;1;206;198;1559227983145.1516;611734871014.9608;1348230527400.5273;91617.05597636256;3226.157280608404;-0.0;171626.9684415435;6439175.849215657;1105617.302241731;0.0;7622366.057137317;3.474989114489639;0.14112252014315843
7381;2019-07-25 11:16:45.123;827;789;296;295;265;48;184;49;-38;52;795;285;-40;-20;224;156;265;747;266;192;183;-7;804;371;354;138;371;288;777;5082.0;-1.0;2229.0;60.0;0.0;98;0;0;1;0;1;1;1;1;0;1;1;0;1;0;80240.9296875;27018.98828125;46751.57421875;2238.59716796875;751.0;300677;733.0;1236.0;Calculated values ==>;1564046205.123;355.86;352.06000000000006;302.76000000000005;302.66;299.66;277.96000000000004;275.5313989812953;291.56;278.06;269.36;278.36;352.66;301.66;269.16;271.16;295.56;288.76000000000005;299.66;347.86;292.36;291.46000000000004;346.46000000000004;348.26;272.46000000000004;242.14157278889297;266.1237361191953;275.5313989812953;299.76000000000005;8040000.000000001;3710000.0;3540000.0;1380000.0;3710000.0;2880000.0;7770000.0;0.847;0.0;0.3715;0.01;0.0;0.847;3.089293563513995;27018.98828125;46751.57421875;2238.59716796875;80240.9296875;495351.0956232557;492315.6441281298;284601.11763356306;284040.3726601886;270005.1048922555;429398.2889081932;458379.467483997;439167.74091778934;474121.5608165298;534443.8009672003;479955.9576323685;438868.18837745173;441817.617016044;461158.26577235275;451551.74542100885;268412.9295721745;485969.11645535857;459465.39392178826;458243.10377271957;307399.1840295507;314944.0575458753;468326.34008773527;205829.69129953286;205829.69129953286;275.5134067801998;4522626.824374098;2065101.167902531;300563.8987951338;1544123.4013274491;0;183;187;309;273;277;211;1;206;198;1559441618745.1177;611817684814.9476;1348404556400.4998;86685.08543318228;2624.9664878820245;-0.0;213794.16036478913;6440661.948035697;1105666.0697330213;0.0;7625578.435183982;3.98773271024052;0.1235217678007829
7382;2019-07-25 11:17:45.124;834;795;296;295;264;44;182;46;-38;52;783;283;-40;-21;224;155;265;753;274;187;181;-8;787;366;349;138;366;299;767;3766.0;0.0;1476.0;48.0;0.0;98;0;100;1;0;0;1;1;1;0;1;1;0;0;0;68301.1640625;15513.5908203125;45709.55859375;2324.34106445312;754.0;300678;737.0;1237.0;Calculated values ==>;1564046265.124;356.56000000000006;352.66;302.76000000000005;302.66;299.56;277.56;275.0112864084945;291.36;277.76000000000005;269.36;278.36;351.46000000000004;301.46000000000004;269.16;271.06;295.56;288.66;299.66;348.46000000000004;291.86;291.26000000000005;346.86;348.56000000000006;272.36;242.14157278889297;267.47669482898436;275.0112864084945;300.56;7870000.0;3660000.0;3490000.0;1380000.0;3660000.0;2990000.0;7670000.0;0.6276666666666666;0.0;0.246;0.008;0.0;0.6276666666666666;3.0912230862953387;15513.5908203125;45709.55859375;2324.34106445312;68301.1640625;497965.25348695857;494173.49836971564;285929.9498943059;285327.8136655565;270240.3187584309;429743.705733735;458905.8800365434;436681.2095440692;474121.5608165298;532385.2995553889;478380.1503691119;436366.2432607574;439307.656594583;461923.30542771943;452289.45172749745;269389.1608434199;487921.2697004087;459579.16196155606;458770.8236096388;309075.640036128;316201.74473053816;468227.53121424763;204528.51914165297;204528.51914165297;274.9907426086783;4523864.695789618;2065455.6119699937;300601.92391425057;1544893.9236115082;0;183;187;309;273;277;211;1;206;198;1559652522260.701;611900486195.1766;1348580659335.9868;57109.56183899439;2109.5920965807572;-0.0;159579.4197710724;6441860.256737758;1105705.5250455786;0.0;7628689.933551162;3.443071820131431;0.10854879598430342
7383;2019-07-25 11:18:45.104;832;793;296;295;263;36;183;39;-23;50;777;284;-24;-1;225;152;265;750;286;187;183;-9;789;357;341;136;357;306;770;4012.0;-1.0;1298.0;9.0;0.0;98;0;100;1;0;0;1;1;1;0;1;1;0;1;0;69083.5703125;15626.2822265625;46021.734375;2394.2646484375;753.0;300679;737.0;1234.0;Calculated values ==>;1564046325.104;356.36;352.46000000000004;302.76000000000005;302.66;299.46000000000004;276.76000000000005;274.0616903277293;291.46000000000004;277.06;270.86;278.16;350.86;301.56;270.76000000000005;273.06;295.66;288.36;299.66;348.16;291.86;291.46000000000004;346.86;348.46000000000004;272.26000000000005;241.71165711629368;268.3187672390254;274.0616903277293;301.76000000000005;7890000.000000001;3570000.0000000005;3410000.0;1360000.0;3570000.0000000005;3060000.0;7700000.0;0.6686666666666666;0.0;0.21633333333333335;0.0015;0.0;0.6686666666666666;3.08391585596243;15626.2822265625;46021.734375;2394.2646484375;69083.5703125;497489.2969041339;493589.5631105019;285513.56141949334;284924.99104875495;269634.48653547803;430346.717906069;460298.2592576188;437427.84448784514;474183.892769976;531235.1143566301;477627.2089638741;437270.2536001789;440817.3637915739;463412.3307658889;453425.5286898729;269269.8841749148;487156.28405297955;460827.03849421034;460298.2592576188;309075.640036128;315782.5089487807;468404.8657701933;202224.70453474345;202224.70453474345;274.05788754735397;4525009.186952178;2065715.024412486;300641.23252129904;1545658.0962440104;0;183;187;309;273;277;211;1;206;198;1559859453260.7668;611982658795.2028;1348762098836.0444;50882.279276521;399.27024185317475;-0.0;172565.18359136264;6442759.888770004;1105726.4252626768;0.0;7631456.882622831;3.4952960566147353;0.10798336632286802
7384;2019-07-25 11:19:45.106;833;793;296;295;260;25;186;31;-20;47;781;287;-21;3;226;150;265;751;286;189;185;-10;791;344;334;132;345;307;775;3638.0;-1.0;559.0;149.0;0.0;50;0;100;1;0;0;1;1;1;0;1;1;0;0;0;67646.78125;15632.8427734375;44086.58984375;2424.052734375;754.0;300680;737.0;1240.0;Calculated values ==>;1564046385.106;356.46000000000004;352.46000000000004;302.76000000000005;302.66;299.16;275.66;272.6583383277491;291.76000000000005;276.26000000000005;271.16;277.86;351.26;301.86;271.06;273.46000000000004;295.76000000000005;288.16;299.66;348.26;292.06;291.66;346.86;348.56000000000006;272.16;240.83765695389522;268.43790593516167;272.6583383277491;301.76000000000005;7909999.999999999;3440000.0;3340000.0;1320000.0;3450000.0;3070000.0;7750000.0;0.6063333333333334;0.0;0.09316666666666666;0.024833333333333332;0.0;0.6063333333333334;3.0987199894957316;15632.8427734375;44086.58984375;2424.052734375;67646.78125;497448.99211933406;493103.60315447743;284853.97733539966;284285.77105970617;268123.6243227609;431175.4696738307;461771.05650871864;437671.5478804793;474406.3234124935;531577.6874793656;477851.9901709314;437514.20447033056;441206.9368439809;465309.13099486736;455356.0175061807;269151.84365770215;486791.0030210953;462160.81935336295;461640.91301602946;309075.640036128;316201.74473053816;468856.36815770314;198612.23972327868;198612.23972327868;272.583005811471;4526148.644526433;2065975.5258032803;300681.3865044803;1546409.0239741092;0;183;187;309;273;277;211;1;206;198;1560061960010.2776;612063061475.0085;1348946004965.6;22272.358876645856;6711.062522788207;-0.0;159483.0522398379;6443369.531073874;1105785.6800106647;0.0;7634224.043483693;3.0327631701547824;0.08169223799778431
7385;2019-07-25 11:20:45.145;840;797;290;288;252;18;189;21;-20;42;790;289;-21;4;227;147;265;754;285;192;188;-10;791;336;328;134;337;306;778;3077.0;-1.0;846.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;64123.89453125;15589.0146484375;42083.28515625;1432.01416015625;756.0;300681;739.0;1239.0;Calculated values ==>;1564046445.145;357.16;352.86;302.16;301.96000000000004;298.36;274.96000000000004;271.77519066394296;292.06;275.26000000000005;271.16;277.36;352.16;302.06;271.06;273.56;295.86;287.86;299.66;348.56000000000006;292.36;291.96000000000004;347.06000000000006;348.76;272.16;241.2770596917726;268.3187672390254;271.77519066394296;301.66;7909999.999999999;3360000.0;3279999.9999999995;1340000.0;3370000.0000000005;3060000.0;7780000.0;0.5128333333333334;0.0;0.14100000000000001;0.0;0.0;0.5128333333333334;3.0958396424492967;15589.0146484375;42083.28515625;1432.01416015625;64123.89453125;498465.7674091794;493403.1611539105;281254.2497406508;280237.60114623245;264886.0319875871;431660.74602318485;463065.4991659919;437898.67151236854;473663.1379967309;532592.0204643909;478208.65012807125;437742.05038880615;441568.68745396176;466589.7290287132;456276.65184658923;269151.84365770215;486939.38959609775;463449.46532006224;462937.3049801028;309913.9067706182;317040.2365367038;468581.8515403894;196664.29993939342;196664.29993939342;271.77519066394296;4527247.447249732;2066235.8770670057;300713.5412823155;1547127.5730196764;0;183;187;309;273;277;211;1;206;198;1560260689100.391;612142913345.0542;1349130024500.7053;34014.046391789496;0.0;-0.0;136553.6727517105;6443838.889336075;1105841.6418833085;0.0;7636692.619725628;2.885875965753643;0.07945202686918122
7386;2019-07-25 11:21:45.095;839;783;281;278;257;35;197;18;-20;40;806;290;-21;-5;217;151;265;693;283;198;196;-8;697;372;364;138;377;312;698;2427.0;0.0;2282.0;480.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19431.783203125;13736.3837890625;0.0;1442.98327636719;742.0;300682;734.0;1237.0;Calculated values ==>;1564046505.095;357.06000000000006;351.46000000000004;301.26000000000005;300.96000000000004;298.86;276.66;275.63479819532273;292.86;274.96000000000004;271.16;277.16;353.76;302.16;271.06;272.66;294.86;288.26000000000005;299.66;342.46000000000004;292.96000000000004;292.76000000000005;346.56000000000006;347.36;272.36;242.14157278889297;269.02936301313275;275.63479819532273;301.46000000000004;6970000.0;3720000.0000000005;3640000.0;1380000.0;3770000.0000000005;3120000.0;6980000.0;0.40449999999999997;0.0;0.38033333333333336;0.08;0.0;0.40449999999999997;3.093493753152443;13736.3837890625;0.0;1442.98327636719;19431.783203125;506761.6287720288;499038.0506396401;288012.2430594239;285382.5325800954;272467.8699556974;429328.3091220336;458560.75158959633;436519.4113567934;472947.9820155742;533817.9159785925;477579.67283083074;436358.2958584717;438895.3439655771;459260.6831853077;450632.4263998688;276833.23381866055;486175.0005641449;458698.32593839575;458423.03231300757;307818.28838856175;311171.3556482807;468227.53121424763;205698.41615781916;205698.41615781916;275.4682662476006;4527943.164316976;2066480.0517389122;300737.4796290456;1547477.974817888;0;183;187;309;273;277;211;1;206;198;1560468116100.5562;612224445345.119;1349315270000.8528;87788.91850734322;21002.329204514277;-0.0;102227.1072347737;6444853.068190451;1106016.515443977;0.0;7638680.801360569;13.90165703464776;0.9285776203155687
7387;2019-07-25 11:22:45.116;799;751;278;277;248;77;205;34;2;39;822;290;22;14;211;160;264;595;284;206;204;-5;720;395;380;146;399;332;719;2500.0;-1.0;1828.0;214.0;0.0;0;100;19;1;0;1;1;0;0;0;1;0;0;0;0;33299.125;25259.423828125;3654.06274414062;1519.13854980469;725.0;300683;718.0;1237.0;Calculated values ==>;1564046565.116;353.06000000000006;348.26;300.96000000000004;300.86;297.96000000000004;280.86;277.95803584570336;293.66;276.56;273.36;277.06;355.36;302.16;275.36;274.56;294.26000000000005;289.16;299.56;332.66;293.76000000000005;293.56;344.96000000000004;345.66;272.66;243.81672145450628;271.32779825182536;277.95803584570336;301.56;7200000.0;3950000.0;3800000.0;1460000.0;3990000.0;3320000.0000000005;7190000.000000001;0.4166666666666667;0.0;0.3046666666666667;0.035666666666666666;0.0;0.4166666666666667;3.0966693998214723;25259.423828125;3654.06274414062;1519.13854980469;33299.125;499206.5581935938;492481.851309503;281691.3823228373;281071.7946365661;266732.3147831174;427635.31824824464;457095.5118301208;435420.7891724031;471797.4602824029;534024.9938827244;475048.144501246;438718.99738584814;437417.7509148232;454810.7352949469;447758.3108519354;273882.6375203678;468287.087246793;457237.1772861932;456953.682054251;301113.3779324612;304046.57827927166;467414.5527947445;211803.05941369507;211803.05941369507;277.8820108180717;4528382.742349815;2066805.1305396652;300762.1726170813;1547508.4359983925;0;183;188;310;273;277;211;1;206;198;1560691394220.2156;612309675164.989;1349508537620.558;68128.86833315306;9116.809930590764;-0.0;102146.09276689832;6446152.837839018;1106267.596117209;0.0;7640384.507446484;5.894718917972799;0.32001189785635725
7388;2019-07-25 11:23:45.096;759;736;290;290;260;89;142;70;0;46;831;288;1;20;208;173;264;637;285;209;142;-3;772;404;377;144;408;327;764;1334.0;-1.0;1633.0;161.0;0.0;98;0;59;1;0;1;1;0;0;0;1;0;1;1;0;44773.96484375;30508.146484375;7992.5517578125;2703.45288085938;715.0;300684;707.0;1233.0;Calculated values ==>;1564046625.096;349.06000000000006;346.76;302.16;302.16;299.16;282.06;278.83979113501977;287.36;280.16;273.16;277.76000000000005;356.26;301.96000000000004;273.26000000000005;275.16;293.96000000000004;290.46000000000004;299.56;336.86;294.06;287.36;343.86;344.66;272.86;243.40439225979637;270.7629442988711;278.83979113501977;301.66;7720000.0;4040000.0;3770000.0000000005;1440000.0;4079999.9999999995;3270000.0000000005;7640000.000000001;0.22233333333333333;0.0;0.2721666666666666;0.026833333333333334;0.0;0.22233333333333333;3.0884952409781112;30508.146484375;7992.5517578125;2703.45288085938;44773.96484375;488317.4915479102;485643.88977395167;282829.8168353264;282829.8168353264;268791.896762728;426928.5638294032;448354.32071185287;436271.85731132084;472753.25497100636;535339.6038916283;475448.4864884897;436437.11046808155;439508.0778844608;452819.2884915085;448114.47103878675;269915.5179102053;469668.7889972116;458144.8258808794;448354.32071185287;296504.67125881097;299856.38484229014;467892.9037711648;214027.95981235933;214027.95981235933;278.74898903463856;4529033.134562358;2067269.7053824996;300797.3491495941;1547605.4587675661;0;183;188;310;273;277;211;1;206;199;1560918418520.2878;612396646165.0167;1349706171720.6208;60487.38076930068;6812.042662894614;-0.0;52098.560906654064;6447224.282647854;1106400.2923087175;0.0;7641669.4511034675;2.8977173679004884;0.19707956939276783
7389;2019-07-25 11:24:45.117;753;734;288;287;255;69;43;70;-1;55;793;287;-2;16;209;176;265;669;283;208;44;-4;831;387;352;142;389;318;814;2559.0;-1.0;915.0;0.0;0.0;30;0;98;1;0;1;1;0;1;0;1;0;1;1;0;67027.28125;36258.05859375;25357.015625;2470.90087890625;715.0;300685;703.0;1234.0;Calculated values ==>;1564046685.117;348.46000000000004;346.56000000000006;301.96000000000004;301.86;298.66;280.06;277.16162083772156;277.46000000000004;280.16;273.06;278.66;352.46000000000004;301.86;272.96000000000004;274.76000000000005;294.06;290.76000000000005;299.66;340.06000000000006;293.96000000000004;277.56;343.46000000000004;344.66;272.76000000000005;242.98782864720522;269.7299932089509;277.16162083772156;301.46000000000004;8309999.999999999;3870000.0000000005;3520000.0000000005;1420000.0;3890000.0;3180000.0;8140000.000000001;0.4265;0.0;0.1525;0.0;0.0;0.4265;3.0910001032984504;36258.05859375;25357.015625;2470.90087890625;67027.28125;481188.4303132551;479951.2754724038;277124.10853445984;276689.86396524217;264229.04538342217;428242.4622021849;437659.0919483519;438181.3232726835;473899.5273185741;532010.0022489784;476473.3541578958;438022.24310347874;440837.44654813677;456189.34215525415;451681.3773685582;267014.8562013666;468973.7264655909;461917.0532126514;437827.4432351541;294828.9587717387;299856.38484229014;468070.66303951683;209979.5491169531;209979.5491169531;277.16162083772156;4529965.137702388;2067826.285160944;300840.48385622946;1547883.4690993414;0;183;188;310;273;278;211;1;206;199;1561137195065.8232;612482476195.2267;1349899739446.0945;34800.77055874888;0.0;-0.0;97177.12684141273;6448018.628501306;1106457.079199505;0.0;7642913.850558503;2.0593881453633105;0.06799046673192781
7390;2019-07-25 11:25:45.107;781;755;288;287;255;56;60;58;-16;58;767;288;-19;0;211;168;265;697;281;204;60;-4;814;378;345;139;380;305;795;3935.0;0.0;2601.0;134.0;0.0;98;0;80;1;0;1;1;0;1;0;1;0;1;1;0;66994.8671875;33558.80078125;27914.43359375;2377.5654296875;728.0;300686;712.0;1231.0;Calculated values ==>;1564046745.107;351.26;348.66;301.96000000000004;301.86;298.66;278.76000000000005;276.25090830309495;279.16;278.96000000000004;271.56;278.96000000000004;349.86;301.96000000000004;271.26000000000005;273.16;294.26000000000005;289.96000000000004;299.66;342.86;293.56;279.16;344.36;345.96000000000004;272.76000000000005;242.35481222062532;268.19934244402924;276.25090830309495;301.26000000000005;8140000.000000001;3779999.9999999995;3450000.0;1390000.0;3800000.0;3050000.0;7950000.0;0.6558333333333334;0.0;0.43350000000000005;0.022333333333333334;0.0;0.6558333333333334;3.0810949950042192;33558.80078125;27914.43359375;2377.5654296875;66994.8671875;487408.0406576775;485325.9912283125;278660.70550729847;278196.8262527854;265137.6241222938;428902.12800615287;441961.94436969754;438745.2800241919;474579.439043487;530266.2318028542;478216.363601489;438280.32711488655;441181.0962547605;457943.0752294746;452082.53306720103;267875.21199419815;476024.4155970989;462451.4924933424;441961.94436969754;298599.4468028795;305303.7579410727;468485.0186495222;207556.7375674555;207556.7375674555;276.2046697048488;4531081.802797671;2068407.9953546347;300880.88100815983;1548327.3238547777;0;183;188;310;273;278;211;1;206;199;1561346260215.8564;612566762145.2401;1350086608296.1243;100220.23315499524;5827.39827749949;-0.0;153730.74812780373;6449143.616003261;1106505.6327582165;0.0;7645004.401033752;4.068521934806324;0.1967198584599755
7391;2019-07-25 11:26:45.128;804;770;296;296;264;54;54;53;-26;58;762;289;-29;-10;212;167;265;709;286;186;54;-6;806;374;343;138;377;298;791;2841.0;-2.0;2020.0;93.0;0.0;99;0;61;1;0;1;1;0;1;0;1;0;1;1;0;65246.94140625;31775.427734375;27674.7890625;2326.85424804688;736.0;300687;721.0;1231.0;Calculated values ==>;1564046805.128;353.56000000000006;350.16;302.76000000000005;302.76000000000005;299.56;278.56;275.84098080016133;278.56;278.46000000000004;270.56;278.96000000000004;349.36;302.06;270.26000000000005;272.16;294.36;289.86;299.66;344.06000000000006;291.76000000000005;278.56;345.26;346.76;272.56;242.14157278889297;267.35522164206344;275.84098080016133;301.76000000000005;8059999.999999999;3740000.0;3429999.9999999995;1380000.0;3770000.0000000005;2980000.0;7909999.999999999;0.4735;0.0;0.33666666666666667;0.015500000000000002;0.0;0.4735;3.079609816034884;31775.427734375;27674.7890625;2326.85424804688;65246.94140625;491723.1388744932;488053.68213545857;282978.5474518298;282978.5474518298;268760.1572114829;429187.4505931623;441435.97896369477;438767.1513630838;474707.46505733154;530276.2199224457;479193.59436834755;438307.6172986034;441175.66176068765;458564.4106705381;452637.6861456624;268303.35917492065;478447.80138122046;460384.55026300723;441435.97896369477;302370.42649719206;308656.51637580903;468425.1277242677;206532.81049455964;206532.81049455964;275.7961817709914;4532184.20357288;2068952.6378162673;300920.0982266385;1548790.729511439;0;183;188;310;273;278;211;1;206;199;1561552732455.5415;612649891230.1133;1350267571610.8481;78185.56142573647;4059.3309170604757;-0.0;111226.65027013548;6450630.851306066;1106588.051004339;0.0;7647213.152142777;3.131769430639524;0.1615107681665484
7392;2019-07-25 11:27:45.148;814;778;300;299;269;47;16;48;-35;56;762;290;-37;-17;214;167;265;724;292;181;16;-8;808;368;337;134;370;290;791;2790.0;0.0;2120.0;49.0;0.0;1;0;28;1;0;1;1;0;0;1;1;0;1;1;0;69378.7890625;29223.896484375;33899.72265625;2267.77490234375;743.0;300688;727.0;1236.0;Calculated values ==>;1564046865.148;354.56000000000006;350.96000000000004;303.16;303.06;300.06;277.86;275.2199585193972;274.76000000000005;277.96000000000004;269.66;278.76000000000005;349.36;302.16;269.46000000000004;271.46000000000004;294.56;289.86;299.66;345.56000000000006;291.26000000000005;274.76000000000005;345.86;347.46000000000004;272.36;241.2770596917726;266.37251300914875;275.2199585193972;302.36;8080000.0;3679999.9999999995;3370000.0000000005;1340000.0;3700000.0;2900000.0;7909999.999999999;0.46499999999999997;0.0;0.35333333333333333;0.008166666666666666;0.0;0.46499999999999997;3.090804793644907;29223.896484375;33899.72265625;2267.77490234375;69378.7890625;493033.3546127941;489273.31247179036;285118.07156820525;284571.7804311433;270744.2563827465;429606.4342157736;436591.6015109847;439176.2375724525;475023.48467100254;530882.3020709013;480281.12275349395;438875.71466257534;441834.3714290484;459947.6112961071;453677.8211271287;268194.82220705226;480864.53615362203;460655.80620082654;436591.6015109847;304884.691753025;311590.51834565785;468778.2033631108;205039.00864156475;205039.00864156475;275.19631988810926;4533306.4586201245;2069461.1349604959;300958.39956573833;1549304.021482576;0;183;188;310;273;278;212;1;206;199;1561756800455.4766;612731518430.0874;1350444030410.792;82728.48755558034;2153.870090225959;-0.0;107671.95568428027;6451972.2486972865;1106639.844938275;0.0;7649037.915243501;2.9446430397791943;0.1596743180000783
7393;2019-07-25 11:28:45.119;826;787;301;300;269;46;43;45;-42;54;763;292;-44;-24;215;168;265;733;302;163;43;-10;808;364;335;129;367;284;793;2192.0;-1.0;1935.0;0.0;0.0;13;0;1;1;0;1;1;0;0;1;1;0;1;0;0;68085.140625;27080.69140625;34445.34765625;2249.4033203125;749.0;300689;733.0;1234.0;Calculated values ==>;1564046925.119;355.76;351.86;303.26000000000005;303.16;300.06;277.76000000000005;274.8017692304317;277.46000000000004;277.66;268.96000000000004;278.56;349.46000000000004;302.36;268.76000000000005;270.76000000000005;294.66;289.96000000000004;299.66;346.46000000000004;289.46000000000004;277.46000000000004;346.46000000000004;348.06000000000006;272.16;240.16925963744896;265.62235894841564;274.8017692304317;303.36;8080000.0;3640000.0;3350000.0;1290000.0;3670000.0000000005;2840000.0;7930000.0;0.36533333333333334;0.0;0.3225;0.0;0.0;0.36533333333333334;3.084672896400633;27080.69140625;34445.34765625;2249.4033203125;68085.140625;494824.60851973476;490436.96427383996;285428.4858492313;284880.7296222362;270619.78889356466;429879.7862731237;441401.66729453014;439451.4137471116;475465.3699476686;531438.4225273647;481228.82133939426;439154.86963339377;442075.91654744017;460551.7197348914;454504.3078870022;268194.82220705226;482080.1676727941;458588.7599558128;441401.66729453014;307399.1840295507;314105.63291466556;469266.3167322564;204062.22978735768;204062.22978735768;274.8017692304317;4534451.437692521;2069930.1130768734;300996.0245233762;1549873.2884560083;0;183;188;310;273;278;212;1;206;199;1561958303015.329;612810380295.0297;1350616147180.666;75913.01182702066;0.0;-0.0;86708.00783595367;6453293.622218469;1106657.7851803703;0.0;7650656.965352355;2.5499002999750378;0.15078108658315273
7394;2019-07-25 11:29:45.119;838;795;298;296;267;42;78;41;-49;52;766;294;-51;-31;216;170;265;743;303;162;78;-11;807;361;333;131;364;277;792;2307.0;-1.0;2078.0;155.0;0.0;10;100;1;1;0;1;1;0;0;1;1;0;0;1;0;67059.2578125;27014.39453125;34330.59375;1296.89501953125;755.0;300690;738.0;1236.0;Calculated values ==>;1564046985.119;356.96000000000004;352.66;302.96000000000004;302.76000000000005;299.86;277.36;274.4858918419099;280.96000000000004;277.26000000000005;268.26000000000005;278.36;349.76;302.56;268.06;270.06;294.76000000000005;290.16;299.66;347.46000000000004;289.36;280.96000000000004;346.96000000000004;348.66;272.06;240.61611355647437;264.73235714968143;274.4858918419099;303.46000000000004;8070000.0;3610000.0;3329999.9999999995;1310000.0;3640000.0;2770000.0;7920000.0;0.3845;0.0;0.3463333333333333;0.025833333333333333;0.0;0.3845;3.0885339731391683;27014.39453125;34330.59375;1296.89501953125;67059.2578125;496692.77889333136;491739.8802883309;283920.34499746026;282871.2885244129;269882.35778803675;430081.6785162784;447100.4435183327;439949.0885931206;475018.17925590376;532272.9726878309;482285.25678247225;439657.71865002374;442529.8799903638;461150.82657720096;455293.5464013049;268248.9627964567;483766.0578420083;458774.7278509113;447100.4435183327;309494.7701623936;316620.98725437425;468895.5456763309;203071.52939387364;203071.52939387364;274.4049918172389;4535577.641012833;2070380.905459686;301025.57700954156;1550446.4213010604;0;183;188;310;273;278;212;1;206;199;1562158703015.329;612888380295.0297;1350784447180.666;82038.5946693392;6867.120420630146;-0.0;93829.1174808545;6454609.885605939;1106715.0111838756;0.0;7652161.441396661;2.9171350371668154;0.18973766208142787
7395;2019-07-25 11:30:45.120;846;799;293;291;253;33;111;35;-35;52;781;296;-37;-27;217;165;265;743;301;165;110;-9;801;350;326;134;352;297;792;3404.0;-2.0;368.0;63.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;54855.2421875;15722.44140625;33872.16015625;1383.9694824218802;757.0;300691;741.0;1236.0;Calculated values ==>;1564047045.12;357.76;353.06000000000006;302.46000000000004;302.26000000000005;298.46000000000004;276.46000000000004;273.3108153835814;284.26000000000005;276.66;269.66;278.36;351.26;302.76000000000005;269.46000000000004;270.46000000000004;294.86;289.66;299.66;347.46000000000004;289.66;284.16;347.26;348.86;272.26000000000005;241.2770596917726;267.23344911666527;273.3108153835814;303.26000000000005;8009999.999999999;3500000.0;3260000.0;1340000.0;3520000.0000000005;2970000.0;7920000.0;0.5673333333333334;0.0;0.06133333333333334;0.0105;0.0;0.5673333333333334;3.0881531873134946;15722.44140625;33872.16015625;1383.9694824218802;54855.2421875;498418.08021444484;492338.7739881331;281347.4166083187;280361.5669116737;264552.1387449161;430799.1582183253;453054.4668724992;437608.61457094236;474635.11619972886;532326.8966954321;480117.5680188683;437298.5253911077;438836.8745644737;463105.5069138693;456426.3261694534;268579.2689005166;483766.0578420083;460271.3837122158;452916.9093502399;310752.19949742197;317459.4925940039;468680.0373576287;200294.98356568097;200294.98356568097;273.2723995348427;4536593.612110842;2070737.0516944067;301047.91791937314;1551014.7870555306;0;183;188;310;273;278;212;1;206;199;1562356406310.0903;612967881619.9336;1350956650050.458;14555.236034989366;2818.043064815451;-0.0;143320.83922843979;6455414.847609979;1106795.7222246518;0.0;7654137.723971012;3.152189538358035;0.08156834099894354
7396;2019-07-25 11:31:45.120;849;799;292;291;253;23;136;25;-29;49;800;295;-30;-18;217;163;265;744;296;169;136;-7;795;340;326;134;343;299;790;3224.0;-1.0;819.0;41.0;0.0;60;100;100;1;0;0;1;1;0;0;1;0;0;0;0;46323.234375;15676.3310546875;25796.375;1387.669921875;756.0;300692;741.0;1236.0;Calculated values ==>;1564047105.12;358.06000000000006;353.06000000000006;302.36;302.26000000000005;298.46000000000004;275.46000000000004;272.21867820750657;286.76000000000005;275.66;270.26000000000005;278.06;353.16;302.66;270.16;271.36;294.86;289.46000000000004;299.66;347.56000000000006;290.06;286.76000000000005;347.26;348.76;272.46000000000004;241.2770596917726;267.47669482898436;272.21867820750657;302.76000000000005;7950000.0;3400000.0;3260000.0;1340000.0;3429999.9999999995;2990000.0;7900000.0;0.5373333333333333;0.0;0.13649999999999998;0.006833333333333333;0.0;0.5373333333333333;3.0883436626854968;15676.3310546875;25796.375;1387.669921875;46323.234375;499401.8317644809;492533.73961961525;281047.0924758469;280552.5230205593;264650.71158618276;431420.45991060114;456444.52100799227;438082.61597026663;474343.6830163247;534151.5049861091;479760.2563344991;437928.15255369636;439762.32941320183;464441.0566038812;457785.8010403272;268919.3638547106;484135.19719441386;460791.2795674235;456444.52100799227;310752.19949742197;317040.2365367038;468876.34964723146;197681.13631400536;197681.13631400536;272.1968438940149;4537436.7660821965;2070998.708131581;301071.01491440897;1551512.0248484993;0;183;188;310;274;278;212;1;206;199;1562552006310.0903;613048281619.9336;1351135450050.458;32814.80197307966;1853.1672911103783;-0.0;139042.19204223563;6455809.597926713;1106834.648977618;0.0;7656490.749231601;4.05293134622562;0.13102779573189668
7397;2019-07-25 11:32:48.101;854;797;293;292;251;14;154;16;-22;45;811;293;-27;-16;218;167;265;741;300;173;153;-5;772;333;334;134;337;297;775;-1.0;-1.0;2521.0;233.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;20108.607421875;15001.716796875;0.0;1380.41687011719;754.0;300693;740.0;1238.0;Calculated values ==>;1564047168.101;358.56000000000006;352.86;302.46000000000004;302.36;298.26000000000005;274.56;271.4400167685773;288.56;274.76000000000005;270.96000000000004;277.66;354.26;302.46000000000004;270.46000000000004;271.56;294.96000000000004;289.86;299.66;347.26;290.46000000000004;288.46000000000004;347.16;348.56000000000006;272.66;241.2770596917726;267.23344911666527;271.4400167685773;303.16;7720000.0;3329999.9999999995;3340000.0;1340000.0;3370000.0000000005;2970000.0;7750000.0;0.0;0.0;0.4201666666666667;0.03883333333333334;0.0;0.0;3.0937220540288033;15001.716796875;0.0;1380.41687011719;20108.607421875;502192.2034059907;493693.80026869604;283176.3134066043;282634.1766117929;264666.5839478104;431837.87352777255;457547.5539548364;439595.14120875363;473954.89273139124;535439.2018023917;479774.2941131479;438836.8745644737;440496.0384854728;465445.79055755236;459436.3932231824;270326.14760009665;485254.24712798523;460070.2546454885;457413.48809424427;310333.04987691523;316201.74473053816;469072.58341095806;195443.90752055796;197681.13631400536;271.27406297208086;4538017.869393377;2071267.060095111;301095.2283692366;1551737.675056645;0;183;188;310;274;278;212;1;206;199;1562759843610.701;613132676160.1815;1351323133431.0093;102584.21002132355;10625.913580410537;-0.0;0.0;6456993.981982195;1106943.8080046566;0.0;7657707.001498648;6.910584781141016;0.8223011868370921
7398;2019-07-25 11:33:45.111;850;781;286;285;262;23;165;14;-12;40;816;292;-16;-16;215;170;265;670;294;175;165;-3;756;351;350;134;356;295;759;905.0;-1.0;1869.0;426.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19065.5703125;14968.0712890625;0.0;1366.88220214844;741.0;300694;732.0;1236.0;Calculated values ==>;1564047225.111;358.16;351.26;301.76000000000005;301.66;299.36;275.46000000000004;273.4187578820637;289.66;274.56;271.96000000000004;277.16;354.76;302.36;271.56;271.56;294.66;290.16;299.66;340.16;290.66;289.66;346.36;347.26;272.86;241.2770596917726;266.98899913490544;273.4187578820637;302.56;7559999.999999999;3510000.0;3500000.0;1340000.0;3560000.0;2950000.0;7590000.000000001;0.15083333333333335;0.0;0.3115;0.071;0.0;0.15083333333333335;3.091180939420232;14968.0712890625;0.0;1366.88220214844;19065.5703125;503058.132348499;492898.755318857;281218.48704606324;280681.3122295403;269938.4163260873;430735.4089219946;456426.3261694534;441514.93198774563;473468.5566066367;536102.6018928809;479902.9884142246;440924.3532942903;440924.3532942903;462238.51792549907;456949.75120797363;271420.1894071308;475782.1506717825;457796.27867287636;456426.3261694534;306980.0860723078;310752.19949742197;469268.73936395516;200097.69077483803;200097.69077483803;273.19918141888775;4538328.0527089685;2071504.362542124;301116.9816359149;1551737.675056645;0;183;188;310;274;278;212;1;206;199;1562954817810.6682;613209069560.1687;1351491883030.981;75201.47063782072;19111.144449827316;-0.0;38662.90250535448;6458401.698878401;1107179.2676821593;0.0;7658013.136508573;8.140550731567759;0.762148675101162
7399;2019-07-25 11:34:45.122;830;765;289;290;273;38;177;15;-1;37;816;291;3;-8;213;174;265;665;295;179;177;0;791;368;362;136;372;303;794;1167.0;-1.0;2002.0;305.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19548.41796875;15528.8544921875;0.0;1404.3312988281198;730.0;300695;721.0;1233.0;Calculated values ==>;1564047285.122;356.16;349.66;302.06;302.16;300.46000000000004;276.96000000000004;275.2199585193972;290.86;274.66;273.06;276.86;354.76;302.26000000000005;273.46000000000004;272.36;294.46000000000004;290.56;299.66;339.66;291.06;290.86;345.26;346.16;273.16;241.71165711629368;267.9596281332873;275.2199585193972;302.66;7909999.999999999;3679999.9999999995;3620000.0000000005;1360000.0;3720000.0000000005;3030000.0;7940000.000000001;0.1945;0.0;0.33366666666666667;0.05083333333333333;0.0;0.1945;3.0857299421174074;15528.8544921875;0.0;1404.3312988281198;19548.41796875;497011.7031675172;486978.92927648604;279218.01028607815;279693.3521837607;272182.04385953996;429606.4342157736;456109.75032730796;441455.363107709;472915.8103579757;535520.4776157291;478810.5308614015;442049.80010727816;440405.2139601131;459496.0791932368;454681.0290992668;269151.84365770215;470745.6695424177;456389.4750447876;456109.75032730796;302370.42649719206;306141.9092990094;469290.60212070297;204782.4430839627;204782.4430839627;275.0979324283;4538649.894937799;2071758.5501824792;301140.0793155232;1551737.675056645;0;183;188;310;274;278;212;1;206;199;1563168456970.3762;613290084410.058;1351671315920.7358;78969.86431459001;13445.831417700965;-0.0;48883.16125883066;6459686.695540788;1107450.6255538422;0.0;7658742.8207898745;8.344493395099446;0.700566953757442
7400;2019-07-25 11:35:45.092;819;755;291;291;262;64;191;27;9;36;817;292;36;13;212;180;265;682;296;184;190;2;790;383;369;141;387;326;792;1298.0;-1.0;1656.0;274.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19520.955078125;15542.4462890625;0.0;1505.69006347656;723.0;300696;715.0;1233.0;Calculated values ==>;1564047345.092;355.06000000000006;348.66;302.26000000000005;302.26000000000005;299.36;279.56;276.758820704277;292.26000000000005;275.86;274.06;276.76000000000005;354.86;302.36;276.76000000000005;274.46000000000004;294.36;291.16;299.66;341.36;291.56;292.16;344.66;345.46000000000004;273.36;242.77792619122317;270.64921214262944;276.758820704277;302.76000000000005;7900000.0;3829999.9999999995;3690000.0;1410000.0;3870000.0000000005;3260000.0;7920000.0;0.21633333333333335;0.0;0.27599999999999997;0.04566666666666667;0.0;0.21633333333333335;3.0870251314408064;15542.4462890625;0.0;1505.69006347656;19520.955078125;495494.94563619344;485639.2854128906;280361.5669116737;280361.5669116737;267928.11165280995;428538.6833535345;456919.0220638476;437972.9408818815;472161.77640367835;533939.5987144879;476054.5678828873;442212.83957827743;438615.6367917516;456949.01453165774;452978.340510092;269210.71111000056;473875.356976295;455933.5431122642;456778.7237450398;299856.38484229014;303208.48990285693;468804.0567466073;208674.40631260266;208674.40631260266;276.6519165318519;4538975.310257624;2072017.3482253598;301164.31736846495;1551737.675056645;0;183;188;310;274;278;212;1;206;199;1563387647320.4807;613373142860.0977;1351859921570.826;63286.39554112095;11879.254036486212;-0.0;53673.23400455057;6460871.5716390675;1107661.5624115383;0.0;7659597.030099164;7.557358817286158;0.5835944346855956
7401;2019-07-25 11:36:45.113;807;748;290;290;257;79;197;58;9;41;824;293;43;37;212;185;265;690;292;189;196;5;837;396;376;146;400;318;835;206.0;-1.0;2457.0;150.0;0.0;74;100;1;1;1;0;1;0;0;0;1;0;0;0;0;39215.92578125;28162.51171875;7910.693359375;1444.818359375;720.0;300697;711.0;1235.0;Calculated values ==>;1564047405.113;353.86;347.96000000000004;302.16;302.16;298.86;281.06;278.0567423895505;292.86;278.96000000000004;274.06;277.26000000000005;355.56000000000006;302.46000000000004;277.46000000000004;276.86;294.36;291.66;299.66;342.16;292.06;292.76000000000005;344.26;345.16;273.66;243.81672145450628;269.7299932089509;278.0567423895505;302.36;8370000.0;3960000.0;3760000.0;1460000.0;4000000.0;3180000.0;8350000.0;0.034333333333333334;0.0;0.40950000000000003;0.025;0.0;0.034333333333333334;3.092585925286367;28162.51171875;7910.693359375;1444.818359375;39215.92578125;489131.82477681356;479939.4301263882;276459.41940687876;276459.41940687876;263993.8756284948;427558.0369473;456616.80254018545;439754.41671299294;471995.6991225075;535261.1245273378;477182.2577530607;444891.4874756937;444006.24916912185;454789.6286543321;451439.4875362078;266725.8149104965;470094.4737723961;455478.0284446569;456475.0455281631;298180.4796168596;301951.40411888575;468414.5045189802;212071.43283045883;212071.43283045883;277.9865535065686;4539464.955579941;2072381.6836809968;301188.9135442674;1551803.6205740615;0;184;188;311;274;278;212;1;206;199;1563611225545.1396;613459272994.9663;1352053189190.5312;93236.18189989773;6408.576792213035;-0.0;8391.19070262118;6462176.38297327;1107814.0143410515;0.0;7660114.41465884;2.879574654957646;0.3029800994988504
7402;2019-07-25 11:37:45.113;810;756;286;285;256;86;88;73;0;49;823;292;1;32;212;193;266;703;285;187;88;7;829;404;373;150;408;327;823;2298.0;-1.0;2861.0;109.0;0.0;98;100;37;1;1;0;1;0;0;0;1;0;0;1;0;42672.20703125;30652.390625;8828.798828125;1484.03796386719;728.0;300698;715.0;1230.0;Calculated values ==>;1564047465.113;354.16;348.76;301.76000000000005;301.66;298.76000000000005;281.76000000000005;278.83979113501977;281.96000000000004;280.46000000000004;273.16;278.06;355.46000000000004;302.36;273.26000000000005;276.36;294.36;292.46000000000004;299.76000000000005;343.46000000000004;291.86;281.96000000000004;344.66;345.96000000000004;273.86;244.62907804385475;270.7629442988711;278.83979113501977;301.66;8290000.000000001;4040000.0;3729999.9999999995;1500000.0;4079999.9999999995;3270000.0000000005;8230000.0;0.383;0.0;0.47683333333333333;0.018166666666666668;0.0;0.383;3.07859207461835;30652.390625;8828.798828125;1484.03796386719;42672.20703125;490383.7931816384;482529.3044081755;275619.5945324976;275203.1401141673;264174.0781855829;426928.5638294032;440540.38654045755;436271.85731132084;472262.5063030928;534497.7208041002;475927.51272665185;436437.11046808155;441386.74634593196;453424.920665658;451234.31673932023;267477.5030097238;473776.2935329313;455693.5210280179;440540.38654045755;299856.38484229014;305303.7579410727;468061.6816396475;214191.20583444947;214191.20583444947;278.8082635544656;4540147.356686712;2072871.8078671948;301213.3206802944;1551943.1163422908;0;184;188;311;274;278;212;1;206;199;1563835925545.1396;613548072994.9663;1352246689190.5312;105895.45731255483;4611.980310461098;-0.0;86691.7362104011;6463835.81330004;1107905.8523169071;0.0;7660906.772383115;4.813818603424125;0.3102081117514574
7403;2019-07-25 11:38:45.134;822;775;310;311;280;69;87;69;-1;57;807;291;-1;18;214;184;266;720;279;183;87;8;835;390;359;142;391;319;815;3557.0;0.0;1833.0;25.0;0.0;98;1;75;1;1;0;1;1;0;0;1;0;1;1;0;67808.0546875;34088.5234375;28670.939453125;2483.89135742188;742.0;300699;725.0;1234.0;Calculated values ==>;1564047525.134;355.36;350.66;304.16;304.26000000000005;301.16;280.06;277.46169734231523;281.86;280.06;273.06;278.86;353.86;302.26000000000005;273.06;274.96000000000004;294.56;291.56;299.76000000000005;345.16;291.46000000000004;281.86;345.66;347.36;273.96000000000004;242.98782864720522;269.84581860846123;277.46169734231523;301.06;8350000.0;3900000.0;3590000.0;1420000.0;3910000.0;3190000.0;8150000.0;0.5928333333333333;0.0;0.3055;0.004166666666666667;0.0;0.5928333333333333;3.085991343080125;34088.5234375;28670.939453125;2483.89135742188;67808.0546875;491636.63128714147;486372.1742897741;287720.3438384848;288275.2354824271;273676.8714904602;428017.0890761298;443322.9970465634;437955.1530417511;474095.9617844006;533405.3354532046;476820.4535868851;437955.1530417511;440930.89820805244;456580.4864968961;452349.5025168098;267182.2122314091;477546.41067796777;457435.97357383126;443322.9970465634;304046.57827927166;311171.3556482807;469261.9347870629;210720.05100508427;210720.05100508427;277.4534228681222;4541068.347770719;2073411.5043133688;301246.3983311799;1552255.7235363028;0;184;188;311;275;278;212;1;206;200;1564055602405.6772;613635703655.1808;1352440557021.0056;69420.32367220172;1077.2578490915778;-0.0;137894.77984492356;6465297.28948285;1107953.2792286307;0.0;7662778.981732163;3.1940779833902435;0.12549559581747366
7404;2019-07-25 11:39:45.124;830;786;310;309;276;46;110;55;-18;59;777;288;-16;1;215;176;266;719;274;184;110;7;809;361;334;138;364;300;793;1063.0;-1.0;336.0;17.0;0.0;1;1;45;1;1;0;1;0;0;1;1;0;1;1;0;84465.5234375;30666.572265625;34158.9765625;2345.44506835938;751.0;300700;735.0;1233.0;Calculated values ==>;1564047585.124;356.16;351.76;304.16;304.06;300.76000000000005;277.76000000000005;274.4858918419099;284.16;278.66;271.36;279.06;350.86;301.96000000000004;271.56;273.26000000000005;294.66;290.76000000000005;299.76000000000005;345.06000000000006;291.56;284.16;346.66;348.26;273.86;242.14157278889297;267.5978703862781;274.4858918419099;300.56;8090000.000000001;3610000.0;3340000.0;1380000.0;3640000.0;3000000.0;7930000.0;0.17716666666666667;0.0;0.056;0.0028333333333333335;0.0;0.17716666666666667;3.08179527816566;30666.572265625;34158.9765625;2345.44506835938;84465.5234375;495323.826727319;490285.8113873439;290786.8710590155;290146.8484366052;273500.4926232932;430081.6785162784;451509.8443880622;439543.66761325765;474805.0600400835;531686.3184860918;478833.20590711915;439846.68438734236;442379.8145169229;461015.7208579768;456135.4377423473;268519.87107222644;479841.7552414701;461510.6572426977;451509.8443880622;308237.3991652946;314944.0575458753;469707.477533517;203219.3622481302;203219.3622481302;274.4622177996959;4542337.082764215;2073951.0401733478;301286.6360939895;1552779.2189060773;0;184;188;311;275;278;213;1;206;200;1564263467755.7102;613719689655.1941;1352626226071.0352;13234.161100447138;755.0496599752627;-0.0;43988.79708579129;6465985.962058169;1107968.5459130039;0.0;7664294.425590747;0.8631405385420114;0.02506883226751036
7405;2019-07-25 11:40:45.125;843;798;281;278;248;36;142;37;-37;54;766;286;-36;-11;216;168;266;729;269;183;142;6;810;352;331;132;354;286;797;2729.0;-2.0;2287.0;0.0;0.0;1;1;1;1;1;0;1;0;0;1;1;0;1;1;0;75953.2265625;27164.052734375;34238.86328125;2265.5390625;760.0;300701;742.0;1232.0;Calculated values ==>;1564047645.125;357.46000000000004;352.96000000000004;301.26000000000005;300.96000000000004;297.96000000000004;276.76000000000005;273.5264737036516;287.36;276.86;269.46000000000004;278.56;349.76;301.76000000000005;269.56;272.06;294.76000000000005;289.96000000000004;299.76000000000005;346.06000000000006;291.46000000000004;287.36;347.36;349.16;273.76000000000005;240.83765695389522;265.87368984753493;273.5264737036516;300.06;8100000.0;3520000.0000000005;3310000.0;1320000.0;3540000.0;2860000.0;7970000.0;0.4548333333333333;0.0;0.3811666666666667;0.0;0.0;0.4548333333333333;3.077588602021743;27164.052734375;34238.86328125;2265.5390625;75953.2265625;497149.53898877726;491700.02803021204;275353.5879889837;274066.54721439607;262518.06972362136;430671.36484660726;456426.0214743243;439754.6109227171;475084.3359106062;531597.7160079534;480311.4668263203;439902.46318311687;443521.3738965978;462673.248417762;456510.3522854336;268465.4609299774;481007.4105697201;461838.99506195076;456426.0214743243;311171.3556482807;318717.3015803363;470419.8627123917;200920.47264012235;200920.47264012235;273.5264737036516;4543673.927959649;2074432.9700797969;301325.0616021147;1553349.2104037867;0;184;188;311;275;278;213;1;206;200;1564462971080.4692;613800691005.0962;1352802029000.8228;91035.61237538238;0.0;-0.0;116212.44046142284;6466854.891317997;1107974.838098364;0.0;7665629.4581522;3.2551135814823757;0.1464162315127774
7406;2019-07-25 11:41:45.115;862;811;267;264;232;27;166;26;-48;48;763;285;-49;-22;217;157;266;745;270;183;165;5;802;344;333;126;347;277;793;3778.0;-2.0;2925.0;0.0;0.0;100;1;1;1;1;0;1;1;0;0;1;0;1;1;0;62731.359375;26794.630859375;27838.1796875;2211.74926757812;768.0;300702;750.0;1232.0;Calculated values ==>;1564047705.115;359.36;354.26;299.86;299.56;296.36;275.86;272.6583383277491;289.76000000000005;275.76000000000005;268.36;277.96000000000004;349.46000000000004;301.66;268.26000000000005;270.96000000000004;294.86;288.86;299.76000000000005;347.66;291.46000000000004;289.66;348.16;349.96000000000004;273.66;239.4893008659735;264.73235714968143;272.6583383277491;300.16;8020000.0;3440000.0;3329999.9999999995;1260000.0;3470000.0000000005;2770000.0;7930000.0;0.6296666666666667;0.0;0.4875;0.0;0.0;0.6296666666666667;3.076059898002618;26794.630859375;27838.1796875;2211.74926757812;62731.359375;500644.2905900672;494028.33151853597;269822.24481941725;268645.10841813183;257197.72850565068;431175.4696738307;459304.3083576865;440094.4115602598;475268.58851563325;531964.5997729346;481280.98471333244;439949.0885931206;443794.2676766944;463850.4715391851;456317.8373438773;268908.1106463369;483973.6958071173;461533.5199513157;459172.100092396;314524.84189198195;322071.7610967587;471125.8038537986;198802.51660615116;198802.51660615116;272.6583383277491;4544829.440225164;2074882.5508338667;301362.3661197486;1553866.43287716;0;184;188;311;276;278;213;1;206;200;1564662137880.501;613878078105.1085;1352970900850.8496;117629.79879012797;0.0;-0.0;163946.0477351722;6468593.479931582;1107974.838098364;0.0;7667963.723111865;4.953435252984536;0.2143591960323423
