;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7407;2019-07-25 11:42:45.125;872;814;269;268;225;19;181;20;-40;44;766;284;-41;-25;218;155;266;742;274;195;181;6;800;331;327;129;335;293;797;3581.0;-1.0;1224.0;84.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;0;0;44895.87109375;15766.857421875;23551.650390625;1367.76647949219;768.0;300703;752.0;1234.0;Calculated values ==>;1564047765.125;360.36;354.56000000000006;300.06;299.96000000000004;295.66;275.06;271.215330690691;291.26000000000005;275.16;269.16;277.56;349.76;301.56;269.06;270.66;294.96000000000004;288.66;299.76000000000005;347.36;292.66;291.26000000000005;348.36;349.96000000000004;273.76000000000005;240.16925963744896;266.74333088950624;271.215330690691;300.56;8000000.0;3310000.0;3270000.0000000005;1290000.0;3350000.0;2930000.0;7970000.0;0.5968333333333333;0.0;0.20400000000000001;0.014;0.0;0.5968333333333333;3.081053501733142;15766.857421875;23551.650390625;1367.76647949219;44895.87109375;502257.89155052864;494090.0200002058;270374.84421482676;269978.6049470655;254763.14374979792;431954.4880088244;462188.83622860844;437747.1137894261;474500.8112759463;531070.3352886428;479232.76459938695;437593.53540299827;440016.3704515581;465735.4042982245;458165.0916354461;269021.4865979334;483075.29162095586;463980.643247637;462188.83622860844;315363.2798926983;322071.7610967587;470822.182441657;195253.82400015715;195253.82400015715;271.18989941073767;4545726.483294526;2075237.2890159988;301392.2003891858;1554294.7528358402;0;184;188;311;276;278;213;1;206;200;1564860170880.4695;613954590855.0963;1353141929350.8225;49468.63111701087;3857.957018180998;-0.0;159315.7131316807;6469986.1989284055;1108006.9930984506;0.0;7670658.020093328;5.226389119357742;0.15911937897928982
7408;2019-07-25 11:43:48.126;872;798;268;268;233;20;188;14;-33;41;786;284;-34;-19;215;157;266;679;275;201;188;7;751;346;345;130;351;296;753;3275.0;-2.0;2488.0;370.0;0.0;1;75;100;1;0;0;0;0;0;0;1;0;0;1;0;19599.978515625;14909.5283203125;0.0;1210.96948242188;754.0;300704;745.0;1234.0;Calculated values ==>;1564047828.126;360.36;352.96000000000004;299.96000000000004;299.96000000000004;296.46000000000004;275.16;272.8767566201714;291.96000000000004;274.56;269.86;277.26000000000005;351.76;301.56;269.76000000000005;271.26000000000005;294.66;288.86;299.76000000000005;341.06000000000006;293.26000000000005;291.96000000000004;347.66;348.56000000000006;273.86;240.39332010688793;267.1113755279542;272.8767566201714;300.66;7509999.999999999;3460000.0;3450000.0;1300000.0;3510000.0;2960000.0;7530000.0;0.5458333333333333;0.0;0.41466666666666663;0.06166666666666667;0.0;0.5458333333333333;3.0837261830949463;14909.5283203125;0.0;1210.96948242188;19599.978515625;506547.22763527266;495952.79689938016;272964.4417413207;272964.4417413207;259166.88805205296;431051.2098666511;460338.9438065274;438143.1473471288;474082.51977729687;532920.5035272825;478864.87780997547;437989.56915575906;440263.25120178395;462992.3648214444;455986.76273286226;272226.5870748817;477932.11097529606;462057.68729304615;460338.9438065274;312428.86344474956;316201.74473053816;470785.5563514222;199134.94990496882;199134.94990496882;272.7982118187121;4546290.830935716;2075505.7116515434;301414.76468698436;1554500.8330475837;0;184;188;311;276;278;213;1;206;200;1565071854240.226;614036177150.0024;1353327467295.6091;99108.73253934899;16751.78739753129;-0.0;142573.84667126738;6471286.271494648;1108187.3312243451;0.0;7673299.5956676705;16.031413531430257;0.8686841112935163
7409;2019-07-25 11:44:48.126;849;779;272;272;254;35;195;16;-26;38;801;284;-28;-15;211;161;265;653;282;207;195;9;787;363;358;137;368;305;789;1473.0;-1.0;2348.0;335.0;0.0;1;91;100;1;0;0;0;0;0;0;1;0;0;0;0;19839.541015625;15532.314453125;0.0;1352.24719238281;741.0;300705;733.0;1234.0;Calculated values ==>;1564047888.126;358.06000000000006;351.06000000000006;300.36;300.36;298.56;276.66;274.69669130483857;292.66;274.76000000000005;270.56;276.96000000000004;353.26;301.56;270.36;271.66;294.26000000000005;289.26000000000005;299.66;338.46000000000004;293.86;292.66;346.46000000000004;347.26;274.06;241.92719264551067;268.19934244402924;274.69669130483857;301.36;7870000.0;3629999.9999999995;3579999.9999999995;1370000.0;3679999.9999999995;3050000.0;7890000.000000001;0.2455;0.0;0.39133333333333337;0.05583333333333333;0.0;0.2455;3.086179028515021;15532.314453125;0.0;1352.24719238281;19839.541015625;500129.17833377555;489625.89722829685;272099.70954867336;272099.70954867336;265069.3275344144;429947.3805835815;459240.64650238265;437184.50195927493;472882.9073446267;533812.9137191892;477751.7762607736;436868.48986907717;438899.66031598754;459849.8075514734;453676.4608853369;269389.1608434199;469290.755289036;460863.32371791895;459240.64650238265;307399.1840295507;310752.19949742197;470039.7140759448;203572.7651037837;203572.7651037837;274.60823336502017;4546619.493598476;2075759.3936746554;301436.12482594105;1554500.8330475837;0;184;188;311;276;278;213;1;206;200;1565282754240.226;614116277150.0024;1353507767295.6091;91420.05968944891;14877.737984278994;-0.0;62766.46488335604;6472874.011429888;1108450.910602527;0.0;7675010.764930625;10.012949468668262;0.7628038178446087
7410;2019-07-25 11:45:48.127;827;766;276;276;249;60;204;39;-9;38;807;284;-11;-2;208;168;266;675;284;212;204;11;772;383;371;149;387;325;774;652.0;-1.0;1068.0;246.0;0.0;1;99;100;1;0;0;0;0;0;0;1;0;0;0;0;19552.859375;15228.2685546875;0.0;1467.8876953125;731.0;300706;724.0;1231.0;Calculated values ==>;1564047948.127;355.86;349.76;300.76000000000005;300.76000000000005;298.06;279.16;276.758820704277;293.56;277.06;272.26000000000005;276.96000000000004;353.86;301.56;272.06;272.96000000000004;293.96000000000004;289.96000000000004;299.76000000000005;340.66;294.36;293.56;345.56000000000006;346.26;274.26000000000005;244.42749628697553;270.5352231155435;276.758820704277;301.56;7720000.0;3829999.9999999995;3710000.0;1490000.0;3870000.0000000005;3250000.0;7740000.000000001;0.10866666666666666;0.0;0.178;0.041;0.0;0.10866666666666666;3.0805393059591113;15228.2685546875;0.0;1467.8876953125;19552.859375;498343.7094162999;489172.10624297796;274907.6452553709;274907.6452553709;263972.9050451809;428538.6833535345;458409.4515924228;435249.0964195876;471299.48975746526;532960.6711734616;475225.27983982966;434913.5344511666;436410.85876959574;456375.5862814013;451194.632532902;270739.83615403314;474837.32840335084;459515.7881035473;458409.4515924228;303627.53096179874;306560.99450073834;468601.3529771432;208621.8070155278;208621.8070155278;276.6321625490295;4546947.769073806;2076015.7361393992;301459.62634175556;1554500.8330475837;0;184;188;311;276;278;213;1;206;200;1565501457885.8308;614202078580.2397;1353696770446.1318;40339.65751392265;10659.161384426232;-0.0;27143.590710689256;6473972.027376247;1108663.7216446463;0.0;7675760.027883489;4.680263435426231;0.39253487690789224
7411;2019-07-25 11:46:45.097;803;755;275;275;243;80;206;60;0;45;808;285;-1;17;208;175;266;681;281;215;205;12;818;398;379;151;402;321;815;2106.0;-1.0;2665.0;111.0;0.0;32;1;4;1;0;1;1;0;0;0;1;0;1;1;0;37918.3203125;27722.779296875;5685.70263671875;2470.28100585938;726.0;300707;717.0;1234.0;Calculated values ==>;1564048005.097;353.46000000000004;348.66;300.66;300.66;297.46000000000004;281.16;278.25360059004004;293.76000000000005;279.16;273.16;277.66;353.96000000000004;301.66;273.06;274.86;293.96000000000004;290.66;299.76000000000005;341.26;294.66;293.66;344.86;345.76;274.36;244.82967444194236;270.0766712529157;278.25360059004004;301.26000000000005;8180000.0;3979999.9999999995;3790000.0;1510000.0;4020000.0000000005;3210000.0;8150000.0;0.351;0.0;0.44416666666666665;0.018500000000000003;0.0;0.351;3.0889742789179317;27722.779296875;5685.70263671875;2470.28100585938;37918.3203125;490393.95478179055;483219.8700178203;271664.8450185451;271664.8450185451;260032.9771204332;427402.5427163942;457399.7865327986;437660.55532777845;471731.60191110603;533362.3210497946;475855.63356519444;437499.6071459283;440346.2348101083;453855.2067614922;449543.3762992225;268039.1661645468;470948.1698404791;458664.53245334385;457258.46467016917;300694.37409284414;304465.6318710359;468426.02431618364;212692.31303687993;212692.31303687993;278.2260762354003;4547402.509781408;2076355.5863042732;301490.78710148885;1554545.821169531;0;184;189;312;276;278;213;1;206;201;1565715095385.044;614287533579.925;1353880783545.454;99923.39428420742;4731.073658667119;-0.0;85842.71922328451;6475081.858769512;1108785.4968789762;0.0;7676654.032057549;5.309469211288883;0.3297938546853421
7412;2019-07-25 11:47:45.108;796;755;275;273;247;85;156;72;-2;54;783;284;-5;13;207;185;266;696;279;210;155;11;805;404;376;150;408;324;797;2373.0;-1.0;2925.0;36.0;0.0;100;48;50;1;0;1;1;0;0;0;1;0;1;1;0;44195.265625;30927.009765625;8579.044921875;2817.56396484375;728.0;300708;717.0;1231.0;Calculated values ==>;1564048065.108;352.76;348.66;300.66;300.46000000000004;297.86;281.66;278.83979113501977;288.76000000000005;280.36;272.96000000000004;278.56;351.46000000000004;301.56;272.66;274.46000000000004;293.86;291.66;299.76000000000005;342.76;294.16;288.66;344.86;345.96000000000004;274.26000000000005;244.62907804385475;270.42097587401844;278.83979113501977;301.06;8050000.0;4040000.0;3760000.0;1500000.0;4079999.9999999995;3240000.0;7970000.0;0.3955;0.0;0.4875;0.006;0.0;0.3955;3.0810949950042192;30927.009765625;8579.044921875;2817.56396484375;44195.265625;490610.8758958694;485116.7504114753;272809.29796894785;271986.48072957096;262164.919514237;426928.5638294032;450655.99239741167;436644.4339974947;472760.0391247556;530506.171956703;475353.40625547996;436151.3332238262;439061.36250025535;452667.33276785794;449998.460087377;268740.116540617;475627.2403624543;458444.9666690386;450506.4290447435;300694.37409284414;305303.7579410727;468463.5278177751;214249.1271210515;214249.1271210515;278.8292754790082;4548086.915117316;2076844.4241515792;301534.8605550116;1554664.7158595268;0;184;189;312;276;278;213;1;206;201;1565941636910.6343;614377850135.1604;1354074319020.9585;108417.71210226604;1525.2864041803414;-0.0;93439.76291082018;6476818.352959504;1108837.6427712971;0.0;7678148.326649686;4.805419949742503;0.2830013326058962
7413;2019-07-25 11:48:45.138;797;761;297;298;267;70;138;70;-5;61;774;288;-8;6;208;179;266;706;282;205;137;9;828;390;360;144;391;316;808;3278.0;-1.0;1314.0;43.0;0.0;98;67;77;1;0;1;1;0;1;0;1;0;1;1;0;67702.2109375;33987.85546875;28298.23828125;2835.00830078125;735.0;300709;721.0;1231.0;Calculated values ==>;1564048125.138;352.86;349.26;302.86;302.96000000000004;299.86;280.16;277.46169734231523;286.96000000000004;280.16;272.66;279.26000000000005;350.56000000000006;301.96000000000004;272.36;273.76000000000005;293.96000000000004;291.06;299.76000000000005;343.76;293.66;286.86;345.26;346.66;274.06;243.40439225979637;269.49753711883926;277.46169734231523;301.36;8280000.0;3900000.0;3600000.0;1440000.0;3910000.0;3160000.0;8080000.0;0.5463333333333333;0.0;0.219;0.007166666666666667;0.0;0.5463333333333333;3.0797960476113824;33987.85546875;28298.23828125;2835.00830078125;67702.2109375;488477.38467678824;484905.35986116;281763.80150790326;282251.9151215704;268956.44049052463;428017.0890761298;450876.9354813904;437997.97551520466;474231.63127280935;530164.8091928666;476843.616117134;437520.08924640197;439725.3212641287;455712.7887600152;451599.46503188746;267527.45527081535;476020.9271907268;460283.3014425634;450730.56595860166;302370.42649719206;308237.3991652946;469087.9315675536;210694.64943748005;210694.64943748005;277.44400331803337;4549019.860327711;2077385.6518402128;301581.9888762538;1554972.1802080863;0;184;189;312;276;279;213;1;206;201;1566162547310.529;614466094235.1183;1354266415020.867;49779.42841102169;1851.8185219321938;-0.0;131139.6223927061;6478137.321617905;1108865.7993836051;0.0;7680020.7572737625;2.806630471074273;0.09950803023148987
7414;2019-07-25 11:49:45.069;809;774;307;307;277;55;131;59;-17;62;776;293;-20;0;211;175;266;716;284;207;130;3;817;374;346;144;376;305;797;3802.0;-1.0;1546.0;42.0;0.0;2;81;61;1;0;1;1;0;0;1;1;0;1;1;0;73364.3828125;32200.927734375;34365.4375;2821.09326171875;744.0;300710;729.0;1233.0;Calculated values ==>;1564048185.069;354.06000000000006;350.56000000000006;303.86;303.86;300.86;278.66;275.84098080016133;286.26000000000005;279.06;271.46000000000004;279.36;350.76;302.46000000000004;271.16;273.16;294.26000000000005;290.66;299.76000000000005;344.76;293.86;286.16;346.06000000000006;347.56000000000006;273.46000000000004;243.40439225979637;268.19934244402924;275.84098080016133;301.56;8170000.0;3740000.0;3460000.0;1440000.0;3760000.0;3050000.0;7970000.0;0.6336666666666667;0.0;0.25766666666666665;0.007;0.0;0.6336666666666667;3.0831149747979065;32200.927734375;34365.4375;2821.09326171875;73364.3828125;491405.8926475789;488056.14565179416;288339.4875040608;288339.4875040608;273644.2796469472;429187.4505931623;452356.21482583805;438590.5995609556;474330.04647450947;531206.0339399034;478795.9304170901;438124.7295301388;441181.0962547605;458584.4999600995;453802.13917523704;268091.60165997746;478911.36994872545;462693.8137971133;452214.2991398501;305722.83045113535;312009.6876057385;468490.8268503873;206605.2465720081;206605.2465720081;275.82370156837953;4550194.063387326;2077936.5907243472;301629.06885163015;1555493.7769793207;0;184;189;312;276;279;214;1;206;201;1566374103740.5088;614552394875.1101;1354452500775.849;59774.89262015214;1833.1990619486546;-0.0;155634.26964382254;6479049.224397501;1108896.472548716;0.0;7682407.791457374;3.130859178797466;0.11297260801490883
7415;2019-07-25 11:50:45.129;824;787;301;300;270;47;145;48;-31;58;776;296;-33;-9;212;171;266;729;284;210;145;-1;809;367;341;139;369;292;791;2918.0;-1.0;2295.0;130.0;0.0;1;76;27;1;0;1;1;0;0;1;1;0;1;1;0;69430.1328125;29145.544921875;33993.60546875;2704.47045898438;753.0;300711;737.0;1232.0;Calculated values ==>;1564048245.129;355.56000000000006;351.86;303.26000000000005;303.16;300.16;277.86;275.1157276137837;287.66;277.96000000000004;270.06;278.96000000000004;350.76;302.76000000000005;269.86;272.26000000000005;294.36;290.26000000000005;299.76000000000005;346.06000000000006;294.16;287.66;346.86;348.46000000000004;273.06;242.35481222062532;266.62003547228215;275.1157276137837;301.56;8090000.000000001;3670000.0000000005;3410000.0;1390000.0;3690000.0;2920000.0;7909999.999999999;0.48633333333333334;0.0;0.3825;0.021666666666666667;0.0;0.48633333333333334;3.0789176130840463;29145.544921875;33993.60546875;2704.47045898438;69430.1328125;494432.18400059413;490635.5419061413;285672.58229420526;285118.07156820525;271149.1060279999;429675.2189834977;455170.4127488609;439336.4473106853;474579.439043487;532182.1725293654;480721.2152035307;439035.50973093935;442579.07251461333;459830.0513877017;454422.3492080704;268519.87107222644;481661.66525216564;463831.59114827536;455170.4127488609;309075.640036128;315782.5089487807;468781.62705904327;204700.42349987698;204700.42349987698;275.0615995336314;4551385.207637363;2078448.3225499338;301675.16126228974;1556064.005328875;0;184;189;312;276;279;214;1;206;201;1566580409840.3123;614637379775.0292;1354631779875.6782;89748.27910763418;5721.759410448603;-0.0;121811.90477142252;6480296.496853809;1108959.4934939132;0.0;7684722.154960083;3.299969541252748;0.17411555157907893
7416;2019-07-25 11:51:45.120;837;797;300;299;268;44;165;43;-40;54;772;298;-42;-13;213;171;266;740;286;215;165;-5;810;363;341;133;365;286;796;2784.0;-2.0;2147.0;302.0;0.0;1;51;1;1;0;1;1;0;0;1;1;0;1;1;0;67446.3359375;27162.4140625;34184.92578125;2514.6787109375;760.0;300712;743.0;1231.0;Calculated values ==>;1564048305.12;356.86;352.86;303.16;303.06;299.96000000000004;277.56;274.69669130483857;289.66;277.46000000000004;269.16;278.56;350.36;302.96000000000004;268.96000000000004;271.86;294.46000000000004;290.26000000000005;299.76000000000005;347.16;294.66;289.66;347.46000000000004;349.16;272.66;241.05796691057077;265.87368984753493;274.69669130483857;301.76000000000005;8100000.0;3629999.9999999995;3410000.0;1330000.0;3650000.0;2860000.0;7959999.999999999;0.464;0.0;0.35783333333333334;0.050333333333333334;0.0;0.464;3.075090559325297;27162.4140625;34184.92578125;2514.6787109375;67446.3359375;496265.66904969385;491647.75270992884;284533.9530411219;284003.1947144104;270038.4035000383;429947.3805835815;457893.8503279882;439309.5094169931;474956.93190324656;532217.4799530559;481665.4587252737;439011.4658172925;443236.9999042418;460590.1911729151;455098.7016729525;268465.4609299774;482866.1723870542;464477.10842694493;457893.8503279882;311590.51834565785;318717.3015803363;469209.1468372239;203470.2359445962;203470.2359445962;274.5686157769729;4552525.673780164;2078917.4851560292;301718.64764805697;1556632.0745321983;0;184;189;312;276;279;214;1;206;201;1566784979150.0977;614718967534.9436;1354805153865.4963;84391.15335753937;13375.525181595593;-0.0;118052.5570738939;6481747.441115206;1109118.6136604075;0.0;7686720.725642786;3.37946154063725;0.19674496747296014
7417;2019-07-25 11:52:45.090;848;805;296;294;264;43;173;41;-48;51;769;299;-49;-22;214;170;266;751;286;220;173;-6;806;361;342;130;364;279;791;2227.0;0.0;2244.0;223.0;0.0;7;25;1;1;0;1;1;0;0;1;1;0;1;0;0;66788.7109375;26922.54296875;34247.58984375;2365.13916015625;765.0;300713;748.0;1233.0;Calculated values ==>;1564048365.09;357.96000000000004;353.66;302.76000000000005;302.56;299.56;277.46000000000004;274.4858918419099;290.46000000000004;277.26000000000005;268.36;278.26000000000005;350.06000000000006;303.06;268.26000000000005;270.96000000000004;294.56;290.16;299.76000000000005;348.26;295.16;290.46000000000004;347.96000000000004;349.66;272.56;240.39332010688793;264.9883086891361;274.4858918419099;301.76000000000005;8059999.999999999;3610000.0;3420000.0000000005;1300000.0;3640000.0;2790000.0;7909999.999999999;0.37116666666666664;0.0;0.374;0.03716666666666667;0.0;0.37116666666666664;3.07913165615504;26922.54296875;34247.58984375;2365.13916015625;66788.7109375;498250.69428019685;493330.24454047903;282978.5474518298;281951.16659126617;268760.1572114829;430081.6785162784;458808.67699053127;439660.4468746726;475048.9091355385;532431.8538877908;482606.50343155494;439513.90486739407;443389.2213424665;460880.48460767657;455293.5464013049;268684.65917864884;485122.1855020123;464974.18888086965;458808.67699053127;313686.43059754226;320813.78693149507;469519.9348596685;203017.89453416492;203017.89453416492;274.38421601925126;4553643.739858626;2079367.967777517;301759.29246442765;1557202.0603605302;0;184;189;312;276;279;214;1;206;201;1566989776700.1953;614797828084.9812;1354974569115.5771;88504.31457534987;9904.99249876455;-0.0;94941.01208838797;6483187.516284217;1109312.520972346;0.0;7688494.784580113;3.0431965294130605;0.19035643656397072
7418;2019-07-25 11:53:45.141;855;809;291;289;254;36;176;36;-36;49;766;298;-38;-15;215;166;266;754;283;223;175;-5;791;353;336;133;355;297;781;4081.0;-1.0;1203.0;42.0;0.0;1;17;100;1;0;0;1;0;0;1;1;0;1;1;0;54445.95703125;15609.044921875;33434.765625;2454.69555664062;767.0;300714;751.0;1235.0;Calculated values ==>;1564048425.141;358.66;354.06000000000006;302.26000000000005;302.06;298.56;276.76000000000005;273.6339639331285;290.76000000000005;276.76000000000005;269.56;278.06;349.76;302.96000000000004;269.36;271.66;294.66;289.76000000000005;299.76000000000005;348.56000000000006;295.46000000000004;290.66;348.26;349.86;272.66;241.05796691057077;267.23344911666527;273.6339639331285;301.46000000000004;7909999.999999999;3529999.9999999995;3360000.0;1330000.0;3550000.0;2970000.0;7809999.999999999;0.6801666666666667;0.0;0.20049999999999998;0.007;0.0;0.6801666666666667;3.0837424301713794;15609.044921875;33434.765625;2454.69555664062;54445.95703125;500628.3040354276;494881.84644992335;281454.7002228093;280440.45586942375;265480.03662665293;430607.02586249536;460153.0124059576;437453.72538523306;474471.99884926213;530768.1111709444;480346.18383394054;437143.01167999435;440645.26347702654;462389.91602610215;456068.57679068804;269546.03354504047;486628.7578149961;466225.9884142758;460021.1331875139;314944.0575458753;321652.42942325486;469209.1468372239;201142.35549305924;201142.35549305924;273.61773466633184;4554654.887505922;2079722.6989427183;301799.49189430935;1557766.5594072326;0;184;189;312;276;279;214;1;206;201;1567193349590.5962;614876795150.1367;1355147515995.9177;47380.42966338085;1876.4675394091526;-0.0;176080.71529517826;6484320.851672043;1109410.7832581995;0.0;7690755.218716663;4.375614547828316;0.12905617458738336
7419;2019-07-25 11:54:45.101;857;808;290;289;252;25;180;27;-27;44;768;296;-28;0;216;163;266;751;287;224;180;-5;789;342;333;134;345;302;784;4033.0;-2.0;716.0;50.0;0.0;92;18;100;1;0;0;1;1;0;0;1;0;1;0;0;47899.30078125;15551.3154296875;26977.53125;2489.64135742188;767.0;300715;752.0;1233.0;Calculated values ==>;1564048485.101;358.86;353.96000000000004;302.16;302.06;298.36;275.66;272.43898195401505;291.16;275.86;270.46000000000004;277.56;349.96000000000004;302.76000000000005;270.36;273.16;294.76000000000005;289.46000000000004;299.76000000000005;348.26;295.56;291.16;348.36;349.86;272.66;241.2770596917726;267.8393353686513;272.43898195401505;301.86;7890000.000000001;3420000.0000000005;3329999.9999999995;1340000.0;3450000.0;3020000.0;7840000.000000001;0.6721666666666667;0.0;0.11933333333333333;0.008333333333333333;0.0;0.6721666666666667;3.0787485153047056;15551.3154296875;26977.53125;2489.64135742188;47899.30078125;501094.84176625684;494447.7878038716;280642.9876460092;280146.2514520256;264581.1656888702;431298.55289687274;461142.57629144005;437713.4967235476;473857.65670332924;530597.9988283011;479509.76646484545;437557.52604302316;441814.68150891823;464016.633740006;457461.9307405585;269665.9430987488;485854.69395615725;466781.58499687427;461142.57629144005;315363.2798926983;321652.42942325486;469072.58341095806;198220.05869564175;198220.05869564175;272.4192009942049;4555507.196070136;2079982.1954993666;301840.6672334143;1558269.6595909728;0;184;189;312;277;279;214;1;206;201;1567393915790.7239;614956841750.1876;1355327096196.032;28579.550271330096;2257.1043726276357;-0.0;176727.75224397576;6484953.429505346;1109445.2067265334;0.0;7693693.329234317;4.61064811232299;0.11241214176479275
7420;2019-07-25 11:55:45.142;857;805;291;291;250;16;188;18;-24;39;774;294;-25;4;217;164;266;748;287;225;188;-5;795;331;331;133;335;303;792;2083.0;-1.0;225.0;203.0;0.0;1;7;100;1;0;0;1;1;0;0;1;0;1;0;0;44273.57421875;15635.6162109375;23299.228515625;2428.83544921875;764.0;300716;750.0;1234.0;Calculated values ==>;1564048545.142;358.86;353.66;302.26000000000005;302.26000000000005;298.16;274.76000000000005;271.215330690691;291.96000000000004;274.96000000000004;270.76000000000005;277.06;350.56000000000006;302.56;270.66;273.56;294.86;289.56;299.76000000000005;347.96000000000004;295.66;291.96000000000004;348.16;349.56000000000006;272.66;241.05796691057077;267.9596281332873;271.215330690691;301.86;7950000.0;3310000.0;3310000.0;1330000.0;3350000.0;3030000.0;7920000.0;0.3471666666666666;0.0;0.0375;0.03383333333333333;0.0;0.3471666666666666;3.081820404693462;15635.6162109375;23299.228515625;2428.83544921875;44273.57421875;500554.8028137564;493233.5766834302;280361.5669116737;280361.5669116737;263462.58176358027;431954.4880088244;462485.58492599713;437953.82195464283;473501.00995365425;531148.0953184956;479156.9821390083;437798.07955487026;442197.7884769968;465608.3125269717;459356.2384819011;269309.9283537245;484549.1611111068;467191.6253342626;462485.58492599713;314524.84189198195;320394.4760798638;469209.1468372239;194970.05548990006;194970.05548990006;271.0756082360525;4556275.828233702;2080242.2641881423;301881.6825480537;1558688.9188864625;0;184;189;312;277;279;214;1;206;201;1567593251910.3567;615036996485.0399;1355508720220.6973;9111.891242427853;9278.422590584456;-0.0;92872.47463589835;6485267.739482535;1109541.4018061336;0.0;7695941.533011021;2.6898667622436525;0.08878498273794044
7421;2019-07-25 11:56:45.112;858;794;286;285;259;21;195;14;-23;34;779;293;-25;2;215;169;266;687;293;227;194;-6;746;349;349;132;354;303;749;735.0;-1.0;1683.0;463.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;19695.19140625;14759.7421875;0.0;2406.71923828125;753.0;300717;744.0;1233.0;Calculated values ==>;1564048605.112;358.96000000000004;352.56000000000006;301.76000000000005;301.66;299.06;275.26000000000005;273.20264511476705;292.66;274.56;270.86;276.56;351.06000000000006;302.46000000000004;270.66;273.36;294.66;290.06;299.76000000000005;341.86;295.86;292.56;347.56000000000006;348.46000000000004;272.56;240.83765695389522;267.9596281332873;273.20264511476705;302.46000000000004;7459999.999999999;3490000.0;3490000.0;1320000.0;3540000.0;3030000.0;7490000.000000001;0.1225;0.0;0.28049999999999997;0.07716666666666666;0.0;0.1225;3.0814167345232386;14759.7421875;0.0;2406.71923828125;19695.19140625;505053.7909660815;495757.9902404372;282424.7282653286;281851.7669533018;269351.47899279516;430862.6128555636;460649.6620257743;438109.25301780854;473145.2311080622;531669.3773530816;479041.54839518043;437798.07955487026;441901.5654153896;462540.9979189812;457139.37240711367;272612.2650313763;479659.16766692186;464855.17570026626;460516.29363503685;312009.6876057385;315782.5089487807;469247.6867450739;199502.16328952217;199502.16328952217;272.95594893201485;4556808.634744308;2080495.4321942567;301921.95868899085;1558882.9820440665;0;184;189;312;277;279;214;1;206;201;1567797149910.4539;615116456735.0779;1355690429320.784;66929.28866878433;20815.36289332007;-0.0;31974.230967325548;6485901.099143848;1109792.0579611794;0.0;7696981.402030271;6.973998866745568;0.6866952116958642
7422;2019-07-25 11:57:45.123;835;775;290;289;273;36;201;15;-15;30;783;295;-10;5;213;173;266;654;294;230;200;-7;776;366;362;135;370;310;778;1600.0;-1.0;1659.0;352.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20189.224609375;15322.0380859375;0.0;2437.95239257812;741.0;300718;733.0;1232.0;Calculated values ==>;1564048665.123;356.66;350.66;302.16;302.06;300.46000000000004;276.76000000000005;275.0112864084945;293.26000000000005;274.66;271.66;276.16;351.46000000000004;302.66;272.16;273.66;294.46000000000004;290.46000000000004;299.76000000000005;338.56000000000006;296.16;293.16;346.46000000000004;347.26;272.46000000000004;241.49495122638035;268.7936212382143;275.0112864084945;302.56;7759999.999999999;3660000.0;3620000.0000000005;1350000.0;3700000.0;3100000.0;7780000.0;0.26666666666666666;0.0;0.2765;0.058666666666666666;0.0;0.26666666666666666;3.08117711760981;15322.0380859375;0.0;2437.95239257812;20189.224609375;499123.9791521307;490124.69288098987;281254.2497406508;280742.69698088005;273285.8196932516;429743.705733735;459426.34033382544;437776.4333770113;472363.3712700832;531561.4424649008;478411.9600501765;438561.0797399928;440869.68830963876;459810.4239576509;454876.69327885774;270477.81838511094;470829.11382211145;463328.15220803814;459289.8238943861;307399.1840295507;310752.19949742197;468739.21643722313;204228.7176074693;204228.7176074693;274.87544076336354;4557141.065811842;2080746.159654468;301962.3383541078;1558882.9820440665;0;184;189;312;277;279;214;1;206;201;1568010489015.1624;615196571419.9684;1355874363035.5325;64575.94341027836;15517.949264678891;-0.0;68016.29500984449;6486997.176987113;1110094.891071309;0.0;7697814.809175578;8.339542065857053;0.6140032567960041
7423;2019-07-25 11:58:45.123;814;762;296;295;266;63;211;35;-3;31;787;297;30;19;212;180;266;673;294;234;210;-8;773;385;375;141;390;332;775;736.0;-1.0;1017.0;374.0;0.0;0;16;100;1;0;0;0;0;0;0;1;0;1;0;0;20562.53515625;15214.0107421875;0.0;2693.51708984375;731.0;300719;724.0;1232.0;Calculated values ==>;1564048725.123;354.56000000000006;349.36;302.76000000000005;302.66;299.76000000000005;279.46000000000004;276.9606089950914;294.26000000000005;276.66;272.86;276.26000000000005;351.86;302.86;276.16;275.06;294.36;291.16;299.76000000000005;340.46000000000004;296.56;294.16;345.56000000000006;346.26;272.36;242.77792619122317;271.32779825182536;276.9606089950914;302.56;7730000.0;3850000.0;3750000.0;1410000.0;3900000.0;3320000.0000000005;7750000.0;0.12266666666666667;0.0;0.1695;0.06233333333333334;0.0;0.12266666666666667;3.083041774932271;15214.0107421875;0.0;2693.51708984375;20562.53515625;496371.4991653639;488465.7476830234;284853.97733539966;284285.77105970617;270542.7529338774;428391.1821097931;458743.9286767682;434571.3160963775;471669.41905304807;530323.5832570561;475891.2793340895;439998.31516385166;438233.69090241945;456456.8290265303;452629.7825651865;270673.7569968558;474387.92890568456;461906.0235611636;458604.72113249707;303627.53096179874;306560.99450073834;467811.90591688076;208791.640531363;208791.640531363;276.70658328200096;4557480.663809889;2081000.6267280357;302005.10059979465;1558882.9820440665;0;184;189;312;277;279;214;1;206;201;1568231589015.1624;615279371419.9684;1356066963035.5325;38269.65500826996;16145.59654236394;-0.0;30643.73788707245;6487854.223640601;1110358.7539530345;0.0;7698636.976116385;4.749901283724998;0.43416209005423256
7424;2019-07-25 11:59:45.154;797;755;291;291;264;86;215;65;-1;42;794;297;0;31;212;187;266;691;294;238;214;-10;825;404;386;143;408;322;820;929.0;-1.0;1587.0;99.0;0.0;98;32;29;1;1;0;1;0;0;0;1;0;1;0;0;43815.546875;30039.294921875;8743.51171875;2731.27319335938;730.0;300720;720.0;1234.0;Calculated values ==>;1564048785.154;352.86;348.66;302.26000000000005;302.26000000000005;299.56;281.76000000000005;278.83979113501977;294.66;279.66;273.06;277.36;352.56000000000006;302.86;273.16;276.26000000000005;294.36;291.86;299.76000000000005;342.26;296.96000000000004;294.56;345.16;346.16;272.16;243.1966462407574;270.1917013154234;278.83979113501977;302.56;8250000.0;4040000.0;3860000.0;1430000.0;4079999.9999999995;3220000.0000000005;8200000.0;0.15483333333333332;0.0;0.2645;0.0165;0.0;0.15483333333333332;3.0882325616973896;30039.294921875;8743.51171875;2731.27319335938;43815.546875;488777.33585426665;482688.5427545539;277977.90314062545;277977.90314062545;267195.34535725927;426928.5638294032;457539.53042639396;437270.20155373146;472489.7604950056;531815.7378132504;477153.8385637007;437431.90375225403;442284.9218272582;453424.920665658;450308.8812475784;267678.61353023216;472075.1044147561;460767.75625893497;457397.281293866;301951.40411888575;306141.9092990094;467334.16942907963;214082.94195891617;214082.94195891617;278.76896195181763;4558017.425011452;2081377.9324500544;302050.3305423274;1558955.882287565;0;185;189;313;277;279;214;1;206;201;1568460006970.6848;615364615440.1633;1356263264405.9814;59033.03016282865;4178.645253257698;-0.0;37673.17020702806;6488665.498294333;1110528.2101422045;0.0;7699206.577827383;2.4301356558197815;0.18405491242246544
7425;2019-07-25 12:00:45.134;805;763;286;284;256;88;142;77;3;54;799;297;4;29;213;192;267;709;295;239;141;-13;845;404;377;143;405;331;827;2341.0;-1.0;1870.0;0.0;0.0;11;44;98;1;1;0;1;0;1;0;1;0;1;1;0;66177.515625;36804.0859375;24854.89453125;2876.13403320312;736.0;300721;724.0;1233.0;Calculated values ==>;1564048845.134;353.66;349.46000000000004;301.76000000000005;301.56;298.76000000000005;281.96000000000004;278.83979113501977;287.36;280.86;273.46000000000004;278.56;353.06000000000006;302.86;273.56;276.06;294.46000000000004;292.36;299.86;344.06000000000006;297.06;287.26000000000005;345.56000000000006;346.76;271.86;243.1966462407574;271.215330690691;278.83979113501977;302.66;8450000.0;4040000.0;3770000.0000000005;1430000.0;4050000.0;3310000.0;8270000.0;0.39016666666666666;0.0;0.31166666666666665;0.0;0.0;0.39016666666666666;3.0846132438432274;36804.0859375;24854.89453125;2876.13403320312;66177.515625;488024.1386222602;483226.44038009114;275346.1869596996;274525.0985308014;263995.8242292532;426928.5638294032;448354.32071185287;435827.2105102812;473671.8604532395;531669.0268536374;476018.3783273214;435994.5702203388;440057.71621693764;454089.6829458087;451080.67408265447;267062.5755468044;474330.8349094959;462281.77350571303;448201.04727182956;303627.53096179874;308656.51637580903;467034.9149365531;214278.1249476453;214278.1249476453;278.83979113501977;4558933.728329626;2081934.7749480016;302097.0433597658;1559235.7756774977;0;185;189;313;277;280;214;1;206;201;1568688830670.7576;615450386840.1906;1356459099106.0437;69049.46500035486;0.0;-0.0;91268.92686015255;6489732.496636324;1110563.020578645;0.0;7700280.737130793;2.4842040352412402;0.1321869532489948
7426;2019-07-25 12:01:45.105;814;778;309;310;279;70;159;71;0;62;805;299;0;15;215;178;267;726;302;237;158;-15;840;391;365;142;391;322;814;3524.0;0.0;1898.0;75.0;0.0;21;50;98;1;1;0;1;0;0;1;1;0;1;1;0;78031.6484375;36563.0;36017.30078125;2855.69360351562;747.0;300722;732.0;1232.0;Calculated values ==>;1564048905.105;354.56000000000006;350.96000000000004;304.06;304.16;301.06;280.16;277.5613417927498;289.06;280.26000000000005;273.16;279.36;353.66;303.06;273.16;274.66;294.66;290.96000000000004;299.86;345.76;296.86;288.96000000000004;346.36;347.86;271.66;242.98782864720522;270.1917013154234;277.5613417927498;303.36;8400000.0;3910000.0;3650000.0;1420000.0;3910000.0;3220000.0000000005;8140000.000000001;0.5873333333333334;0.0;0.31633333333333336;0.0125;0.0;0.5873333333333334;3.080050342680141;36563.0;36017.30078125;2855.69360351562;78031.6484375;489919.60449268;486942.0769659643;287292.7903278677;287843.0530186779;273333.72009680135;427941.3511905804;453043.4802602214;437431.90375225403;474586.74871317483;532972.8988157595;477390.6016702428;437431.90375225403;439816.90396436665;456724.48343403655;451270.4762841565;267301.2017459336;478645.7885613993;463811.02350835653;452899.1375264246;306980.0860723078;313267.23492439475;466975.80829061114;210892.37702430258;210892.37702430258;277.5228887812939;4560134.890520135;2082545.8718240487;302144.7855035089;1559742.7987917222;0;185;189;313;277;280;215;1;206;201;1568911323080.5947;615535845515.128;1356654904420.9004;71662.00362160864;3201.0428908288573;-0.0;142138.63733491302;6490904.52545279;1110589.6830429595;0.0;7702224.860050529;2.87663317249483;0.14040388339915558
7427;2019-07-25 12:02:45.105;823;787;312;312;282;51;173;57;-17;62;808;299;-19;1;216;172;267;729;286;232;173;-17;813;368;344;140;369;301;792;2939.0;-1.0;366.0;75.0;0.0;48;48;98;1;1;0;1;0;0;1;1;0;1;1;0;91647.0703125;35414.59375;36242.16015625;2661.85278320312;756.0;300723;740.0;1233.0;Calculated values ==>;1564048965.105;355.46000000000004;351.86;304.36;304.36;301.36;278.26000000000005;275.2199585193972;290.46000000000004;278.86;271.46000000000004;279.36;353.96000000000004;303.06;271.26000000000005;273.26000000000005;294.76000000000005;290.36;299.86;346.06000000000006;296.36;290.46000000000004;347.16;348.76;271.46000000000004;242.56692532238324;267.7187500070086;275.2199585193972;301.76000000000005;8130000.0;3679999.9999999995;3440000.0;1400000.0;3690000.0;3010000.0;7920000.0;0.48983333333333334;0.0;0.061000000000000006;0.0125;0.0;0.48983333333333334;3.080847682921697;35414.59375;36242.16015625;2661.85278320312;91647.0703125;493901.9667782325;490536.2853942055;292282.43023065774;292282.43023065774;276174.83044061397;429606.4342157736;458489.6361718771;439476.33652281394;474842.6477576156;534835.3795245443;479976.4119715929;439171.4593555984;442171.7392844028;460377.2924585903;454395.29002246103;268681.72617767216;481552.83829344856;466223.4527813042;458489.6361718771;310333.04987691523;317040.2365367038;467057.3815275755;204927.96842824187;204927.96842824187;275.153759488153;4561548.879843052;2083145.6851052986;302190.7650567315;1560344.9609662013;0;185;189;313;277;280;215;1;206;201;1569124023080.5947;615620445515.128;1356841804420.9004;14307.450453768897;3276.61766374167;-0.0;124202.95691642398;6491620.937570085;1110643.663547581;0.0;7704444.373335957;1.907826738819313;0.04362963473996607
7428;2019-07-25 12:03:45.136;837;799;283;279;249;45;184;44;-39;57;802;297;-42;-15;217;162;267;742;284;228;183;-19;808;365;344;135;367;284;789;3393.0;0.0;2451.0;112.0;0.0;44;34;62;1;1;0;1;0;0;1;1;0;1;1;0;82465.765625;31743.0390625;35846.48046875;2446.6630859375;764.0;300724;747.0;1232.0;Calculated values ==>;1564049025.136;356.86;353.06000000000006;301.46000000000004;301.06;298.06;277.66;274.9066339382667;291.56;277.56;269.26000000000005;278.86;353.36;302.86;268.96000000000004;271.66;294.86;289.36;299.86;347.36;295.96000000000004;291.46000000000004;347.86;349.56000000000006;271.26000000000005;241.49495122638035;265.62235894841564;274.9066339382667;301.56;8080000.0;3650000.0;3440000.0;1350000.0;3670000.0000000005;2840000.0;7890000.000000001;0.5655;0.0;0.40850000000000003;0.018666666666666668;0.0;0.5655;3.076825558008384;31743.0390625;35846.48046875;2446.6630859375;82465.765625;496452.3333926351;492631.1309033096;276864.40706952993;275080.4726523683;263243.41041915066;429811.8947417682;459962.6407174804;439894.30340763397;474993.16594713245;535458.6446255331;481790.94540878414;439451.4137471116;443360.4367717328;460823.58251197264;453475.3951927411;268956.44049052463;483928.23238809156;465711.1038106917;459829.3746920677;313267.23492439475;320394.4760798638;467558.1405869268;204182.43504720714;204182.43504720714;274.852836043175;4563000.569792574;2083705.621195379;302233.35801723483;1560946.0100187112;0;185;189;313;277;280;215;1;206;201;1569330529720.247;615702988139.989;1357017395095.6047;96288.29822523436;4916.346503408101;-0.0;144568.34436916863;6492543.044983664;1110711.9735241213;0.0;7706685.291385999;3.509228800221562;0.17371431499891266
7429;2019-07-25 12:04:45.106;848;808;279;277;244;47;194;43;-46;54;790;296;-48;-24;218;157;267;754;284;225;194;-21;802;367;348;130;368;282;785;2976.0;-2.0;2455.0;149.0;0.0;75;3;1;1;1;0;1;0;0;1;1;0;1;1;0;74266.6015625;26970.1015625;36966.96875;2257.30151367188;769.0;300725;753.0;1232.0;Calculated values ==>;1564049085.106;357.96000000000004;353.96000000000004;301.06;300.86;297.56;277.86;275.1157276137837;292.56;277.46000000000004;268.56;278.56;352.16;302.76000000000005;268.36;270.76000000000005;294.96000000000004;288.86;299.86;348.56000000000006;295.66;292.56;348.46000000000004;350.06000000000006;271.06;240.39332010688793;265.3697278774862;275.1157276137837;301.56;8020000.0;3670000.0000000005;3479999.9999999995;1300000.0;3679999.9999999995;2820000.0;7850000.0;0.49600000000000005;0.0;0.4091666666666667;0.024833333333333332;0.0;0.49600000000000005;3.0758680750696348;26970.1015625;36966.96875;2257.30151367188;74266.6015625;498617.4142196389;494351.94567162835;275386.4695575312;274506.24732725084;261640.36676774058;429675.2189834977;460671.41149303375;439298.395650054;475338.5540459908;534370.1019623132;481916.3558544078;439002.31386423553;442491.0245102046;460804.8696675609;452404.6852713271;269294.97417739336;486213.53294538864;464742.27432137955;460671.41149303375;315782.5089487807;322491.0997442508;468055.80809728696;204647.02189594708;204647.02189594708;275.04109536279844;4564306.019801563;2084194.6527294014;302272.5381223978;1561552.4853731184;0;185;189;313;277;280;215;1;206;201;1569538025920.346;615782448390.027;1357187110195.6858;96011.52042772208;6541.318190666608;-0.0;126988.09724015501;6494144.742223958;1110807.4063230145;0.0;7708947.130248649;3.4676805523787446;0.18614920751317598
7430;2019-07-25 12:05:45.137;850;809;281;280;246;48;196;44;-51;52;780;295;-53;-29;219;155;267;761;282;223;195;-21;808;369;350;127;371;276;790;3079.0;-1.0;2341.0;223.0;0.0;98;1;1;1;1;0;1;0;0;1;1;0;1;1;0;74746.1640625;27094.7265625;38340.26171875;2204.76245117188;771.0;300726;755.0;1237.0;Calculated values ==>;1564049145.137;358.16;354.06000000000006;301.26000000000005;301.16;297.76000000000005;277.96000000000004;275.3239800832674;292.76000000000005;277.56;268.06;278.36;351.16;302.66;267.86;270.26000000000005;295.06;288.66;299.86;349.26;295.46000000000004;292.66;348.66;350.26;271.06;239.71726792356844;264.60387354146746;275.3239800832674;301.36;8080000.0;3690000.0;3500000.0;1270000.0;3710000.0;2760000.0;7900000.0;0.5131666666666667;0.0;0.39016666666666666;0.03716666666666667;0.0;0.5131666666666667;3.087965612278724;27094.7265625;38340.26171875;2204.76245117188;74746.1640625;498359.2659077722;494019.96789753984;275886.2353106865;275443.8222704639;262124.5872883206;429537.3511455088;460628.03431206016;439875.10657018016;475526.1719000111;533785.2868451138;482514.65537882695;439583.98390362394;443017.2468887102;460476.3112446427;451759.9010204181;268956.44049052463;486774.5757125682;464188.3465130001;460494.49674625666;316620.98725437425;323329.7980282076;468469.6708557579;205080.83031901336;205080.83031901336;275.2172319102368;4565548.434434021;2084645.4257439286;302309.7412005209;1562180.3698679255;0;185;189;313;277;280;215;1;206;201;1569747534110.8252;615859588225.2035;1357354596686.0688;91608.90011733024;9789.285239949006;-0.0;131069.77982158035;6495709.053542222;1110943.564997568;0.0;7711098.723644945;3.436854255990484;0.1831234275153526
7431;2019-07-25 12:06:45.077;848;808;282;281;243;46;193;44;-34;51;775;294;-36;-19;220;153;267;764;285;219;192;-21;804;367;348;126;369;299;791;3015.0;-1.0;2056.0;127.0;0.0;98;1;100;1;0;0;1;0;0;1;1;0;1;1;0;63099.08984375;15808.689453125;38155.84765625;2391.8115234375;770.0;300727;755.0;1236.0;Calculated values ==>;1564049205.077;357.96000000000004;353.96000000000004;301.36;301.26000000000005;297.46000000000004;277.76000000000005;275.1157276137837;292.46000000000004;277.56;269.76000000000005;278.26000000000005;350.66;302.56;269.56;271.26000000000005;295.16;288.46000000000004;299.86;349.56000000000006;295.06;292.36;348.66;350.16;271.06;239.4893008659735;267.47669482898436;275.1157276137837;301.66;8040000.000000001;3670000.0000000005;3479999.9999999995;1260000.0;3690000.0;2990000.0;7909999.999999999;0.5025;0.0;0.3426666666666666;0.021166666666666667;0.0;0.5025;3.0856620505089323;15808.689453125;38155.84765625;2391.8115234375;63099.08984375;498434.1530397925;493775.6662762289;276253.44632678793;275808.6008644117;261024.6427562451;429675.2189834977;460538.212322289;437307.21681225864;475556.67867048696;531553.3465226239;479645.51459095697;436994.8591042781;439611.04937426426;460922.345510139;451821.39498911967;269181.02026227704;487133.36140827084;463962.77610603505;460404.888331348;316620.98725437425;322910.4453824919;468607.1297698949;204671.69481187663;204671.69481187663;275.0505697430616;4566695.996169321;2085002.596681179;302348.00767874386;1562817.1999765474;0;185;189;313;277;280;215;1;206;201;1569956724710.1929;615935412324.9742;1357526924185.5479;79716.4388721309;5586.633373278053;-0.0;128505.92974353436;6497135.336984998;1111071.5695196362;0.0;7713259.691420542;3.7938760614532923;0.1867078108327915
7432;2019-07-25 12:07:45.117;843;804;283;282;245;46;190;44;-25;52;785;293;-26;-12;221;154;267;764;291;214;190;-19;795;368;350;136;369;303;781;3122.0;-1.0;2035.0;195.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;60927.11328125;15657.767578125;37713.51953125;1405.828125;767.0;300728;753.0;1233.0;Calculated values ==>;1564049265.117;357.46000000000004;353.56000000000006;301.46000000000004;301.36;297.66;277.76000000000005;275.2199585193972;292.16;277.56;270.66;278.36;351.66;302.46000000000004;270.56;271.96000000000004;295.26000000000005;288.56;299.86;349.56000000000006;294.56;292.16;348.46000000000004;349.86;271.26000000000005;241.71165711629368;267.9596281332873;275.2199585193972;302.26000000000005;7950000.0;3679999.9999999995;3500000.0;1360000.0;3690000.0;3030000.0;7809999.999999999;0.5203333333333333;0.0;0.33916666666666667;0.0325;0.0;0.5203333333333333;3.0787485153047056;15657.767578125;37713.51953125;1405.828125;60927.11328125;498533.0132880899;494146.34309407347;277537.0598303615;277071.20964466117;262178.5628566509;429606.4342157736;459824.9031534897;437798.07955487026;474378.74224424444;532294.6338887725;479041.54839518043;437642.0229114993;439799.2375881988;461058.27275558974;451790.5822981293;269702.95891323395;488157.4927323064;463010.93002433755;459824.9031534897;315782.5089487807;321652.42942325486;467418.7527916795;204847.13135890278;204847.13135890278;275.12275526563167;4567730.236899941;2085264.991970965;302379.6757739179;1563449.8662017046;0;185;189;313;277;280;215;1;206;201;1570166264310.8918;616014064725.2366;1357707644586.1506;79009.19659646564;8533.577696565244;-0.0;132673.4339237834;6498458.9324274035;1111189.316391228;0.0;7715437.6371214995;4.020222811562356;0.2105994898675009
7433;2019-07-25 12:08:45.088;836;800;282;281;244;43;190;43;-21;52;806;292;-23;-10;222;153;267;761;282;209;190;-16;807;365;347;141;367;306;794;3276.0;-1.0;1785.0;92.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;60925.93359375;15921.48046875;38344.84375;1408.6015625;765.0;300729;751.0;1238.0;Calculated values ==>;1564049325.088;356.76;353.16;301.36;301.26000000000005;297.56;277.46000000000004;274.9066339382667;292.16;277.46000000000004;271.06;278.36;353.76;302.36;270.86;272.16;295.36;288.46000000000004;299.86;349.26;294.06;292.16;348.26;349.66;271.56;242.77792619122317;268.3187672390254;274.9066339382667;301.36;8070000.0;3650000.0;3470000.0000000005;1410000.0;3670000.0000000005;3060000.0;7940000.000000001;0.5459999999999999;0.0;0.29750000000000004;0.015333333333333334;0.0;0.5459999999999999;3.09161799701536;15921.48046875;38344.84375;1408.6015625;60925.93359375;496398.28920155484;492293.27551673085;276019.2097765043;275578.8264254325;261244.15643241382;429811.8947417682;460293.8193947865;437742.05038880615;473734.2582267236;534260.0999037267;478556.8863587922;437427.84448784514;439447.9078533812;461500.9224690353;452174.5837827361;269012.176559071;486361.2546284329;462805.42217112274;460293.8193947865;314944.0575458753;320813.78693149507;467016.5636531842;204202.31192617244;204202.31192617244;274.8604874858046;4568745.1881594965;2085528.0251769696;302403.1180187325;1564083.379549066;0;185;189;313;277;280;215;1;206;201;1570375263245.739;616097124560.1758;1357890256281.017;69478.07219263354;4029.818526480847;-0.0;139825.96307786327;6499695.728259353;1111293.9607571086;0.0;7717707.36786117;3.8317761685965905;0.16190554249888986
7434;2019-07-25 12:09:45.099;834;798;278;276;241;46;191;43;-21;53;814;290;-23;-9;223;152;267;760;282;206;190;-14;803;369;351;146;370;305;789;3366.0;-1.0;1899.0;229.0;0.0;98;100;100;1;0;0;1;0;0;1;1;0;0;1;0;58975.75;15870.701171875;38035.01953125;1387.224609375;764.0;300730;750.0;1233.0;Calculated values ==>;1564049385.099;356.56000000000006;352.96000000000004;300.96000000000004;300.76000000000005;297.26000000000005;277.76000000000005;275.3239800832674;292.26000000000005;277.46000000000004;271.06;278.46000000000004;354.56000000000006;302.16;270.86;272.26000000000005;295.46000000000004;288.36;299.86;349.16;293.76000000000005;292.16;348.16;349.56000000000006;271.76000000000005;243.81672145450628;268.19934244402924;275.3239800832674;301.36;8030000.0;3690000.0;3510000.0;1460000.0;3700000.0;3050000.0;7890000.000000001;0.5609999999999999;0.0;0.31649999999999995;0.03816666666666667;0.0;0.5609999999999999;3.0793229813509226;15870.701171875;38035.01953125;1387.224609375;58975.75;496477.4227109162;492482.01299221924;274644.2181233618;273782.55442354153;260413.91106799667;429537.3511455088;459802.3731094622;437968.82056851813;473183.48503747286;535166.473682377;478448.3446927771;437656.05685647397;439819.78721557604;461176.10235696426;451319.03338085645;269237.8561330821;486723.7682991739;461804.3019897034;459667.8951279517;314524.84189198195;320394.4760798638;466512.5098467736;205081.63054936545;205081.63054936545;275.217538534075;4569744.552037873;2085793.0085950012;302426.42084153404;1564719.9951003308;0;185;189;313;277;280;215;1;206;201;1570584701635.453;616183240345.0581;1358073589885.7666;73708.7956410618;9977.945226517744;-0.0;142822.89442858688;6500889.170914051;1111410.7135223076;0.0;7720063.2068284815;4.096537705054386;0.1928330183474694
