;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7435;2019-07-25 12:10:45.089;831;797;284;283;246;46;191;45;-19;53;810;287;-21;-7;224;152;267;760;281;204;191;-12;811;369;352;143;371;309;797;3277.0;0.0;1805.0;156.0;0.0;98;0;100;1;0;0;1;0;0;1;1;1;0;1;0;60751.3359375;15968.8935546875;38471.1171875;2750.79516601562;763.0;300731;749.0;1236.0;Calculated values ==>;1564049445.089;356.26;352.86;301.56;301.46000000000004;297.76000000000005;277.76000000000005;275.3239800832674;292.26000000000005;277.66;271.26000000000005;278.46000000000004;354.16;301.86;271.06;272.46000000000004;295.56;288.36;299.86;349.16;293.56;292.26000000000005;348.06000000000006;349.46000000000004;271.96000000000004;243.1966462407574;268.67533136820026;275.3239800832674;301.26000000000005;8109999.999999999;3690000.0;3520000.0000000005;1430000.0;3710000.0;3090000.0;7970000.0;0.5461666666666667;0.0;0.30083333333333334;0.026000000000000002;0.0;0.5461666666666667;3.087006878055891;15968.8935546875;38471.1171875;2750.79516601562;60751.3359375;495283.69680573745;491549.64495969977;276673.18817289354;276229.51593547146;261813.40175007939;429537.3511455088;459645.3148129146;437372.52749135875;473573.4516685199;534456.5655855518;477602.9689426095;437055.2244796515;439249.2726566992;461158.26577235275;451319.03338085645;268790.8292964357;485895.2310855695;461385.765245253;459645.3148129146;314105.63291466556;319975.17213553557;467134.6902681946;205167.9275268306;205167.9275268306;275.2505950289749;4570742.111466559;2086058.2943294386;302460.89859241806;1565357.439981232;0;185;189;313;277;280;215;1;207;201;1570795566485.4863;616269925895.0719;1358257759185.796;69854.88382266222;6811.135831275465;-0.0;138987.06635608288;6502085.335515773;1111550.5992129766;0.0;7722411.231766004;3.77076494351496;0.16660183074845264
7436;2019-07-25 12:11:45.139;828;795;286;285;249;51;190;48;-16;52;774;286;-18;7;222;156;267;756;285;201;189;-13;809;372;356;139;374;310;792;2482.0;-1.0;1499.0;156.0;0.0;34;0;100;1;0;0;1;1;1;0;1;1;0;1;0;66098.6875;16014.107421875;44066.8203125;2427.59887695312;760.0;300732;749.0;1236.0;Calculated values ==>;1564049505.139;355.96000000000004;352.66;301.76000000000005;301.66;298.06;278.26000000000005;275.63479819532273;292.16;277.96000000000004;271.56;278.36;350.56000000000006;301.76000000000005;271.36;273.86;295.36;288.76000000000005;299.86;348.76;293.26000000000005;292.06;348.06000000000006;349.16;271.86;242.35481222062532;268.7936212382143;275.63479819532273;301.66;8090000.000000001;3720000.0000000005;3560000.0;1390000.0;3740000.0;3100000.0;7920000.0;0.4136666666666667;0.0;0.24983333333333332;0.026000000000000002;0.0;0.4136666666666667;3.087580772807528;16014.107421875;44066.8203125;2427.59887695312;66098.6875;495027.0618609734;491739.8802883309;277989.3633209535;277529.2737591907;263103.02957105864;429328.3091220336;458877.4831168434;437618.5379703155;473992.66496117425;530619.4583364654;477361.2227915468;437301.7563972805;441172.6911716514;460421.10785355425;451373.6300349902;268900.9723858737;485794.4369923071;460366.2921931374;458741.3219607375;314105.63291466556;318717.3015803363;467594.02958560036;205893.79093445223;205893.79093445223;275.5428406976445;4571800.075897305;2086325.0414415381;302504.0878371449;1566045.8293066402;0;185;189;313;278;281;215;1;207;201;1571008143485.3176;616354596395.0046;1358443613935.6484;57892.56596779317;6804.206204929852;-0.0;104594.59533454002;6503150.784731582;1111664.154947508;0.0;7724442.770484463;2.708292399209793;0.13259873634158562
7437;2019-07-25 12:12:45.120;830;796;289;288;251;44;186;46;-14;52;753;286;-15;10;222;153;267;755;286;197;185;-14;819;367;349;136;367;313;801;4056.0;-1.0;1377.0;85.0;0.0;32;0;100;1;0;0;1;1;1;0;1;1;0;1;0;66999.2109375;16143.46875;44634.48046875;2443.95727539062;764.0;300733;748.0;1235.0;Calculated values ==>;1564049565.12;356.16;352.76;302.06;301.96000000000004;298.26000000000005;277.56;275.1157276137837;291.76000000000005;277.76000000000005;271.76000000000005;278.36;348.46000000000004;301.76000000000005;271.66;274.16;295.36;288.46000000000004;299.86;348.66;292.86;291.66;347.96000000000004;349.56000000000006;271.76000000000005;241.71165711629368;269.14681796795327;275.1157276137837;301.76000000000005;8190000.000000001;3670000.0000000005;3490000.0;1360000.0;3670000.0000000005;3130000.0;8009999.999999999;0.676;0.0;0.22949999999999998;0.014166666666666666;0.0;0.676;3.0843178280360015;16143.46875;44634.48046875;2443.95727539062;66999.2109375;494378.621047838;491005.50698546943;278610.8174869542;278152.90092319873;263402.07329269603;429675.2189834977;459444.769709459;437249.5021140777;474378.74224424444;528187.4003091175;476985.2740182259;437089.72060350876;440988.73662776884;461500.9224690353;451821.39498911967;268360.4553609207;484697.35877512634;460916.0252522871;459310.24615296075;313686.43059754226;320394.4760798638;467912.072879551;204741.8760568465;204741.8760568465;275.07751059217475;4572908.873819399;2086592.9363824613;302544.6712828829;1566784.7727396155;0;185;189;313;278;281;215;1;207;201;1571219576510.1294;616437070269.9312;1358630454750.4822;53360.50018013455;3728.244454988314;-0.0;172088.21818497326;6504077.600030842;1111751.8975756287;0.0;7726747.730459872;3.624961275746029;0.12403521458649892
7438;2019-07-25 12:13:45.120;841;805;290;289;254;42;184;43;-14;51;760;287;-16;10;222;151;267;761;289;193;184;-15;807;365;347;134;365;310;789;4731.0;-1.0;1717.0;169.0;0.0;42;0;100;1;0;0;1;1;1;0;1;1;0;0;0;66549.7265625;15960.46484375;44523.9375;2435.0673828125;768.0;300734;753.0;1238.0;Calculated values ==>;1564049625.12;357.26;353.66;302.16;302.06;298.56;277.36;274.9066339382667;291.56;277.46000000000004;271.76000000000005;278.26000000000005;349.16;301.86;271.56;274.16;295.36;288.26000000000005;299.86;349.26;292.46000000000004;291.56;348.46000000000004;349.96000000000004;271.66;241.2770596917726;268.7936212382143;274.9066339382667;302.06;8070000.0;3650000.0;3470000.0000000005;1340000.0;3650000.0;3100000.0;7890000.000000001;0.7885000000000001;0.0;0.2861666666666667;0.028166666666666666;0.0;0.7885000000000001;3.0910407091941896;15960.46484375;44523.9375;2435.0673828125;66549.7265625;497133.71394168516;493523.40211301576;280158.1185804819;279672.5416443668;265069.3275344144;429811.8947417682;459491.48291755567;437934.0026956884;474537.9868576211;529152.6319816954;477478.18796420516;437618.5379703155;441625.1925414462;461806.47128588706;451883.41264742217;269012.176559071;486877.7231600467;460693.28237616323;459491.48291755567;315782.5089487807;322071.7610967587;468090.62208550586;204157.58000880477;204157.58000880477;274.8432668573237;4574021.781631899;2086860.4691624092;302585.3298217013;1567527.7595560218;0;185;189;313;278;281;215;1;207;201;1571428376510.1294;616518070269.9312;1358817354750.4822;66899.0196255632;7434.114018493747;-0.0;201330.7824435501;6505079.76269589;1111844.9172295744;0.0;7729859.55546511;4.381218044042589;0.16761032532833867
7439;2019-07-25 12:14:45.141;844;807;293;292;256;37;186;39;-12;49;776;288;-14;10;223;150;267;763;289;192;185;-15;809;359;342;130;360;314;792;3829.0;-1.0;1675.0;70.0;0.0;25;0;100;1;0;0;1;1;1;0;1;1;0;1;0;66258.6875;15975.015625;43930.81640625;2475.03759765625;771.0;300735;756.0;1234.0;Calculated values ==>;1564049685.141;357.56000000000006;353.86;302.46000000000004;302.36;298.76000000000005;276.86;274.27422755570615;291.76000000000005;277.06;271.96000000000004;278.06;350.76;301.96000000000004;271.76000000000005;274.16;295.46000000000004;288.16;299.86;349.46000000000004;292.36;291.66;348.76;350.26;271.66;240.39332010688793;269.2639976450953;274.27422755570615;302.06;8090000.000000001;3590000.0;3420000.0000000005;1300000.0;3600000.0;3140000.0;7920000.0;0.6381666666666667;0.0;0.2791666666666667;0.011666666666666665;0.0;0.6381666666666667;3.080476609176997;15975.015625;43930.81640625;2475.03759765625;66258.6875;497388.9355166157;493530.91664989555;281347.4166083187;280851.64495346847;265658.8289773456;430214.79039162316;460539.9591483717;437339.1761139985;474855.74369336525;530526.4046931311;477094.84195547114;437019.13673288765;440774.8182884583;462697.81320866785;452792.59228542744;268900.9723858737;486876.528012239;461331.9813647855;460407.5333990476;317040.2365367038;323329.7980282076;468641.96335239767;202680.04660188945;202680.04660188945;274.2439563614958;4575128.905776337;2087126.6913121182;302626.26168444485;1568265.140500077;0;185;189;313;278;281;215;1;207;201;1571635148855.6353;616597297990.125;1359004620270.9404;65509.00698879712;3102.8890287559293;-0.0;164473.09115771978;6506183.5491104545;1111932.756321442;0.0;7732908.98801388;3.736481850314975;0.14687719910108143
7440;2019-07-25 12:15:45.121;846;809;292;291;255;35;188;35;-12;47;794;289;-14;9;224;151;267;765;291;192;187;-14;807;356;341;132;357;313;792;2738.0;-1.0;1355.0;57.0;0.0;10;100;100;1;0;0;1;1;1;0;1;0;0;0;0;64780.66015625;15935.1181640625;43131.61328125;1569.06396484375;772.0;300736;758.0;1235.0;Calculated values ==>;1564049745.121;357.76;354.06000000000006;302.36;302.26000000000005;298.66;276.66;273.955091788801;291.96000000000004;276.66;271.96000000000004;277.86;352.56000000000006;302.06;271.76000000000005;274.06;295.56;288.26000000000005;299.86;349.66;292.36;291.86;348.96000000000004;350.36;271.76000000000005;240.83765695389522;269.14681796795327;273.955091788801;302.26000000000005;8070000.0;3560000.0;3410000.0;1320000.0;3570000.0000000005;3130000.0;7920000.0;0.4563333333333333;0.0;0.22583333333333336;0.0095;0.0;0.4563333333333333;3.082780163773906;15935.1181640625;43131.61328125;1569.06396484375;64780.66015625;497866.50204332575;493827.79927313444;280851.64495346847;280361.5669116737;265287.96325559187;430412.23801567365;460958.93229944515;437568.04326289374;474406.3234124935;532488.2621587649;477337.547931593;437249.5021140777;440836.3383662121;463280.3055365746;453455.83774682117;269012.176559071;487184.4401964288;461485.3233807435;460827.03849421034;317878.7554427003;323749.15769815433;468464.7437268148;201890.65157291698;201890.65157291698;273.92330444068403;4576220.536342298;2087392.5204545178;302659.9512971943;1568990.418907621;0;185;189;313;278;281;215;1;207;201;1571839980555.7004;616675871790.15;1359192657571.0002;53223.81095665309;2532.4538754620294;-0.0;118161.30456508353;6507172.659446931;1111979.7018585952;0.0;7735263.489550109;2.8682326705005696;0.12230274007297172
7441;2019-07-25 12:16:45.142;847;810;293;292;256;29;190;31;-12;47;815;289;-14;2;225;150;267;767;292;193;189;-11;805;351;337;137;352;312;790;3444.0;0.0;1277.0;106.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64146.14453125;15892.5068359375;42713.2421875;1446.87683105469;774.0;300737;759.0;1232.0;Calculated values ==>;1564049805.142;357.86;354.16;302.46000000000004;302.36;298.76000000000005;276.06;273.4187578820637;292.16;276.26000000000005;271.96000000000004;277.86;354.66;302.06;271.76000000000005;273.36;295.66;288.16;299.86;349.86;292.46000000000004;292.06;349.06000000000006;350.56000000000006;272.06;241.92719264551067;269.02936301313275;273.4187578820637;302.36;8050000.0;3510000.0;3370000.0000000005;1370000.0;3520000.0000000005;3120000.0;7900000.0;0.574;0.0;0.21283333333333332;0.017666666666666667;0.0;0.574;3.0749065182076714;15892.5068359375;42713.2421875;1446.87683105469;64146.14453125;498196.5556692224;494167.9642394275;281547.5560066582;281047.0924758469;265761.61009464826;430735.4089219946;461834.6950695342;437795.822197091;473762.2839209553;534758.4471307772;477462.5310829904;437478.7579247441;439979.7569071893;464154.13906721957;454172.4768879711;269124.4636274581;487696.38879041385;462225.6044731329;461704.16707531514;318298.0250993184;324587.8981780222;468069.5193544689;200531.77942039998;200531.77942039998;273.3697282767981;4577295.302416234;2087657.8434930192;302685.0929336157;1569706.0430829308;0;185;189;313;278;281;215;1;207;201;1572043451745.3901;616756600035.0269;1359380223195.714;50497.697104305735;4726.500072168551;-0.0;149912.9505139213;6508037.307867186;1112040.214313349;0.0;7737498.223555603;3.415956334489751;0.13275807371591863
7442;2019-07-25 12:17:45.112;850;812;290;289;253;24;192;27;-16;45;831;288;-17;0;226;149;267;766;290;195;191;-8;803;344;335;139;345;308;789;2975.0;0.0;1097.0;0.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;63703.8984375;15916.1953125;42830.66015625;1426.68688964844;775.0;300738;760.0;1234.0;Calculated values ==>;1564049865.112;358.16;354.36;302.16;302.06;298.46000000000004;275.56;272.6583383277491;292.36;275.86;271.56;277.66;356.26;301.96000000000004;271.46000000000004;273.16;295.76000000000005;288.06;299.86;349.76;292.66;292.26000000000005;349.16;350.66;272.36;242.35481222062532;268.5567601203482;272.6583383277491;302.16;8030000.0;3440000.0;3350000.0;1390000.0;3450000.0;3080000.0;7890000.000000001;0.49583333333333335;0.0;0.18283333333333335;0.0;0.0;0.49583333333333335;3.0797051375197517;15916.1953125;42830.66015625;1426.68688964844;63703.8984375;498816.7924288303;494559.20874404575;280158.1185804819;279672.5416443668;264700.32224936306;431175.4696738307;462398.5186284648;438072.3853947394;473307.3401624125;536718.0469659325;477844.140912114;437915.60822266474;440539.589879252;465309.13099486736;455218.0067134962;269237.8561330821;487645.4392366448;462787.12789093424;462268.7644298005;318717.3015803363;325007.27902157017;468089.2413142022;198802.51660615116;198802.51660615116;272.6583383277491;4578360.186732969;2087922.7834747904;302709.0273247842;1570418.5525032089;0;185;189;313;278;281;215;1;207;201;1572244950945.4863;616839358635.0663;1359566130195.8027;43746.507676846886;0.0;-0.0;130635.34787922613;6508822.283556551;1112079.5821202188;0.0;7739834.957092084;2.897982214798669;0.09905593929536124
7443;2019-07-25 12:18:45.113;853;813;289;288;249;14;194;19;-18;42;833;287;-20;-3;227;148;267;766;290;196;193;-5;792;335;330;141;337;307;783;3175.0;-2.0;1420.0;117.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;54211.203125;15619.4248046875;33725.7578125;1408.2236328125;775.0;300739;761.0;1233.0;Calculated values ==>;1564049925.113;358.46000000000004;354.46000000000004;302.06;301.96000000000004;298.06;274.56;271.6637117239857;292.56;275.06;271.36;277.36;356.46000000000004;301.86;271.16;272.86;295.86;287.96000000000004;299.86;349.76;292.76000000000005;292.46000000000004;349.26;350.66;272.66;242.77792619122317;268.43790593516167;271.6637117239857;302.16;7920000.0;3350000.0;3300000.0;1410000.0;3370000.0000000005;3070000.0;7830000.0;0.5291666666666667;0.0;0.23666666666666666;0.0195;0.0;0.5291666666666667;3.077209428332133;15619.4248046875;33725.7578125;1408.2236328125;54211.203125;500250.75454233884;495278.2458189;280243.45583254716;279750.2637172464;263529.54244107095;431720.082569444;463407.2617215237;437985.2681005028;472751.9947874012;536998.352980211;477851.9901709314;437671.5478804793;440299.2787007576;466589.7290287132;456576.8683572093;269882.35778803675;488258.0162977155;463663.36494003003;463279.05653173843;319136.5849023705;325007.27902157017;468109.78375237755;196280.26454163276;196280.26454163276;271.6175572594171;4579342.828955234;2088185.58468873;302732.65197284706;1571056.5332850136;0;185;189;313;278;281;216;1;207;201;1572444454270.2454;616923360034.9648;1359750633270.5798;57203.51750893257;5300.675624609523;-0.0;141286.8607614309;6509663.547786253;1112123.755153242;0.0;7742101.013261659;4.015317767858646;0.1689251146294599
7444;2019-07-25 12:19:45.113;854;811;288;286;248;12;197;13;-22;38;829;285;-23;-6;227;154;267;748;291;199;197;-2;759;332;337;141;338;304;762;-1.0;-1.0;1565.0;204.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19771.578125;14964.8798828125;0.0;1387.79821777344;773.0;300740;760.0;1234.0;Calculated values ==>;1564049985.113;358.56000000000006;354.26;301.96000000000004;301.76000000000005;297.96000000000004;274.36;271.32779825182536;292.86;274.46000000000004;270.96000000000004;276.96000000000004;356.06000000000006;301.66;270.86;272.56;295.86;288.56;299.86;347.96000000000004;293.06;292.86;349.16;350.46000000000004;272.96000000000004;242.77792619122317;268.0796299477929;271.32779825182536;302.26000000000005;7590000.000000001;3320000.0000000005;3370000.0000000005;1410000.0;3379999.9999999995;3040000.0;7620000.0;0.0;0.0;0.26083333333333336;0.034;0.0;0.0;3.0800911989318687;14964.8798828125;0.0;1387.79821777344;19771.578125;503350.5535471399;496974.4212946374;281961.45835151186;280882.0030318413;264214.3215963777;431896.3278553544;462745.2654695482;438039.0146135774;472358.58907936385;536798.8901379587;477992.22155787447;437883.18805776763;440491.74836370035;466446.69505537074;457870.9774227226;272069.883192947;487679.37822611124;463004.44165083364;462745.2654695482;318717.3015803363;324168.52440917626;468407.4610327971;195131.532371383;196280.26454163276;271.14448767469503;4579959.352132318;2088440.4538944592;302755.9521549353;1571337.5812667846;0;185;189;313;278;281;216;1;207;201;1572644554270.2454;617007960034.9648;1359933933270.5798;63358.36828483905;9291.381574488081;-0.0;0.0;6510668.230167868;1112245.3556299012;0.0;7743278.403768004;4.442682073997652;0.5285389525443038
7445;2019-07-25 12:20:45.144;837;787;282;281;256;31;203;15;-20;35;821;284;-22;-8;219;159;267;646;290;204;203;0;733;362;360;142;367;309;735;1635.0;-2.0;2056.0;330.0;0.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18526.181640625;14501.2099609375;0.0;1419.39782714844;757.0;300741;750.0;1231.0;Calculated values ==>;1564050045.144;356.86;351.86;301.36;301.26000000000005;298.76000000000005;276.26000000000005;274.5913991737795;293.46000000000004;274.66;271.16;276.66;355.26;301.56;270.96000000000004;272.36;295.06;289.06;299.86;337.76;293.56;293.46000000000004;348.16;348.86;273.16;242.98782864720522;268.67533136820026;274.5913991737795;302.16;7330000.0;3620000.0000000005;3600000.0;1420000.0;3670000.0000000005;3090000.0;7350000.0;0.2725;0.0;0.3426666666666666;0.055;0.0;0.2725;3.0756606582386015;14501.2099609375;0.0;1419.39782714844;18526.181640625;503304.240123629;496092.4790757336;281908.9056864318;281318.9626021618;269036.20545803866;430014.67791919125;460012.4503564219;437214.0438153077;471931.263865096;535603.7383130423;477252.4211803621;436896.06622444035;439094.5795304832;461094.9126814693;453562.39847631933;274162.12081246724;474727.0644560289;460147.9425315409;460012.4503564219;314524.84189198195;317459.4925940039;468468.1067229894;203257.1710893027;203257.1710893027;274.4815252514284;4580278.665024227;2088686.131511606;302779.3575419017;1571337.5812667846;0;185;189;313;278;281;216;1;207;201;1572853762305.7239;617092903900.1592;1360117928286.0007;80169.22172077771;14586.601459852769;-0.0;69965.81360028998;6511864.911386665;1112444.441630292;0.0;7743861.753457705;10.346441478458416;0.765109599224149
7446;2019-07-25 12:21:45.154;799;770;290;290;256;62;210;29;-15;34;815;284;-17;-2;213;166;267;636;303;211;209;3;794;388;379;146;393;315;793;212.0;-2.0;1929.0;344.0;0.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;30772.529296875;26788.845703125;0.0;1432.1701660156198;744.0;300742;737.0;1230.0;Calculated values ==>;1564050105.154;353.06000000000006;350.16;302.16;302.16;298.76000000000005;279.36;277.2618376815202;294.16;276.06;271.66;276.56;354.66;301.56;271.46000000000004;272.96000000000004;294.46000000000004;289.76000000000005;299.86;336.76000000000005;294.26000000000005;294.06;346.86;347.56000000000006;273.46000000000004;243.81672145450628;269.38090353596624;277.2618376815202;303.46000000000004;7940000.000000001;3879999.9999999995;3790000.0;1460000.0;3929999.9999999995;3150000.0;7930000.0;0.035333333333333335;0.0;0.3215;0.05733333333333333;0.0;0.035333333333333335;3.0756134785088607;26788.845703125;0.0;1432.1701660156198;30772.529296875;492143.56396698905;487849.90505412914;279784.7849301498;279784.7849301498;265607.7855614392;428167.64408090734;457963.46865473;436626.3353312552;471301.5102264595;534538.4483704545;476497.8923921588;436302.635002723;438696.6425396976;456106.09571096033;449989.0928621832;269762.44635975454;465782.874027016;458103.99277299445;457822.7869465875;309075.640036128;312009.6876057385;468214.70448672946;209806.72752304387;209806.72752304387;277.1026782216584;4580689.55608574;2089030.2726560514;302803.1245690187;1571337.5812667846;0;185;190;313;278;281;216;1;207;201;1573075499255.6887;617179318300.1455;1360305159485.971;72922.50391033995;14815.390679251308;-0.0;8763.234099631874;6513140.888394118;1112689.4990675123;0.0;7744517.938200999;3.4194774963698618;0.4005474393791694
7447;2019-07-25 12:22:45.075;783;761;288;287;257;88;214;68;-6;42;805;286;-8;14;210;176;267;676;315;216;213;4;818;407;393;141;411;322;813;1212.0;-1.0;1475.0;295.0;0.0;98;1;45;1;0;1;1;0;0;0;1;1;0;0;0;44567.9453125;31010.5078125;8637.712890625;2542.41674804688;739.0;300743;730.0;1229.0;Calculated values ==>;1564050165.075;351.46000000000004;349.26;301.96000000000004;301.86;298.86;281.96000000000004;279.13045742547695;294.56;279.96000000000004;272.56;277.36;353.66;301.76000000000005;272.36;274.56;294.16;290.76000000000005;299.86;340.76;294.76000000000005;294.46000000000004;346.16;347.06000000000006;273.56;242.77792619122317;270.1917013154234;279.13045742547695;304.66;8180000.0;4070000.0000000005;3929999.9999999995;1410000.0;4110000.0;3220000.0000000005;8130000.0;0.20199999999999999;0.0;0.24583333333333332;0.04916666666666667;0.0;0.20199999999999999;3.0740476039580473;31010.5078125;8637.712890625;2542.41674804688;44567.9453125;487312.05297562963;484381.87696807715;277200.08012439846;276764.4621321638;264991.1215978734;426687.3264712062;456250.98847155843;436456.2700834974;472751.9947874012;532972.8988157595;475847.3990653467;436128.09919916955;439660.1590436059;452600.80606894474;448026.5785403599;268413.38564631686;470322.7610107753;456540.2383307684;456106.09571096033;306141.9092990094;309913.9067706182;469002.22466039064;214660.031024389;214660.031024389;278.99640342116805;4581316.566721762;2089511.299748028;302836.20251658716;1571409.467432639;0;185;190;314;278;281;216;1;208;201;1573306794315.7034;617265304935.151;1360496007870.9832;54524.908768697474;12505.157853770083;-0.0;48772.10506668741;6514201.551785178;1112916.8705381723;0.0;7744996.768070222;2.744736242091039;0.2335245859236455
7448;2019-07-25 12:23:45.135;789;765;288;287;255;86;161;81;7;55;790;290;4;18;209;180;268;702;322;198;160;4;851;405;384;140;406;334;828;500.0;-1.0;839.0;238.0;0.0;68;1;98;1;0;1;1;0;1;0;1;1;0;0;0;69346.4453125;37183.01953125;27598.025390625;2621.6982421875;743.0;300744;731.0;1232.0;Calculated values ==>;1564050225.135;352.06000000000006;349.66;301.96000000000004;301.86;298.66;281.76000000000005;278.93685810410136;289.26000000000005;281.26000000000005;273.86;278.66;352.16;302.16;273.56;274.96000000000004;294.06;291.16;299.96000000000004;343.36;292.96000000000004;289.16;346.26;347.46000000000004;273.56;242.56692532238324;271.55198750734434;278.93685810410136;305.36;8510000.0;4050000.0;3840000.0;1400000.0;4060000.0;3340000.0;8280000.0;0.08333333333333333;0.0;0.13983333333333334;0.03966666666666666;0.0;0.08333333333333333;3.08080218913473;37183.01953125;27598.025390625;2621.6982421875;69346.4453125;484884.2720486931;483440.7960472101;276109.2989941265;275692.5763258228;263603.0445025763;426848.4675710149;449957.56577804364;435787.25581504364;474157.46339599893;530490.2297055221;474790.7856702095;435280.0139388896;437616.1634160652;453317.34474247793;449033.1021033526;267137.09704015095;473018.1377219865;455433.42227619747;449805.5138679378;306560.99450073834;311590.51834565785;469139.01059756253;213771.87379451038;213771.87379451038;278.66182201493683;4582266.802595986;2090080.1474214117;302879.279842423;1571711.7338825138;0;185;190;314;278;282;216;1;208;201;1573540127415.481;617349689235.0706;1360693004670.7954;31045.150919204567;10129.563093187735;-0.0;19669.47000611895;6514915.348699061;1113105.6818352249;0.0;7745567.684875077;0.9026959610592212;0.0928094755713359
7449;2019-07-25 12:24:45.096;799;775;310;311;279;68;131;70;4;61;798;293;1;13;212;169;268;721;318;137;131;4;839;389;365;137;388;326;810;3443.0;-1.0;1043.0;0.0;0.0;61;1;98;1;0;1;1;0;0;1;1;1;0;1;0;80336.9921875;36573.1796875;37865.890625;2546.3515625;751.0;300745;737.0;1230.0;Calculated values ==>;1564050285.096;353.06000000000006;350.66;304.16;304.26000000000005;301.06;279.96000000000004;277.3618629098277;286.26000000000005;280.16;273.56;279.26000000000005;352.96000000000004;302.46000000000004;273.26000000000005;274.46000000000004;294.36;290.06;299.96000000000004;345.26;286.86;286.26000000000005;346.86;348.26;273.56;241.92719264551067;270.64921214262944;277.3618629098277;304.96000000000004;8390000.0;3890000.0;3650000.0;1370000.0;3879999.9999999995;3260000.0;8100000.0;0.5738333333333333;0.0;0.17383333333333334;0.0;0.0;0.5738333333333333;3.0742969928173247;36573.1796875;37865.890625;2546.3515625;80336.9921875;487685.9795537544;486884.7856640738;288347.5114646822;288920.283287614;273596.0407747192;428092.51987082884;448926.51321116486;437161.7088350913;475127.6005168848;531937.751951902;476173.9869370005;436670.6082257079;438615.6367917516;456785.3503988321;450264.57190605305;267711.3310398529;478272.69198346336;449822.5411104487;448926.51321116486;309075.640036128;314944.0575458753;469547.9199074341;210488.3083491942;210488.3083491942;277.3618629098277;4583513.353789153;2090694.3829018038;302922.31893050094;1572256.9119194534;0;185;190;314;278;282;217;1;208;201;1573764681360.3523;617432735220.023;1360890875970.6821;39403.39278446512;0.0;-0.0;136823.7898899608;6515502.038299978;1113190.0399924864;0.0;7746870.94770164;2.2890980965274594;0.09412324453194272
7450;2019-07-25 12:25:45.076;811;783;310;308;281;53;151;57;-14;62;810;296;-18;0;214;166;268;723;300;143;151;4;802;372;352;136;372;303;777;3317.0;-1.0;1185.0;53.0;0.0;99;0;98;1;0;1;1;0;0;1;1;1;0;1;0;92844.1953125;35178.55859375;37945.46484375;2366.40502929688;757.0;300746;744.0;1233.0;Calculated values ==>;1564050345.076;354.26;351.46000000000004;304.16;303.96000000000004;301.26000000000005;278.46000000000004;275.63479819532273;288.26000000000005;278.86;271.76000000000005;279.36;354.16;302.76000000000005;271.36;273.16;294.56;289.76000000000005;299.96000000000004;345.46000000000004;287.46000000000004;288.26000000000005;347.56000000000006;348.86;273.56;241.71165711629368;267.9596281332873;275.63479819532273;303.16;8020000.0;3720000.0000000005;3520000.0000000005;1360000.0;3720000.0000000005;3030000.0;7770000.0;0.5528333333333334;0.0;0.19749999999999998;0.008833333333333334;0.0;0.5528333333333334;3.0806576698685584;35178.55859375;37945.46484375;2366.40502929688;92844.1953125;493162.6509517205;491422.44031918026;293723.89378824295;292229.3313235003;276947.304592066;429328.3091220336;454142.3701868646;439494.5820066302;475352.06538101425;534896.705063408;479387.7005990521;438881.8371443283;441604.3489713403;459633.8893154526;452840.67155594303;269684.1986298818;482234.5668318509;453011.52196117316;454142.3701868646;312009.6876057385;317459.4925940039;469683.74434536137;206069.11965712637;206069.11965712637;275.6096772287738;4584956.049293257;2091292.1147439536;302963.2449222329;1572888.4626281287;0;185;190;314;278;282;217;1;208;201;1573979709660.4207;617514607920.049;1361079513070.7422;46101.528814027;2328.5958514127424;-0.0;137143.1620011903;6516214.341799854;1113209.4384895992;0.0;7749153.244615481;2.4582359702495418;0.09783473758117356
7451;2019-07-25 12:26:45.127;820;791;286;282;252;48;171;47;-35;60;812;296;-38;-18;215;155;268;732;289;174;171;3;809;368;347;132;369;287;786;5100.0;-1.0;2403.0;0.0;0.0;98;0;98;1;0;1;1;0;0;1;1;1;0;1;0;89111.5;35089.91015625;38456.421875;2255.6650390625;764.0;300747;749.0;1233.0;Calculated values ==>;1564050405.127;355.16;352.26;301.76000000000005;301.36;298.36;277.96000000000004;275.2199585193972;290.26000000000005;277.86;269.66;279.16;354.36;302.76000000000005;269.36;271.36;294.66;288.66;299.96000000000004;346.36;290.56;290.26000000000005;348.06000000000006;349.56000000000006;273.46000000000004;240.83765695389522;265.9988726020314;275.2199585193972;302.06;8090000.000000001;3679999.9999999995;3470000.0000000005;1320000.0;3690000.0;2870000.0;7859999.999999999;0.85;0.0;0.4005;0.0;0.0;0.85;3.0793229813509226;35089.91015625;38456.421875;2255.6650390625;89111.5;493835.4836819096;491730.11759309337;278510.654376065;276654.9173664254;264481.3510716674;429606.4342157736;457736.81442214;439833.0381233025;475664.9347212295;536270.3115734908;481320.78595612285;439387.6075512409;442315.19372892973;460240.6892960998;451936.91700112884;269284.28687912616;482678.1165971221;458143.7762151463;457736.81442214;314105.63291466556;320394.4760798638;470127.0640464409;205100.7184185534;205100.7184185534;275.2199585193972;4586473.635610025;2091878.1830530113;303001.79491254146;1573525.6861987375;0;185;190;314;278;282;217;1;208;201;1574189587905.834;617595076260.2074;1361256663521.091;94010.29404175201;0.0;-0.0;214740.6816030486;6517382.932784699;1113228.8599492866;0.0;7752088.102495188;4.073124555787219;0.15882015909474312
7452;2019-07-25 12:27:45.127;833;801;280;278;246;49;183;46;-47;57;807;294;-50;-31;216;151;268;747;290;190;182;2;805;371;350;128;372;279;783;3960.0;-1.0;2323.0;241.0;0.0;98;100;43;1;0;1;1;0;0;1;1;0;0;1;0;78862.125;30120.828125;38182.1640625;1355.14672851562;770.0;300748;755.0;1231.0;Calculated values ==>;1564050465.127;356.46000000000004;353.26;301.16;300.96000000000004;297.76000000000005;278.06;275.5313989812953;291.46000000000004;277.76000000000005;268.46000000000004;278.86;353.86;302.56;268.16;270.06;294.76000000000005;288.26000000000005;299.96000000000004;347.86;292.16;291.36;348.66;350.16;273.36;239.943914813709;264.9883086891361;275.5313989812953;302.16;8050000.0;3710000.0;3500000.0;1280000.0;3720000.0000000005;2790000.0;7830000.0;0.66;0.0;0.38716666666666666;0.04016666666666667;0.0;0.66;3.0731795988482973;30120.828125;38182.1640625;1355.14672851562;78862.125;496143.13984408305;493510.4019855806;275991.7610826594;275097.5835264918;262444.6622642059;429398.2889081932;458882.002038489;439806.7414391952;475880.6817594434;536336.6475947184;482048.4818936925;439367.1133590266;442115.3872189764;459909.08206104074;450812.70000569976;269511.1063163657;485340.7065957204;459824.9031534897;458746.76778394415;316620.98725437425;322910.4453824919;470567.8997168718;205680.6074734415;205680.6074734415;275.45650620530427;4587873.415818359;2092421.6058720218;303031.88501060463;1574164.3410815499;0;185;190;314;278;282;217;1;208;201;1574398687905.834;617673076260.2074;1361426463521.091;90645.8348670743;10639.639571777783;-0.0;167023.66580493175;6518921.733858939;1113317.5236123847;0.0;7755269.472056921;3.8517988625460515;0.19335303817690558
7453;2019-07-25 12:28:45.118;835;804;282;281;247;50;182;48;-47;57;803;294;-49;-36;217;151;268;754;294;193;182;4;816;371;351;134;373;282;798;3828.0;-2.0;2031.0;238.0;0.0;98;100;1;1;0;1;1;0;0;1;1;0;0;1;0;75475.4375;27398.166015625;38782.140625;1318.22729492188;771.0;300749;758.0;1232.0;Calculated values ==>;1564050525.118;356.66;353.56000000000006;301.36;301.26000000000005;297.86;278.16;275.5313989812953;291.36;277.96000000000004;268.46000000000004;278.86;353.46000000000004;302.56;268.26000000000005;269.56;294.86;288.26000000000005;299.96000000000004;348.56000000000006;292.46000000000004;291.36;348.96000000000004;350.26;273.56;241.2770596917726;265.3697278774862;275.5313989812953;302.56;8159999.999999999;3710000.0;3510000.0;1340000.0;3729999.9999999995;2820000.0;7980000.0;0.638;0.0;0.33849999999999997;0.03966666666666666;0.0;0.638;3.0754839404425125;27398.166015625;38782.140625;1318.22729492188;75475.4375;495407.3659226587;492502.6329978824;275714.1939999957;275279.48312771023;262120.60202208892;429398.2889081932;458587.2860036269;439150.4843093648;475120.5399102006;535707.4752817538;481692.14415175695;438853.88210800575;440763.7241682724;459890.0117690401;450812.70000569976;268897.75859442;484855.71333832975;460070.93865526;458587.2860036269;317878.7554427003;323329.7980282076;469954.68261704803;205675.21214956103;205675.21214956103;275.45444587575173;4589159.369249223;2092900.8589239481;303054.1597857257;1574805.6140812254;0;185;190;314;278;282;217;1;208;201;1574608956360.6133;617751664470.125;1361594738275.9146;79031.37962609356;10483.085661876983;-0.0;161357.90311889403;6520335.498548381;1113493.519919074;0.0;7758005.574651454;3.716708405050961;0.18510735013967702
7454;2019-07-25 12:29:45.118;834;804;284;283;250;51;177;49;-48;57;802;294;-51;-37;215;151;268;758;295;190;177;5;826;373;352;137;374;278;800;4965.0;-2.0;2326.0;177.0;0.0;60;100;1;1;0;1;1;1;1;0;1;0;0;1;0;82698.8125;27683.580078125;46117.73046875;1291.51550292969;773.0;300750;758.0;1236.0;Calculated values ==>;1564050585.118;356.56000000000006;353.56000000000006;301.56;301.46000000000004;298.16;278.26000000000005;275.73799182748917;290.86;278.06;268.36;278.86;353.36;302.56;268.06;269.46000000000004;294.66;288.26000000000005;299.96000000000004;348.96000000000004;292.16;290.86;348.96000000000004;350.46000000000004;273.66;241.92719264551067;264.86050150153983;275.73799182748917;302.66;8259999.999999999;3729999.9999999995;3520000.0000000005;1370000.0;3740000.0;2780000.0;8000000.0;0.8275;0.0;0.3876666666666667;0.029500000000000002;0.0;0.8275;3.085083243014416;27683.580078125;46117.73046875;1291.51550292969;82698.8125;494315.08924760035;492308.1200745203;276439.5206524757;276000.25198488036;263091.75266908156;429258.0297950786;457746.00652100606;439877.90008030913;474737.82403454185;535896.1982113235;482166.94731555006;439439.37735878804;441467.4971643428;459457.0515158399;450451.6207212371;268367.00787629123;485271.35632803966;459510.5320478229;457746.00652100606;317878.7554427003;324168.52440917626;469646.3180116958;206272.35945492805;206272.35945492805;275.6920860353962;4590477.487999223;2093359.8734747295;303075.90764237446;1575513.1130070067;0;185;190;314;279;283;217;1;208;201;1574819856360.6133;617832964470.125;1361762738275.9146;90561.08124910608;7769.5317774246505;-0.0;208094.44294717954;6521748.769055675;1113645.6250644014;0.0;7761084.344202004;4.080616912332962;0.1840252091890745
7455;2019-07-25 12:30:45.089;840;808;284;283;245;44;170;47;-36;57;795;293;-38;-30;216;147;268;758;292;185;169;7;806;364;345;138;365;296;788;4953.0;0.0;663.0;36.0;0.0;67;100;100;1;0;0;1;1;1;0;1;0;0;1;0;69518.6328125;15851.2373046875;45469.171875;1375.5810546875;775.0;300751;761.0;1233.0;Calculated values ==>;1564050645.089;357.16;353.96000000000004;301.56;301.46000000000004;297.66;277.56;274.8017692304317;290.16;277.86;269.56;278.86;352.66;302.46000000000004;269.36;270.16;294.76000000000005;287.86;299.96000000000004;348.96000000000004;291.66;290.06;349.26;350.66;273.86;242.14157278889297;267.1113755279542;274.8017692304317;302.36;8059999.999999999;3640000.0;3450000.0;1380000.0;3650000.0;2960000.0;7880000.0;0.8255;0.0;0.1105;0.006;0.0;0.8255;3.077209428332133;15851.2373046875;45469.171875;1375.5810546875;69518.6328125;497079.65766943543;494064.0690663385;277404.38777336327;276946.3246534187;261860.07857318554;429879.7862731237;457924.1025524648;437681.5117165891;474609.854275098;533854.0325120827;479895.82620792725;437372.2343679075;438602.1121803833;460996.79165053053;451477.0383356313;269453.9820121844;486519.0037915738;459939.38176432956;457788.6768492824;319136.5849023705;325007.27902157017;469707.477533517;204031.00445779346;204031.00445779346;274.78974172953525;4591745.35361119;2093722.488270751;303098.12270453275;1576275.9683009565;0;185;190;314;279;283;217;1;208;201;1575028855295.4604;617915424595.0647;1361934855045.7886;25818.38105209692;1594.0588384543412;-0.0;209476.95855917412;6522718.129156863;1113723.617271681;0.0;7764562.423993868;3.7783819597420365;0.08507337042888022
7456;2019-07-25 12:31:45.089;839;808;279;278;240;37;168;39;-29;56;795;292;-31;-20;217;143;268;761;293;182;167;9;807;357;338;141;358;299;790;4469.0;-1.0;1739.0;57.0;0.0;36;100;100;1;0;0;1;1;1;0;1;0;0;1;0;66831.6015625;15875.111328125;44311.79296875;1368.33752441406;775.0;300752;761.0;149.0;Calculated values ==>;1564050705.089;357.06000000000006;353.96000000000004;301.06;300.96000000000004;297.16;276.86;274.0616903277293;289.96000000000004;277.06;270.26000000000005;278.76000000000005;352.66;302.36;270.06;271.16;294.86;287.46000000000004;299.96000000000004;349.26;291.36;289.86;349.26;350.66;274.06;242.77792619122317;267.47669482898436;274.0616903277293;302.46000000000004;8070000.0;3570000.0000000005;3379999.9999999995;1410000.0;3579999.9999999995;2990000.0;7900000.0;0.7448333333333333;0.0;0.28983333333333333;0.0095;0.0;0.7448333333333333;0.37186066895497805;15875.111328125;44311.79296875;1368.33752441406;66831.6015625;496839.86341218534;493871.8590733893;275005.24623544666;274570.388535929;260025.65112036766;430346.717906069;458776.84794389654;438082.61597026663;474126.67667064624;533632.2659797296;479415.8871968224;437773.3837767312;439459.49257617816;462201.38575610484;452136.64181641565;269397.13927832985;486774.5757125682;460632.399937131;458643.3644864748;319136.5849023705;325007.27902157017;469497.271648461;202192.36383423078;202192.36383423078;274.0453086463516;4592881.605564315;2093986.8745093578;303120.98869269196;1577024.1430079879;0;185;190;314;279;283;217;1;208;201;1575233755295.4604;617999124595.0647;1362113355045.7886;68368.85807742772;2539.3966242351867;-0.0;191013.25365247973;6523503.022816276;1113758.0627338702;0.0;7767899.842428965;4.255064241556701;0.1619444610148119
7457;2019-07-25 12:32:45.130;842;830;282;281;241;32;176;33;-28;53;795;289;-29;-16;218;143;268;772;296;184;176;10;818;351;333;141;352;300;804;4278.0;-1.0;1138.0;0.0;0.0;2;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65350.1796875;16079.197265625;43546.6875;1388.75842285156;773.0;300753;759.0;0.0;Calculated values ==>;1564050765.13;357.36;356.16;301.36;301.26000000000005;297.26000000000005;276.36;273.4187578820637;290.76000000000005;276.46000000000004;270.36;278.46000000000004;352.66;302.06;270.26000000000005;271.56;294.96000000000004;287.46000000000004;299.96000000000004;350.36;291.56;290.76000000000005;349.06000000000006;350.46000000000004;274.16;242.77792619122317;267.5978703862781;273.4187578820637;302.76000000000005;8180000.0;3510000.0;3329999.9999999995;1410000.0;3520000.0000000005;3000000.0;8040000.000000001;0.713;0.0;0.18966666666666668;0.0;0.0;0.713;0.0;16079.197265625;43546.6875;1388.75842285156;65350.1796875;496258.9580173747;495794.4169560932;275271.36386410735;274844.6220745168;259794.54769385591;430735.4089219946;460619.7170423313;438011.42202021845;473832.3884915986;533558.2703403217;478948.40034594724;437856.56215164;439846.68438734236;463236.97874712443;453185.048520892;268789.65025204496;487033.93233676895;461663.60909830674;460619.7170423313;318298.0250993184;324168.52440917626;469596.2179012159;200656.79144527;200656.79144527;273.4187578820637;4593983.873112221;2094253.342376908;303143.98019243113;1577756.7973186895;0;185;190;314;279;283;217;1;208;201;1575435192850.8892;618083782405.2449;1362293177841.1714;45018.26159904856;0.0;-0.0;185353.56595070468;6524448.561158913;1113779.2388329036;0.0;7771038.37579895;3.775680976091688;0.11664129969963455
7458;2019-07-25 12:33:45.140;850;851;285;284;244;25;184;27;-27;50;793;288;-28;-14;220;142;268;790;309;189;183;11;817;343;330;144;345;300;800;3796.0;0.0;1302.0;99.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;65311.07421875;16036.009765625;43409.57421875;1374.39440917969;776.0;300754;757.0;13.0;Calculated values ==>;1564050825.14;358.16;358.26;301.66;301.56;297.56;275.66;272.5487779782249;291.56;275.86;270.46000000000004;278.16;352.46000000000004;301.96000000000004;270.36;271.76000000000005;295.16;287.36;299.96000000000004;352.16;292.06;291.46000000000004;348.86;350.76;274.26000000000005;243.40439225979637;267.5978703862781;272.5487779782249;304.06;8170000.0;3429999.9999999995;3300000.0;1440000.0;3450000.0;3000000.0;8000000.0;0.6326666666666667;0.0;0.217;0.0165;0.0;0.6326666666666667;0.03244218332058126;16036.009765625;43409.57421875;1374.39440917969;65311.07421875;497532.6263038589;499235.69340352213;276882.6025461373;276439.5206524757;260987.6083193075;431237.1583312671;462120.50399535155;438165.9764317512;473147.88962849684;533350.4035605799;478833.20590711915;438011.42202021845;440148.60326349793;464534.8826719188;454417.73831090395;268843.57846541965;490195.74295182043;462765.1992656338;461991.24279347644;317459.4925940039;325426.6669566859;469286.7883828044;198462.82278034158;198462.82278034158;272.5196304736888;4595072.898368564;2094521.01370658;303167.01030374;1578481.553605483;0;185;190;314;279;283;217;1;208;201;1575634126000.8577;618169296655.2313;1362473207841.1428;52015.58434235589;4468.5954324406375;-0.0;166725.6470616433;6525257.31131086;1113816.4833345506;0.0;7773972.85823916;3.670008321806543;0.15725176570645807
7459;2019-07-25 12:34:45.131;859;863;288;288;245;16;190;20;-28;46;788;287;-29;-13;221;144;268;799;313;194;189;12;810;330;335;145;332;299;800;-1.0;-1.0;1036.0;74.0;0.0;15;100;100;1;0;0;1;0;0;1;1;0;0;0;0;56606.91015625;15868.197265625;34882.63671875;1366.40026855469;790.0;300755;756.0;0.0;Calculated values ==>;1564050885.131;359.06000000000006;359.46000000000004;301.96000000000004;301.96000000000004;297.66;274.76000000000005;271.1026128081217;292.16;275.16;270.36;277.76000000000005;351.96000000000004;301.86;270.26000000000005;271.86;295.26000000000005;287.56;299.96000000000004;353.06000000000006;292.56;292.06;348.76;352.16;274.36;243.61107973660833;267.47669482898436;271.1026128081217;304.46000000000004;8100000.0;3300000.0;3350000.0;1450000.0;3320000.0000000005;2990000.0;8000000.0;0.0;0.0;0.17266666666666666;0.012333333333333333;0.0;0.0;0.0;15868.197265625;34882.63671875;1366.40026855469;56606.91015625;499488.1444356711;500967.7729226783;278235.98176068376;278235.98176068376;261334.3502683897;432012.3539207929;462138.90036546055;438236.7768127522;472622.20966475393;532905.0070289635;478840.9700908874;438082.61597026663;440514.6608285658;466546.2786798073;456859.0045334698;269228.2715126846;491556.4639521676;462657.69977746403;462008.92584259575;317040.2365367038;331298.85215519386;469249.7498014296;194821.70016905904;198462.82278034158;271.0119944012453;4596088.729173143;2094786.8422179695;303189.84683337045;1579133.8908306807;0;185;190;314;279;283;218;1;208;201;1575833596075.6484;618255983650.1404;1362652880885.9543;42029.66990047768;3384.6126121325706;-0.0;0.0;6526040.904205494;1113881.9169183434;0.0;7775362.030222824;0.871387040459795;0.10622414823100147
7460;2019-07-25 12:35:45.101;858;849;279;278;251;29;193;16;-25;41;780;288;-25;-14;214;150;268;717;315;195;192;13;717;361;348;145;366;302;719;1871.0;-1.0;2234.0;437.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19037.509765625;14173.1962890625;0.0;1383.03576660156;807.0;300756;753.0;0.0;Calculated values ==>;1564050945.101;358.96000000000004;358.06000000000006;301.06;300.96000000000004;298.26000000000005;276.06;274.4858918419099;292.46000000000004;274.76000000000005;270.66;277.26000000000005;351.16;301.96000000000004;270.66;271.76000000000005;294.56;288.16;299.96000000000004;344.86;292.66;292.36;348.46000000000004;353.86;274.46000000000004;243.61107973660833;267.8393353686513;274.4858918419099;304.66;7170000.0;3610000.0;3479999.9999999995;1450000.0;3660000.0;3020000.0;7190000.000000001;0.31183333333333335;0.0;0.37233333333333335;0.07283333333333333;0.0;0.31183333333333335;0.0;14173.1962890625;0.0;1383.03576660156;19037.509765625;507579.2509806063;506186.94026761246;282325.3401987332;281691.3823228373;268005.98716113105;430081.6785162784;460538.212322289;438024.4983934438;472127.72840069426;531848.6080526202;478586.994125655;438024.4983934438;439713.54161806765;460570.8917965219;452442.8751106011;276214.05277021305;487506.77874705894;460804.48654333176;460404.888331348;315782.5089487807;338431.30337983277;469349.2883074021;203013.2396425204;203013.2396425204;274.38241257219744;4596718.784154377;2095037.0619919049;303212.74734435754;1579424.4341258225;0;185;190;314;279;283;218;1;208;201;1576038393625.746;618342940150.1819;1362833090736.0403;87502.52534159382;19398.142211092218;-0.0;80263.29578279941;6527119.7994488785;1114071.6782804823;0.0;7776030.556590933;12.031445832497631;1.0095908043135875
7461;2019-07-25 12:36:45.142;824;825;278;277;250;55;200;23;-9;37;769;290;21;7;208;158;268;636;323;198;199;13;721;383;367;139;387;327;722;1533.0;-1.0;1652.0;272.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19297.59765625;14158.8564453125;0.0;2573.1181640625;816.0;300757;751.0;0.0;Calculated values ==>;1564051005.142;355.56000000000006;355.66;300.96000000000004;300.86;298.16;278.66;276.758820704277;293.16;275.46000000000004;272.26000000000005;276.86;350.06000000000006;302.16;275.26000000000005;273.86;293.96000000000004;288.96000000000004;299.96000000000004;336.76000000000005;292.96000000000004;293.06;348.26;354.76;274.46000000000004;242.35481222062532;270.7629442988711;276.758820704277;305.46000000000004;7209999.999999999;3829999.9999999995;3670000.0000000005;1390000.0;3870000.0000000005;3270000.0000000005;7220000.0;0.2555;0.0;0.2753333333333333;0.04533333333333334;0.0;0.2555;0.0;14158.8564453125;0.0;2573.1181640625;19297.59765625;502587.7064179675;502635.3540697792;281266.7605104972;280662.9045367933;267374.3902403289;428538.6833535345;458495.1351315018;434766.60254754825;472523.0838727012;528798.5983135948;475688.125980367;439666.3231904986;437420.6930930688;456375.5862814013;449684.33619262784;275798.84752068244;474672.31591489725;458218.4865142734;458356.8847964573;314944.0575458753;342208.19576138764;470163.3332718048;208773.7498239573;208773.7498239573;276.68920468732483;4597038.461679443;2095273.323766223;303245.73782181775;1579424.4341258225;0;185;190;314;279;283;218;1;209;201;1576253040200.3506;618428198370.0248;1363021919680.6924;62223.36544989537;11849.66111630242;-0.0;63768.49098547375;6528368.367808941;1114332.2545799438;0.0;7777231.641659464;8.238209820999748;0.6734233244171893
7462;2019-07-25 12:37:45.142;778;802;290;291;254;79;190;49;0;39;767;292;6;32;205;166;268;655;332;199;189;13;788;397;374;141;401;321;785;599.0;-1.0;1518.0;161.0;0.0;69;1;1;1;1;0;1;0;0;0;1;1;0;0;0;38696.921875;26697.802734375;6946.47412109375;2507.53735351562;817.0;300758;749.0;0.0;Calculated values ==>;1564051065.142;350.96000000000004;353.36;302.16;302.26000000000005;298.56;281.06;278.1552637130107;292.16;278.06;273.16;277.06;349.86;302.36;273.76000000000005;276.36;293.66;289.76000000000005;299.96000000000004;338.66;293.06;292.06;348.06000000000006;354.86;274.46000000000004;242.77792619122317;270.0766712529157;278.1552637130107;306.36;7880000.0;3970000.0000000005;3740000.0;1410000.0;4010000.0;3210000.0;7850000.0;0.09983333333333334;0.0;0.253;0.026833333333333334;0.0;0.09983333333333334;0.0;26697.802734375;6946.47412109375;2507.53735351562;38696.921875;489574.7445252155;493465.0571989933;280544.3126025599;281044.6691619568;265272.8144850477;427480.44529683504;455953.81646103447;437660.55532777845;472456.96783784614;529046.8583732855;476687.01670126576;438619.0821497429;442644.3155167914;453578.390959191;448324.82483368466;270528.39196386177;470134.6720662424;457226.32384720515;455811.5958530647;314105.63291466556;342627.88924589846;469892.93206556124;212333.81500311114;212333.81500311114;278.08876497568724;4597521.749342203;2095613.7959260535;303288.07661779755;1579482.321410165;0;186;190;315;279;283;218;1;209;201;1576475340200.3506;618512198370.0248;1363216319680.6924;57007.66530214083;6911.169641175745;-0.0;24307.198454853697;6529361.959731874;1114488.5948362562;0.0;7777965.605738133;2.4404316997248934;0.24995141630420004
