;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7463;2019-07-25 12:38:45.103;769;784;289;288;260;82;60;70;-2;49;778;293;-1;26;204;181;268;695;331;184;60;12;797;400;372;142;404;323;792;1969.0;-2.0;2478.0;16.0;0.0;98;1;37;1;1;0;1;0;0;0;1;1;0;1;0;43213.86328125;29579.404296875;8421.0166015625;2524.19873046875;816.0;300759;747.0;0.0;Calculated values ==>;1564051125.103;350.06000000000006;351.56000000000006;302.06;301.96000000000004;299.16;281.36;278.44972407329936;279.16;280.16;272.96000000000004;278.06;350.96000000000004;302.46000000000004;273.06;275.76000000000005;293.56;291.26000000000005;299.96000000000004;342.66;291.56;279.16;347.86;354.76;274.36;242.98782864720522;270.30646906291605;278.44972407329936;306.26000000000005;7970000.0;4000000.0;3720000.0000000005;1420000.0;4040000.0;3229999.9999999995;7920000.0;0.32816666666666666;0.0;0.41300000000000003;0.0026666666666666666;0.0;0.32816666666666666;0.0;29579.404296875;8421.0166015625;2524.19873046875;43213.86328125;487287.5084733148;490082.8974976924;279397.6310575995;278923.3736097818;267162.97786378744;427245.8023896546;435945.43890024326;436876.85649099556;473309.80541858333;530054.5626685504;476553.4826308458;437039.68698963383;441309.5067171274;452909.27391758875;450106.79751287017;269978.6049470655;476040.28688410594;455433.44014290633;435945.43890024326;313267.23492439475;342208.19576138764;469658.33171380573;213258.6819117722;213258.6819117722;278.4449464628133;4598203.895534695;2096082.4678161743;303329.98049656965;1579610.3005922057;0;186;190;315;279;283;218;1;209;201;1576698994730.2224;618597043184.9762;1363409394100.5818;92354.30610121925;683.7323994720894;-0.0;73078.37075171659;6530605.833782178;1114551.844547506;0.0;7778776.624642557;4.099147895120944;0.3228081892709426
7464;2019-07-25 12:39:45.123;784;797;290;289;259;65;53;66;-6;57;790;295;-4;12;206;177;268;726;324;177;53;12;832;386;353;141;387;314;813;3263.0;-1.0;2426.0;46.0;0.0;98;1;57;1;1;0;1;1;0;0;1;1;0;1;0;65736.390625;32434.66796875;28549.8671875;2453.30493164062;814.0;300760;745.0;0.0;Calculated values ==>;1564051185.123;351.56000000000006;352.86;302.16;302.06;299.06;279.66;277.0612115527968;278.46000000000004;279.76000000000005;272.56;278.86;352.16;302.66;272.76000000000005;274.36;293.76000000000005;290.86;299.96000000000004;345.76;290.86;278.46000000000004;347.66;354.56000000000006;274.36;242.77792619122317;269.2639976450953;277.0612115527968;305.56;8320000.0;3860000.0;3529999.9999999995;1410000.0;3870000.0000000005;3140000.0;8130000.0;0.5438333333333334;0.0;0.4043333333333334;0.007666666666666667;0.0;0.5438333333333334;0.0;32434.66796875;28549.8671875;2453.30493164062;65736.390625;486040.45757572324;489971.4725151187;278082.35166416405;277639.33933893626;265714.12755397084;428316.9747201074;439103.6918358816;438291.20036355284;474224.73878266284;531994.5521251713;477916.45454181475;438605.9282769091;441080.0289307292;456087.8319000929;452007.9260126792;268059.802901497;478757.11832257744;457584.16119662166;439103.6918358816;312428.86344474956;341368.83218197053;469794.0480163998;209689.30780157723;209689.30780157723;277.04795401396046;4599112.1169565525;2096599.4240128687;303371.47352013976;1579918.4939872494;0;186;190;315;280;283;218;1;209;201;1576916567230.1533;618681971484.9492;1363600557800.521;92431.36522589215;1994.136341646973;-0.0;124763.18918398922;6532146.2276696125;1114574.1675588659;0.0;7780425.853868053;3.4551726611096956;0.22183290953939924
7465;2019-07-25 12:40:45.094;809;820;302;302;269;54;103;57;-17;59;797;296;-16;0;208;170;268;750;329;178;102;10;821;377;346;137;379;306;804;3094.0;-1.0;2146.0;122.0;0.0;98;1;44;1;1;0;1;1;0;0;1;1;0;1;0;64233.89453125;30849.171875;28176.86328125;2401.3173828125;812.0;300761;743.0;0.0;Calculated values ==>;1564051245.094;354.06000000000006;355.16;303.36;303.36;300.06;278.56;276.14872888175563;283.46000000000004;278.86;271.46000000000004;279.06;352.86;302.76000000000005;271.56;273.16;293.96000000000004;290.16;299.96000000000004;348.16;290.96000000000004;283.36;347.46000000000004;354.36;274.16;241.92719264551067;268.3187672390254;276.14872888175563;306.06;8209999.999999999;3770000.0000000005;3460000.0;1370000.0;3790000.0;3060000.0;8040000.000000001;0.5156666666666667;0.0;0.3576666666666667;0.02033333333333333;0.0;0.5156666666666667;0.0;30849.171875;28176.86328125;2401.3173828125;64233.89453125;491014.9624213082;494312.7958447504;284695.7471600106;284695.7471600106;269958.38107285515;428973.91024759493;448310.5934685631;438366.6433039444;474932.74309716094;533322.064564937;479020.4801322137;438522.0130485024;440968.15519671026;457681.9466780125;452552.93266487174;268629.3528445215;483593.8656312086;458843.72338919825;448163.1593369095;311590.51834565785;340529.4996700694;470138.0144479632;207313.3336924544;207313.3336924544;276.1074710329886;4600194.679178273;2097126.5344533662;303411.90915288485;1580390.988260024;0;186;190;315;280;283;218;1;209;201;1577126165875.8333;618765331175.2196;1363786467901.124;82640.06707104291;5344.101842028679;-0.0;124198.22675732401;6533604.451127993;1114635.2899871354;0.0;7782499.529579699;3.454200562126878;0.22781342079051972
7466;2019-07-25 12:41:45.084;824;833;306;305;274;50;123;50;-26;58;799;297;-28;-9;210;171;268;767;334;178;123;8;816;371;342;136;373;297;797;2495.0;-1.0;2080.0;69.0;0.0;11;1;22;1;1;0;1;0;0;1;1;1;0;1;0;69423.5703125;29000.458984375;34674.05859375;2332.35595703125;811.0;300762;741.0;0.0;Calculated values ==>;1564051305.084;355.56000000000006;356.46000000000004;303.76000000000005;303.66;300.56;278.16;275.5313989812953;285.46000000000004;278.16;270.56;278.96000000000004;353.06000000000006;302.86;270.36;272.26000000000005;294.16;290.26000000000005;299.96000000000004;349.86;290.96000000000004;285.46000000000004;347.26;354.26;273.96000000000004;241.71165711629368;267.23344911666527;275.5313989812953;306.56;8159999.999999999;3710000.0;3420000.0000000005;1360000.0;3729999.9999999995;2970000.0;7970000.0;0.41583333333333333;0.0;0.3466666666666667;0.0115;0.0;0.41583333333333333;0.0;29000.458984375;34674.05859375;2332.35595703125;69423.5703125;493765.4329982474;496890.60339343996;287752.86709400313;287175.9225064218;272396.4099153493;429398.2889081932;451926.90477944654;438989.0907281145;474962.91870186524;534195.0867736635;480231.8991466411;438684.37198384217;441535.2645725576;458923.12726756633;453738.86632079346;268897.75859442;486979.0938734538;459477.0873011291;451926.90477944654;310752.19949742197;340109.845020078;470076.5757111503;205804.26374008798;205804.26374008798;275.50370605939594;4601308.305750114;2097625.1982527864;303451.3498561768;1580914.6586494518;0;186;190;315;280;283;219;1;209;201;1577332531475.866;618847217525.2327;1363967337751.1528;80837.40668918252;3039.1315876672165;-0.0;102345.99823219994;6534966.536357498;1114705.1386223475;0.0;7784387.083476822;2.8212597648616815;0.19836061333185867
7467;2019-07-25 12:42:45.115;837;845;304;303;272;45;114;46;-35;56;797;299;-37;-14;212;170;268;779;336;177;113;5;819;366;339;139;368;289;803;2510.0;-1.0;2324.0;189.0;0.0;18;1;1;1;1;0;1;0;0;1;1;1;0;1;0;68190.4765625;27432.1796875;35192.2578125;2259.69287109375;810.0;300763;740.0;0.0;Calculated values ==>;1564051365.115;356.86;357.66;303.56;303.46000000000004;300.36;277.66;275.0112864084945;284.56;277.76000000000005;269.66;278.76000000000005;352.86;303.06;269.46000000000004;271.76000000000005;294.36;290.16;299.96000000000004;351.06000000000006;290.86;284.46000000000004;347.16;354.16;273.66;242.35481222062532;266.24828229547654;275.0112864084945;306.76000000000005;8190000.000000001;3660000.0;3390000.0;1390000.0;3679999.9999999995;2890000.0;8030000.0;0.41833333333333333;0.0;0.3873333333333333;0.0315;0.0;0.41833333333333333;0.0;27432.1796875;35192.2578125;2259.69287109375;68190.4765625;495423.1029108242;498088.5734673372;285877.95634165226;285338.7900464646;271204.15172754036;429743.705733735;451183.5609397616;439396.1385084261;474383.9129541356;534576.7648863689;481420.5976829068;439096.90894082;442477.1484481054;459986.6564810051;454449.53887161263;268735.9715092887;488215.2272360389;459815.81035293516;451041.40111910977;310333.04987691523;339690.1980837097;469374.27755306003;204393.50280820005;204393.50280820005;274.9388450685613;4602455.681977064;2098095.713214787;303489.6367010014;1581497.178765163;0;186;190;315;280;283;219;1;209;201;1577536937030.5217;618929760150.0936;1364143228580.8567;91024.35422788754;8346.89440446309;-0.0;103181.0374600639;6536399.45765642;1114800.0711952895;0.0;7786100.693679442;3.121753885487116;0.2415560645860459
7468;2019-07-25 12:43:45.095;850;857;301;299;270;45;115;43;-45;53;787;300;-47;-23;213;170;268;794;338;170;114;1;820;364;340;139;367;281;805;2074.0;-1.0;2103.0;297.0;0.0;36;1;1;1;1;0;1;0;0;1;1;1;0;0;0;68717.8359375;27398.021484375;36048.37890625;2183.03686523438;808.0;300764;738.0;0.0;Calculated values ==>;1564051425.095;358.16;358.86;303.26000000000005;303.06;300.16;277.66;274.8017692304317;284.66;277.46000000000004;268.66;278.46000000000004;351.86;303.16;268.46000000000004;270.86;294.46000000000004;290.16;299.96000000000004;352.56000000000006;290.16;284.56;346.96000000000004;353.96000000000004;273.26000000000005;242.35481222062532;265.2429198363724;274.8017692304317;306.96000000000004;8200000.0;3640000.0;3400000.0;1390000.0;3670000.0000000005;2810000.0;8050000.0;0.3456666666666666;0.0;0.35050000000000003;0.0495;0.0;0.3456666666666666;0.0;27398.021484375;36048.37890625;2183.03686523438;68717.8359375;497256.19433763245;499650.94989085576;284066.3448335878;283047.1089608534;270291.49302146304;429879.7862731237;451146.819351628;439664.5157502924;474090.5016230326;534135.1246781227;482482.34835796995;439370.203201036;442839.31756590056;460279.31821408216;454788.45466149546;268682.5398300881;490307.14656478865;458725.48832645523;451004.4306186563;309494.7701623936;338850.9272812574;468979.26049217995;203722.92745927023;203722.92745927023;274.6709403233861;4603596.204280726;2098552.479251917;303526.64710789995;1582090.6528473506;0;186;190;315;280;283;219;1;209;201;1577740569130.5864;619013132350.1201;1364314171580.9111;82697.52669600327;13130.188485129032;-0.0;85476.97292542776;6537846.657437132;1114978.9872275295;0.0;7787672.319716458;2.762551313669435;0.23442957756000937
7469;2019-07-25 12:44:45.076;861;869;302;300;267;41;127;41;-40;51;774;301;-42;-23;214;169;269;805;339;169;127;-3;804;359;338;133;361;297;794;2368.0;-1.0;1887.0;48.0;0.0;20;1;100;1;0;0;1;0;0;1;1;1;0;1;0;55987.765625;15824.9501953125;34672.22265625;2352.2744140625;807.0;300765;736.0;0.0;Calculated values ==>;1564051485.076;359.26;360.06000000000006;303.36;303.16;299.86;277.26000000000005;274.27422755570615;285.86;277.26000000000005;269.16;278.26000000000005;350.56000000000006;303.26000000000005;268.96000000000004;270.86;294.56;290.06;300.06;353.66;290.06;285.86;346.76;353.86;272.86;241.05796691057077;267.23344911666527;274.27422755570615;307.06;8040000.000000001;3590000.0;3379999.9999999995;1330000.0;3610000.0;2970000.0;7940000.000000001;0.39466666666666667;0.0;0.3145;0.008;0.0;0.39466666666666667;0.0;15824.9501953125;34672.22265625;2352.2744140625;55987.765625;500320.05153770006;502361.67736640404;285861.0003093167;284763.9343320017;269762.44635975454;430214.79039162316;453188.9221928753;436831.0312585343;474666.01614662335;531599.6924044128;480688.7611128733;436517.7599841011;439444.0457998233;461342.3614177066;455487.9538181988;269958.38107285515;493040.0626160302;458910.2024043519;453188.9221928753;308656.51637580903;338431.30337983277;469404.97851980914;202699.39424193488;202699.39424193488;274.25146314636805;4604635.088541929;2098912.556621641;303564.42940034455;1582679.8045693706;0;186;190;315;280;283;219;1;209;201;1577943904720.4053;619094706510.0475;1364487516670.7568;73634.39984172051;2133.644674222994;-0.0;98859.86703130449;6539149.010947869;1115106.145557518;0.0;7789207.973603625;3.3042523731526643;0.2314174010261626
7470;2019-07-25 12:45:45.096;864;871;301;300;262;27;140;33;-24;48;773;303;-26;-4;215;166;269;802;334;173;139;-7;806;346;330;126;349;303;796;2878.0;-1.0;1782.0;132.0;0.0;1;1;100;1;0;0;1;0;0;1;1;1;0;1;0;55487.9296875;15800.6455078125;34114.90625;2412.40258789062;805.0;300766;735.0;0.0;Calculated values ==>;1564051545.096;359.56000000000006;360.26;303.26000000000005;303.16;299.36;275.86;272.8767566201714;287.16;276.46000000000004;270.76000000000005;277.96000000000004;350.46000000000004;303.46000000000004;270.56;272.76000000000005;294.66;289.76000000000005;300.06;353.36;290.46000000000004;287.06;346.66;353.66;272.46000000000004;239.4893008659735;267.9596281332873;272.8767566201714;306.56;8059999.999999999;3460000.0;3300000.0;1260000.0;3490000.0;3030000.0;7959999.999999999;0.4796666666666667;0.0;0.297;0.022000000000000002;0.0;0.4796666666666667;0.0;15800.6455078125;34114.90625;2412.40258789062;55487.9296875;500573.35066065635;502469.4998734712;285072.12017291837;284533.9530411219;267707.0278382359;431051.2098666511;456321.7142878057;437953.82195464283;475268.58851563325;531043.8128972996;480193.67146545666;437642.0229114993;441006.86972331285;463291.72860536695;457218.8445397374;269842.1074641555;492397.74380459706;460692.5523304815;456187.04700848303;308237.3991652946;337592.078488485;469964.73884362186;199187.7542523531;199187.7542523531;272.81907295304575;4605564.362323946;2099176.1911012935;303604.14827722876;1583253.221718765;0;186;190;315;280;283;219;1;209;201;1578144371520.3416;619172432410.0228;1364667576670.6997;70913.52210758005;5957.093661007913;-0.0;123273.99409202365;6540353.978485736;1115173.5908512298;0.0;7791059.706150901;3.8248124231717915;0.24922629957681092
7471;2019-07-25 12:46:45.117;866;874;297;296;255;17;155;21;-22;44;787;302;-24;-5;216;165;269;802;327;176;155;-8;805;334;328;132;337;304;800;1211.0;-1.0;1477.0;193.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43863.72265625;15795.5771484375;23600.96484375;1512.9284667968802;803.0;300767;732.0;0.0;Calculated values ==>;1564051605.117;359.76;360.56000000000006;302.86;302.76000000000005;298.66;274.86;271.55198750734434;288.66;275.26000000000005;270.96000000000004;277.56;351.86;303.36;270.76000000000005;272.66;294.76000000000005;289.66;300.06;353.36;290.76000000000005;288.66;346.36;353.46000000000004;272.36;240.83765695389522;268.0796299477929;271.55198750734434;305.86;8050000.0;3340000.0;3279999.9999999995;1320000.0;3370000.0000000005;3040000.0;8000000.0;0.20183333333333334;0.0;0.24616666666666667;0.03216666666666666;0.0;0.20183333333333334;0.0;15795.5771484375;23600.96484375;1512.9284667968802;43863.72265625;500951.4915729401;502543.57399461896;282548.7879956042;282048.2538024059;264891.4013205052;431779.12508338504;458645.2690718622;438039.0146135774;474115.52784487547;532428.367393288;479957.40326366486;437727.04723144654;440642.64510116994;465190.5232514419;459013.6203005212;269900.0977219868;492007.8198924382;461390.7311010745;458645.2690718622;306980.0860723078;336752.88402864704;469052.06533105916;195787.21854468377;195787.21854468377;271.41590692961097;4606392.582537823;2099439.585113056;303636.87081831344;1583734.3556503477;0;186;190;315;280;284;219;1;209;201;1578341840610.8247;619249859500.2123;1364849740406.1455;59634.31713229265;8790.019238295074;-0.0;53053.51653140219;6541442.257913263;1115296.5264714374;0.0;7792529.616364932;2.9694310764492284;0.25045726215137293
7472;2019-07-25 12:47:45.137;866;868;290;288;258;18;167;14;-25;41;808;300;-26;-9;216;169;269;759;324;179;166;-7;741;348;345;137;352;300;743;3206.0;0.0;2617.0;705.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;18568.921875;14621.4140625;0.0;1472.2941894531198;800.0;300768;730.0;0.0;Calculated values ==>;1564051665.137;359.76;359.96000000000004;302.16;301.96000000000004;298.96000000000004;274.96000000000004;273.0942459734351;289.86;274.56;270.66;277.26000000000005;353.96000000000004;303.16;270.56;272.26000000000005;294.76000000000005;290.06;300.06;349.06000000000006;291.06;289.76000000000005;346.16;353.16;272.46000000000004;241.92719264551067;267.5978703862781;273.0942459734351;305.56;7409999.999999999;3479999.9999999995;3450000.0;1370000.0;3520000.0000000005;3000000.0;7430000.0;0.5343333333333333;0.0;0.4361666666666667;0.1175;0.0;0.5343333333333333;0.0;14621.4140625;0.0;1472.2941894531198;18568.921875;506589.5873933309;506690.26139954315;285750.7294117772;284458.4972278076;269336.3271766623;430925.7729439634;457517.40846788685;438474.17998885084;473176.1828425327;534908.6556106424;480212.32555310556;438320.22817239247;440898.71900803724;462973.9210329063;457302.28658491845;274413.01638253743;491250.9562164459;459136.8242272992;457381.5641334785;306141.9092990094;335494.14909123123;468464.2129641699;199355.06971597712;199355.06971597712;272.8936329317302;4606913.027999431;2099693.1445313753;303661.75596605946;1583931.095915552;0;186;190;315;280;284;219;1;209;201;1578543807910.7605;619330586400.1866;1365031000806.088;104295.78526401843;31620.32433166265;-0.0;137872.15685041825;6542808.79746086;1115633.3915853677;0.0;7794121.1939917;17.012130589161924;1.3781507967156479
7473;2019-07-25 12:48:45.107;844;850;290;290;272;31;177;16;-22;38;818;297;-24;-10;213;173;269;673;331;181;177;-5;799;357;353;146;362;306;801;1205.0;-1.0;1782.0;344.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;0;0;19368.87109375;15689.1220703125;0.0;1402.56945800781;797.0;300769;729.0;0.0;Calculated values ==>;1564051725.107;357.56000000000006;358.16;302.16;302.16;300.36;276.26000000000005;274.0616903277293;290.86;274.76000000000005;270.96000000000004;276.96000000000004;354.96000000000004;302.86;270.76000000000005;272.16;294.46000000000004;290.46000000000004;300.06;340.46000000000004;291.26000000000005;290.86;346.06000000000006;352.86;272.66;243.81672145450628;268.3187672390254;274.0616903277293;306.26000000000005;7990000.000000001;3570000.0000000005;3529999.9999999995;1460000.0;3620000.0000000005;3060000.0;8009999.999999999;0.20083333333333334;0.0;0.297;0.05733333333333333;0.0;0.20083333333333334;0.0;15689.1220703125;0.0;1402.56945800781;19368.87109375;498310.745468924;498999.46027515514;279073.16069936514;279073.16069936514;271327.8903313907;430346.717906069;457584.16119662166;437585.1090581189;471698.3107888524;535509.8123039635;479136.25119429483;437270.2536001789;439447.9078533812;461053.9582046509;456378.44897120155;270254.3069942416;471266.74587118236;458130.8797131523;457584.16119662166;305722.83045113535;334235.48183727637;467414.5527947445;201792.0894217797;201792.0894217797;273.88940447808875;4607229.018200184;2099945.6060387017;303685.7011845345;1583931.095915552;0;186;190;315;280;284;219;1;209;201;1578753103210.8604;619415443950.2272;1365212709906.1746;70030.52683199274;15229.021233383313;-0.0;51371.57441478076;6544260.790369385;1116023.6075929895;0.0;7795697.436570782;7.9940082146792815;0.7636143581177972
7474;2019-07-25 12:49:45.088;825;842;298;297;272;47;190;22;-10;36;812;295;-2;1;212;178;269;712;340;186;190;-3;806;378;367;147;382;323;808;1931.0;-1.0;1856.0;329.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;20551.587890625;15811.75390625;0.0;2521.52856445312;792.0;300770;728.0;0.0;Calculated values ==>;1564051785.088;355.66;357.36;302.96000000000004;302.86;300.36;277.86;276.25090830309495;292.16;275.36;272.16;276.76000000000005;354.36;302.66;272.96000000000004;273.26000000000005;294.36;290.96000000000004;300.06;344.36;291.76000000000005;292.16;345.96000000000004;352.36;272.86;244.02132995426717;270.30646906291605;276.25090830309495;307.16;8059999.999999999;3779999.9999999995;3670000.0000000005;1470000.0;3820000.0000000005;3229999.9999999995;8080000.0;0.3218333333333333;0.0;0.3093333333333333;0.05483333333333333;0.0;0.3218333333333333;0.0;15811.75390625;0.0;2521.52856445312;20551.587890625;494865.59182549006;497187.86947129207;282251.9151215704;281763.80150790326;270900.4892499922;428902.12800615287;457105.86544280197;435560.67970498133;471366.9202731048;533634.8458218466;476791.06883603096;436876.85649099556;437364.2614886104;457761.4765815156;453550.29849705484;269842.1074641555;477016.295017966;456545.83446345694;457105.86544280197;305303.7579410727;332137.8522128359;467475.2668777335;207368.10666575492;207368.10666575492;276.13335270544263;4607561.583345769;2100208.030210961;303718.3916461006;1583931.095915552;0;186;190;315;280;284;219;1;209;202;1578969034810.668;619503316115.1489;1365401350151.0066;70587.56926013403;14262.54261829016;-0.0;80373.93536641296;6545432.236760245;1116269.2927999077;0.0;7796794.968156219;9.012245761710584;0.7702773726970837
7475;2019-07-25 12:50:45.159;813;832;299;299;266;79;200;55;1;41;765;297;4;26;212;184;269;736;340;195;200;-3;843;395;376;147;400;321;841;667.0;-1.0;2395.0;27.0;0.0;1;16;15;1;1;0;1;0;0;0;1;0;1;0;0;38617.73046875;29365.916015625;4604.61376953125;2582.3583984375;788.0;300771;728.0;0.0;Calculated values ==>;1564051845.159;354.46000000000004;356.36;303.06;303.06;299.76000000000005;281.06;277.95803584570336;293.16;278.66;273.26000000000005;277.26000000000005;349.66;302.86;273.56;275.76000000000005;294.36;291.56;300.06;346.76;292.66;293.16;345.96000000000004;351.96000000000004;272.86;244.02132995426717;270.0766712529157;277.95803584570336;307.16;8430000.0;3950000.0;3760000.0;1470000.0;4000000.0;3210000.0;8410000.0;0.11116666666666666;0.0;0.39916666666666667;0.0045000000000000005;0.0;0.11116666666666666;0.0;29365.916015625;4604.61376953125;2582.3583984375;38617.73046875;489469.53196862864;492585.2115350305;279860.58532482025;279860.58532482025;266894.22444443335;427635.31824824464;457041.0857733402;437821.15695713146;471863.4502349779;528835.9088079486;477279.0780104663;438300.9157317112;441732.53982761345;454789.6286543321;451465.79101018794;267877.81022564403;477289.49206480436;456333.12214972766;457041.0857733402;305303.7579410727;330459.8814860452;467475.2668777335;211971.20787883547;211971.20787883547;277.94392445842647;4608055.244472843;2100584.9562947927;303760.97436735575;1583969.5131034837;0;187;190;316;280;284;219;1;209;202;1579192198575.1506;619591620484.9442;1365594778770.5583;90151.77134041981;1149.7682654950413;-0.0;27243.60142593911;6546773.316330639;1116397.8807061512;0.0;7797692.842189229;3.2431128406718157;0.33405605092470025
7476;2019-07-25 12:51:45.119;817;830;291;289;262;90;143;74;0;51;745;300;0;23;212;195;269;758;326;206;141;-2;837;408;380;139;411;327;829;2825.0;-1.0;2508.0;76.0;0.0;98;3;68;1;1;0;1;0;0;0;1;0;1;1;0;46628.74609375;33596.48828125;8918.591796875;2578.4580078125;782.0;300772;727.0;0.0;Calculated values ==>;1564051905.119;354.86;356.16;302.26000000000005;302.06;299.36;282.16;279.22699122562386;287.46000000000004;280.56;273.16;278.26000000000005;347.66;303.16;273.16;275.46000000000004;294.36;292.66;300.06;348.96000000000004;293.76000000000005;287.26000000000005;345.86;351.36;272.96000000000004;242.35481222062532;270.7629442988711;279.22699122562386;305.76000000000005;8370000.0;4079999.9999999995;3800000.0;1390000.0;4110000.0;3270000.0000000005;8290000.000000001;0.4708333333333333;0.0;0.418;0.012666666666666666;0.0;0.4708333333333333;0.0;33596.48828125;8918.591796875;2578.4580078125;46628.74609375;490675.8682387903;493428.02627293253;277305.16815292893;276458.6453262376;266029.43096614594;426606.28025861573;447943.57066999644;436271.85731132084;473894.81173143076;526255.5029571743;476882.5752753931;436271.85731132084;439981.86714178056;452905.69327623036;450826.0644159618;268174.70981815393;482211.4546411675;457237.1772861932;447634.30036668776;304884.691753025;327943.14443680964;468682.77878599305;215208.3528117853;215208.3528117853;279.2006034112568;4608765.158186445;2101109.2932064654;303803.95249956625;1584082.1313543555;0;187;190;316;280;284;219;1;209;202;1579418847375.295;619677363284.9988;1365789049170.682;92404.54488080586;3210.676062339965;-0.0;109433.88364043324;6548293.604765026;1116434.193517549;0.0;7798831.061912811;4.547194859556252;0.31374529315941946
7477;2019-07-25 12:52:45.099;825;836;312;313;282;76;105;75;2;60;753;300;0;15;214;186;269;775;315;213;105;-1;850;397;367;142;398;326;828;2543.0;0.0;1619.0;90.0;0.0;98;8;98;1;1;0;1;0;1;0;1;0;1;1;0;70709.265625;36930.1015625;29118.0703125;2587.89672851562;777.0;300773;726.0;0.0;Calculated values ==>;1564051965.099;355.66;356.76;304.36;304.46000000000004;301.36;280.76000000000005;278.1552637130107;283.66;280.66;273.36;279.16;348.46000000000004;303.16;273.16;274.66;294.56;291.76000000000005;300.06;350.66;294.46000000000004;283.66;345.76;350.86;273.06;242.98782864720522;270.64921214262944;278.1552637130107;304.66;8500000.0;3970000.0000000005;3670000.0000000005;1420000.0;3979999.9999999995;3260000.0;8280000.0;0.42383333333333334;0.0;0.26983333333333337;0.015000000000000001;0.0;0.42383333333333334;0.0;36930.1015625;29118.0703125;2587.89672851562;70709.265625;490642.8610381431;494426.2342734323;287272.70939026884;287802.1582854458;273651.91403771966;427480.44529683504;444544.72604961094;436834.68041435676;474390.4848532673;527181.6160105945;477008.20441992464;436506.1589953227;438934.9612026103;455420.0988966742;451413.3289655257;267540.67523857875;485031.20754708396;460279.31821408216;444544.72604961094;304465.6318710359;325846.0620002231;468368.779352971;212387.57238744112;212387.57238744112;278.1085017494238;4609742.649012158;2101696.8188814893;303846.99110473064;1584398.9978813063;0;187;190;316;280;285;219;1;209;202;1579642872675.3662;619761635185.0256;1365984883870.7441;60563.31131592941;3839.7181044829485;-0.0;98395.94029381631;6549567.911989693;1116492.927217863;0.0;7800562.399807747;2.3719157146755623;0.14011415213016637
7478;2019-07-25 12:53:45.130;831;836;315;315;283;50;108;58;-13;62;767;297;-16;3;216;176;269;770;321;215;107;0;827;366;338;139;368;302;809;2464.0;-1.0;229.0;0.0;0.0;1;8;98;1;1;0;1;0;0;1;1;0;1;1;0;90568.59375;35968.4375;34900.93359375;2397.50073242188;770.0;300774;725.0;0.0;Calculated values ==>;1564052025.13;356.26;356.76;304.66;304.66;301.46000000000004;278.16;275.0112864084945;283.96000000000004;278.96000000000004;271.86;279.36;349.86;302.86;271.56;273.46000000000004;294.76000000000005;290.76000000000005;300.06;350.16;294.66;283.86;345.66;350.16;273.16;242.35481222062532;267.8393353686513;275.0112864084945;305.26000000000005;8270000.0;3660000.0;3379999.9999999995;1390000.0;3679999.9999999995;3020000.0;8090000.000000001;0.4106666666666667;0.0;0.03816666666666667;0.0;0.0;0.4106666666666667;0.0;35968.4375;34900.93359375;2397.50073242188;90568.59375;493769.2204630601;496211.46893767006;291459.3323375865;291459.3323375865;275338.66054748517;429743.705733735;450508.9227740976;439865.3636856337;474970.2983693861;530493.7248521174;479624.89094449393;439409.05671372375;442258.39573455596;460532.67531867756;455302.29977171024;268686.9350608795;486209.54764907464;464916.765800532;450366.06490707456;304046.57827927166;322910.4453824919;468880.45426275564;204581.99993955647;204581.99993955647;275.0112864084945;4611087.3255674755;2102304.6205771104;303888.5575485726;1584932.765219124;0;187;190;316;280;285;220;1;209;202;1579854481950.8503;619845978740.2186;1366173381211.1753;8979.981716308615;0.0;-0.0;100935.3226799941;6550147.738855466;1116524.9414009266;0.0;7802224.351901491;1.5002046853737727;0.04254575020960821
7479;2019-07-25 12:54:45.090;846;852;281;277;248;42;146;42;-37;58;773;295;-40;-16;217;166;269;782;301;218;146;1;818;359;336;133;361;284;801;2958.0;-1.0;2517.0;0.0;0.0;1;1;50;1;1;0;1;0;0;1;1;0;1;1;0;79116.96875;31024.326171875;34511.55859375;2243.96533203125;761.0;300775;730.0;0.0;Calculated values ==>;1564052085.09;357.76;358.36;301.26000000000005;300.86;297.96000000000004;277.36;274.27422755570615;287.76000000000005;277.36;269.46000000000004;278.96000000000004;350.46000000000004;302.66;269.16;271.56;294.86;289.76000000000005;300.06;351.36;294.96000000000004;287.76000000000005;346.16;349.26;273.26000000000005;241.05796691057077;265.62235894841564;274.27422755570615;303.26000000000005;8180000.0;3590000.0;3360000.0;1330000.0;3610000.0;2840000.0;8009999.999999999;0.493;0.0;0.41950000000000004;0.0;0.0;0.493;0.0;31024.326171875;34511.55859375;2243.96533203125;79116.96875;496850.6067656191;499289.5518613305;275059.99778867816;273370.81359361985;262339.58161590964;430214.79039162316;456140.95722766884;440188.30369669356;475344.61676021427;532470.2442492334;481566.21993590187;439746.9275209705;443218.564686004;461745.05252366984;455066.4648223092;269168.0034160393;488876.9868998422;465590.7371755886;456140.95722766884;306141.9092990094;319136.5849023705;469796.4158913733;202758.08115945454;202758.08115945454;274.27422755570615;4612500.429219353;2102862.5214238255;303927.2106463914;1585510.8170271325;0;187;190;316;280;285;220;1;209;202;1580056547150.1755;619927524339.9463;1366349064010.5884;99601.97835437178;0.0;-0.0;124917.75790162965;6551051.98528659;1116524.9414009266;0.0;7804105.2061607195;3.3124849927008775;0.1873065272821331
7480;2019-07-25 12:55:45.111;861;868;270;267;234;39;173;37;-48;53;772;292;-50;-26;218;156;269;796;286;220;173;2;821;356;336;123;359;279;807;2671.0;-2.0;2118.0;21.0;0.0;1;1;1;1;1;0;1;0;0;1;1;0;1;1;0;69575.078125;27300.576171875;34732.34765625;2247.8330078125;756.0;300776;740.0;0.0;Calculated values ==>;1564052145.111;359.26;359.96000000000004;300.16;299.86;296.56;277.06;273.955091788801;290.46000000000004;276.86;268.36;278.46000000000004;350.36;302.36;268.16;270.56;294.96000000000004;288.76000000000005;300.06;352.76;295.16;290.46000000000004;347.16;348.76;273.36;238.79729159403252;264.9883086891361;273.955091788801;301.76000000000005;8209999.999999999;3560000.0;3360000.0;1230000.0;3590000.0;2790000.0;8070000.0;0.44516666666666665;0.0;0.353;0.0035;0.0;0.44516666666666665;0.0;27300.576171875;34732.34765625;2247.8330078125;69575.078125;498781.6996321895;501060.7368458891;270174.0336994096;269012.176559071;257339.8948268798;430412.23801567365;459757.0103075318;439660.4468746726;476126.6458405287;532740.4605081785;481824.9977509687;439367.1133590266;442825.157962246;462183.0053738274;454164.5920650031;269005.42719939677;490413.1852334297;465845.123502525;459757.0103075318;310333.04987691523;317040.2365367038;471235.83690509177;201950.90600788928;201950.90600788928;273.94677613875166;4613739.963298148;2103348.7323921784;303964.65540039353;1586088.0515420216;0;187;190;316;280;285;220;1;209;202;1580258217710.669;620004351220.1343;1366518023126.0017;83911.4679259745;942.4972581402086;-0.0;114766.68409739085;6552581.799256887;1116532.798293714;0.0;7806103.275595223;3.1054495794284653;0.15525956685616593
7481;2019-07-25 12:56:45.111;872;879;276;276;241;33;182;32;-51;50;772;289;-54;-34;219;154;269;812;295;222;181;3;801;349;334;138;352;285;793;3014.0;0.0;2020.0;178.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;1;0;55761.32421875;15709.912109375;33879.68359375;1307.68676757812;745.0;300777;754.0;0.0;Calculated values ==>;1564052205.111;360.36;361.06000000000006;300.76000000000005;300.76000000000005;297.26000000000005;276.46000000000004;273.20264511476705;291.36;276.36;268.06;278.16;350.36;302.06;267.76000000000005;269.76000000000005;295.06;288.56;300.06;354.36;295.36;291.26000000000005;348.56000000000006;347.66;273.46000000000004;242.14157278889297;265.74818594083865;273.20264511476705;302.66;8009999.999999999;3490000.0;3340000.0;1380000.0;3520000.0000000005;2850000.0;7930000.0;0.5023333333333333;0.0;0.33666666666666667;0.029666666666666668;0.0;0.5023333333333333;0.0;15709.912109375;33879.68359375;1307.68676757812;55761.32421875;502169.2487331853;503869.90922128863;273500.4926232932;273500.4926232932;260245.34838495747;430862.6128555636;461249.80640076107;437883.21402952046;473926.13026871055;532292.3062706854;480770.8761184409;437428.62450202095;440412.8898940945;463368.3371447518;455070.4682098209;270135.02162052924;494176.5139849219;466386.2430520115;461119.21009343705;316201.74473053816;312428.86344474956;469313.27648880874;199970.99220588492;199970.99220588492;273.14068821802016;4614784.433317679;2103707.1531278556;303994.2847318551;1586659.8184691048;0;187;190;316;280;285;220;1;209;202;1580459217710.669;620082651220.1343;1366687223126.0017;80097.11468062397;7990.487767060073;-0.0;131183.4547855137;6553948.537445276;1116607.2398355906;0.0;7808152.860085914;4.30810932507864;0.23245624408068163
7482;2019-07-25 12:57:45.122;873;880;281;280;233;21;189;22;-33;47;779;289;-36;-23;220;154;269;794;300;223;188;5;806;335;331;149;339;296;803;1531.0;0.0;1100.0;119.0;0.0;8;100;100;1;0;0;1;1;0;0;1;0;0;0;0;45520.20703125;15807.3515625;24029.38671875;1331.80749511719;736.0;300778;770.0;0.0;Calculated values ==>;1564052265.122;360.46000000000004;361.16;301.26000000000005;301.16;296.46000000000004;275.26000000000005;271.6637117239857;292.06;275.36;269.86;277.86;351.06000000000006;302.06;269.56;270.86;295.16;288.56;300.06;352.56000000000006;295.46000000000004;291.96000000000004;350.16;346.76;273.66;244.42749628697553;267.1113755279542;271.6637117239857;303.16;8059999.999999999;3350000.0;3310000.0;1490000.0;3390000.0;2960000.0;8030000.0;0.25516666666666665;0.0;0.18333333333333332;0.01983333333333333;0.0;0.25516666666666665;0.0;15807.3515625;24029.38671875;1331.80749511719;45520.20703125;501868.94611221465;503135.1377724556;274915.96766241605;274491.2947950283;257157.35164937735;431720.082569444;462614.5796048636;438143.1473471288;472195.3235374034;532193.9947699287;479438.10271729104;437681.5117165891;439663.0375841038;465410.92180996225;457385.25701590395;269842.1074641555;490505.17869823513;466940.55534911336;462485.58492599713;322910.4453824919;308656.51637580903;467999.4618644289;196213.96528838036;196213.96528838036;271.59099626153915;4615628.600812615;2103969.845142804;304016.2845499082;1587142.4825265734;0;187;190;316;281;285;220;1;209;202;1580658754285.3962;620168767005.0166;1366861555080.7634;44353.683377437206;5390.412348758296;-0.0;67943.64161086522;6554985.8175608395;1116718.7677794453;0.0;7809812.556775568;2.8586809448250996;0.16760430060282824
7483;2019-07-25 12:58:45.142;872;873;277;276;238;18;195;14;-25;40;772;289;-28;-2;218;158;269;772;296;225;195;5;746;345;342;146;350;300;749;3006.0;0.0;2643.0;615.0;0.0;1;0;100;1;0;0;0;0;0;0;1;1;0;0;0;20755.119140625;14756.501953125;0.0;2316.1708984375;731.0;300779;785.0;0.0;Calculated values ==>;1564052325.142;360.36;360.46000000000004;300.86;300.76000000000005;296.96000000000004;274.96000000000004;272.7676641592781;292.66;274.56;270.66;277.16;350.36;302.06;270.36;272.96000000000004;294.96000000000004;288.96000000000004;300.06;350.36;295.66;292.66;351.66;346.26;273.66;243.81672145450628;267.5978703862781;272.7676641592781;302.76000000000005;7459999.999999999;3450000.0;3420000.0000000005;1460000.0;3500000.0;3000000.0;7490000.000000001;0.501;0.0;0.4405;0.10250000000000001;0.0;0.501;0.0;14756.501953125;0.0;2316.1708984375;20755.119140625;506978.993380323;506857.3285340771;277581.70305919653;277081.02294785273;261150.60327684053;431113.4868728058;461726.3943563215;438474.17998885084;471896.58969717816;531165.8598595021;478948.40034594724;438011.42202021845;441938.07731780596;463535.3357554476;456289.65379461227;273985.9035387834;492562.2478440997;465615.8680360872;461726.3943563215;329201.48028520535;306560.99450073834;468414.5045189802;198726.4706847636;198726.4706847636;272.6324278826108;4616181.0792953335;2104224.6288216133;304046.6945031181;1587342.794164129;0;187;190;316;281;285;220;1;210;202;1580860721585.332;620257296504.9885;1367040414680.7065;105608.86594845043;27643.02346800721;-0.0;131762.96175945053;6556235.922034129;1116994.138170708;0.0;7811477.3332103565;15.52275109352042;1.096416377705751
7484;2019-07-25 12:59:45.123;855;856;275;276;254;36;203;15;-17;34;750;289;-11;9;213;163;269;688;303;228;202;3;782;366;360;144;371;310;785;1760.0;-1.0;2057.0;341.0;0.0;1;3;100;1;0;0;0;0;0;0;1;1;0;0;0;20477.326171875;15425.6689453125;0.0;2421.65209960938;727.0;300780;796.0;0.0;Calculated values ==>;1564052385.123;358.66;358.76;300.66;300.76000000000005;298.56;276.76000000000005;275.0112864084945;293.46000000000004;274.66;271.46000000000004;276.56;348.16;302.06;272.06;274.06;294.46000000000004;289.46000000000004;300.06;341.96000000000004;295.96000000000004;293.36;352.76;345.86;273.46000000000004;243.40439225979637;268.7936212382143;275.0112864084945;303.46000000000004;7820000.0;3660000.0;3600000.0;1440000.0;3710000.0;3100000.0;7850000.0;0.29333333333333333;0.0;0.3428333333333333;0.05683333333333333;0.0;0.29333333333333333;0.0;15425.6689453125;0.0;2421.65209960938;20477.326171875;501438.1486568655;501311.3216296622;273640.94117426703;274071.7874185161;265272.8144850477;429743.705733735;460012.4503564219;437460.313363465;471567.5291714911;528103.7215994587;477711.9545141728;438404.7845594946;441474.6228121385;459653.4279077064;453446.6530995133;271321.82650944113;475695.8761715185;463361.4524620667;459876.824148246;333815.9410454577;304884.691753025;468490.8268503873;204329.67779152945;204329.67779152945;274.9142955192961;4616524.574198123;2104476.0672648144;304086.16385881155;1587342.794164129;0;187;190;316;281;285;220;1;210;202;1581071254895.1445;620344268954.9111;1367223356730.5437;79924.95289524524;15013.158638178422;-0.0;74960.49626463687;6557781.54758665;1117349.4937896847;0.0;7813199.4831721205;9.519557998112102;0.7326482109169484
7485;2019-07-25 13:00:45.133;832;846;278;278;246;65;211;44;-1;35;749;290;31;26;210;170;269;717;305;232;210;2;780;385;373;146;390;335;782;1171.0;0.0;1045.0;220.0;0.0;1;27;100;1;0;0;0;0;0;0;1;1;0;0;0;20489.90234375;15316.25390625;0.0;2777.64038085938;723.0;300781;803.0;0.0;Calculated values ==>;1564052445.133;356.36;357.76;300.96000000000004;300.96000000000004;297.76000000000005;279.66;276.9606089950914;294.26000000000005;277.56;273.06;276.66;348.06000000000006;302.16;276.26000000000005;275.76000000000005;294.16;290.16;300.06;344.86;296.36;294.16;353.46000000000004;345.46000000000004;273.36;243.81672145450628;271.6637117239857;276.9606089950914;303.66;7800000.0;3850000.0;3729999.9999999995;1460000.0;3900000.0;3350000.0;7820000.0;0.19516666666666668;0.0;0.17416666666666666;0.03666666666666667;0.0;0.19516666666666668;0.0;15316.25390625;0.0;2777.64038085938;20489.90234375;498323.5398693661;500152.95135578635;275174.94456405286;275174.94456405286;262491.14378379204;428391.1821097931;459061.6899629751;434180.82294084126;471400.74093632615;526054.8722371637;474661.81016538566;439500.6140485249;438694.7127023237;456168.3221299357;451137.0346967768;271454.2672547976;480737.2432235414;461938.86392329057;458923.12726756633;336752.88402864704;303208.48990285693;468114.7691587129;209173.16181844153;209173.16181844153;276.8496254875569;4616866.024667961;2104732.2926523183;304129.49851738143;1587342.794164129;0;187;190;316;281;285;220;1;210;202;1581291191545.1096;620431283454.8973;1367416888980.513;39188.83431215129;9494.525602476617;-0.0;48742.86825682086;6558774.327915702;1117553.758530108;0.0;7814230.516353197;5.384480898667462;0.392243846317962
7486;2019-07-25 13:01:45.124;809;827;274;273;246;88;210;67;0;46;765;290;1;38;209;179;269;742;303;235;209;0;833;405;381;146;409;325;828;2074.0;-1.0;2412.0;77.0;0.0;98;51;33;1;0;1;1;0;0;0;1;1;0;0;0;44168.6796875;30639.751953125;8877.5849609375;2878.12182617188;720.0;300782;804.0;0.0;Calculated values ==>;1564052505.124;354.06000000000006;355.86;300.56;300.46000000000004;297.76000000000005;281.96000000000004;278.93685810410136;294.16;279.86;273.16;277.76000000000005;349.66;302.16;273.26000000000005;276.96000000000004;294.06;291.06;300.06;347.36;296.66;294.06;353.56000000000006;345.16;273.16;243.81672145450628;270.5352231155435;278.93685810410136;303.46000000000004;8330000.0;4050000.0;3810000.0;1460000.0;4090000.0;3250000.0;8280000.0;0.3456666666666666;0.0;0.402;0.012833333333333334;0.0;0.3456666666666666;0.0;30639.751953125;8877.5849609375;2878.12182617188;44168.6796875;489836.4556243572;493070.269733651;270519.82534597075;270138.6293501176;260530.35851708325;426848.4675710149;457640.58306361805;436739.2979146984;472490.94950669346;528528.9416036209;475942.76948407263;436902.9550613517;442725.6491556541;452797.1633181179;448875.7557052538;268376.91263282497;479720.8199233449;461124.62949559424;457499.22578343895;337172.47746341303;301951.40411888575;467914.8273509555;214452.03458315597;214452.03458315597;278.90889486979825;4617404.765363236;2105115.201923926;304176.6227995418;1587416.7629420387;0;187;191;317;281;285;220;1;210;202;1581517357615.7712;620518870315.1536;1367614859281.092;89359.47985928008;3252.772507186761;-0.0;84013.3124248978;6559845.403184871;1117659.9700805433;0.0;7815336.651916888;4.166143498377632;0.2784180216810332
7487;2019-07-25 13:02:45.094;813;824;287;286;255;87;171;78;5;57;782;291;5;35;210;185;269;759;306;236;169;-3;853;404;375;143;405;333;833;2602.0;0.0;2215.0;49.0;0.0;35;57;98;1;0;1;1;0;1;0;1;1;0;1;0;68209.4765625;37289.875;26286.318359375;3000.08520507812;718.0;300783;801.0;0.0;Calculated values ==>;1564052565.094;354.46000000000004;355.56000000000006;301.86;301.76000000000005;298.66;281.86;278.83979113501977;290.26000000000005;280.96000000000004;273.66;278.86;351.36;302.26000000000005;273.66;276.66;294.16;291.66;300.06;349.06000000000006;296.76000000000005;290.06;353.26;344.96000000000004;272.86;243.1966462407574;271.4400167685773;278.83979113501977;303.76000000000005;8530000.0;4040000.0;3750000.0;1430000.0;4050000.0;3329999.9999999995;8330000.0;0.43366666666666664;0.0;0.36916666666666664;0.008166666666666666;0.0;0.43366666666666664;0.0;37289.875;26286.318359375;3000.08520507812;68209.4765625;488480.94065940735;492134.879546787;275355.93968096405;274947.60417806124;263387.5287103678;426928.5638294032;453048.0350812096;435688.0709299984;473966.98063689115;529717.7009164103;475040.3938270521;435688.0709299984;440572.3411947954;453640.094030449;449998.460087377;267399.10266707506;481946.14097927645;462177.57077874575;452755.74111901084;335913.7198600519;301113.3779324612;468031.60685560585;214218.35648992172;214218.35648992172;278.8181141705206;4618340.781756781;2105680.999108693;304225.5833656296;1587709.6489535838;0;187;191;317;281;286;220;1;210;202;1581744044215.8794;620605526965.195;1367812160581.1863;81759.23624746164;2072.8082113197534;-0.0;103445.71246748164;6561270.67949179;1117704.3277299658;0.0;7816898.029379132;2.8129802530935653;0.1680856892816296
7488;2019-07-25 13:03:45.095;820;828;312;314;283;67;161;70;0;64;799;294;0;22;212;177;269;771;312;235;160;-7;834;385;357;145;386;321;810;3762.0;-1.0;412.0;56.0;0.0;7;79;98;1;0;1;1;0;0;1;1;1;0;1;0;78370.2578125;36466.9140625;35287.47265625;3070.86328125;715.0;300784;797.0;0.0;Calculated values ==>;1564052625.095;355.16;355.96000000000004;304.36;304.56;301.46000000000004;279.86;276.9606089950914;289.26000000000005;280.16;273.16;279.56;353.06000000000006;302.56;273.16;275.36;294.36;290.86;300.06;350.26;296.66;289.16;352.86;344.66;272.46000000000004;243.61107973660833;270.0766712529157;276.9606089950914;304.36;8340000.000000001;3850000.0;3570000.0000000005;1450000.0;3860000.0;3210000.0;8100000.0;0.627;0.0;0.06866666666666667;0.009333333333333334;0.0;0.627;0.0;36466.9140625;35287.47265625;3070.86328125;78370.2578125;491427.80513554683;494932.51619065495;289502.2536485441;290695.6833469662;275267.4341229321;428391.1821097931;454700.04539168015;437660.55532777845;474398.4627038372;532416.4369490264;476924.0173375873;437660.55532777845;441119.24535427784;457112.28456591454;452184.1783727966;268326.03310151264;486262.38278090645;464726.3611697759;454559.116067804;334235.48183727637;299856.38484229014;467354.177109903;209376.66677683406;209376.66677683406;276.9257589694895;4619562.2999000605;2106295.649260803;304276.17544614186;1588222.7724300097;0;187;191;317;281;286;221;1;210;202;1581963647875.614;620691928405.0906;1368008363850.9492;15675.493680498183;2407.7900964419773;-0.0;153729.39570543816;6562082.649106144;1117741.6666714575;0.0;7819041.190996749;2.2961858394376007;0.06653576890420769
7489;2019-07-25 13:04:45.075;829;833;304;302;273;53;167;56;-17;62;806;296;-16;4;214;169;269;778;298;232;166;-11;824;372;345;144;373;303;799;4594.0;-1.0;1875.0;95.0;0.0;55;92;98;1;0;1;1;0;0;1;1;1;0;1;0;79241.109375;35946.5703125;36900.69921875;2980.73193359375;713.0;300785;793.0;0.0;Calculated values ==>;1564052685.075;356.06000000000006;356.46000000000004;303.56;303.36;300.46000000000004;278.46000000000004;275.63479819532273;289.86;278.76000000000005;271.46000000000004;279.36;353.76;302.76000000000005;271.56;273.56;294.56;290.06;300.06;350.96000000000004;296.36;289.76000000000005;352.46000000000004;344.46000000000004;272.06;243.40439225979637;267.9596281332873;275.63479819532273;302.96000000000004;8240000.000000001;3720000.0000000005;3450000.0;1440000.0;3729999.9999999995;3030000.0;7990000.000000001;0.7656666666666666;0.0;0.3125;0.01583333333333333;0.0;0.7656666666666666;0.0;35946.5703125;36900.69921875;2980.73193359375;79241.109375;493753.64838160115;496704.05352488643;286359.4397499615;285263.24721702887;271857.93306854914;429328.3091220336;457517.40846788685;439035.45894700487;474330.04647450947;534480.7050641733;479387.7005990521;439188.78863478545;442197.7884769968;459476.5002161113;453276.9520106924;268845.0923223751;488466.52544070577;466079.7312183273;457381.5641334785;332557.3633054275;299018.4200587347;467094.3613458646;206030.3525568817;206030.3525568817;275.5949059890095;4620875.2901510205;2106898.8938155524;304326.58859629487;1588824.1400064596;0;187;191;317;281;286;221;1;210;202;1582174177675.681;620778599505.1182;1368195501451.0088;72814.09574691349;4133.513472492229;-0.0;192451.24433048093;6562819.816547192;1117796.1593642617;0.0;7821925.068051743;3.552762150467442;0.14836588692900934
7490;2019-07-25 13:05:45.076;842;847;300;298;267;50;183;49;-33;58;801;297;-36;-11;215;163;269;790;308;230;182;-14;821;371;348;137;372;289;797;3542.0;-1.0;2510.0;204.0;0.0;96;78;95;1;0;1;1;0;0;1;1;1;0;1;0;79738.8359375;35237.4765625;38764.8203125;2786.87451171875;710.0;300786;789.0;0.0;Calculated values ==>;1564052745.076;357.36;357.86;303.16;302.96000000000004;299.86;278.16;275.5313989812953;291.46000000000004;278.06;269.86;278.96000000000004;353.26;302.86;269.56;272.06;294.66;289.46000000000004;300.06;352.16;296.16;291.36;352.06000000000006;344.16;271.76000000000005;241.92719264551067;266.24828229547654;275.5313989812953;303.96000000000004;8209999.999999999;3710000.0;3479999.9999999995;1370000.0;3720000.0000000005;2890000.0;7970000.0;0.5903333333333334;0.0;0.41833333333333333;0.034;0.0;0.5903333333333334;0.0;35237.4765625;38764.8203125;2786.87451171875;79738.8359375;495979.29047408694;498929.80328917596;284420.71319440845;283371.97632527846;269584.903385352;429398.2889081932;459199.23715447425;439694.3055010242;474835.29130679875;534989.7985136611;481194.5368281088;439246.6576864625;442908.83392298495;459771.5566594404;452577.8509024037;269005.42719939677;490493.5260186576;465388.9643184882;459064.6251810947;330879.36315565393;297761.5184850505;467773.27676297614;205646.58136048765;205646.58136048765;275.4435112545717;4622200.145107572;2107492.104092134;304374.6527843375;1589454.6965108914;0;187;191;317;281;286;221;1;210;202;1582382081140.4297;620862900910.0164;1368373104410.7942;97909.96459879112;8912.30764368461;-0.0;149601.1185354317;6564242.540760029;1117904.876352018;0.0;7824775.551912788;3.3393170696755003;0.19954905010790785
