;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7491;2019-07-25 13:06:45.116;852;857;307;306;277;52;189;49;-44;56;791;299;-47;-18;217;166;269;802;319;229;188;-15;808;374;353;133;375;283;787;2842.0;-1.0;2000.0;279.0;0.0;98;58;24;1;0;1;1;0;0;1;1;1;0;1;0;73577.15625;28770.482421875;38117.76953125;2614.27807617188;706.0;300787;785.0;0.0;Calculated values ==>;1564052805.116;358.36;358.86;303.86;303.76000000000005;300.86;278.36;275.84098080016133;292.06;278.06;268.76000000000005;278.76000000000005;352.26;303.06;268.46000000000004;271.36;294.86;289.76000000000005;300.06;353.36;296.06;291.96000000000004;351.66;343.76;271.66;241.05796691057077;265.49620691782997;275.84098080016133;305.06;8080000.0;3740000.0;3529999.9999999995;1330000.0;3750000.0;2830000.0;7870000.0;0.4736666666666667;0.0;0.3333333333333333;0.0465;0.0;0.4736666666666667;0.0;28770.482421875;38117.76953125;2614.27807617188;73577.15625;498651.08551901195;501274.47694824584;289809.5507780638;289175.23690625594;274357.97482099594;429187.4505931623;459217.5880108091;439374.6452078505;475150.8030797835;534399.4091981134;482134.01689404645;438929.78192212846;443138.91987129406;459576.05396648473;452491.2582283222;269726.9938327362;493271.5414930424;464529.0916511057;459082.2296024654;329201.48028520535;296085.73418796173;468228.8304024894;206273.62720786902;206273.62720786902;275.6975980590051;4623478.6301305005;2108025.8593497705;304419.69239561126;1590095.8118846812;0;187;191;317;281;286;221;1;210;202;1582592521340.296;620943954909.9648;1368544818810.685;77700.33933332715;12180.916948549848;-0.0;119747.00800090715;6565706.935571332;1118080.7704080893;0.0;7827021.616010978;3.0161242215847555;0.2022590191257272
7492;2019-07-25 13:07:45.097;853;858;305;304;273;50;185;49;-45;55;785;301;-47;-18;218;167;269;807;317;226;185;-15;812;373;351;136;374;282;793;3165.0;-1.0;1811.0;310.0;0.0;98;56;1;1;0;1;1;0;0;1;1;1;0;1;0;72412.4375;27118.287109375;38425.171875;2573.6328125;705.0;300788;781.0;0.0;Calculated values ==>;1564052865.097;358.46000000000004;358.96000000000004;303.66;303.56;300.46000000000004;278.16;275.73799182748917;291.66;278.06;268.66;278.66;351.66;303.26000000000005;268.46000000000004;271.36;294.96000000000004;289.86;300.06;353.86;295.76000000000005;291.66;351.26;343.66;271.66;241.71165711629368;265.3697278774862;275.73799182748917;304.86;8120000.0;3729999.9999999995;3510000.0;1360000.0;3740000.0;2820000.0;7930000.0;0.5275;0.0;0.30183333333333334;0.051666666666666666;0.0;0.5275;0.0;27118.287109375;38425.171875;2573.6328125;72412.4375;498431.4320601564;500878.4586844274;287706.3828892875;287122.991376519;272247.9807784259;429258.0297950786;458993.52294359874;439446.05006468063;474670.8996803273;533855.442730634;482476.18133449636;439150.4843093648;443342.8620617166;459871.071477066;452812.22766082233;269500.15023587656;493434.468001183;464431.93050373014;458993.52294359874;327523.71359711495;295666.80309349706;467813.4514219761;205990.8755393492;205990.8755393492;275.58485546524844;4624694.824827017;2108491.4516111966;304462.91129599133;1590733.467740848;0;187;191;317;281;286;221;1;210;202;1582803654460.108;621024629354.8931;1368714265135.5342;70464.55351089587;13527.499753935723;-0.0;133458.89650574164;6566941.252019913;1118294.9393720974;0.0;7829130.997031074;3.192311122427414;0.19995803828491446
7493;2019-07-25 13:08:45.127;851;856;298;296;265;52;183;50;-51;54;778;301;-53;-19;217;164;270;809;312;223;182;-16;823;375;354;139;375;276;799;3132.0;-2.0;2091.0;319.0;0.0;53;70;1;1;0;0;1;1;1;0;1;1;0;1;0;59122.2109375;10049.2060546875;45506.8671875;2610.81762695312;702.0;300789;777.0;0.0;Calculated values ==>;1564052925.127;358.26;358.76;302.96000000000004;302.76000000000005;299.66;278.36;275.94376602880345;291.46000000000004;278.16;268.06;278.56;350.96000000000004;303.26000000000005;267.86;271.26000000000005;294.86;289.56;300.16;354.06000000000006;295.46000000000004;291.36;350.86;343.36;271.56;242.35481222062532;264.60387354146746;275.94376602880345;304.36;8230000.0;3750000.0;3540000.0;1390000.0;3750000.0;2760000.0;7990000.000000001;0.522;0.0;0.3485;0.05316666666666667;0.0;0.522;0.0;10049.2060546875;45506.8671875;2610.81762695312;59122.2109375;497127.1691836221;500049.5650177423;283159.92033777013;282147.9066903373;268691.5161239993;429116.5711722346;458243.10377271957;439875.10657018016;474188.32179244753;533580.0084304656;483181.3251834311;439583.98390362394;444412.052150102;459576.05396648473;452021.5458658034;269274.92387249216;493153.3685509812;463595.7598268558;458106.5989019855;325846.0620002231;294410.04551340896;467296.63641395705;206511.52685156194;206511.52685156194;275.7931506469286;4625791.494962198;2108801.3355865353;304506.1366516813;1591433.2511189773;0;187;191;317;282;287;221;1;210;202;1583015260210.8474;621107170605.1815;1368881748836.1196;81327.20753193845;13865.074991734007;-0.0;131332.6276103211;6568206.815832031;1118523.3249648376;0.0;7831338.696371107;3.89439605158907;0.24957895516417328
7494;2019-07-25 13:09:45.098;851;856;299;298;262;45;180;47;-34;54;771;303;-35;7;218;158;270;810;308;218;179;-18;811;367;346;140;367;297;793;3852.0;-1.0;1305.0;139.0;0.0;57;78;100;1;0;0;1;1;1;0;1;1;0;1;0;67469.21875;15987.0810546875;45256.921875;2855.88427734375;701.0;300790;774.0;0.0;Calculated values ==>;1564052985.098;358.26;358.76;303.06;302.96000000000004;299.36;277.66;275.1157276137837;291.16;277.86;269.76000000000005;278.56;350.26;303.46000000000004;269.66;273.86;294.96000000000004;288.96000000000004;300.16;354.16;294.96000000000004;291.06;350.56000000000006;343.26;271.36;242.56692532238324;267.23344911666527;275.1157276137837;303.96000000000004;8109999.999999999;3670000.0000000005;3460000.0;1400000.0;3670000.0000000005;2970000.0;7930000.0;0.642;0.0;0.2175;0.023166666666666665;0.0;0.642;0.0;15987.0810546875;45256.921875;2855.88427734375;67469.21875;498230.49628724373;500591.45711239264;284340.8520010537;283808.4972155122;267872.4377221307;429675.2189834977;459112.636614165;437763.19581502484;474059.5138403922;531287.9115517918;480916.9171559197;437608.61457094236;443866.45865721634;460959.31379316846;452550.02064573544;269942.636908297;493880.03615925484;464128.43691427895;458978.24615010154;324587.8981780222;293991.1381695566;466958.00987548847;204655.10182418965;204655.10182418965;275.044198223861;4626845.913660008;2109018.1997772427;304551.67048219003;1592189.2504509059;0;187;191;317;282;287;221;1;210;202;1583225158710.6938;621190830150.1204;1369053565750.994;50701.01044300665;6076.684036521756;-0.0;163275.45865723543;6569306.519200696;1118689.4259689776;0.0;7833792.5771389725;3.4329725483920313;0.15010756788345334
7495;2019-07-25 13:10:45.128;855;860;299;298;262;41;180;42;-29;51;770;303;-30;18;219;156;270;813;312;212;180;-20;807;363;344;138;363;298;789;3379.0;0.0;1612.0;255.0;0.0;49;76;100;1;0;0;1;1;1;0;1;1;0;1;0;66911.7109375;15909.7099609375;44772.76953125;2864.95751953125;700.0;300791;770.0;0.0;Calculated values ==>;1564053045.128;358.66;359.16;303.06;302.96000000000004;299.36;277.26000000000005;274.69669130483857;291.16;277.36;270.26000000000005;278.26000000000005;350.16;303.46000000000004;270.16;274.96000000000004;295.06;288.76000000000005;300.16;354.46000000000004;294.36;291.16;350.16;343.16;271.16;242.14157278889297;267.35522164206344;274.69669130483857;304.36;8070000.0;3629999.9999999995;3440000.0;1380000.0;3629999.9999999995;2980000.0;7890000.000000001;0.5631666666666667;0.0;0.26866666666666666;0.042499999999999996;0.0;0.5631666666666667;0.0;15909.7099609375;44772.76953125;2864.95751953125;66911.7109375;499179.0417786362;501523.50758693134;284807.62277004117;284262.80588123354;268096.7847438343;429947.3805835815;459428.8147547613;438307.6172986034;474023.85370002396;531108.5569390481;480796.7841406506;438153.8488135099;445239.70399650995;461708.1977795224;452958.6785604905;270174.0336994096;494706.7348235431;463645.4860267941;459428.8147547613;322910.4453824919;293572.2367247113;467040.13270053716;203462.47659401203;203462.47659401203;274.5656164421058;4627966.314660744;2109284.139272209;304599.36800064874;1592939.8730026477;0;187;191;317;282;287;221;1;210;202;1583432262210.5952;621274271850.0806;1369232155000.9087;63095.061135966884;11202.050384527316;-0.0;144151.70944086197;6570255.293947034;1118833.4874171445;0.0;7836355.7511517685;3.4375709113346637;0.19030018788700426
7496;2019-07-25 13:11:45.089;858;864;297;296;259;34;188;36;-25;48;774;303;-26;21;220;154;270;817;301;208;187;-22;811;354;338;137;356;303;796;3401.0;-1.0;1544.0;270.0;0.0;14;70;100;1;0;0;1;1;1;0;1;1;0;1;0;65725.734375;15954.78125;43544.81640625;2882.43237304688;700.0;300792;766.0;0.0;Calculated values ==>;1564053105.089;358.96000000000004;359.56000000000006;302.86;302.76000000000005;299.06;276.56;273.7412296467126;291.96000000000004;276.76000000000005;270.66;277.96000000000004;350.56000000000006;303.46000000000004;270.56;275.26000000000005;295.16;288.56;300.16;354.86;293.96000000000004;291.86;349.76;343.16;270.96000000000004;241.92719264551067;267.9596281332873;273.7412296467126;303.26000000000005;8109999.999999999;3540000.0;3379999.9999999995;1370000.0;3560000.0;3030000.0;7959999.999999999;0.5668333333333333;0.0;0.2573333333333333;0.045000000000000005;0.0;0.5668333333333333;0.0;15954.78125;43544.81640625;2882.43237304688;65725.734375;499251.9813828682;501469.33149504795;282962.63465174113;282452.2483283714;266572.13409593713;430542.39183029096;461420.3758375388;437798.07955487026;473859.9099963197;531148.0953184956;480193.67146545666;437642.0229114993;444677.7423059734;462901.36609670473;454223.52545643086;269942.636908297;494630.1635217215;464017.7181123073;461289.3384940066;321233.1047070471;293572.2367247113;466982.34319212293;201090.87125707525;201090.87125707525;273.602034566407;4629070.908251554;2109549.5040994873;304647.23178469756;1593675.3744981152;0;187;191;317;282;287;221;1;210;202;1583636729220.478;621356718225.0333;1369412337805.8054;60912.654935299244;11965.116237077145;-0.0;147489.16451213392;6571288.019871907;1119026.4216500616;0.0;7838784.512045252;3.5325387067560636;0.17991534362160314
7497;2019-07-25 13:12:45.109;864;871;291;289;252;30;193;31;-24;44;781;301;-25;25;221;150;270;821;304;206;192;-24;810;350;336;134;351;302;799;2927.0;-2.0;1473.0;268.0;0.0;1;56;100;1;0;0;1;1;1;0;1;1;0;0;0;64512.38671875;16008.5927734375;43234.78515625;2758.89892578125;707.0;300793;763.0;0.0;Calculated values ==>;1564053165.109;359.56000000000006;360.26;302.26000000000005;302.06;298.36;276.16;273.3108153835814;292.46000000000004;276.26000000000005;270.76000000000005;277.56;351.26;303.26000000000005;270.66;275.66;295.26000000000005;288.16;300.16;355.26;293.76000000000005;292.36;349.46000000000004;343.86;270.76000000000005;241.2770596917726;267.8393353686513;273.3108153835814;303.56;8100000.0;3500000.0;3360000.0;1340000.0;3510000.0;3020000.0;7990000.000000001;0.48783333333333334;0.0;0.2455;0.04466666666666667;0.0;0.48783333333333334;0.0;16008.5927734375;43234.78515625;2758.89892578125;64512.38671875;500213.6676709862;502203.62738297455;279717.56958196574;278781.02426268125;263853.22166279284;430799.1582183253;462377.04315882537;438179.53515710204;473857.65670332924;531952.7699279393;480084.9040260882;438024.4983934438;445448.85450290097;463779.2430610787;454342.8865433985;270000.05364679766;494936.69911827124;464056.1807356406;462247.1258975034;319975.17213553557;296504.67125881097;467205.1182643892;200010.87480383867;200010.87480383867;273.1607006525607;4630156.587699548;2109815.954336748;304694.2585492042;1594398.7788986883;0;187;191;317;282;287;221;1;210;202;1583838996620.4138;621438045325.0074;1369593898305.7478;58470.40611672616;11934.676207904591;-0.0;127927.58449185945;6572283.210333305;1119225.6529753522;0.0;7841080.416666081;3.1987965099865003;0.17557360513848808
7498;2019-07-25 13:13:45.070;871;879;293;292;253;24;196;25;-23;40;789;298;-24;23;222;149;270;826;302;205;195;-24;818;341;333;132;343;303;805;2904.0;-1.0;849.0;84.0;0.0;1;40;100;1;0;0;1;1;1;0;1;1;0;1;0;64716.2265625;16119.984375;43506.421875;2665.29174804688;723.0;300794;759.0;0.0;Calculated values ==>;1564053225.07;360.26;361.06000000000006;302.46000000000004;302.36;298.46000000000004;275.56;272.3289490889957;292.76000000000005;275.66;270.86;277.16;352.06000000000006;302.96000000000004;270.76000000000005;275.46000000000004;295.36;288.06;300.16;355.76;293.66;292.66;349.06000000000006;345.46000000000004;270.76000000000005;240.83765695389522;267.9596281332873;272.3289490889957;303.36;8180000.0;3410000.0;3329999.9999999995;1320000.0;3429999.9999999995;3030000.0;8050000.0;0.484;0.0;0.14150000000000001;0.014;0.0;0.484;0.0;16119.984375;43506.421875;2665.29174804688;64716.2265625;500510.4166522884;502816.5482308693;280126.42737034056;279657.4881374125;263931.5182729565;431359.6534126046;463216.1366267917;438109.25301780854;473727.59171134117;532711.3039111078;479618.2217008445;437953.82195464283;444965.2754471953;465085.51840821415;455719.76992794045;269548.4901233791;495108.56020416145;464370.5779205169;463087.3488964148;318298.0250993184;303208.48990285693;467484.3070888637;197866.4522363503;197866.4522363503;272.27463489368387;4631232.792821287;2110083.5184497056;304739.4307570941;1595121.152441997;0;187;191;317;282;287;221;1;210;202;1584039566165.299;621517793454.9618;1369775280330.644;33994.356310576346;3774.6499679351878;-0.0;128366.9139834712;6573053.249168962;1119356.4789345593;0.0;7843214.815890287;2.6670635991844662;0.10195499584727304
7499;2019-07-25 13:14:45.080;876;884;295;294;253;14;198;17;-24;35;794;294;-26;20;223;152;270;824;315;205;197;-25;804;331;328;131;333;301;796;3044.0;-1.0;181.0;66.0;0.0;1;27;100;1;0;0;1;0;0;1;1;1;0;0;0;55112.35546875;15825.185546875;34217.21875;2549.46875;748.0;300795;755.0;0.0;Calculated values ==>;1564053285.08;360.76;361.56000000000006;302.66;302.56;298.46000000000004;274.56;271.215330690691;292.96000000000004;274.86;270.76000000000005;276.66;352.56000000000006;302.56;270.56;275.16;295.46000000000004;288.36;300.16;355.56000000000006;293.66;292.86;348.66;347.96000000000004;270.66;240.61611355647437;267.7187500070086;271.215330690691;304.66;8040000.000000001;3310000.0;3279999.9999999995;1310000.0;3329999.9999999995;3010000.0;7959999.999999999;0.5073333333333333;0.0;0.030166666666666668;0.011000000000000001;0.0;0.5073333333333333;0.0;15825.185546875;34217.21875;2549.46875;55112.35546875;502475.89299377013;504315.33283085737;281948.0983497774;281449.9356458595;264357.5329384051;431954.4880088244;464214.6716386155;438404.20131815126;473372.2673856561;533380.2496362561;479401.5884839101;438095.2167564963;444931.73517570685;466655.53475272475;457765.7561028185;270350.67408082227;495663.28128037555;465102.94352786045;464087.3861746112;316620.98725437425;313686.43059754226;467525.53082582797;195199.77357924875;195199.77357924875;271.16814405825505;4632231.530766642;2110349.772567304;304782.89433729387;1595768.9573966034;0;187;191;317;282;287;222;1;210;202;1584237899215.2676;621596706604.9492;1369956510530.6152;7336.666903456892;2995.583329712372;-0.0;136415.6487900472;6573397.731766556;1119412.9069484659;0.0;7845421.704999941;2.790315128963375;0.0760041537421234
7500;2019-07-25 13:15:45.110;874;872;287;285;259;29;204;15;-19;31;798;294;-19;16;216;157;270;740;326;209;203;-24;727;363;359;133;367;305;729;2191.0;0.0;1977.0;530.0;0.0;1;18;100;1;0;0;0;0;0;0;1;1;0;0;0;19243.34765625;14323.236328125;0.0;2519.34350585938;769.0;300796;752.0;0.0;Calculated values ==>;1564053345.11;360.56000000000006;360.36;301.86;301.66;299.06;276.06;274.69669130483857;293.56;274.66;271.26000000000005;276.26000000000005;352.96000000000004;302.56;271.26000000000005;274.76000000000005;294.76000000000005;288.86;300.16;347.16;294.06;293.46000000000004;348.36;350.06000000000006;270.76000000000005;241.05796691057077;268.19934244402924;274.69669130483857;305.76000000000005;7270000.0;3629999.9999999995;3590000.0;1330000.0;3670000.0000000005;3050000.0;7290000.000000001;0.3651666666666667;0.0;0.3295;0.08833333333333333;0.0;0.3651666666666667;0.0;14323.236328125;0.0;2519.34350585938;19243.34765625;508879.71148703026;508438.88843964075;286080.0482885542;284694.3289635259;270784.95506975;429947.3805835815;460303.8616837284;438280.32711488655;472723.10170879104;533500.3631288704;478911.69025879994;438280.32711488655;443549.91784386104;460687.71808047325;453102.6013730457;276219.63704900624;489870.8402444795;460977.8470136248;460168.6720338029;315363.2798926983;322491.0997442508;467344.8414755855;203195.2016889038;203195.2016889038;274.46220873410914;4632851.471441151;2110601.1350345667;304825.15555945697;1596054.2434577956;0;187;191;317;282;287;222;1;210;202;1584444102265.1692;621675946204.9115;1370138401430.5286;77460.54882786132;23333.21818115688;-0.0;93838.14558761234;6574104.72855238;1119632.423330958;0.0;7847341.44600965;11.555944191157042;0.9734040639548586
7501;2019-07-25 13:16:45.131;843;851;287;286;257;63;211;23;-5;30;800;296;31;28;211;165;270;662;333;215;210;-24;725;390;381;139;394;332;727;2319.0;-1.0;1674.0;390.0;0.0;1;33;100;1;0;0;0;0;0;0;1;1;0;0;0;19211.888671875;14157.8115234375;0.0;2823.71362304688;788.0;300797;749.0;0.0;Calculated values ==>;1564053405.131;357.46000000000004;358.26;301.86;301.76000000000005;298.86;279.46000000000004;277.46169734231523;294.26000000000005;275.46000000000004;272.66;276.16;353.16;302.76000000000005;276.26000000000005;275.96000000000004;294.26000000000005;289.66;300.16;339.36;294.66;294.16;348.06000000000006;351.96000000000004;270.76000000000005;242.35481222062532;271.32779825182536;277.46169734231523;306.46000000000004;7250000.0;3900000.0;3810000.0;1390000.0;3940000.0;3320000.0000000005;7270000.0;0.3865;0.0;0.27899999999999997;0.065;0.0;0.3865;0.0;14157.8115234375;0.0;2823.71362304688;19211.888671875;504841.20435993554;505758.8829426288;286448.7182560053;285728.8081923051;270045.8718386251;428017.0890761298;457781.77931122447;434228.45827867807;471835.9296657252;531699.8842254828;475771.0262372031;440156.76885742275;439680.4517964697;455649.31396983337;449469.5361171448;276424.1840892314;478226.0859410033;458344.9736729945;457640.58306361805;314105.63291466556;330459.8814860452;466502.58827071474;210267.80724548933;210267.80724548933;277.2854444210018;4633172.043905775;2110838.5601703003;304869.6966195568;1596054.2434577956;0;187;191;317;282;287;222;1;210;202;1584666179965.7126;621757574765.1112;1370329568315.9963;62485.021638259655;16655.26076663965;-0.0;95609.57785370675;6575271.349817033;1119965.7772894022;0.0;7848920.729598052;10.290586902601259;0.8022921924216965
7502;2019-07-25 13:17:45.102;799;824;298;299;265;90;215;61;1;38;808;298;4;44;209;174;270;689;337;219;214;-23;807;408;391;142;411;327;803;-2.0;-1.0;1172.0;31.0;0.0;98;50;30;1;1;0;1;0;0;0;1;1;0;0;0;43136.23046875;29455.7265625;8511.6904296875;2903.36059570312;792.0;300798;748.0;0.0;Calculated values ==>;1564053465.102;353.06000000000006;355.56000000000006;302.96000000000004;303.06;299.66;282.16;279.22699122562386;294.66;279.26000000000005;273.26000000000005;276.96000000000004;353.96000000000004;302.96000000000004;273.56;277.56;294.06;290.56;300.16;342.06000000000006;295.06;294.56;347.96000000000004;352.36;270.86;242.98782864720522;270.7629442988711;279.22699122562386;306.86;8070000.0;4079999.9999999995;3910000.0;1420000.0;4110000.0;3270000.0000000005;8030000.0;0.0;0.0;0.19533333333333333;0.005166666666666667;0.0;0.0;0.0;29455.7265625;8511.6904296875;2903.36059570312;43136.23046875;490868.71704587137;495001.535682749;282747.3879074446;283252.70114752895;268468.1088320485;426606.28025861573;456724.48343403655;436437.11046808155;472226.9707426428;532917.5766651965;476644.1780646195;436930.57945033984;443224.0394284308;452448.02548910456;447517.72662696964;270174.0336994096;473753.0637588434;457298.7426764984;456580.4864968961;313686.43059754226;332137.8522128359;466177.7531068356;215125.70354418288;210267.80724548933;279.170802775146;4633691.360440532;2111201.830655111;304917.3991706292;1596125.139928127;0;188;191;318;282;287;222;1;210;202;1584897668025.5432;621841834020.0496;1370527172760.8518;43229.494819134874;1297.1022560737056;-0.0;0.0;6576151.878325621;1120115.3080063532;0.0;7849717.090985451;1.0894482489220152;0.13757416470640707
7503;2019-07-25 13:18:48.112;791;808;296;296;264;87;122;80;9;53;816;303;8;43;208;181;270;728;323;199;123;-24;856;405;381;142;405;336;834;3.0;-1.0;371.0;228.0;0.0;78;60;98;1;1;0;1;1;0;0;1;1;0;1;0;70794.0859375;37254.9765625;29091.20703125;3064.7353515625;794.0;300799;746.0;0.0;Calculated values ==>;1564053528.112;352.26;353.96000000000004;302.76000000000005;302.76000000000005;299.56;281.86;278.93685810410136;285.36;281.16;274.06;278.46000000000004;354.76;303.46000000000004;273.96000000000004;277.46000000000004;293.96000000000004;291.26000000000005;300.16;345.96000000000004;293.06;285.46000000000004;347.76;352.56000000000006;270.76000000000005;242.98782864720522;271.77519066394296;278.93685810410136;305.46000000000004;8560000.0;4050000.0;3810000.0;1420000.0;4050000.0;3360000.0;8340000.000000001;0.0005;0.0;0.06183333333333333;0.038;0.0;0.0005;0.0;37254.9765625;29091.20703125;3064.7353515625;70794.0859375;484690.39605328935;489583.4353671217;279089.3556246361;279089.3556246361;266509.69388515706;426848.4675710149;444442.15575985087;435649.3681364127;473703.0235228166;533095.323518184;476105.52097728965;435479.83334130247;441189.0155976493;453339.3196008473;449190.1865251137;267614.11422661366;476735.69405121775;456076.57134863466;444602.74540938425;312848.0458788934;332976.8817968329;466077.88656450296;211641.33039232885;211641.33039232885;277.87905923696053;4634688.408945486;2111785.6419611205;304969.62829918205;1596454.2175071067;0;188;191;318;283;287;222;1;210;202;1585140886625.5063;621931308220.036;1370736050910.8203;13851.163667175852;9668.589134542615;-0.0;116.4807075085277;6576651.413365993;1120211.2730361335;0.0;7849718.1103534205;0.3405261573881412;0.05376173529946054
7504;2019-07-25 13:19:45.163;806;820;306;306;274;67;108;70;5;61;825;305;2;27;211;168;270;756;321;133;107;-25;848;388;361;140;387;325;817;3514.0;0.0;1137.0;56.0;0.0;59;55;98;1;1;0;1;0;0;1;1;1;0;1;0;80260.2265625;36835.2109375;38021.609375;2925.24536132812;794.0;300800;743.0;0.0;Calculated values ==>;1564053585.163;353.76;355.16;303.76000000000005;303.76000000000005;300.56;279.86;277.2618376815202;283.96000000000004;280.16;273.66;279.26000000000005;355.66;303.66;273.36;275.86;294.26000000000005;289.96000000000004;300.16;348.76;286.46000000000004;283.86;347.46000000000004;352.56000000000006;270.66;242.56692532238324;270.5352231155435;277.2618376815202;305.26000000000005;8480000.0;3879999.9999999995;3610000.0;1400000.0;3870000.0000000005;3250000.0;8170000.0;0.5856666666666667;0.0;0.18949999999999997;0.009333333333333334;0.0;0.5856666666666667;0.0;36835.2109375;38021.609375;2925.24536132812;80260.2265625;487881.12981131114;493068.8649044971;285358.2481950128;285358.2481950128;271151.59815404075;428167.64408090734;446196.55903543683;437553.9211165434;474744.81330947205;534854.6272894535;477726.84545122355;437066.2422869085;441038.08090027503;456805.9147808788;450293.8421489571;267995.6673292129;483166.99623111996;449960.7574489555;446042.8533368698;311590.51834565785;332976.8817968329;466261.75311617885;210133.11139600485;210133.11139600485;277.22429293277827;4635885.325556639;2112372.7140855407;305017.0914089542;1596986.0026872081;0;188;191;318;283;287;223;1;210;202;1585352545835.945;622011750130.2028;1370924604466.2112;43096.243442042054;2390.533989388291;-0.0;138164.4721966999;6577102.65038401;1120306.8265131847;0.0;7850813.814056266;2.361100184691092;0.10803439968743628
7505;2019-07-25 13:20:45.093;824;834;314;313;286;55;146;58;-11;62;829;303;-8;6;213;166;270;767;310;135;145;-25;803;374;353;138;374;306;778;3837.0;-1.0;1393.0;13.0;0.0;98;53;98;1;1;0;1;0;0;1;1;1;0;1;0;93468.75;35010.75390625;37885.74609375;2755.99609375;791.0;300801;741.0;0.0;Calculated values ==>;1564053645.093;355.56000000000006;356.56000000000006;304.56;304.46000000000004;301.76000000000005;278.66;275.84098080016133;287.76000000000005;278.96000000000004;272.06;279.36;356.06000000000006;303.46000000000004;272.36;273.76000000000005;294.46000000000004;289.76000000000005;300.16;349.86;286.66;287.66;347.26;352.26;270.66;242.14157278889297;268.3187672390254;275.84098080016133;304.16;8030000.0;3740000.0;3529999.9999999995;1380000.0;3740000.0;3060000.0;7780000.0;0.6395;0.0;0.23216666666666666;0.0021666666666666666;0.0;0.6395;0.0;35010.75390625;37885.74609375;2755.99609375;93468.75;495001.535682749;498796.29482356185;296752.10015281924;295901.4283395323;279245.7168752027;429187.4505931623;453264.0457965246;439294.3313615184;475097.750913962;536654.4168316679;479829.8234809501;439754.1946057891;441867.40411234536;459180.3147711967;452491.2582283222;270410.1604765986;488917.9614241499;451692.12969698274;453122.0469699678;310752.19949742197;331718.34850182006;466544.4359272869;206629.53907033463;206629.53907033463;275.832927577711;4637331.377992135;2112970.7319550896;305064.37985331914;1597617.825992793;0;188;191;318;283;287;223;1;210;202;1585566495935.3323;622095052829.9641;1371113683615.6697;54017.0092769365;563.1489431900633;-0.0;157631.95880181537;6577910.983331062;1120331.4118211905;0.0;7853275.9085089;2.805090750197649;0.11752693025614604
7506;2019-07-25 13:21:45.163;831;838;288;285;255;48;170;48;-31;59;824;302;-31;-10;214;156;270;770;290;166;169;-25;810;368;346;135;369;291;787;5392.0;0.0;2373.0;180.0;0.0;98;42;98;1;1;0;1;0;0;1;1;1;0;1;0;88436.90625;35234.5234375;38414.78125;2557.00659179688;788.0;300802;738.0;0.0;Calculated values ==>;1564053705.163;356.26;356.96000000000004;301.96000000000004;301.66;298.66;277.96000000000004;275.2199585193972;290.16;277.96000000000004;270.06;279.06;355.56000000000006;303.36;270.06;272.16;294.56;288.76000000000005;300.16;350.16;289.76000000000005;290.06;346.96000000000004;351.96000000000004;270.66;241.49495122638035;266.49643012054327;275.2199585193972;302.16;8100000.0;3679999.9999999995;3460000.0;1350000.0;3690000.0;2910000.0;7870000.0;0.8986666666666667;0.0;0.3955;0.030000000000000002;0.0;0.8986666666666667;0.0;35234.5234375;38414.78125;2557.00659179688;88436.90625;495377.8962363248;498544.4554973812;279375.21008818125;277952.9815293934;265543.0480715276;429606.4342157736;457762.68495711056;439555.7331898371;475187.5154892671;537218.704649141;481521.1998320933;439555.7331898371;442641.0413489649;460103.9485977768;452083.05306988035;270000.05364679766;488460.3968566549;457218.8445397374;457626.93612502544;309494.7701623936;330459.8814860452;466966.4706007627;204914.46441226886;204914.46441226886;275.148581353202;4638849.026992435;2113556.792208159;305108.7065300181;1598254.4055331594;0;188;191;318;283;287;223;1;210;202;1585776440585.9321;622177048380.1985;1371292992566.1821;92800.62180152824;7861.5601856548155;-0.0;227104.27457919726;6579135.890987185;1120401.6996376927;0.0;7856485.784287405;4.301040833286276;0.18027037814438907
7507;2019-07-25 13:22:45.104;841;849;273;270;239;48;181;45;-46;56;811;299;-48;-24;215;149;270;788;289;186;180;-26;808;369;348;130;370;280;787;4082.0;-1.0;2458.0;341.0;0.0;98;11;57;1;1;0;1;0;0;1;1;1;0;1;0;78674.9296875;31217.837890625;38215.94140625;2268.76293945312;787.0;300803;736.0;0.0;Calculated values ==>;1564053765.104;357.26;358.06000000000006;300.46000000000004;300.16;297.06;277.96000000000004;275.3239800832674;291.26000000000005;277.66;268.56;278.76000000000005;354.26;303.06;268.36;270.76000000000005;294.66;288.06;300.16;351.96000000000004;291.76000000000005;291.16;346.76;351.86;270.56;240.39332010688793;265.11578078379944;275.3239800832674;302.06;8080000.0;3690000.0;3479999.9999999995;1300000.0;3700000.0;2800000.0;7870000.0;0.6803333333333333;0.0;0.4096666666666666;0.05683333333333333;0.0;0.6803333333333333;0.0;31217.837890625;38215.94140625;2268.76293945312;78674.9296875;497040.9748344403;500129.17833377555;272651.8054282345;271406.4222120791;259805.77842031248;429537.3511455088;458929.88029722904;439735.6131631189;475531.58257778856;536674.8043245628;482488.6137056614;439442.03977320495;442902.8736560875;460084.65883579507;450876.3174725751;270115.74897341884;491182.0654383597;459602.28324466385;458795.0017298935;308656.51637580903;330040.4071292106;467566.81544152653;204964.98105720224;204964.98105720224;275.1728242837884;4640240.2562362375;2114110.017345569;305148.8817316013;1598892.3669422662;0;188;191;318;283;287;223;1;210;202;1585984435855.8792;622256470205.1782;1371464124121.1387;96177.70228605717;14924.537587509096;-0.0;172689.02406432095;6580709.161781803;1120591.3970663417;0.0;7859814.119024612;3.9578968204854563;0.20758731839629868
7508;2019-07-25 13:23:45.074;844;851;270;269;236;50;183;47;-47;54;797;295;-50;-29;216;145;270;798;284;192;182;-26;808;372;351;131;373;281;789;3963.0;0.0;2353.0;372.0;0.0;98;1;1;1;1;0;1;1;0;0;1;1;0;1;0;112077.2421875;26843.6328125;77587.1875;2195.26416015625;782.0;300804;735.0;0.0;Calculated values ==>;1564053825.074;357.56000000000006;358.26;300.16;300.06;296.76000000000005;278.16;275.63479819532273;291.46000000000004;277.86;268.46000000000004;278.56;352.86;302.66;268.16;270.26000000000005;294.76000000000005;287.66;300.16;352.96000000000004;292.36;291.36;346.66;351.36;270.56;240.61611355647437;265.2429198363724;275.63479819532273;301.56;8080000.0;3720000.0000000005;3510000.0;1310000.0;3729999.9999999995;2810000.0;7890000.000000001;0.6605000000000001;0.0;0.39216666666666666;0.062000000000000006;0.0;0.6605000000000001;0.0;26843.6328125;77587.1875;2195.26416015625;112077.2421875;497481.3428528216;500235.0019022448;271277.0379236151;270870.09589306504;258696.86633567166;429328.3091220336;458722.83461911156;439370.203201036;475211.54299482855;535163.5831631671;481923.0586256808;438926.820710552;441984.31412737025;459752.3174708852;449735.8780607712;270115.74897341884;492482.01299221924;459936.72070397437;458587.2860036269;308237.3991652946;327943.14443680964;467427.5250784541;205702.11105771808;205702.11105771808;275.46967752762475;4641829.062862255;2114593.621010275;305186.0633571884;1599856.9105000733;0;188;191;318;284;287;223;1;210;202;1586194031005.1458;622334731054.9044;1371632339970.55;91636.83680220452;16226.975669285635;-0.0;167030.6580517728;6582273.500374819;1120850.8632112688;0.0;7862643.700867005;2.578116526390485;0.13255374490166297
7509;2019-07-25 13:24:45.085;841;847;282;282;247;51;179;49;-50;54;786;290;-52;-30;215;147;270;800;297;190;178;-25;833;373;351;134;373;277;808;4359.0;-1.0;2293.0;119.0;0.0;73;1;1;1;1;0;1;1;1;0;1;1;0;1;0;81983.6640625;27721.6484375;47461.56640625;2167.92822265625;779.0;300805;733.0;0.0;Calculated values ==>;1564053885.085;357.26;357.86;301.36;301.36;297.86;278.26000000000005;275.73799182748917;291.06;278.06;268.16;278.56;351.76;302.16;267.96000000000004;270.16;294.66;287.86;300.16;353.16;292.16;290.96000000000004;346.46000000000004;351.06000000000006;270.66;241.2770596917726;264.73235714968143;275.73799182748917;302.86;8330000.0;3729999.9999999995;3510000.0;1340000.0;3729999.9999999995;2770000.0;8080000.0;0.7265;0.0;0.38216666666666665;0.01983333333333333;0.0;0.7265;0.0;27721.6484375;47461.56640625;2167.92822265625;81983.6640625;494705.85311391327;497920.76948132325;274985.3208568295;274985.3208568295;261686.7751854002;429258.0297950786;458179.81269409554;439803.524947788;474829.3300761035;534327.3021611823;481839.3077588308;439511.66770100145;442671.182589396;459614.4805668951;449853.0112920409;268746.3259070112;490921.9593880035;459667.8951279517;458043.7097154469;307399.1840295507;326684.87348024134;467106.6241422653;206257.30768848467;206257.30768848467;275.68635745511017;4643446.53356716;2115048.415052168;305222.42995979503;1600899.174498716;0;188;191;318;284;288;223;1;210;202;1586404669615.6948;622414245630.1117;1371799770660.9863;89253.57936259708;5173.511442999982;-0.0;182922.8210725881;6583781.196873813;1121029.2332995248;0.0;7865560.514518458;3.585595517833256;0.16860387596044848
7510;2019-07-25 13:25:45.105;847;855;284;283;247;47;169;48;-37;54;776;290;-39;-15;215;146;271;801;292;183;168;-25;803;368;347;130;368;294;783;4229.0;-1.0;1228.0;51.0;0.0;94;1;100;1;0;0;1;1;1;0;1;1;0;1;0;69688.828125;15808.3720703125;46515.25;2323.49389648438;776.0;300806;732.0;0.0;Calculated values ==>;1564053945.105;357.86;358.66;301.56;301.46000000000004;297.86;277.86;275.2199585193972;290.06;277.96000000000004;269.46000000000004;278.56;350.76;302.16;269.26000000000005;271.66;294.66;287.76000000000005;300.26000000000005;353.26;291.46000000000004;289.96000000000004;346.36;350.76;270.66;240.39332010688793;266.86631818009863;275.2199585193972;302.36;8030000.0;3679999.9999999995;3470000.0000000005;1300000.0;3679999.9999999995;2940000.0;7830000.0;0.7048333333333333;0.0;0.20466666666666666;0.0085;0.0;0.7048333333333333;0.0;15808.3720703125;46515.25;2323.49389648438;69688.828125;498380.1649234973;501348.35598981776;277832.0190089469;277365.0840119132;262804.46446626645;429606.4342157736;457464.8069255213;437980.7824831898;475338.5540459908;532032.4208132926;479796.11463861197;437673.7217062768;441284.5921806308;460396.3755515339;450612.58500815433;270805.8702574672;493510.4019855806;459357.3096172484;457328.590778018;306980.0860723078;325426.6669566859;467664.65311003575;205029.66378025754;205029.66378025754;275.1927393604488;4644710.892314132;2115411.286139675;305259.8709536152;1601682.575681898;0;188;191;318;284;288;223;1;210;202;1586614139415.6282;622493472030.0865;1371971127760.932;47677.32896120013;2232.397409303115;-0.0;177828.6937122548;6584922.668139783;1121090.9697785766;0.0;7868567.7792282505;3.5227931931213416;0.11542451656474582
7511;2019-07-25 13:26:45.096;842;849;281;279;242;41;168;42;-32;53;776;290;-33;-5;216;143;271;798;289;178;167;-25;810;361;341;125;362;296;792;3985.0;-2.0;1419.0;73.0;0.0;81;1;100;1;0;0;1;1;1;0;1;1;0;1;0;68528.984375;15946.5908203125;46405.34375;2349.41186523438;770.0;300807;731.0;0.0;Calculated values ==>;1564054005.096;357.36;358.06000000000006;301.26000000000005;301.06;297.36;277.26000000000005;274.4858918419099;289.96000000000004;277.36;269.96000000000004;278.46000000000004;350.76;302.16;269.86;272.66;294.76000000000005;287.46000000000004;300.26000000000005;352.96000000000004;290.96000000000004;289.86;346.26;350.16;270.66;239.25999513918347;267.1113755279542;274.4858918419099;302.06;8100000.0;3610000.0;3410000.0;1250000.0;3620000.0000000005;2960000.0;7920000.0;0.6641666666666667;0.0;0.2365;0.012166666666666666;0.0;0.6641666666666667;0.0;15946.5908203125;46405.34375;2349.41186523438;68528.984375;497002.49436537334;499674.953411634;275731.4930434518;274856.2696883502;260633.61085879375;430081.6785162784;458297.518925755;438296.42880847026;475874.8569005647;531882.5156553638;479552.6043808289;438143.1473471288;442331.81246340467;461457.9028561018;451427.8056151947;270389.4375710549;492189.22921118455;459634.5250650484;458163.09717176453;306560.99450073834;322910.4453824919;468356.4770719418;203180.35357955814;203180.35357955814;274.4471229960788;4645862.534644825;2115675.871136449;305298.80599378975;1602456.7978115936;0;188;191;318;284;288;223;1;210;202;1586820508455.4116;622569960555.0063;1372148101210.746;55604.951791637715;3226.3095024906675;-0.0;169351.03886915708;6585783.224708969;1121136.4521794103;0.0;7871460.5096887285;3.5267009534429445;0.12652840414420058
7512;2019-07-25 13:27:45.076;845;853;283;282;241;34;174;36;-29;52;788;288;-31;-9;218;141;271;805;290;180;174;-23;827;354;334;133;355;299;811;3848.0;-1.0;1514.0;45.0;0.0;44;100;100;1;0;0;1;1;1;0;1;0;0;1;0;67276.2109375;16242.9814453125;45781.12890625;1516.04968261719;763.0;300808;731.0;0.0;Calculated values ==>;1564054065.076;357.66;358.46000000000004;301.46000000000004;301.36;297.26000000000005;276.56;273.7412296467126;290.56;276.76000000000005;270.26000000000005;278.36;351.96000000000004;301.96000000000004;270.06;272.26000000000005;294.96000000000004;287.26000000000005;300.26000000000005;353.66;291.16;290.56;346.26;349.46000000000004;270.86;241.05796691057077;267.47669482898436;273.7412296467126;302.16;8270000.0;3540000.0;3340000.0;1330000.0;3550000.0;2990000.0;8109999.999999999;0.6413333333333333;0.0;0.25233333333333335;0.007500000000000001;0.0;0.6413333333333333;0.0;16242.9814453125;45781.12890625;1516.04968261719;67276.2109375;495865.9941517976;498522.8575149255;275196.6421671617;274775.33192366495;259516.8932166976;430542.39183029096;460201.7869881126;438082.61597026663;474763.00268870516;532905.0070289635;478956.0512900822;437773.3837767312;441111.7799768891;462787.14600039157;452376.9910028237;269436.289205953;491385.54711375374;460988.49902793055;460201.7869881126;306560.99450073834;319975.17213553557;467443.14440565417;201386.02869243003;201386.02869243003;273.71743766172455;4646993.867369469;2115944.0281566023;305331.0074359722;1603224.7623437715;0;188;191;318;284;288;223;1;210;202;1587022940955.476;622647334755.031;1372326541710.8027;59726.43885644077;1995.4283678491813;-0.0;165987.17298696443;6586743.999266367;1121179.9521568494;0.0;7874254.063293385;3.5837026549628543;0.13249398210094618
7513;2019-07-25 13:28:45.097;856;866;282;281;243;30;181;31;-29;50;808;287;-31;-12;219;141;271;814;293;186;180;-20;815;351;335;140;352;296;800;3097.0;-1.0;1509.0;84.0;0.0;14;100;100;1;0;0;1;1;1;0;1;0;0;1;0;64692.22265625;16043.9970703125;43913.26171875;1456.5029296875;756.0;300809;730.0;0.0;Calculated values ==>;1564054125.097;358.76;359.76;301.36;301.26000000000005;297.46000000000004;276.16;273.4187578820637;291.26000000000005;276.26000000000005;270.26000000000005;278.16;353.96000000000004;301.86;270.06;271.96000000000004;295.06;287.26000000000005;300.26000000000005;354.56000000000006;291.76000000000005;291.16;346.16;348.76;271.16;242.56692532238324;267.1113755279542;273.4187578820637;302.46000000000004;8150000.0;3510000.0;3350000.0;1400000.0;3520000.0000000005;2960000.0;8000000.0;0.5161666666666667;0.0;0.2515;0.014;0.0;0.5161666666666667;0.0;16043.9970703125;43913.26171875;1456.5029296875;64692.22265625;498596.12882633077;501398.64771854796;275564.6802178257;275132.6945610322;260642.38169511763;430735.4089219946;460965.0804714828;438754.5193185401;473667.5473979283;535201.4042917493;479208.95665566385;438449.4162088901;441303.6011256282;463368.3371447518;452901.3683343994;270100.89935953065;493802.5274927305;461618.3335251143;460834.0843691127;306141.9092990094;317040.2365367038;466759.1969006248;200533.05979457204;200533.05979457204;273.37023063326666;4648093.9892223375;2116213.1804808425;305355.78737764875;1603972.4772064786;0;188;191;318;284;288;223;1;210;202;1587223711200.17;622729263419.906;1372505104185.5303;59912.69707027797;3727.165919484738;-0.0;134358.71218455874;6587741.341011715;1121227.6571334044;0.0;7876757.8216748275;3.2240098901785927;0.1412867409156687
7514;2019-07-25 13:29:45.117;863;872;285;284;242;23;186;25;-31;48;813;285;-32;-15;220;142;271;816;288;190;185;-17;817;340;329;140;341;296;803;3797.0;-1.0;384.0;20.0;0.0;1;100;97;1;0;0;1;1;1;0;1;0;0;0;0;63851.421875;15688.9150390625;43498.3515625;1442.30456542969;749.0;300810;729.0;0.0;Calculated values ==>;1564054185.117;359.46000000000004;360.36;301.66;301.56;297.36;275.46000000000004;272.21867820750657;291.76000000000005;275.66;270.06;277.96000000000004;354.46000000000004;301.66;269.96000000000004;271.66;295.16;287.36;300.26000000000005;354.76;292.16;291.66;346.06000000000006;348.06000000000006;271.46000000000004;242.56692532238324;267.1113755279542;272.21867820750657;301.96000000000004;8170000.0;3400000.0;3290000.0;1400000.0;3410000.0;2960000.0;8030000.0;0.6328333333333334;0.0;0.064;0.0033333333333333335;0.0;0.6328333333333334;0.0;15688.9150390625;43498.3515625;1442.30456542969;63851.421875;499436.6904192888;501991.82956321444;276649.2252414988;276210.51776569604;260175.581205618;431420.45991060114;462529.812279851;438449.4162088901;473471.4621678974;535719.3026171135;478979.6189866589;438296.42880847026;440859.26426576136;465120.0503442498;454925.6500102563;269987.4628380581;493812.8348076723;463043.8603446579;462401.0370052769;305722.83045113535;314105.63291466556;467057.3815275755;197705.48787225594;197705.48787225594;272.2065318453973;4649165.543329693;2116477.7095630323;305379.9521591061;1604701.1501298556;0;188;191;318;284;288;223;1;210;202;1587422977600.8982;622813291420.2131;1372682763386.1794;15407.611413544586;897.839645517732;-0.0;167508.16667634674;6588369.219474454;1121266.2116938247;0.0;7879274.217526972;3.031748603814642;0.05575138350956423
7515;2019-07-25 13:30:45.108;868;877;280;278;238;13;190;15;-32;44;813;284;-33;-15;220;143;271;810;279;193;189;-15;730;344;334;140;349;295;730;3824.0;-1.0;2925.0;793.0;0.0;1;100;84;1;0;0;0;0;0;0;1;0;0;1;0;17477.5;13078.658203125;0.0;1357.74401855469;742.0;300811;728.0;0.0;Calculated values ==>;1564054245.108;359.96000000000004;360.86;301.16;300.96000000000004;296.96000000000004;274.46000000000004;272.6583383277491;292.16;274.66;269.96000000000004;277.56;354.46000000000004;301.56;269.86;271.66;295.16;287.46000000000004;300.26000000000005;354.16;292.46000000000004;292.06;345.96000000000004;347.36;271.66;242.56692532238324;266.98899913490544;272.6583383277491;301.06;7300000.0;3440000.0;3340000.0;1400000.0;3490000.0;2950000.0;7300000.0;0.6373333333333334;0.0;0.4875;0.13216666666666665;0.0;0.6373333333333334;0.0;13078.658203125;0.0;1357.74401855469;17477.5;507811.50933976774;509029.09612588206;281385.44957871246;280217.0702464442;262103.89593830187;431175.4696738307;462290.51975061046;438520.37345905404;473079.08457772195;535792.1162114696;478987.6792848696;438367.77478847804;441072.3702089887;463945.06333759974;454386.65624240885;276429.47606553225;499818.3845758409;462678.9675340796;462160.81935336295;305303.7579410727;311171.3556482807;467256.05568369554;198190.25700485668;198190.25700485668;272.41563044639935;4649843.182683455;2116717.4033803325;305403.2823972207;1605063.5820195568;0;188;191;318;284;288;223;1;210;202;1587621847765.6895;622897278820.125;1372860036790.9934;117160.93177142121;35561.529725386536;-0.0;168237.23840344805;6589473.791622492;1121569.9941973852;0.0;7882071.676217946;22.232665381008747;1.3931762817201383
7516;2019-07-25 13:31:45.138;851;846;272;270;245;45;199;19;-23;40;810;282;-23;-12;209;152;271;668;281;200;198;-12;707;379;371;143;384;313;709;1902.0;-1.0;1854.0;306.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17472.173828125;13822.8056640625;0.0;1444.0866699218802;734.0;300812;729.0;0.0;Calculated values ==>;1564054305.138;358.26;357.76;300.36;300.16;297.66;277.66;276.35288757459654;293.06;275.06;270.86;277.16;354.16;301.36;270.86;271.96000000000004;294.06;288.36;300.26000000000005;339.96000000000004;293.16;292.96000000000004;346.06000000000006;346.56000000000006;271.96000000000004;243.1966462407574;269.14681796795327;276.35288757459654;301.26000000000005;7070000.0;3790000.0;3710000.0;1430000.0;3840000.0;3130000.0;7090000.000000001;0.317;0.0;0.309;0.051000000000000004;0.0;0.317;0.0;13822.8056640625;0.0;1444.0866699218802;17472.173828125;507502.13742799254;506654.73222487856;279403.2158800797;278229.4153166019;266132.54881144513;428830.04407018964;457713.1471252446;435798.754026908;472292.48545527144;534162.424372281;476514.7838225537;435798.754026908;437568.04326289374;457010.9849191402;449507.18906259374;279070.29230667144;481208.80609256594;457852.71336032555;457573.4263521663;305722.83045113535;307818.28838856175;467134.6902681946;207547.13696112492;207547.13696112492;276.2062254354326;4650134.575588858;2116941.6943352185;305426.64266057475;1605063.5820195568;0;188;191;318;284;288;223;1;210;202;1587833453515.5886;622982221270.0845;1373042527990.9065;70529.74967332698;13238.965218660554;-0.0;79258.3337369601;6591038.662678291;1121976.868323787;0.0;7884135.170549683;10.678469793492056;0.6850610084919948
7517;2019-07-25 13:32:45.129;806;825;281;280;241;80;205;36;5;40;814;283;37;19;205;159;271;629;279;207;204;-9;717;398;382;149;402;337;718;2347.0;-1.0;1643.0;202.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;21170.642578125;13952.6611328125;3648.91162109375;1546.74621582031;727.0;300813;733.0;0.0;Calculated values ==>;1564054365.129;353.76;355.66;301.26000000000005;301.16;297.26000000000005;281.16;278.25360059004004;293.66;276.76000000000005;273.66;277.16;354.56000000000006;301.46000000000004;276.86;275.06;293.66;289.06;300.26000000000005;336.06;293.86;293.56;346.46000000000004;345.86;272.26000000000005;244.42749628697553;271.8864255623528;278.25360059004004;301.06;7170000.0;3979999.9999999995;3820000.0000000005;1490000.0;4020000.0000000005;3370000.0000000005;7180000.0;0.39116666666666666;0.0;0.2738333333333333;0.033666666666666664;0.0;0.39116666666666666;0.0;13952.6611328125;3648.91162109375;1546.74621582031;21170.642578125;500460.881696111;502996.06058062875;283806.77533221466;283133.2803072248;263934.99748222536;427402.5427163942;456768.42504077905;434726.3148371024;471498.710610231;532809.3314064703;473550.21703921177;440022.75767671684;437091.7025527198;453406.1252485736;447028.29738945223;277835.35651012044;474026.8228712055;457052.978244105;456625.8970207494;307399.1840295507;304884.691753025;466591.55540657655;212531.00937726843;212531.00937726843;278.1669471937004;4650456.550755052;2117173.1218389496;305451.5625293887;1605093.9850552278;0;188;191;319;284;288;223;1;210;202;1588059319630.3516;623069808129.9926;1373237498740.702;60844.48114508454;8553.37171632004;-0.0;95481.78354987496;6592133.283716174;1122158.443890967;0.0;7885591.119767066;8.610658547727025;0.4452813429234947
7518;2019-07-25 13:33:45.089;764;788;291;291;263;89;173;68;2;47;792;282;3;29;203;174;271;669;278;211;172;-8;772;406;384;141;409;328;766;2373.0;-1.0;1614.0;97.0;0.0;98;1;42;1;0;1;1;0;0;0;1;0;1;1;0;42089.18359375;29123.18359375;8006.6796875;2566.7705078125;720.0;300814;740.0;0.0;Calculated values ==>;1564054425.089;349.56000000000006;351.96000000000004;302.26000000000005;302.26000000000005;299.46000000000004;282.06;279.03374662543837;290.46000000000004;279.96000000000004;273.36;277.86;352.36;301.36;273.46000000000004;276.06;293.46000000000004;290.56;300.26000000000005;340.06000000000006;294.26000000000005;290.36;347.16;345.16;272.36;242.77792619122317;270.87642091645444;279.03374662543837;300.96000000000004;7720000.0;4060000.0;3840000.0;1410000.0;4090000.0;3279999.9999999995;7659999.999999999;0.3955;0.0;0.269;0.016166666666666666;0.0;0.3955;0.0;29123.18359375;8006.6796875;2566.7705078125;42089.18359375;489073.1073480096;493243.24171869876;283145.9109248519;283145.9109248519;269892.10811849;426768.0553449161;451764.55468641536;436368.122269619;473243.34684981237;531154.4338611694;474598.94156916946;436533.41181606206;440706.6440366462;451880.84842205665;447896.52499269013;272857.3814698703;474793.09012676234;457295.59595708834;451615.1800801233;310333.04987691523;301951.40411888575;467811.90591688076;214651.2050249566;214651.2050249566;278.9870985581959;4650983.364530007;2117531.8479016507;305485.8189825701;1605191.0502295762;0;188;192;319;284;288;223;1;210;203;1588288966430.4976;623156750130.0479;1373436865740.8289;59641.850738814195;4092.76466441944;-0.0;93719.25213431843;6593136.667114001;1122263.7581045602;0.0;7887166.743948572;3.966428699577416;0.18769909397479936
