;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7519;2019-07-25 13:34:45.110;763;780;286;285;254;71;51;71;-1;56;764;282;0;21;204;171;271;706;281;211;51;-8;833;391;363;139;393;320;813;2488.0;-1.0;897.0;51.0;0.0;98;1;83;1;0;1;1;0;1;0;1;0;1;1;0;68093.4375;34818.69921875;28569.568359375;2501.99658203125;714.0;300815;744.0;0.0;Calculated values ==>;1564054485.11;349.46000000000004;351.16;301.76000000000005;301.66;298.56;280.26000000000005;277.5613417927498;278.26000000000005;280.26000000000005;273.06;278.76000000000005;349.56000000000006;301.36;273.16;275.26000000000005;293.56;290.26000000000005;300.26000000000005;343.76;294.26000000000005;278.26000000000005;347.56000000000006;344.56000000000006;272.36;242.35481222062532;269.9613774848165;277.5613417927498;301.26000000000005;8330000.0;3910000.0;3629999.9999999995;1390000.0;3929999.9999999995;3200000.0;8130000.0;0.41466666666666663;0.0;0.14950000000000002;0.0085;0.0;0.41466666666666663;0.0;34818.69921875;28569.568359375;2501.99658203125;68093.4375;482591.58576788154;487354.649495383;276332.37863293255;275903.72775699594;263919.62937835034;427941.3511905804;436483.0716089266;437727.9192627984;474383.9129541356;528807.1212766725;475626.13061458553;437888.12408850214;441178.51590018335;454793.8132995418;450206.4586761553;269117.65711771324;475445.2565198073;460629.17054598924;436483.0716089266;312009.6876057385;299437.39939995663;468089.2413142022;210902.78840948688;210902.78840948688;277.52674553589094;4651901.874403699;2118064.883421433;305528.0734921583;1605495.9589768918;0;188;192;319;284;289;223;1;210;203;1588513144865.1555;623240779529.9197;1373631333780.5322;33910.357062570074;2186.0848496900803;-0.0;93540.62410003431;6593916.541705095;1122316.1001637424;0.0;7888727.78908945;1.9674692105830989;0.0695956477629568
7520;2019-07-25 13:35:45.140;791;806;294;294;262;60;118;62;-14;60;763;281;-13;2;207;162;271;738;288;208;118;-8;821;383;358;136;383;307;795;3135.0;-1.0;1404.0;181.0;0.0;65;1;71;1;0;1;1;0;0;1;1;0;1;1;0;75220.0078125;33276.59765625;37195.546875;2407.6142578125;708.0;300816;742.0;0.0;Calculated values ==>;1564054545.14;352.26;353.76;302.56;302.56;299.36;279.16;276.758820704277;284.96000000000004;279.36;271.76000000000005;279.16;349.46000000000004;301.26000000000005;271.86;273.36;293.86;289.36;300.26000000000005;346.96000000000004;293.96000000000004;284.96000000000004;347.36;343.96000000000004;272.36;241.71165711629368;268.43790593516167;276.758820704277;301.96000000000004;8209999.999999999;3829999.9999999995;3579999.9999999995;1360000.0;3829999.9999999995;3070000.0;7950000.0;0.5225000000000001;0.0;0.23399999999999999;0.030166666666666668;0.0;0.5225000000000001;0.0;33276.59765625;37195.546875;2407.6142578125;75220.0078125;488249.92277154844;493092.3631863952;281548.4105254316;281548.4105254316;267761.8985591127;428538.6833535345;448285.7836997216;438608.925445803;475157.5220960303;529695.9489754178;477152.44772949436;438764.06849357975;441056.33201739576;456889.5391784477;450291.17299390805;269763.8557916788;482657.0550245807;460997.6953817449;448285.7836997216;311171.3556482807;296923.61432157;468503.3621329318;208704.2470956331;208704.2470956331;276.6631200132336;4653096.750258168;2118632.6279611127;305569.0073726786;1606044.2756270748;0;188;192;319;284;289;224;1;210;203;1588729553015.9119;623323320780.2081;1373819527831.19;53797.69473393975;7837.273303625178;-0.0;125181.35287563628;6594647.807589505;1122399.6699126377;0.0;7890551.383578858;2.5633498795448517;0.11574724932647229
7521;2019-07-25 13:36:45.141;811;820;304;304;275;53;164;55;-27;60;770;281;-29;-7;209;161;271;754;294;205;164;-8;798;374;351;136;374;296;775;4025.0;-1.0;1280.0;127.0;0.0;98;1;44;1;0;1;1;0;0;1;1;0;1;1;0;74045.3203125;30185.607421875;37563.90625;2316.32690429688;704.0;300817;738.0;0.0;Calculated values ==>;1564054605.141;354.26;355.16;303.56;303.56;300.66;278.46000000000004;275.84098080016133;289.56;278.66;270.46000000000004;279.16;350.16;301.26000000000005;270.26000000000005;272.46000000000004;294.06;289.26000000000005;300.26000000000005;348.56000000000006;293.66;289.56;346.96000000000004;343.56000000000006;272.36;241.71165711629368;267.1113755279542;275.84098080016133;302.56;7980000.0;3740000.0;3510000.0;1360000.0;3740000.0;2960000.0;7750000.0;0.6708333333333333;0.0;0.21333333333333335;0.021166666666666667;0.0;0.6708333333333333;0.0;30185.607421875;37563.90625;2316.32690429688;74045.3203125;493547.97842271073;497053.7593369797;289798.87262738723;289798.87262738723;274383.8492603639;429187.4505931623;456123.1084132849;439058.4772993104;475157.5220960303;531259.340214262;478520.36253656045;438754.5193185401;442039.2364120368;458625.0738315415;451756.1201451815;271112.8075619149;487249.3492974497;461671.70442812063;456123.1084132849;309494.7701623936;295247.87795992935;468503.3621329318;206495.17292072516;206495.17292072516;275.7818770030507;4654340.648722337;2119161.4884836534;305608.3742050849;1606667.281452288;0;188;192;319;284;289;224;1;210;203;1588942256560.655;623404922140.1096;1374000430845.9714;49613.504934098186;5545.840004991708;-0.0;167458.74005959212;6595509.581948364;1122511.1977155071;0.0;7892990.091661497;3.177269881700248;0.11968679214583607
7522;2019-07-25 13:37:45.131;819;825;294;292;263;49;179;49;-38;58;774;282;-40;-16;210;158;271;760;290;203;178;-9;790;370;349;134;371;287;769;3837.0;-1.0;1577.0;167.0;0.0;98;0;2;1;0;1;1;0;0;1;1;0;1;1;0;69755.578125;26627.060546875;37261.765625;2248.36157226562;699.0;300818;733.0;0.0;Calculated values ==>;1564054665.131;355.06000000000006;355.66;302.56;302.36;299.46000000000004;278.06;275.4277932560699;291.06;278.06;269.36;278.96000000000004;350.56000000000006;301.36;269.16;271.56;294.16;288.96000000000004;300.26000000000005;349.16;293.46000000000004;290.96000000000004;346.46000000000004;343.06000000000006;272.26000000000005;241.2770596917726;265.9988726020314;275.4277932560699;302.16;7900000.0;3700000.0;3490000.0;1340000.0;3710000.0;2870000.0;7690000.000000001;0.6395;0.0;0.2628333333333333;0.02783333333333333;0.0;0.6395;0.0;26627.060546875;37261.765625;2248.36157226562;69755.578125;495494.94563619344;498334.402753718;284475.1659485019;283339.79588633525;269698.33824841725;429467.9694778635;458500.3044742087;439387.6075512409;475217.58053522854;532349.2636039004;479737.17024173366;439089.34317833104;442602.79417658783;459240.0788052831;452022.68872277305;271621.65396456874;488774.65770216106;461712.1760889852;458364.84017575165;307399.1840295507;293153.3411634106;468680.0373576287;205422.78102159346;205422.78102159346;275.3530360488136;4655538.789819369;2119634.848476985;305646.40693588386;1607290.7247934677;0;188;192;319;284;289;224;1;210;203;1589152221560.6885;623485908640.1224;1374175301695.9993;61493.755239542326;7327.326968019646;-0.0;161756.44682908416;6596435.321467653;1122618.4562275673;0.0;7895733.094309357;3.4863521855308095;0.1458598080636715
7523;2019-07-25 13:38:45.132;821;827;289;288;256;50;183;48;-48;56;774;282;-50;-25;212;154;271;769;287;202;183;-11;790;373;352;127;374;277;770;3507.0;-2.0;1549.0;232.0;0.0;98;0;1;1;0;1;1;0;0;1;1;0;1;1;0;69010.8203125;26509.93359375;37172.8828125;2203.52099609375;694.0;300819;729.0;0.0;Calculated values ==>;1564054725.132;355.26;355.86;302.06;301.96000000000004;298.76000000000005;278.16;275.73799182748917;291.46000000000004;277.96000000000004;268.36;278.76000000000005;350.56000000000006;301.36;268.16;270.66;294.36;288.56;300.26000000000005;350.06000000000006;293.36;291.46000000000004;346.06000000000006;342.56000000000006;272.06;239.71726792356844;264.73235714968143;275.73799182748917;301.86;7900000.0;3729999.9999999995;3520000.0000000005;1270000.0;3740000.0;2770000.0;7700000.0;0.5845;0.0;0.25816666666666666;0.03866666666666666;0.0;0.5845;0.0;26509.93359375;37172.8828125;2203.52099609375;69010.8203125;495788.6315549089;498528.928640209;281591.96801491955;281065.2594538944;266844.3659491745;429258.0297950786;458563.2974049841;440094.4115602598;475910.61690415384;533095.0106314945;480945.51041417225;439803.524947788;443374.6163170693;459041.72678476904;450898.2890335693;271621.65396456874;490026.72280317906;461119.3891967811;458563.2974049841;305722.83045113535;291058.95107146574;469441.3423411015;206109.20791040274;206109.20791040274;275.62995961264295;4656695.195744729;2120077.6641410934;305683.5065755591;1607911.0238678432;0;188;192;319;284;289;224;1;210;203;1589362525065.4343;623564209945.0278;1374344504515.795;60407.18007560477;10182.175864653684;-0.0;147559.41530958284;6597451.179524737;1122764.371182872;0.0;7898310.769451269;3.310986463212951;0.1478585574242136
7524;2019-07-25 13:39:45.142;816;822;289;288;254;50;181;50;-43;56;776;282;-44;-28;211;153;271;768;282;201;180;-10;783;371;351;136;371;290;764;3522.0;-1.0;930.0;123.0;0.0;30;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62437.0390625;15396.69140625;42211.91015625;1408.47106933594;692.0;300820;726.0;0.0;Calculated values ==>;1564054785.142;354.76;355.36;302.06;301.96000000000004;298.56;278.16;275.5313989812953;291.26000000000005;278.16;268.86;278.76000000000005;350.76;301.36;268.76000000000005;270.36;294.26000000000005;288.46000000000004;300.26000000000005;349.96000000000004;293.26000000000005;291.16;345.76;342.36;272.16;241.71165711629368;266.37251300914875;275.5313989812953;301.36;7830000.0;3710000.0;3510000.0;1360000.0;3710000.0;2900000.0;7640000.000000001;0.587;0.0;0.155;0.0205;0.0;0.587;0.0;15396.69140625;42211.91015625;1408.47106933594;62437.0390625;495717.7556297041;498368.07177953055;282275.7534766009;281730.28081013873;266406.00981392374;429398.2889081932;458451.600018346;437967.4621655413;474768.2546388334;532331.7711619191;479371.40625403484;437815.08588228567;440219.6671008146;459378.0053511534;451108.94385021477;272086.30910401203;490479.5297209327;461140.1023613316;458315.7758539387;304465.6318710359;290221.2356813373;468306.3487947643;205703.13451582735;205703.13451582735;275.46510784542687;4657790.777139151;2120426.9442196838;305713.61152608856;1608572.6740658013;0;188;192;319;285;290;224;1;210;203;1589573460215.401;623643123095.0153;1374514632865.7678;36000.970785705664;5383.365892718208;-0.0;148283.62046547135;6598254.714681997;1122894.1056496375;0.0;7900776.538975441;3.2137811769671116;0.09979759163472524
7525;2019-07-25 13:40:45.093;812;817;290;289;255;46;174;47;-39;57;790;282;-40;-20;212;151;271;770;282;197;174;-8;785;368;348;142;368;289;766;3867.0;-1.0;712.0;125.0;0.0;51;100;87;1;0;0;1;1;1;0;1;0;0;1;0;62302.625;14337.564453125;43298.6328125;1311.11596679688;690.0;300821;723.0;0.0;Calculated values ==>;1564054845.093;354.36;354.86;302.16;302.06;298.66;277.76000000000005;275.2199585193972;290.56;277.86;269.26000000000005;278.86;352.16;301.36;269.16;271.16;294.36;288.26000000000005;300.26000000000005;350.16;292.86;290.56;345.46000000000004;342.16;272.36;242.98782864720522;266.24828229547654;275.2199585193972;301.36;7850000.0;3679999.9999999995;3479999.9999999995;1420000.0;3679999.9999999995;2890000.0;7659999.999999999;0.6445000000000001;0.0;0.11866666666666667;0.020833333333333332;0.0;0.6445000000000001;0.0;14337.564453125;43298.6328125;1311.11596679688;62302.625;494940.9841819103;497463.32837464754;282590.1022878172;282042.9431776326;266682.2617608912;429606.4342157736;457982.87884967105;438796.5983761049;474095.9617844006;533853.6934060653;479493.4974520871;438646.031827757;441607.68742723775;459986.6564810051;451350.37249910977;271951.6003851195;490577.44129190414;461070.26705327537;457982.87884967105;303208.48990285693;289383.54333396035;467672.8576980303;204930.03644346917;204930.03644346917;275.1545524294609;4658829.425416528;2120674.527326946;305736.2562430796;1609284.679976829;0;188;192;319;285;290;224;1;210;203;1589782988960.3142;623726454984.9808;1374688191010.696;27752.16534933944;5473.80877613669;-0.0;163092.55693079712;6598785.556940726;1122984.5082160686;0.0;7903369.221364797;3.330406769893207;0.08762633608304239
7526;2019-07-25 13:41:45.163;813;820;288;287;253;40;175;42;-33;56;795;280;-34;-16;214;148;271;775;276;192;174;-7;792;361;342;144;362;296;775;3814.0;-1.0;1169.0;0.0;0.0;38;100;87;1;0;0;1;1;1;0;1;0;0;1;0;62547.125;14422.8447265625;43287.53515625;1342.884765625;690.0;300822;720.0;0.0;Calculated values ==>;1564054905.163;354.46000000000004;355.16;301.96000000000004;301.86;298.46000000000004;277.16;274.4858918419099;290.66;277.36;269.86;278.76000000000005;352.66;301.16;269.76000000000005;271.56;294.56;287.96000000000004;300.26000000000005;350.66;292.36;290.56;345.16;342.16;272.46000000000004;243.40439225979637;267.1113755279542;274.4858918419099;300.76000000000005;7920000.0;3610000.0;3420000.0000000005;1440000.0;3620000.0000000005;2960000.0;7750000.0;0.6356666666666667;0.0;0.19483333333333333;0.0;0.0;0.6356666666666667;0.0;14422.8447265625;43287.53515625;1342.884765625;62547.125;494420.2076598444;497053.7593369797;280540.68065928505;280034.4209212545;265418.8117817388;430081.6785162784;459076.42899145634;438143.1473471288;473739.29075295;533854.0325120827;478405.42619840754;437989.56915575906;440710.647096543;461188.73474552366;452153.818075147;271492.3046726269;490424.85759545205;461331.9813647855;458942.61813365493;301951.40411888575;289383.54333396035;467493.82274924906;203280.56203811016;203280.56203811016;274.4858918419099;4659871.053819852;2120914.4770192183;305758.39871869795;1610007.0731885994;0;188;192;319;285;290;224;1;210;203;1589990230460.9065;623812355085.2263;1374863895761.1982;45759.06037104046;0.0;-0.0;162515.8469914013;6599398.8651826205;1123030.1765069189;0.0;7906085.790375839;3.526899124076666;0.09313578282357096
7527;2019-07-25 13:42:45.134;817;825;285;283;249;38;178;38;-30;54;794;278;-31;-13;215;146;271;778;277;189;178;-5;786;359;341;149;360;298;770;3707.0;-1.0;1358.0;186.0;0.0;34;100;85;1;0;0;1;1;1;0;1;0;0;0;0;61791.30078125;14188.138671875;42942.43359375;1335.61267089844;689.0;300823;718.0;0.0;Calculated values ==>;1564054965.134;354.86;355.66;301.66;301.46000000000004;298.06;276.96000000000004;274.27422755570615;290.96000000000004;276.96000000000004;270.16;278.56;352.56000000000006;300.96000000000004;270.06;271.86;294.66;287.76000000000005;300.26000000000005;350.96000000000004;292.06;290.96000000000004;344.96000000000004;342.06000000000006;272.66;244.42749628697553;267.35522164206344;274.27422755570615;300.86;7859999.999999999;3590000.0;3410000.0;1490000.0;3600000.0;2980000.0;7700000.0;0.6178333333333333;0.0;0.22633333333333333;0.031000000000000003;0.0;0.6178333333333333;0.0;14188.138671875;42942.43359375;1335.61267089844;61791.30078125;495580.1460443374;498241.6224377153;279527.08914083213;278533.6350565164;264175.7365698763;430214.79039162316;459634.5250650484;438153.8488135099;472890.93364993687;533602.412669103;477927.3117803929;437999.7806145802;440729.25174775714;461629.7256903882;452216.9490557991;271884.8409577716;491370.69545854983;461090.70703611366;459634.5250650484;301113.3779324612;288964.7057630673;466994.32547842414;202549.21254016273;202549.21254016273;274.1931685114594;4660906.706559723;2121152.7866420145;305780.70874226023;1610725.3089458388;0;188;192;319;285;290;224;1;210;203;1590195031425.7566;623900212600.1621;1375042009631.0679;53325.18267653425;8197.798501086105;-0.0;158835.87558829188;6600224.168118101;1123098.4584754673;0.0;7908762.427062051;3.768996677398315;0.13580764207890214
7528;2019-07-25 13:43:45.094;819;827;286;285;247;33;182;34;-24;50;780;277;-26;2;216;144;271;782;269;188;181;-6;793;354;337;141;355;303;777;3753.0;-1.0;1120.0;155.0;0.0;1;1;95;1;0;0;1;1;1;0;1;0;1;1;0;62597.609375;15188.982421875;41993.63671875;2373.408203125;691.0;300824;717.0;0.0;Calculated values ==>;1564055025.094;355.06000000000006;355.86;301.76000000000005;301.66;297.86;276.46000000000004;273.7412296467126;291.36;276.56;270.76000000000005;278.16;351.16;300.86;270.56;273.36;294.76000000000005;287.56;300.26000000000005;351.36;291.96000000000004;291.26000000000005;344.86;342.26;272.56;242.77792619122317;267.9596281332873;273.7412296467126;300.06;7930000.0;3540000.0;3370000.0000000005;1410000.0;3550000.0;3030000.0;7770000.0;0.6255000000000001;0.0;0.18666666666666665;0.025833333333333333;0.0;0.6255000000000001;0.0;15188.982421875;41993.63671875;2373.408203125;62597.609375;495210.6692158281;497879.73033440305;279341.1156541579;278851.6383699344;263090.136932819;430542.39183029096;460787.259434792;437953.82195464283;473537.94592219684;531773.6079719749;477187.6737077887;437642.0229114993;441901.5654153896;462522.44405874936;452805.7779320095;271428.1751679444;491273.15929112333;461573.52563019627;460655.80620082654;300694.37409284414;289802.386634966;468010.513558456;201276.55235663903;201276.55235663903;273.6746589361208;4661942.589762184;2121397.4327783897;305811.5966438919;1611432.637665169;0;188;192;319;285;290;224;1;210;204;1590398295825.886;623987154600.2174;1375222189431.1826;44179.75699162737;6890.627331046937;-0.0;162241.7232795393;6601036.167588409;1123224.1115328937;0.0;7911436.289956546;3.5817047764284644;0.10390067442784252
7529;2019-07-25 13:44:45.165;824;832;284;283;248;31;185;31;-22;46;766;277;-25;8;217;146;271;785;272;189;184;-6;784;352;338;139;352;302;771;3320.0;-1.0;1437.0;184.0;0.0;1;1;94;1;0;0;1;1;1;0;1;0;1;0;0;62128.21484375;14981.638671875;41687.68359375;2376.173828125;692.0;300825;714.0;0.0;Calculated values ==>;1564055085.165;355.56000000000006;356.36;301.56;301.46000000000004;297.96000000000004;276.26000000000005;273.5264737036516;291.66;276.26000000000005;270.96000000000004;277.76000000000005;349.76;300.86;270.66;273.96000000000004;294.86;287.76000000000005;300.26000000000005;351.66;292.06;291.56;344.56000000000006;342.36;272.56;242.35481222062532;267.8393353686513;273.5264737036516;300.36;7840000.000000001;3520000.0000000005;3379999.9999999995;1390000.0;3520000.0000000005;3020000.0;7709999.999999999;0.5533333333333333;0.0;0.2395;0.03066666666666667;0.0;0.5533333333333333;0.0;14981.638671875;41687.68359375;2376.173828125;62128.21484375;496791.47410372953;499153.54736441874;278930.65545747126;278439.2274477339;263752.973527363;430671.36484660726;461026.9153712662;438488.69466843555;473405.2944016503;530389.4420248142;477312.8819258616;438024.4983934438;442993.0989471373;463105.5069138693;453436.88690813124;272018.7547329029;492311.17585979315;461551.2978827546;460895.5283090715;299437.39939995663;290221.2356813373;468287.17308428296;200729.8767440698;200729.8767440698;273.45180649606664;4662983.201563473;2121649.152136101;305851.2233302166;1612130.8071902858;0;188;192;319;285;290;224;1;210;204;1590601035450.416;624071254000.0225;1375403904205.7615;56943.236892885594;8205.09042109987;-0.0;143958.32719930095;6601879.856387236;1123350.0580410864;0.0;7913990.976510668;3.541449701451835;0.1331585186464962
7530;2019-07-25 13:45:45.105;829;837;285;284;247;22;188;25;-14;42;765;279;-18;8;219;144;271;788;276;190;187;-6;791;340;331;132;342;305;776;3180.0;0.0;829.0;46.0;0.0;1;1;98;1;0;0;1;1;1;0;1;0;1;0;0;62855.546875;15419.1259765625;41889.046875;2409.09106445312;692.0;300826;713.0;0.0;Calculated values ==>;1564055145.105;356.06000000000006;356.86;301.66;301.56;297.86;275.36;272.21867820750657;291.96000000000004;275.66;271.76000000000005;277.36;349.66;301.06;271.36;273.96000000000004;295.06;287.56;300.26000000000005;351.96000000000004;292.16;291.86;344.46000000000004;342.36;272.56;240.83765695389522;268.19934244402924;272.21867820750657;300.76000000000005;7909999.999999999;3400000.0;3310000.0;1320000.0;3420000.0000000005;3050000.0;7759999.999999999;0.53;0.0;0.13816666666666666;0.007666666666666667;0.0;0.53;0.0;15419.1259765625;41889.046875;2409.09106445312;62855.546875;496865.7334388556;499410.8495825678;278945.63042880845;278459.57741448516;263138.4666119342;431420.45991060114;462485.58492599713;439053.74313918926;473921.58982693544;530057.28727503;477169.8519267306;438435.61618480866;442373.3332657317;464845.5509324027;455200.842298731;271556.79612683575;492265.22008662036;462743.46785534796;462356.4832504347;299018.4200587347;290221.2356813373;469247.6867450739;197683.0029941603;197683.0029941603;272.19758657799025;4664023.691380775;2121902.238502041;305891.06066048535;1612826.5834721024;0;188;192;319;285;290;224;1;210;204;1590801534750.6074;624152472700.1;1375585822105.935;33349.390596704834;2081.995908757004;-0.0;140276.9445358254;6602631.542511805;1123435.6980348642;0.0;7916357.235150122;2.9423372659604365;0.07597759820541763
7531;2019-07-25 13:46:45.116;833;841;283;282;244;12;190;17;-7;37;773;280;-11;8;220;145;271;783;275;192;190;-6;771;330;327;125;333;303;763;2845.0;-1.0;572.0;64.0;0.0;1;1;97;1;0;0;1;0;0;1;1;0;1;0;0;53373.1796875;14912.4658203125;32708.181640625;2425.5888671875;692.0;300827;710.0;0.0;Calculated values ==>;1564055205.116;356.46000000000004;357.26;301.46000000000004;301.36;297.56;274.36;271.1026128081217;292.16;274.86;272.46000000000004;276.86;350.46000000000004;301.16;272.06;273.96000000000004;295.16;287.66;300.26000000000005;351.46000000000004;292.36;292.16;344.16;342.36;272.56;239.25999513918347;267.9596281332873;271.1026128081217;300.66;7709999.999999999;3300000.0;3270000.0000000005;1250000.0;3329999.9999999995;3030000.0;7630000.0;0.4741666666666667;0.0;0.09533333333333333;0.010666666666666666;0.0;0.4741666666666667;0.0;14912.4658203125;32708.181640625;2425.5888671875;53373.1796875;499296.70088029216;501164.1033408305;279218.39325139043;278714.0312628652;262672.65169862297;432012.3539207929;463343.01170704735;440556.0271991494;474339.677461856;531043.8128972996;477536.28885408427;439951.1449090409;442787.31820175383;466276.8348860167;456992.9864537424;272930.1763092002;492800.77213895647;463598.3650673402;463343.01170704735;297761.5184850505;290221.2356813373;470196.40991137497;194970.35469239086;194970.35469239086;271.071922708604;4664992.44167247;2122155.0481066015;305931.3570461772;1613448.3410102043;0;188;192;319;285;290;225;1;210;204;1590998970940.3376;624229586834.9946;1375768255545.6858;23412.500778977646;2935.7445890024974;-0.0;127253.36820111627;6603104.644992178;1123477.5202049473;0.0;7918587.0631467495;3.0691941060665804;0.07151437571891145
7532;2019-07-25 13:47:45.136;830;827;273;271;248;33;197;15;1;35;790;280;2;2;212;152;271;686;272;198;197;-3;693;367;362;135;371;308;695;2166.0;-1.0;2142.0;417.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17838.4296875;13551.5341796875;0.0;1440.92199707031;692.0;300828;708.0;0.0;Calculated values ==>;1564055265.136;356.16;355.86;300.46000000000004;300.26000000000005;297.96000000000004;276.46000000000004;275.1157276137837;292.86;274.66;273.26000000000005;276.66;352.16;301.16;273.36;273.36;294.36;288.36;300.26000000000005;341.76;292.96000000000004;292.86;343.96000000000004;342.36;272.86;241.49495122638035;268.5567601203482;275.1157276137837;300.36;6930000.0;3670000.0000000005;3620000.0000000005;1350000.0;3710000.0;3080000.0;6950000.0;0.361;0.0;0.35700000000000004;0.06949999999999999;0.0;0.361;0.0;13551.5341796875;0.0;1440.92199707031;17838.4296875;505904.64979335066;505323.9506126102;282176.8917609175;280801.44822116575;268445.3237567576;429675.2189834977;458879.43525809655;440691.34818141814;472851.2559263234;532442.8793859992;476910.05400991545;440842.8340465798;440842.8340465798;459515.7881035473;451675.0784720925;281124.8595769746;485460.81838605757;459016.37217970134;458879.43525809655;296923.61432157;290221.2356813373;469132.2596163925;204513.27330262668;204513.27330262668;274.9897083788265;4665586.069560433;2122392.3271731925;305963.58871034376;1613721.0000465163;0;188;192;319;285;290;225;1;210;204;1591205739840.272;624307612834.9698;1375951616645.6274;84315.57273172856;18391.019548806722;-0.0;91826.18446592463;6604002.678182464;1123655.302480384;0.0;7920413.334639374;12.975377379994352;0.8253534953167714
7533;2019-07-25 13:48:45.117;793;805;271;269;241;69;205;28;10;35;814;280;41;19;206;160;271;597;274;206;205;0;691;391;381;148;396;339;692;2196.0;-1.0;1816.0;295.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17248.806640625;13319.349609375;0.0;1557.91613769531;693.0;300829;707.0;0.0;Calculated values ==>;1564055325.117;352.46000000000004;353.66;300.26000000000005;300.06;297.26000000000005;280.06;277.5613417927498;293.66;275.96000000000004;274.16;276.66;354.56000000000006;301.16;277.26000000000005;275.06;293.76000000000005;289.16;300.26000000000005;332.86;293.76000000000005;293.66;343.86;342.46000000000004;273.16;244.22491754036054;272.10816812424576;277.5613417927498;300.56;6909999.999999999;3910000.0;3810000.0;1480000.0;3960000.0;3390000.0;6920000.0;0.366;0.0;0.3026666666666667;0.04916666666666667;0.0;0.366;0.0;13319.349609375;0.0;1557.91613769531;17248.806640625;501067.42561311054;502613.7495140506;281291.11383361;279947.75280615926;265576.92569234077;427941.3511905804;456932.16618253605;435100.8900707824;471134.1387072346;532660.782732086;472920.3194140339;440226.781376245;436627.16764830076;454580.46062913665;448510.8850788768;281460.58728242863;472067.4118501299;457074.1776936225;456932.16618253605;296504.67125881097;290640.09048841946;467636.6709846157;210756.6666329742;210756.6666329742;277.4725883630754;4665878.370606084;2122616.1802961817;305988.5711146099;1613721.0000465163;0;188;192;319;285;290;225;1;210;204;1591428569255.9592;624392485950.2317;1376145655181.226;67901.51829384328;12629.933547289042;-0.0;90100.23283513963;6605270.752260932;1123913.7285628002;0.0;7921928.908037957;11.469290632915756;0.6535604260923866
7534;2019-07-25 13:49:45.107;747;772;282;284;252;90;208;66;10;43;824;279;46;41;204;170;271;617;276;211;207;4;763;407;391;150;411;332;757;690.0;-1.0;918.0;262.0;0.0;100;14;40;1;1;0;1;0;0;0;1;0;1;0;0;41563.2421875;28396.537109375;7939.8681640625;2652.35913085938;690.0;300830;707.0;0.0;Calculated values ==>;1564055385.107;347.86;350.36;301.36;301.56;298.36;282.16;279.13045742547695;293.96000000000004;279.76000000000005;274.16;277.46000000000004;355.56000000000006;301.06;277.76000000000005;277.26000000000005;293.56;290.16;300.26000000000005;334.86;294.26000000000005;293.86;343.86;342.16;273.56;244.62907804385475;271.32779825182536;279.13045742547695;300.76000000000005;7630000.0;4070000.0000000005;3910000.0;1500000.0;4110000.0;3320000.0000000005;7570000.0;0.115;0.0;0.153;0.043666666666666666;0.0;0.115;0.0;28396.537109375;7939.8681640625;2652.35913085938;41563.2421875;487424.63065002183;491770.9056056453;279321.6425337878;280369.71532460954;266023.5592118664;426687.3264712062;455712.7887600152;436758.35482565954;471664.7844145748;534236.1277891333;473716.63032872026;442497.3228434341;441724.4487798102;451680.6874112603;447065.72758103895;273530.32125946105;467114.04469983815;456147.44078891363;455567.5423582981;296504.67125881097;289383.54333396035;467760.0362107934;214483.90177024063;214483.90177024063;278.9326084025509;4666368.389329663;2122963.754746828;306023.65089424886;1613787.154586966;0;189;192;320;285;290;225;1;210;205;1591660130655.996;624481871050.2458;1376346921631.258;34007.99131747909;11059.724537237471;-0.0;27724.618667626608;6606119.856633509;1124111.1094778997;0.0;7922910.618155009;1.8670079863910962;0.1480267850667306
7535;2019-07-25 13:50:45.107;740;756;280;280;251;81;98;78;10;57;809;279;14;48;203;173;271;668;276;191;100;6;817;399;375;149;400;334;794;683.0;0.0;963.0;325.0;0.0;87;57;98;1;1;0;1;1;0;0;1;0;1;0;0;68523.640625;35671.7421875;27375.57421875;2997.92041015625;688.0;300831;708.0;0.0;Calculated values ==>;1564055445.107;347.16;348.76;301.16;301.16;298.26000000000005;281.26000000000005;278.3517537891185;282.96000000000004;280.96000000000004;274.16;278.86;354.06000000000006;301.06;274.56;277.96000000000004;293.46000000000004;290.46000000000004;300.26000000000005;339.96000000000004;292.26000000000005;283.16;343.96000000000004;341.96000000000004;273.76000000000005;244.42749628697553;271.55198750734434;278.3517537891185;300.76000000000005;8170000.0;3990000.0;3750000.0;1490000.0;4000000.0;3340000.0;7940000.000000001;0.11383333333333333;0.0;0.1605;0.05416666666666667;0.0;0.11383333333333333;0.0;35671.7421875;27375.57421875;2997.92041015625;68523.640625;480596.5291651441;485585.9828648792;275142.19971547;275142.19971547;263728.8107932782;427324.32861471217;441771.93427216203;436290.77545449755;473188.75291144976;532502.8722059011;473455.08063078125;436956.54501048697;442389.57104623213;453451.3922564884;449047.7235190725;269987.4628380581;471260.8102795177;455930.0132749809;442100.801788764;296923.61432157;288545.87390705565;468099.8380566385;212180.60126985554;212180.60126985554;278.04399778768305;4667285.780019767;2123497.657074302;306070.73655709065;1614081.449940156;0;189;192;320;286;290;225;1;210;205;1591889930655.996;624571571050.2458;1376546721631.258;35969.68295663504;13862.29199261741;-0.0;26172.582825735746;6606703.0039191265;1124318.7929489817;0.0;7923359.761500787;1.150795446252499;0.0986431658434954
7536;2019-07-25 13:51:45.118;761;774;288;288;258;63;114;65;3;62;807;281;0;23;206;161;271;704;271;143;114;6;807;384;360;146;384;322;778;2982.0;-1.0;2115.0;19.0;0.0;37;81;98;1;1;0;1;0;0;1;1;0;1;1;0;76447.0390625;35376.80859375;35204.5546875;3058.2333984375;685.0;300832;707.0;0.0;Calculated values ==>;1564055505.118;349.26;350.56000000000006;301.96000000000004;301.96000000000004;298.96000000000004;279.46000000000004;276.8598123268743;284.56;279.66;273.46000000000004;279.36;353.86;301.26000000000005;273.16;275.46000000000004;293.76000000000005;289.26000000000005;300.26000000000005;343.56000000000006;287.46000000000004;284.56;343.86;341.66;273.76000000000005;243.81672145450628;270.1917013154234;276.8598123268743;300.26000000000005;8070000.0;3840000.0;3600000.0;1460000.0;3840000.0;3220000.0000000005;7780000.0;0.497;0.0;0.3525;0.0031666666666666666;0.0;0.497;0.0;35376.80859375;35204.5546875;3058.2333984375;76447.0390625;485009.83319529035;489974.29035584064;280237.60114623245;280237.60114623245;267168.5839201453;428465.0848360747;447304.71456860687;437914.9056150148;474072.5336258909;533183.1678300011;475251.12797178637;437431.90375225403;441060.0553046996;456582.81010904425;449957.56577804364;270566.0743038823;479102.213059037;451605.77516384557;447304.71456860687;296504.67125881097;287289.4124756198;468514.36943292903;209194.1401090381;209194.1401090381;276.8520889068321;4668494.090498494;2124089.8368764003;306121.2137578838;1614603.046622192;0;189;192;320;286;290;226;1;210;205;1592110471080.6946;624660087275.1249;1376743557710.989;80624.06984085677;821.1807261923212;-0.0;118340.95550640568;6607674.796653789;1124441.1776545546;0.0;7924564.261769814;2.713026891530533;0.11680642621043422
7537;2019-07-25 13:52:45.108;782;791;298;298;272;54;152;55;-12;61;807;285;-10;4;208;160;271;724;265;145;151;5;785;375;354;143;375;306;758;5314.0;0.0;2049.0;156.0;0.0;98;88;98;1;1;0;1;0;0;1;1;0;1;1;0;79234.7578125;34403.7734375;36963.0;2907.06396484375;682.0;300833;705.0;0.0;Calculated values ==>;1564055565.108;351.36;352.26;302.96000000000004;302.96000000000004;300.36;278.56;275.94376602880345;288.36;278.66;271.96000000000004;279.26000000000005;353.86;301.66;272.16;273.56;293.96000000000004;289.16;300.26000000000005;345.56000000000006;287.66;288.26000000000005;343.66;341.36;273.66;243.1966462407574;268.3187672390254;275.94376602880345;299.66;7850000.0;3750000.0;3540000.0;1430000.0;3750000.0;3060000.0;7580000.0;0.8856666666666667;0.0;0.34149999999999997;0.026000000000000002;0.0;0.8856666666666667;0.0;34403.7734375;36963.0;2907.06396484375;79234.7578125;490478.65311047743;494458.52180784114;288638.27609703183;288638.27609703183;274378.1518019366;429116.5711722346;453941.36259033;439140.46268488537;474360.22944012505;534364.2857605155;477743.60295760655;439447.9078533812;441568.68745396176;458325.85225689027;451430.5389069013;271951.6003851195;484437.6436638679;452948.3446998514;453800.02511470526;295666.80309349706;286033.001929769;468827.3046948051;206793.42132274384;206793.42132274384;275.9002243851245;4669791.222581274;2124671.2448092783;306170.91628411715;1615204.3426786354;0;189;192;320;286;290;226;1;210;205;1592324635380.7285;624746772825.1387;1376931926311.019;79346.51462517132;6812.880967673594;-0.0;218765.51542508052;6609007.662676517;1124504.7842324835;0.0;7927373.014157925;4.10541479587405;0.12641982794685785
7538;2019-07-25 13:53:45.119;794;801;287;285;258;50;171;49;-28;58;803;285;-27;-9;209;154;271;736;258;169;170;2;781;371;351;139;372;294;754;3927.0;-1.0;2242.0;73.0;0.0;98;81;98;1;1;0;1;0;0;1;1;0;1;1;0;77831.359375;34180.4375;36777.35546875;2751.6357421875;678.0;300834;703.0;0.0;Calculated values ==>;1564055625.119;352.56000000000006;353.26;301.86;301.66;298.96000000000004;278.16;275.5313989812953;290.26000000000005;278.06;270.36;278.96000000000004;353.46000000000004;301.66;270.46000000000004;272.26000000000005;294.06;288.56;300.26000000000005;346.76;290.06;290.16;343.46000000000004;340.96000000000004;273.36;242.35481222062532;266.86631818009863;275.5313989812953;298.96000000000004;7809999.999999999;3710000.0;3510000.0;1390000.0;3720000.0000000005;2940000.0;7540000.000000001;0.6545000000000001;0.0;0.3736666666666667;0.012166666666666666;0.0;0.6545000000000001;0.0;34180.4375;36777.35546875;2751.6357421875;77831.359375;492666.9703741738;496290.0966623909;282367.4257836686;281250.2269241955;268608.3440429918;429398.2889081932;457087.00325362873;439348.1850569723;474579.439043487;534830.0640944627;479224.726903763;439498.7177338488;442164.05421810626;458943.3939490466;451256.75146044773;272222.63886420184;486693.02179053385;456812.3516013391;456949.75120797363;294828.9587717387;284357.86631585273;469078.045841938;205812.52581740296;205812.52581740296;275.5068582650218;4671100.346851504;2125242.8846810763;306218.0807601803;1615818.9582989113;0;189;192;320;286;290;226;1;210;205;1592536174155.4395;624831388335.0231;1377111959310.773;87264.49133585242;3203.063826965176;-0.0;164369.31401812853;6610396.342268887;1124588.2657411292;0.0;7930566.389743798;3.4573171117677073;0.1187228379728659
7539;2019-07-25 13:54:45.109;801;807;284;283;254;52;179;49;-42;55;795;283;-43;-18;211;153;271;750;264;187;178;0;780;375;354;133;375;283;755;3767.0;-1.0;2610.0;235.0;0.0;98;55;75;1;1;0;1;0;0;1;1;0;1;1;0;74895.7265625;32150.595703125;36614.38671875;2529.6591796875;679.0;300835;701.0;0.0;Calculated values ==>;1564055685.109;353.26;353.86;301.56;301.46000000000004;298.56;278.36;275.94376602880345;291.06;278.06;268.96000000000004;278.66;352.66;301.46000000000004;268.86;271.36;294.26000000000005;288.46000000000004;300.26000000000005;348.16;291.86;290.96000000000004;343.26;341.06000000000006;273.16;241.05796691057077;265.49620691782997;275.94376602880345;299.56;7800000.0;3750000.0;3540000.0;1330000.0;3750000.0;2830000.0;7550000.0;0.6278333333333334;0.0;0.435;0.03916666666666667;0.0;0.6278333333333334;0.0;32150.595703125;36614.38671875;2529.6591796875;74895.7265625;493800.28222827247;497058.4718758935;280592.0299829105;280058.203170432;266929.178635587;429116.5711722346;457696.2288926094;439669.9307504438;475053.87471229315;534811.2248602733;480335.27482969355;439522.4155317672;443138.91987129406;458743.9286767682;450388.16956048884;272291.4250048684;488700.0067870618;458787.7199564135;457559.15090656106;293991.1381695566;284776.6418597092;469698.58458213514;206717.88062411422;206717.88062411422;275.87155224257816;4672372.8604469;2125795.551164755;306262.0842160711;1616430.4542175957;0;189;192;320;286;290;226;1;210;205;1592747638905.4731;624912974735.036;1377285030460.8005;101334.14180495335;10300.077571689153;-0.0;157486.51085899622;6611967.735602764;1124700.773165106;0.0;7933248.074596222;3.774767979614062;0.16830004705891502
7540;2019-07-25 13:55:45.110;802;807;287;286;256;50;180;50;-44;55;788;282;-46;-25;211;153;272;756;266;193;179;-1;787;372;351;127;372;283;761;4203.0;-1.0;2426.0;143.0;0.0;29;2;14;1;1;0;1;1;1;0;1;0;1;1;0;76515.21875;27460.8828125;42541.609375;2266.34741210938;680.0;300836;698.0;0.0;Calculated values ==>;1564055745.11;353.36;353.86;301.86;301.76000000000005;298.76000000000005;278.16;275.63479819532273;291.16;278.16;268.76000000000005;278.66;351.96000000000004;301.36;268.56;270.66;294.26000000000005;288.46000000000004;300.36;348.76;292.46000000000004;291.06;342.96000000000004;341.16;273.06;239.71726792356844;265.49620691782997;275.63479819532273;299.76000000000005;7870000.0;3720000.0000000005;3510000.0;1270000.0;3720000.0000000005;2830000.0;7609999.999999999;0.7005;0.0;0.4043333333333334;0.02383333333333333;0.0;0.7005;0.0;27460.8828125;42541.609375;2266.34741210938;76515.21875;493271.5414930424;496491.8223497111;281531.83095664927;280992.9872231716;267367.87787265715;429328.3091220336;458315.7758539387;439374.6452078505;475814.5246743505;534090.4797399499;480222.4956960675;439078.3305993717;442140.6200073452;459220.0272343256;450929.54137618805;272233.57046805066;488987.479454578;460070.93865526;458179.81269409554;292734.4514702754;285195.4229665811;470411.2840889418;206020.97699534017;206020.97699534017;275.59133306287384;4673634.639352278;2126292.3217644906;306302.05160373315;1617090.0985114686;0;189;192;320;287;291;226;1;210;205;1592959142430.2178;624990976034.9418;1377454833290.5955;94352.66651392503;6301.3023190641725;-0.0;176637.26440697815;6613598.486182176;1124839.120303109;0.0;7936032.485792821;3.8369404403923233;0.14904819948072845
7541;2019-07-25 13:56:45.100;805;810;284;283;254;47;177;47;-48;55;783;280;-50;-28;212;150;272;762;266;193;176;-1;778;369;349;126;369;278;752;3833.0;-2.0;2487.0;149.0;0.0;55;1;1;1;1;0;1;1;1;0;1;0;1;1;0;75843.8671875;26214.66015625;43107.43359375;2220.615234375;679.0;300837;696.0;0.0;Calculated values ==>;1564055805.1;353.66;354.16;301.56;301.46000000000004;298.56;277.86;275.3239800832674;290.86;277.86;268.36;278.66;351.46000000000004;301.16;268.16;270.36;294.36;288.16;300.36;349.36;292.46000000000004;290.76000000000005;342.76;341.06000000000006;273.06;239.4893008659735;264.86050150153983;275.3239800832674;299.76000000000005;7780000.0;3690000.0;3490000.0;1260000.0;3690000.0;2780000.0;7520000.0;0.6388333333333333;0.0;0.41450000000000004;0.024833333333333332;0.0;0.6388333333333333;0.0;26214.66015625;43107.43359375;2220.615234375;75843.8671875;494581.53739858087;497770.23326298734;280934.5402118663;280391.051216285;267109.1972158987;429537.3511455088;458229.23831880884;439877.90008030913;475940.6228710734;533945.4314383571;480601.2625081757;439585.79798941436;442747.92725229065;459830.0513877017;451024.0972237919;272856.2972354604;490791.5670881796;460382.7997887241;458093.49809124134;291896.6896268761;284776.6418597092;470545.56200777774;205235.42499569152;205235.42499569152;275.27643662815143;4674904.086792117;2126739.5434066025;306339.43672723393;1617803.7215793175;0;189;192;320;287;291;226;1;210;205;1593169107430.2512;625066863384.9539;1377623105240.6223;97259.30592257401;6588.535069133474;-0.0;161534.16569587373;6615194.986491661;1124946.5177121426;0.0;7938850.111361585;3.709420714632722;0.1548655257374624
7542;2019-07-25 13:57:45.131;807;810;285;283;254;44;178;45;-45;54;780;279;-47;-27;213;148;272;762;270;192;177;-2;758;365;345;128;365;291;738;4329.0;-2.0;1767.0;168.0;0.0;67;1;100;1;0;0;1;1;1;0;1;0;1;1;0;64549.1015625;14994.8203125;42468.78125;2319.78051757812;678.0;300838;694.0;0.0;Calculated values ==>;1564055865.131;353.86;354.16;301.66;301.46000000000004;298.56;277.56;274.9066339382667;290.96000000000004;277.66;268.66;278.56;351.16;301.06;268.46000000000004;270.46000000000004;294.46000000000004;287.96000000000004;300.36;349.36;292.36;290.86;342.56000000000006;340.96000000000004;272.96000000000004;239.943914813709;266.49643012054327;274.9066339382667;300.16;7580000.0;3650000.0;3450000.0;1280000.0;3650000.0;2910000.0;7380000.0;0.7215;0.0;0.29450000000000004;0.028;0.0;0.7215;0.0;14994.8203125;42468.78125;2319.78051757812;64549.1015625;496775.4054592811;499076.7297008604;283314.0826783058;282103.06172040827;267990.5388545353;429811.8947417682;459002.611014268;437434.76770296873;475591.9915770026;532671.0892128706;478906.7645107485;437127.1217336878;440151.85596433026;460590.1911729151;451445.1764727166;274378.1518019366;492189.11884231085;460869.95606622874;458868.26619600336;291058.95107146574;284357.86631585273;470179.7007013796;204177.0902518773;204177.0902518773;274.85077843297785;4676074.632670771;2127083.1331743356;306377.292907513;1618517.2251577948;0;189;192;320;287;291;226;1;210;205;1593377415000.7278;625143102755.1283;1377793893436.013;68694.38600934643;7448.073092586066;-0.0;183759.68344368695;6616578.648450432;1125063.5498824876;0.0;7941729.046792851;4.34739778016386;0.14831185285515208
7543;2019-07-25 13:58:45.111;798;801;281;280;247;36;180;39;-33;52;781;278;-35;-9;214;144;272;751;263;191;179;-4;760;355;336;133;355;296;744;4352.0;-1.0;903.0;79.0;0.0;26;100;100;1;0;0;1;1;1;0;1;0;0;1;0;62383.67578125;15007.8935546875;41078.015625;1413.88537597656;678.0;300839;692.0;0.0;Calculated values ==>;1564055925.111;352.96000000000004;353.26;301.26000000000005;301.16;297.86;276.76000000000005;273.8482719121499;291.16;277.06;269.86;278.36;351.26;300.96000000000004;269.66;272.26000000000005;294.56;287.56;300.36;348.26;292.26000000000005;291.06;342.36;340.96000000000004;272.76000000000005;241.05796691057077;267.1113755279542;273.8482719121499;299.46000000000004;7600000.0;3550000.0;3360000.0;1330000.0;3550000.0;2960000.0;7440000.000000001;0.7253333333333334;0.0;0.1505;0.013166666666666667;0.0;0.7253333333333334;0.0;15007.8935546875;41078.015625;1413.88537597656;62383.67578125;495284.03193648113;497237.09671504964;280217.5841053382;279672.8137132295;264807.6228036966;430477.46260093397;460679.33020844165;438143.1473471288;474763.00268870516;532401.607853083;478175.4054415311;437835.6915274192;441745.70922039944;462257.26908921276;452631.20222892443;274216.2011836497;489969.6177020651;462117.0981941417;460547.9292856592;290221.2356813373;284357.86631585273;469307.07216708397;201628.94228999096;201628.94228999096;273.81675411278076;4677132.053224591;2127333.072449103;306408.396418675;1619213.216390872;0;189;192;320;287;291;226;1;210;205;1593581646900.7927;625221376655.1532;1377969934736.0688;35595.38786109924;3524.4287100483916;-0.0;187802.57190085805;6617447.440205812;1125154.956918367;0.0;7944824.366804331;3.9464904218453856;0.07480250924271829
7544;2019-07-25 13:59:45.102;797;802;275;273;239;28;183;30;-30;51;793;277;-31;-14;216;142;272;755;260;191;182;-3;770;347;330;137;348;298;754;3667.0;-2.0;1176.0;34.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;1;0;61602.15234375;15174.0224609375;40822.328125;1383.22888183594;679.0;300840;691.0;0.0;Calculated values ==>;1564055985.102;352.86;353.36;300.66;300.46000000000004;297.06;275.96000000000004;272.9856168485579;291.46000000000004;276.16;270.16;278.26000000000005;352.46000000000004;300.86;270.06;271.76000000000005;294.76000000000005;287.36;300.36;348.66;292.26000000000005;291.36;342.26;341.06000000000006;272.86;241.92719264551067;267.35522164206344;272.9856168485579;299.16;7700000.0;3470000.0000000005;3300000.0;1370000.0;3479999.9999999995;2980000.0;7540000.000000001;0.6111666666666667;0.0;0.196;0.005666666666666667;0.0;0.6111666666666667;0.0;15174.0224609375;40822.328125;1383.22888183594;61602.15234375;494176.9824669025;496434.1148071222;276127.0030944586;275176.8179235007;261276.52682692662;430988.63858405815;461991.24279347644;438153.8488135099;474152.6912541529;533498.5928320066;477811.89533126674;437999.7806145802;440579.93452266266;463571.5722415458;453734.220770279;273440.30157627654;489549.6502524732;463022.33629340515;461861.8728613717;289802.386634966;284776.6418597092;468858.5732955241;199562.14585405853;199562.14585405853;272.9710686679906;4678165.1134755965;2127584.550688241;306431.7022077395;1619895.6168793095;0;189;192;320;287;291;226;1;210;205;1593781416930.583;625302364505.0682;1378148108005.8818;46763.973780052474;1526.0130888349715;-0.0;160308.84982263626;6618133.665269567;1125197.0376202613;0.0;7947724.860176372;3.635419405760559;0.08278294455599641
7545;2019-07-25 14:00:45.102;804;810;272;271;234;22;187;24;-32;48;805;275;-34;-16;217;137;272;761;257;192;186;-2;773;338;326;138;340;295;759;3995.0;0.0;618.0;150.0;0.0;1;100;100;1;0;0;1;1;1;0;1;0;0;0;0;61560.8984375;15225.0693359375;41119.36328125;1367.6162109375;678.0;300841;689.0;0.0;Calculated values ==>;1564056045.102;353.56000000000006;354.16;300.36;300.26000000000005;296.56;275.36;271.99741764416325;291.86;275.56;269.96000000000004;277.96000000000004;353.66;300.66;269.76000000000005;271.56;294.86;286.86;300.36;349.26;292.36;291.76000000000005;342.06000000000006;340.96000000000004;272.96000000000004;242.14157278889297;266.98899913490544;271.99741764416325;298.86;7730000.0;3379999.9999999995;3260000.0;1380000.0;3400000.0;2950000.0;7590000.000000001;0.6658333333333334;0.0;0.103;0.025;0.0;0.6658333333333334;0.0;15225.0693359375;41119.36328125;1367.6162109375;61560.8984375;494913.9177255314;497112.8477918834;274296.87762404897;273843.0489107848;259256.9073660359;431541.1909327263;463109.1198762553;438520.37345905404;473730.63416192174;534963.851029291;477954.2767996941;438214.884849924;440924.3532942903;464880.9235014917;454574.9387069598;273217.71683057636;489938.5367046372;463746.96130877873;462981.24772736063;288964.7057630673;284357.86631585273;468820.06781444605;197046.17909570987;197046.17909570987;271.9357230049238;4679191.472232107;2127837.8764532153;306454.625916846;1620578.464307695;0;189;192;320;287;291;226;1;210;205;1593978216930.583;625384864505.0682;1378326008005.8818;24871.842019424446;6794.347217968405;-0.0;177068.4331972408;6618730.630401229;1125266.3739561513;0.0;7950536.337534871;3.616829183387271;0.05995426476907485
7546;2019-07-25 14:01:45.113;810;817;269;267;229;16;191;16;-32;44;807;272;-34;-17;218;138;272;762;252;194;190;-2;762;329;335;138;332;295;755;216.0;-1.0;793.0;48.0;0.0;1;100;91;1;0;0;1;0;0;1;1;0;0;1;0;51306.95703125;14242.78515625;32329.9375;1363.71520996094;678.0;300842;688.0;0.0;Calculated values ==>;1564056105.113;354.16;354.86;300.06;299.86;296.06;274.76000000000005;270.9896433162861;292.26000000000005;274.76000000000005;269.96000000000004;277.56;353.86;300.36;269.76000000000005;271.46000000000004;294.96000000000004;286.96000000000004;300.36;349.36;292.56;292.16;341.96000000000004;340.96000000000004;272.96000000000004;242.14157278889297;266.98899913490544;270.9896433162861;298.36;7620000.0;3290000.0;3350000.0;1380000.0;3320000.0000000005;2950000.0;7550000.0;0.036000000000000004;0.0;0.13216666666666665;0.008;0.0;0.036000000000000004;0.0;14242.78515625;32329.9375;1363.71520996094;51306.95703125;496830.26142896665;498489.6308124848;273257.21001794824;272366.7082961597;257680.29396006474;432069.9255137471;462268.7644298005;438520.37345905404;473339.4428557924;535170.9591933818;477608.9195573915;438214.884849924;440776.0847907618;466167.7437734437;456217.7724760213;274056.6030909418;490490.31609177677;462657.69977746403;462138.90036546055;288545.87390705565;284357.86631585273;468820.06781444605;194570.44765440637;194570.44765440637;270.90682632495185;4680132.210130062;2128083.486927314;306477.3911848565;1621190.6540275782;0;189;192;320;287;291;227;1;210;205;1594176553285.312;625467679684.9551;1378503040455.64;32242.04852718093;2193.9969612803175;-0.0;9632.464297597951;6619206.666745799;1125341.2905564017;0.0;7952092.463582683;0.9193113161443701;0.07014945116831246
