;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7547;2019-07-25 14:02:45.153;807;799;260;258;236;43;199;20;-26;40;805;270;-28;-15;207;146;272;658;252;201;198;0;670;378;371;139;383;310;672;2029.0;0.0;1774.0;332.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17075.712890625;13070.517578125;0.0;1445.32263183594;679.0;300843;686.0;0.0;Calculated values ==>;1564056165.153;353.86;353.06000000000006;299.16;298.96000000000004;296.76000000000005;277.46000000000004;276.25090830309495;293.06;275.16;270.56;277.16;353.66;300.16;270.36;271.66;293.86;287.76000000000005;300.36;338.96000000000004;293.26000000000005;292.96000000000004;341.76;341.06000000000006;273.16;242.35481222062532;268.7936212382143;276.25090830309495;298.36;6700000.0;3779999.9999999995;3710000.0;1390000.0;3829999.9999999995;3100000.0;6720000.0;0.33816666666666667;0.0;0.29566666666666663;0.05533333333333333;0.0;0.33816666666666667;0.0;13070.517578125;0.0;1445.32263183594;17075.712890625;504869.40507519466;503618.3416982869;277117.57387030503;275883.25271857955;264801.8245297751;428902.12800615287;457713.1471252446;436020.9402923444;472817.310826017;533861.0272886942;475482.1532386674;435697.1762408419;437776.4333770113;456889.5391784477;448779.10216364416;391959.8943784736;483825.69518653787;457992.1259972788;457573.4263521663;287708.2272785495;284776.6418597092;468880.45426275564;207363.08317632496;207363.08317632496;276.1314521176257;4680702.445618368;2128311.2495247643;306500.81543938204;1621460.2497850747;0;189;192;320;287;291;227;1;210;205;1594388494486.019;625550835085.2324;1378684661456.2456;67606.50642063642;14470.627866782497;-0.0;84612.79771729701;6620039.292754002;1125480.2550116815;0.0;7952878.3643535515;11.483312684189741;0.601847535344372
7548;2019-07-25 14:03:45.164;766;775;263;262;230;78;205;37;4;41;809;270;39;15;201;153;271;578;260;207;205;0;677;397;385;145;401;337;677;2376.0;-2.0;1322.0;280.0;0.0;1;100;98;1;0;0;1;0;0;0;1;0;0;0;0;20309.0;13070.50390625;3295.49536132812;1545.22497558594;678.0;300844;686.0;0.0;Calculated values ==>;1564056225.164;349.76;350.66;299.46000000000004;299.36;296.16;280.96000000000004;278.1552637130107;293.66;276.86;273.56;277.26000000000005;354.06000000000006;300.16;277.06;274.66;293.26000000000005;288.46000000000004;300.26000000000005;330.96000000000004;293.86;293.66;341.76;340.96000000000004;273.16;243.61107973660833;271.8864255623528;278.1552637130107;299.16;6770000.0;3970000.0000000005;3850000.0;1450000.0;4010000.0;3370000.0000000005;6770000.0;0.396;0.0;0.22033333333333335;0.04666666666666666;0.0;0.396;0.0;13070.50390625;3295.49536132812;1545.22497558594;20309.0;498673.97456559737;499907.2379734101;278309.1910666281;277667.0916661541;261943.32319632583;427480.44529683504;456274.8013262246;434554.14651999064;472127.72840069426;532279.4140450269;471956.6178492683;440341.59961297817;436424.1096016568;452978.3096265049;446261.60493585357;284288.93404848524;470897.43401990033;456561.4706696285;456274.8013262246;287708.2272785495;284357.86631585273;468053.524328251;212228.25934791612;212228.25934791612;278.0499861271637;4681014.042007564;2128529.1313078413;306525.741238302;1621487.7172811662;0;189;192;321;287;291;227;1;210;205;1594615336065.709;625636050705.116;1378878797040.9802;48985.803806913755;11938.51236574896;-0.0;96642.43062341015;6621011.073465044;1125700.3715272828;0.0;7954389.101505369;8.797095310568137;0.38802208328448473
7549;2019-07-25 14:04:45.094;719;739;277;278;249;89;201;66;2;46;821;269;2;22;199;167;271;601;267;209;200;2;737;406;386;150;409;328;730;-2.0;81.0;1640.0;97.0;0.0;98;100;38;1;0;1;1;0;0;0;1;0;0;1;0;39418.6484375;27410.646484375;7468.2578125;1502.3825683593802;674.0;300845;685.0;0.0;Calculated values ==>;1564056285.094;345.06000000000006;347.06000000000006;300.86;300.96000000000004;298.06;282.06;279.03374662543837;293.26000000000005;279.76000000000005;273.36;277.76000000000005;355.26;300.06;273.36;275.36;293.06;289.86;300.26000000000005;333.26000000000005;294.06;293.16;341.66;340.56000000000006;273.36;244.62907804385475;270.87642091645444;279.03374662543837;299.86;7370000.0;4060000.0;3860000.0;1500000.0;4090000.0;3279999.9999999995;7300000.0;0.0;0.013500000000000002;0.2733333333333333;0.016166666666666666;0.0;0.0;0.0;27410.646484375;7468.2578125;1502.3825683593802;39418.6484375;485909.8088959301;489621.5102911195;279648.94180018106;280217.0702464442;266438.8814672029;426768.0553449161;455532.56501629687;436368.122269619;471963.73952842504;534213.6798645476;473027.30030376517;436368.122269619;439605.155249232;451265.3657875151;446774.2153596744;275745.20109794714;467873.05946075544;456683.52754844184;455387.89613187464;287289.4124756198;282682.81946839223;467558.81340342213;214534.22230919276;212228.25934791612;278.94475362402045;4681511.1917262925;2128866.0806613984;306551.10833834537;1621577.310576781;0;189;193;321;287;291;227;1;210;205;1594846366215.9663;625724447455.2145;1379078064291.2021;60634.59932251651;4090.5642226900413;0.0;0.0;6621923.5110715525;1125833.7913274236;0.0;7955193.515515607;1.7790784527486658;0.18477951216505023
7550;2019-07-25 14:05:45.115;714;729;275;275;245;67;57;69;-2;55;807;270;-1;20;200;165;272;648;269;206;58;1;794;385;355;139;387;317;775;2562.0;-1.0;984.0;20.0;0.0;72;0;75;1;0;1;1;0;1;0;1;0;1;1;0;63539.23828125;32602.685546875;25937.654296875;2474.68627929688;672.0;300846;686.0;0.0;Calculated values ==>;1564056345.115;344.56000000000006;346.06000000000006;300.66;300.66;297.66;279.86;276.9606089950914;278.86;280.06;272.96000000000004;278.66;353.86;300.16;273.06;275.16;293.16;289.66;300.36;337.96000000000004;293.76000000000005;278.96000000000004;341.76;340.36;273.26000000000005;242.35481222062532;269.6138998590099;276.9606089950914;300.06;7940000.000000001;3850000.0;3550000.0;1390000.0;3870000.0000000005;3170000.0;7750000.0;0.427;0.0;0.164;0.0033333333333333335;0.0;0.427;0.0;32602.685546875;25937.654296875;2474.68627929688;63539.23828125;478922.4179148345;483391.2778404269;274383.8492603639;274383.8492603639;262458.97145894374;428391.1821097931;439322.30243965215;438248.0830626725;474286.1255445445;533553.2649359549;474582.4207795731;438406.44440914417;441661.31158263405;455220.2992151359;450382.50119232;271771.774096188;470175.1175169124;461191.73348062916;439487.5985244788;287708.2272785495;281845.32903042674;468979.26049217995;209440.1607733613;209440.1607733613;276.9494890725905;4682369.474408142;2129366.3667997806;306584.2621784761;1621855.790611178;0;189;193;321;287;292;227;1;210;206;1595068744020.6272;625811177800.0822;1379271632015.907;37524.499255447045;865.1303323960622;-0.0;98230.25591972716;6622741.789855825;1125875.1032360955;0.0;7956012.3874852685;2.239118692370199;0.06824717425163367
7551;2019-07-25 14:06:45.125;745;758;276;275;245;54;63;55;-20;57;787;271;-21;0;203;158;272;682;271;202;64;0;768;374;345;132;377;301;750;2756.0;-1.0;1533.0;107.0;0.0;98;0;45;1;0;1;1;0;1;0;1;0;1;1;0;60576.8125;29260.021484375;26129.517578125;2370.99267578125;670.0;300847;685.0;0.0;Calculated values ==>;1564056405.125;347.66;348.96000000000004;300.76000000000005;300.66;297.66;278.56;275.84098080016133;279.46000000000004;278.66;271.16;278.86;351.86;300.26000000000005;271.06;273.16;293.46000000000004;288.96000000000004;300.36;341.36;293.36;279.56;341.66;340.16;273.16;240.83765695389522;267.7187500070086;275.84098080016133;300.26000000000005;7680000.0;3740000.0;3450000.0;1320000.0;3770000.0000000005;3010000.0;7500000.0;0.4593333333333333;0.0;0.2555;0.017833333333333333;0.0;0.4593333333333333;0.0;29260.021484375;26129.517578125;2370.99267578125;60576.8125;486601.480661794;490400.22162176063;276985.1924370233;276493.0909060471;263710.03582551226;429187.4505931623;442433.8829563713;439018.5917755428;475374.69832492014;532652.1086920983;476741.28474052495;438865.43479602295;442024.1650760851;457301.44056452095;451312.587882572;273591.198004191;478753.717853256;462189.07052532554;442590.6058731119;287289.4124756198;281007.8604223974;469834.1033386381;206515.88718859167;206515.88718859167;275.78975026550785;4683403.947214559;2129881.975278719;306624.6495665383;1622289.7560255837;0;189;193;321;287;292;227;1;210;206;1595278779020.5938;625892491350.0692;1379457062915.8774;59404.44102196602;4695.841521342495;-0.0;108436.98744908963;6623549.665648203;1125921.4523917746;0.0;7957734.901550907;2.9871136016230215;0.12493730197049772
7552;2019-07-25 14:07:45.106;763;773;281;281;253;50;121;49;-31;56;782;273;-33;-12;205;160;272;692;271;196;121;0;752;370;344;128;373;293;737;2415.0;-1.0;2047.0;38.0;0.0;98;0;18;1;0;1;1;0;1;0;1;0;1;1;0;58005.3671875;26627.39453125;25578.09765625;2328.00561523438;666.0;300848;683.0;0.0;Calculated values ==>;1564056465.106;349.46000000000004;350.46000000000004;301.26000000000005;301.26000000000005;298.46000000000004;278.16;275.4277932560699;285.26000000000005;278.06;270.06;278.76000000000005;351.36;300.46000000000004;269.86;271.96000000000004;293.66;289.16;300.36;342.36;292.76000000000005;285.26000000000005;341.46000000000004;339.76;273.16;239.943914813709;266.74333088950624;275.4277932560699;300.26000000000005;7520000.0;3700000.0;3440000.0;1280000.0;3729999.9999999995;2930000.0;7370000.0;0.40249999999999997;0.0;0.3411666666666667;0.006333333333333333;0.0;0.40249999999999997;0.0;26627.39453125;25578.09765625;2328.00561523438;58005.3671875;490939.5289738034;493885.9846792069;281063.7045768428;281063.7045768428;267640.27287707216;429467.9694778635;451287.0741604776;439116.185694671;475784.464590593;532729.1303975419;477972.7654837965;438813.94225660735;441935.0170377663;458228.0794981052;452315.22826958535;274878.92437351245;481781.93932225177;461552.22115826776;451287.0741604776;286451.7998164319;279332.9882161641;470373.8337784468;205572.7138467179;205572.7138467179;275.41034196482144;4684391.819119212;2130347.55626442;306663.79548546084;1622720.5163681686;0;189;193;321;287;292;227;1;210;206;1595485413565.4097;625970466649.9998;1379635206485.7188;79677.24781212666;1677.0737595676162;-0.0;98900.03002628828;6624708.312699666;1125974.543201653;0.0;7959462.162888979;3.3053876765804007;0.15775317569786526
7553;2019-07-25 14:08:45.096;768;776;280;278;251;48;127;47;-42;56;786;274;-45;-24;206;161;272;700;266;190;127;0;747;368;342;137;371;282;733;2452.0;-1.0;2280.0;87.0;0.0;99;100;1;1;0;1;1;0;1;0;1;0;0;1;0;55583.1015625;25281.9296875;25309.6640625;1290.30114746094;664.0;300849;681.0;0.0;Calculated values ==>;1564056525.096;349.96000000000004;350.76;301.16;300.96000000000004;298.26000000000005;277.96000000000004;275.2199585193972;285.86;277.86;268.96000000000004;278.76000000000005;351.76;300.56;268.66;270.76000000000005;293.76000000000005;289.26000000000005;300.36;343.16;292.16;285.86;341.26;339.56000000000006;273.16;241.92719264551067;265.3697278774862;275.2199585193972;299.76000000000005;7470000.0;3679999.9999999995;3420000.0000000005;1370000.0;3710000.0;2820000.0;7330000.0;0.4086666666666667;0.0;0.38;0.0145;0.0;0.4086666666666667;0.0;25281.9296875;25309.6640625;1290.30114746094;55583.1015625;492173.8968221712;494708.155975477;280993.2663622924;279850.299249318;267070.83320434066;429606.4342157736;452492.12612390233;439887.49312191346;474640.34120885096;533958.3875418677;479440.85683649156;439446.05006468063;442491.0245102046;458686.9175220289;452810.80125636526;275314.661089405;483452.031294677;461068.4518427349;452492.12612390233;285614.20965156396;278495.58437821403;469154.1284428507;205001.672867476;205001.672867476;275.1820131381754;4685338.231930518;2130780.0618700283;306693.9430163954;1623144.5103717789;0;189;193;321;287;292;227;1;210;206;1595691179265.4424;626049953400.0125;1379807677735.746;89256.61169668623;3830.2106058429335;-0.0;101141.09856412622;6626115.860232103;1126020.4295890327;0.0;7961128.8944592625;3.7436551084058567;0.18586182781779736
7554;2019-07-25 14:09:45.107;771;777;273;271;243;48;127;46;-51;56;790;273;-53;-33;207;161;272;708;261;183;126;1;731;368;344;141;371;286;722;1994.0;-1.0;2318.0;68.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43944.0859375;14470.1943359375;24718.791015625;1297.8994140625;663.0;300850;679.0;0.0;Calculated values ==>;1564056585.107;350.26;350.86;300.46000000000004;300.26000000000005;297.46000000000004;277.96000000000004;275.2199585193972;285.86;277.76000000000005;268.06;278.76000000000005;352.16;300.46000000000004;267.86;269.86;293.86;289.26000000000005;300.36;343.96000000000004;291.46000000000004;285.76000000000005;341.06000000000006;339.46000000000004;273.26000000000005;242.77792619122317;265.87368984753493;275.2199585193972;299.26000000000005;7309999.999999999;3679999.9999999995;3440000.0;1410000.0;3710000.0;2860000.0;7220000.0;0.33233333333333337;0.0;0.3863333333333333;0.011333333333333334;0.0;0.33233333333333337;0.0;14470.1943359375;24718.791015625;1297.8994140625;43944.0859375;494183.2725884871;495914.0444786498;278362.1835854854;277271.33797823277;264498.035214916;429606.4342157736;452140.796983166;437656.77407417184;474126.67667064624;534075.2313952439;478837.53303816373;437352.6162494512;440344.50514832564;458825.4278431572;452810.80125636526;276842.5495680128;485847.7772099572;459829.3746920677;451998.9629188441;284776.6418597092;278076.8904731985;468704.9404502916;205016.54534481274;205016.54534481274;275.18771258313245;4686167.777217272;2131111.3903034986;306715.5153086596;1623561.4905975452;0;189;193;321;287;292;227;1;210;206;1595897016995.9788;626133368690.2299;1379978108976.1902;89876.67503244239;2988.468477862094;-0.0;82080.49010710309;6627608.911301258;1126077.2623323046;0.0;7962656.020957374;4.321044571103764;0.22708159013497792
7555;2019-07-25 14:10:45.107;764;771;269;268;235;46;127;44;-36;55;785;272;-38;-23;208;159;272;697;257;183;126;2;733;366;342;142;369;294;724;2124.0;-1.0;2049.0;52.0;0.0;98;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43729.20703125;14511.736328125;24865.88671875;1339.34448242188;664.0;300851;677.0;0.0;Calculated values ==>;1564056645.107;349.56000000000006;350.26;300.06;299.96000000000004;296.66;277.76000000000005;275.0112864084945;285.86;277.56;269.56;278.66;351.66;300.36;269.36;270.86;293.96000000000004;289.06;300.36;342.86;291.46000000000004;285.76000000000005;340.86;339.56000000000006;273.36;242.98782864720522;266.86631818009863;275.0112864084945;298.86;7330000.0;3660000.0;3420000.0000000005;1420000.0;3690000.0;2940000.0;7240000.000000001;0.354;0.0;0.34149999999999997;0.008666666666666666;0.0;0.354;0.0;14511.736328125;24865.88671875;1339.34448242188;43729.20703125;492975.2569978501;494864.8794602642;276009.4283687805;275498.1610878046;261279.10035614282;429743.705733735;452492.12612390233;438133.8669386556;473899.5273185741;532965.5742408424;477733.5141900071;437827.4016405683;440098.1585071842;459280.5708841072;452869.56159724866;276638.94793387875;483973.4038826755;460142.31404570903;452351.08469720505;283939.0963198885;278495.58437821403;468666.69496225734;204517.59584901718;204517.59584901718;274.9865456818357;4686898.387992011;2131352.9063923657;306737.4923411303;1623974.6962453316;0;189;193;321;287;292;227;1;210;206;1596102816995.9788;626218268690.2299;1380152108976.1902;79779.95657711152;2289.292192314748;-0.0;87733.0550522585;6629022.716564671;1126121.2436712228;0.0;7964071.133833702;4.170308206265797;0.19301672349388801
7556;2019-07-25 14:11:45.097;756;763;271;270;237;43;131;42;-31;54;783;270;-33;-18;209;157;272;702;255;184;131;2;738;363;339;142;366;297;730;2475.0;-1.0;2107.0;26.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44279.24609375;14663.091796875;25104.873046875;1357.07299804688;662.0;300852;676.0;0.0;Calculated values ==>;1564056705.097;348.76;349.46000000000004;300.26000000000005;300.16;296.86;277.46000000000004;274.69669130483857;286.26000000000005;277.36;270.06;278.56;351.46000000000004;300.16;269.86;271.36;294.06;288.86;300.36;343.36;291.56;286.26000000000005;340.76;339.36;273.36;242.98782864720522;267.23344911666527;274.69669130483857;298.66;7380000.0;3629999.9999999995;3390000.0;1420000.0;3660000.0;2970000.0;7300000.0;0.4125;0.0;0.3511666666666667;0.004333333333333333;0.0;0.4125;0.0;14663.091796875;25104.873046875;1357.07299804688;44279.24609375;491311.29011119204;493126.42272107577;276429.47606553225;275920.22485447914;261725.06625797643;429947.3805835815;453573.28835293726;438225.1199557825;473801.2841261487;532534.5973414857;477128.02290145785;437917.4719433092;440196.8050086357;459889.70471773524;453102.6013730457;276146.6954812993;484082.73364845564;460740.9053925682;453573.28835293726;283520.3318566784;277658.20189090865;468666.69496225734;203772.97333572755;203772.97333572755;274.6855165622579;4687631.669531292;2131595.989438552;306759.95874169085;1624391.049837957;0;189;193;321;287;292;227;1;210;206;1596307082945.1995;626303454489.9048;1380329379425.514;82331.7788214093;1147.8727937149624;-0.0;103042.629944599;6630373.422532651;1126149.8819388235;0.0;7965660.666236382;4.535492034736897;0.18814532779750326
7557;2019-07-25 14:12:45.108;756;764;269;268;232;38;142;39;-28;53;783;267;-30;-16;210;156;272;711;249;184;142;2;751;358;335;142;361;299;743;3805.0;0.0;2033.0;52.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;44861.03125;14846.5546875;25707.861328125;1364.56335449219;661.0;300853;674.0;0.0;Calculated values ==>;1564056765.108;348.76;349.56000000000006;300.06;299.96000000000004;296.36;276.96000000000004;274.1680685717883;287.36;277.06;270.36;278.46000000000004;351.46000000000004;299.86;270.16;271.56;294.16;288.76000000000005;300.36;344.26;291.56;287.36;340.56000000000006;339.26;273.36;242.98782864720522;267.47669482898436;274.1680685717883;298.06;7509999.999999999;3579999.9999999995;3350000.0;1420000.0;3610000.0;2990000.0;7430000.0;0.6341666666666667;0.0;0.3388333333333333;0.008666666666666666;0.0;0.6341666666666667;0.0;14846.5546875;25707.861328125;1364.56335449219;44861.03125;490002.4945017687;491984.72022283927;274240.1264148743;273771.98317385535;259257.8840109631;430280.9020939914;455763.4320791272;438236.7768127522;473703.0235228166;532385.2995553889;476528.7195081973;437928.15255369636;440064.06874895684;460803.6552621485;453822.3608475785;274964.67625396897;484052.0265472566;461357.37527618377;455763.4320791272;282682.81946839223;277239.5186164033;468666.69496225734;202451.95956207148;202451.95956207148;274.15079858529083;4688374.641364295;2131841.948244078;306782.6432027433;1624814.5669227522;0;189;193;321;287;292;227;1;210;206;1596509320015.7266;626388670110.1268;1380508212205.98;79891.75557843897;2307.1943734682773;-0.0;160641.69215456615;6631725.533164351;1126178.6794438665;0.0;7967858.438443984;5.793095293717656;0.17012270424636738
7558;2019-07-25 14:13:45.138;764;772;263;262;226;36;154;35;-28;51;783;265;-29;-14;211;152;272;722;248;185;154;2;767;354;334;142;357;300;760;2269.0;-1.0;1223.0;0.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;45549.66796875;15152.2421875;26523.62890625;1364.2841796875;660.0;300854;672.0;0.0;Calculated values ==>;1564056825.138;349.56000000000006;350.36;299.46000000000004;299.36;295.76000000000005;276.76000000000005;273.7412296467126;288.56;276.66;270.36;278.26000000000005;351.46000000000004;299.66;270.26000000000005;271.76000000000005;294.26000000000005;288.36;300.36;345.36;291.66;288.56;340.36;339.16;273.36;242.98782864720522;267.5978703862781;273.7412296467126;297.96000000000004;7670000.0;3540000.0;3340000.0;1420000.0;3570000.0000000005;3000000.0;7600000.0;0.3781666666666667;0.0;0.20383333333333334;0.0;0.0;0.3781666666666667;0.0;15152.2421875;26523.62890625;1364.2841796875;45549.66796875;489579.30351615004;491473.04695269186;270290.0459107902;269871.89135128976;256449.76323591502;430542.39183029096;457547.5539548364;438011.42202021845;473506.44976773835;532310.5938337429;476169.63232437306;437856.56215164;440148.60326349793;461553.227934654;453941.36259033;273667.4208128743;483914.97571243206;461640.91301602946;457547.5539548364;281845.32903042674;276820.84063482966;468666.69496225734;201446.94854128102;201446.94854128102;273.7412296467126;4689128.4405686725;2132092.063212904;306805.3949690487;1625250.0469723737;0;189;193;321;287;292;227;1;210;206;1596710120365.6309;626473912710.0862;1380688002055.8943;48219.72517745675;0.0;-0.0;96848.71228055953;6632793.662634645;1126197.915676946;0.0;7970005.264689938;3.370537037712458;0.09280871834624745
7559;2019-07-25 14:14:45.139;779;787;264;263;226;26;165;29;-26;49;782;263;-27;-13;213;151;272;735;246;186;165;3;769;346;331;141;349;301;761;3090.0;-2.0;1395.0;13.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;1;0;45508.21875;15176.90234375;26556.974609375;1378.76574707031;660.0;300855;670.0;0.0;Calculated values ==>;1564056885.139;351.06000000000006;351.86;299.56;299.46000000000004;295.76000000000005;275.76000000000005;272.8767566201714;289.66;276.06;270.56;278.06;351.36;299.46000000000004;270.46000000000004;271.86;294.46000000000004;288.26000000000005;300.36;346.66;291.76000000000005;289.66;340.16;339.16;273.46000000000004;242.77792619122317;267.7187500070086;272.8767566201714;297.76000000000005;7690000.000000001;3460000.0;3310000.0;1410000.0;3490000.0;3010000.0;7609999.999999999;0.515;0.0;0.23249999999999998;0.0021666666666666666;0.0;0.515;0.0;15176.90234375;26556.974609375;1378.76574707031;45508.21875;491618.4263164246;493583.46132108796;270642.9718659239;270222.7266690948;256410.55497259353;431051.2098666511;459487.96852453414;438095.2167564963;473439.7637257255;532131.7650018728;475809.4393646639;437940.2675631159;440082.7283948907;463029.6163375073;455158.6267552323;273515.49416480446;485806.67042299284;462227.2740055185;459487.96852453414;281007.8604223974;276820.84063482966;468903.15145096794;199320.74202110514;199320.74202110514;272.8715819403387;4689887.268937341;2132344.8102960736;306828.2540993899;1625692.3927067756;0;189;193;321;287;292;227;1;210;206;1596909623690.39;626558814124.9836;1380868305060.6765;55515.06537597844;584.0952204313694;-0.0;133986.12164926593;6633658.133629155;1126202.7832182348;0.0;7971928.92036409;4.409038053350754;0.10408954867073844
7560;2019-07-25 14:15:45.129;792;798;263;261;226;23;174;23;-28;45;782;262;-30;-13;214;150;272;725;245;187;173;3;750;338;336;140;342;299;747;3217.0;-1.0;880.0;48.0;0.0;17;100;93;1;0;0;1;0;1;0;1;0;0;0;0;40315.21484375;14249.8876953125;22507.025390625;1372.70727539062;660.0;300856;669.0;0.0;Calculated values ==>;1564056945.129;352.36;352.96000000000004;299.46000000000004;299.26000000000005;295.76000000000005;275.46000000000004;271.99741764416325;290.56;275.46000000000004;270.36;277.66;351.36;299.36;270.16;271.86;294.56;288.16;300.36;345.66;291.86;290.46000000000004;340.06000000000006;339.16;273.46000000000004;242.56692532238324;267.47669482898436;271.99741764416325;297.66;7500000.0;3379999.9999999995;3360000.0;1400000.0;3420000.0000000005;2990000.0;7470000.0;0.5361666666666667;0.0;0.14666666666666667;0.008;0.0;0.5361666666666667;0.0;14249.8876953125;22507.025390625;1372.70727539062;40315.21484375;495373.6429182819;496523.7038534791;271204.7221740191;270338.3347370415;256972.84815406392;431541.1909327263;459889.13271561184;438236.7768127522;473177.20506292465;532281.3339845433;475947.37806700333;437928.15255369636;440514.6608285658;464200.82171344943;456353.66160076036;275051.11332145287;485759.9734732326;461595.87095375167;459757.0103075318;280589.13426710566;276820.84063482966;469040.1024831549;197152.91782062402;197152.91782062402;271.9783110971422;4690602.345018189;2132589.9926758963;306851.1792197571;1626101.1912290629;0;189;193;321;287;292;227;1;210;206;1597109690340.4216;626643100074.9971;1381048275060.705;35358.96598551213;2175.097477300247;-0.0;140799.5609217304;6634415.291010022;1126225.7726585073;0.0;7974218.419405765;4.677036453408085;0.07538242404488049
7561;2019-07-25 14:16:45.120;795;799;266;265;229;13;180;15;-27;41;782;262;-28;-13;214;151;272;715;246;189;179;4;698;340;338;137;345;299;699;2035.0;-1.0;2893.0;563.0;0.0;1;100;91;1;0;0;0;0;0;0;1;0;0;1;0;17202.232421875;13012.6787109375;0.0;1378.1887207031198;660.0;300857;667.0;0.0;Calculated values ==>;1564057005.12;352.66;353.06000000000006;299.76000000000005;299.66;296.06;274.46000000000004;272.21867820750657;291.16;274.66;270.46000000000004;277.26000000000005;351.36;299.36;270.36;271.86;294.56;288.26000000000005;300.36;344.66;292.06;291.06;339.86;339.16;273.56;241.92719264551067;267.47669482898436;272.21867820750657;297.76000000000005;6980000.0;3400000.0;3379999.9999999995;1370000.0;3450000.0;2990000.0;6990000.000000001;0.33916666666666667;0.0;0.4821666666666667;0.09383333333333334;0.0;0.33916666666666667;0.0;13012.6787109375;0.0;1378.1887207031198;17202.232421875;500695.016458823;501152.660315928;277162.025118504;276593.6243108257;260300.729720849;431420.45991060114;460368.7948464327;438390.63782803225;473176.1828425327;532281.3339845433;475947.37806700333;438236.7768127522;440514.6608285658;463756.871075528;456159.2654040244;280992.7774181579;489295.04383858416;461551.2978827546;460236.81186590303;279751.69817897916;276820.84063482966;469547.9199074341;197364.01291004813;197364.01291004813;272.07055299926816;4691081.585181424;2132817.1466508354;306874.0999144138;1626288.7216400062;0;189;193;321;287;292;227;1;210;206;1597311860010.2095;626726187609.9099;1381227648150.5168;116215.00431462136;25539.923273254717;-0.0;89157.69097919413;6635678.217960402;1126456.6965207437;0.0;7976134.442389698;16.045774840463885;1.028166931361397
7562;2019-07-25 14:17:45.090;777;775;262;261;245;28;187;15;-25;37;784;262;-25;-13;210;155;272;594;245;191;186;6;675;357;354;142;362;302;678;1396.0;-1.0;2395.0;402.0;0.0;1;100;89;1;0;0;0;0;0;0;1;0;0;0;0;16397.3984375;12473.5556640625;0.0;1376.81848144531;660.0;300858;666.0;0.0;Calculated values ==>;1564057065.09;350.86;350.66;299.36;299.26000000000005;297.66;275.96000000000004;274.0616903277293;291.86;274.66;270.66;276.86;351.56000000000006;299.36;270.66;271.86;294.16;288.66;300.36;332.56;292.26000000000005;291.76000000000005;339.76;339.16;273.76000000000005;242.98782864720522;267.8393353686513;274.0616903277293;297.66;6750000.0;3570000.0000000005;3540000.0;1420000.0;3620000.0000000005;3020000.0;6780000.0;0.2326666666666667;0.0;0.39916666666666667;0.06699999999999999;0.0;0.2326666666666667;0.0;12473.5556640625;0.0;1376.81848144531;16397.3984375;500367.14439993026;499813.5359881836;277524.4501184498;276904.4952342436;268419.96668187575;430346.717906069;458787.7199564135;438024.4983934438;472128.42060986464;532265.2052897905;475565.08814119775;438024.4983934438;439865.3636856337;460648.84988001734;453851.92248961725;387407.86528549064;473334.18206243066;459330.1300862276;458651.7747534489;279332.9882161641;276820.84063482966;469063.6082102231;201940.64686578122;201940.64686578122;273.947313501481;4691361.442106924;2133029.425744752;306897.04682857933;1626288.7216400062;0;189;193;321;287;292;227;1;210;206;1597519356210.3083;626809845759.9498;1381407858000.6028;94236.80406812532;17897.238410077603;-0.0;59728.12242186402;6637431.10614856;1126818.4918801037;0.0;7977374.5371444095;12.408485366137796;0.8283399680076386
7563;2019-07-25 14:18:45.101;742;752;264;265;248;44;194;17;-15;34;773;261;-5;1;207;160;272;537;244;193;193;7;706;366;361;142;371;313;708;1125.0;80.0;2074.0;333.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;0;0;0;18859.640625;13869.517578125;0.0;2457.24536132812;660.0;300859;665.0;0.0;Calculated values ==>;1564057125.101;347.36;348.36;299.56;299.66;297.96000000000004;277.56;275.0112864084945;292.56;274.86;271.66;276.56;350.46000000000004;299.26000000000005;272.66;273.26000000000005;293.86;289.16;300.36;326.86;292.46000000000004;292.46000000000004;339.66;339.16;273.86;242.98782864720522;269.14681796795327;275.0112864084945;297.56;7059999.999999999;3660000.0;3610000.0;1420000.0;3710000.0;3130000.0;7080000.0;0.1875;0.013333333333333334;0.3456666666666666;0.0555;0.0;0.1875;0.0;13869.517578125;0.0;2457.24536132812;18859.640625;492483.2001731831;493715.95997868665;275055.87597659876;275582.9326031075;267483.0454199387;429743.705733735;458627.51755640097;437089.72060350876;471832.65708311246;530287.4145741909;474029.26173663005;438672.543197134;439606.97596512566;458825.4278431572;453014.114268548;279810.6248458406;459667.9040383773;458490.3299223953;458490.3299223953;278914.2836208781;276820.84063482966;469162.7822548786;204330.28184278356;204330.28184278356;274.91452791018526;4691655.304631465;2133248.9916020376;306929.0032182833;1626288.7216400062;0;189;193;321;287;292;227;1;211;206;1597733895535.8674;626895061380.1719;1381592391826.0837;80457.17933162401;14698.203772871275;0.0;47655.0090149272;6638887.156240938;1127090.1703642618;0.0;7978269.560632944;8.747012046970168;0.591227580750401
7564;2019-07-25 14:19:45.081;718;740;266;266;241;57;201;35;-2;34;741;261;13;21;205;165;272;588;245;199;201;8;727;379;368;145;383;331;728;1674.0;81.0;781.0;150.0;0.0;1;6;98;1;0;0;0;0;0;0;1;1;0;0;0;19321.52734375;14124.9150390625;0.0;2618.57055664062;659.0;300860;664.0;0.0;Calculated values ==>;1564057185.081;344.96000000000004;347.16;299.76000000000005;299.76000000000005;297.26000000000005;278.86;276.35288757459654;293.26000000000005;276.66;272.96000000000004;276.56;347.26;299.26000000000005;274.46000000000004;275.26000000000005;293.66;289.66;300.36;331.96000000000004;293.06;293.26000000000005;339.56000000000006;339.06000000000006;273.96000000000004;243.61107973660833;271.215330690691;276.35288757459654;297.66;7270000.0;3790000.0;3679999.9999999995;1450000.0;3829999.9999999995;3310000.0;7280000.0;0.27899999999999997;0.013500000000000002;0.13016666666666665;0.025;0.0;0.27899999999999997;0.0;14124.9150390625;0.0;2618.57055664062;19321.52734375;486815.57133213576;489972.7535376794;274127.7445174985;274127.7445174985;263365.079639933;428830.04407018964;458473.52012050984;434984.22095160023;471434.6316277157;525516.7245318628;471653.5082346392;437483.1822741873;438781.32342027855;456604.28568787983;451460.42421955836;277262.21452458686;465903.27291608724;458196.5170259769;458473.52012050984;278495.58437821403;276402.16793126165;468851.372396877;207786.93765385446;207786.93765385446;276.2967896454319;4691973.3749725055;2133482.2007782753;306971.28758479113;1626288.7216400062;0;189;193;321;287;292;227;1;211;206;1597952522635.937;626981132680.1992;1381785527426.1453;29573.513042589904;6526.6108685755635;0.0;69941.55650819684;6639803.773036869;1127266.984861845;0.0;7979249.205355489;6.333309740868756;0.2098694379562374
7565;2019-07-25 14:20:45.142;707;729;255;255;233;76;203;58;-1;42;743;261;0;32;204;171;272;631;245;206;202;8;760;396;379;146;400;319;756;2102.0;-1.0;2870.0;251.0;0.0;68;32;1;1;0;1;1;0;0;0;1;1;0;1;0;36990.23046875;25662.1484375;6811.1416015625;2684.7724609375;656.0;300861;664.0;0.0;Calculated values ==>;1564057245.142;343.86;346.06000000000006;298.66;298.66;296.46000000000004;280.76000000000005;278.0567423895505;293.46000000000004;278.96000000000004;273.06;277.36;347.46000000000004;299.26000000000005;273.16;276.36;293.56;290.26000000000005;300.36;336.26000000000005;293.76000000000005;293.36;339.56000000000006;338.76;273.96000000000004;243.81672145450628;269.84581860846123;278.0567423895505;297.66;7600000.0;3960000.0;3790000.0;1460000.0;4000000.0;3190000.0;7559999.999999999;0.35033333333333333;0.0;0.47833333333333333;0.04183333333333333;0.0;0.35033333333333333;0.0;25662.1484375;6811.1416015625;2684.7724609375;36990.23046875;481580.2020833964;485417.20620463655;267268.3758355147;267268.3758355147;259035.33474720718;427558.0369473;456975.3323308763;437955.1530417511;472094.78864732845;526668.6366079574;473244.9767234936;438114.62492339645;443056.90810184553;453600.89977172296;449290.99677129334;274216.2011836497;469652.53060294053;457399.7865327986;456833.51981252537;278495.58437821403;275146.1813398168;468714.0295771377;212099.9278958504;212099.9278958504;277.99703367980106;4692443.116705654;2133814.0967247067;307015.52704094263;1626345.538858735;0;189;194;322;287;292;227;1;211;206;1598176850470.4526;627068521435.0105;1381980725675.7236;108034.08269478919;10735.023253667185;-0.0;85738.33503480846;6640951.668840999;1127410.9780569528;0.0;7980547.856736846;5.816800655134646;0.3201243686048474
7566;2019-07-25 14:21:45.162;719;732;245;243;221;84;176;71;-2;53;756;260;-3;15;204;175;272;657;245;209;175;7;759;406;381;146;410;326;749;2637.0;0.0;2925.0;306.0;0.0;98;57;42;1;0;1;1;0;0;0;1;1;0;1;0;40682.51953125;28582.63671875;7769.6826171875;2934.42822265625;654.0;300862;663.0;0.0;Calculated values ==>;1564057305.162;345.06000000000006;346.36;297.66;297.46000000000004;295.26000000000005;281.56;279.03374662543837;290.76000000000005;280.26000000000005;272.96000000000004;278.46000000000004;348.76;299.16;272.86;274.66;293.56;290.66;300.36;338.86;294.06;290.66;339.46000000000004;338.56000000000006;273.86;243.81672145450628;270.64921214262944;279.03374662543837;297.66;7590000.000000001;4060000.0;3810000.0;1460000.0;4100000.0;3260000.0;7490000.000000001;0.4395;0.0;0.4875;0.051000000000000004;0.0;0.4395;0.0;28582.63671875;7769.6826171875;2934.42822265625;40682.51953125;483558.5793598317;486610.52411956113;263763.1448663928;263005.9044471759;255185.22769349854;426768.0553449161;452737.0203373709;436176.11386690603;473183.48503747286;527499.3922529888;472198.85721180734;436010.5100368503;438934.9612026103;451857.6581160535;448055.723748354;274296.87762404897;474844.3793315004;457499.22578343895;452589.5251126489;278076.8904731985;274308.8830629234;468614.21108443046;214541.9333746809;214541.9333746809;278.9475461184717;4693090.605379754;2134266.287280824;307062.3693221818;1626467.0862294754;0;189;194;322;287;292;227;1;211;206;1598404926470.3801;627156150634.9827;1382174290175.662;108046.66298995975;12957.686163197228;-0.0;104621.91656883694;6642752.941945426;1127608.4831151124;0.0;7982134.720944849;5.743062985437681;0.29459392731356887
7567;2019-07-25 14:22:45.083;728;737;292;295;274;68;138;70;-3;61;771;262;-6;7;205;172;272;673;238;207;137;6;744;387;365;145;388;316;722;3339.0;-1.0;274.0;121.0;0.0;98;72;78;1;0;1;1;1;0;0;1;1;0;1;0;63884.79296875;30817.796875;24955.794921875;2984.44555664062;651.0;300863;662.0;0.0;Calculated values ==>;1564057365.083;345.96000000000004;346.86;302.36;302.66;300.56;279.96000000000004;277.16162083772156;286.96000000000004;280.16;272.86;279.26000000000005;350.26;299.36;272.56;273.86;293.66;290.36;300.36;340.46000000000004;293.86;286.86;339.36;338.26;273.76000000000005;243.61107973660833;269.49753711883926;277.16162083772156;296.96000000000004;7440000.000000001;3870000.0000000005;3650000.0;1450000.0;3879999.9999999995;3160000.0;7220000.0;0.5565;0.0;0.04566666666666667;0.020166666666666666;0.0;0.5565;0.0;30817.796875;24955.794921875;2984.44555664062;63884.79296875;486530.4699019204;490143.92579176015;291815.7881929429;295100.2685427876;278921.5844739089;428242.4622021849;449971.1092480008;438314.9035921415;474102.829779716;529849.5305759095;473757.5844136716;437839.01582542656;439880.5001440809;455777.5184777898;451079.99632807984;275584.84304502164;480515.4443564896;459773.3670170544;449822.5411104487;277658.20189090865;273052.9745269728;468652.0482603189;209802.91693595497;209802.91693595497;277.0957930822754;4693960.852314852;2134760.6391393794;307111.62832714734;1626739.4394711065;0;189;194;322;288;292;227;1;211;206;1598628431800.3943;627243335689.9882;1382366636585.6743;10435.380723965853;5220.124148374672;-0.0;133570.92085310578;6643738.992298459;1127759.7654167442;0.0;7984117.0477520805;2.539676824595602;0.015043915668641394
7568;2019-07-25 14:23:45.103;733;736;273;271;249;51;121;54;-20;60;782;264;-23;-3;207;165;272;660;239;206;121;5;732;369;345;139;372;300;714;3734.0;-1.0;1727.0;52.0;0.0;98;62;45;1;0;1;1;1;0;0;1;1;0;1;0;60260.421875;27959.2109375;24796.07421875;2782.03076171875;650.0;300864;660.0;0.0;Calculated values ==>;1564057425.103;346.46000000000004;346.76;300.46000000000004;300.26000000000005;298.06;278.26000000000005;275.3239800832674;285.26000000000005;278.56;271.16;279.16;351.36;299.56;270.86;272.86;293.86;289.66;300.36;339.16;293.76000000000005;285.26000000000005;339.16;338.16;273.66;242.35481222062532;267.5978703862781;275.3239800832674;297.06;7320000.0;3690000.0;3450000.0;1390000.0;3720000.0000000005;3000000.0;7140000.000000001;0.6223333333333334;0.0;0.28783333333333333;0.008666666666666666;0.0;0.6223333333333334;0.0;27959.2109375;24796.07421875;2782.03076171875;60260.421875;488528.60729253234;490811.25882291654;279342.0620007803;278189.7505230393;267494.4262793894;429537.3511455088;451108.2203342694;439239.5336772374;474774.90065278165;532206.5685137952;476053.19004289835;438781.1946434162;441790.34602590936;458666.17238325503;453216.59507709363;276740.24896509224;479407.73390589736;462713.459264432;451108.2203342694;276820.84063482966;272634.34865687083;469374.27755306003;205308.74900187892;205308.74900187892;275.30449533737925;4694995.7406193735;2135250.6108071273;307159.6983144415;1627154.1765801164;0;189;194;322;288;292;227;1;211;206;1598841502800.3267;627328564089.961;1382551498185.6155;67333.07752239068;2288.567914110236;-0.0;152969.2043258577;6644387.278807134;1127822.3587080562;0.0;7986505.678072605;4.007951160101721;0.09441561805240235
7569;2019-07-25 14:24:45.114;738;742;258;255;229;47;149;46;-34;56;784;266;-36;-12;208;155;272;670;233;207;149;5;727;367;343;135;370;290;711;2355.0;-1.0;2384.0;259.0;0.0;98;46;10;1;0;1;1;1;0;0;1;1;0;1;0;55425.5390625;25343.611328125;24579.392578125;2583.79956054688;647.0;300865;659.0;0.0;Calculated values ==>;1564057485.114;346.96000000000004;347.36;298.96000000000004;298.66;296.06;277.86;275.1157276137837;288.06;277.76000000000005;269.76000000000005;278.76000000000005;351.56000000000006;299.76000000000005;269.56;271.96000000000004;293.96000000000004;288.66;300.36;340.16;293.86;288.06;339.06000000000006;337.86;273.66;241.49495122638035;266.37251300914875;275.1157276137837;296.46000000000004;7270000.0;3670000.0000000005;3429999.9999999995;1350000.0;3700000.0;2900000.0;7109999.999999999;0.3925;0.0;0.3973333333333333;0.043166666666666666;0.0;0.3925;0.0;25343.611328125;24579.392578125;2583.79956054688;55425.5390625;489780.7069279539;491982.51814223215;271784.86863038497;270381.83708962996;259682.88422595616;429675.2189834977;455385.68968834745;439326.09212585987;474895.968824006;533159.375650741;477543.0144747773;439026.1125350663;442558.85322660784;459122.36138453893;452113.43256641144;277262.21452458686;481290.64493736776;463144.26048159803;455385.68968834745;276402.16793126165;271378.50176498963;469917.4077512355;204583.49682426619;204583.49682426619;275.0166944760675;4695959.967038806;2135694.8824286996;307204.4217650399;1627565.7142392371;0;189;194;322;288;292;227;1;211;206;1599047940640.8647;627410779160.1753;1382728530636.077;93271.05786649989;11453.58048834751;-0.0;98439.8606991519;6645725.89197296;1127936.8976066574;0.0;7988601.137717124;3.8692985601851024;0.17408594197118155
7570;2019-07-25 14:25:45.144;741;746;265;264;237;48;167;45;-45;53;782;265;-47;-21;210;155;272;682;234;208;166;5;722;369;347;131;372;280;707;2002.0;-1.0;2298.0;317.0;0.0;98;23;1;1;0;1;1;1;0;0;1;1;0;1;0;54408.2890625;24483.240234375;24364.2265625;2358.92993164062;645.0;300866;657.0;0.0;Calculated values ==>;1564057545.144;347.26;347.76;299.66;299.56;296.86;277.96000000000004;275.3239800832674;289.86;277.66;268.66;278.46000000000004;351.36;299.66;268.46000000000004;271.06;294.16;288.66;300.36;341.36;293.96000000000004;289.76000000000005;338.86;337.66;273.66;240.61611355647437;265.11578078379944;275.3239800832674;296.56;7220000.0;3690000.0;3470000.0000000005;1310000.0;3720000.0000000005;2800000.0;7070000.0;0.33366666666666667;0.0;0.383;0.05283333333333333;0.0;0.33366666666666667;0.0;24483.240234375;24364.2265625;2358.92993164062;54408.2890625;490728.6727957491;492956.9983267683;275690.24431425205;275160.07183025;262983.3670812895;429537.3511455088;457192.23189894925;439882.0271197054;475114.86810633156;533694.7080945466;478668.7706267068;439588.9514017806;443326.5637515929;459081.78368925885;451759.9010204181;277812.2787501219;483558.5012536717;462674.2883808447;457055.72942991543;275564.83829863765;270541.29595472733;470456.773871109;205039.86753321375;205039.86753321375;275.20153397619526;4696875.706580361;2136110.313803404;307245.6317721614;1627973.7816636276;0;189;194;322;288;292;227;1;211;206;1599255044140.766;627490619060.1372;1382899616135.9954;89944.5471216263;14022.859884852132;-0.0;84089.29258619946;6647253.45207882;1128149.3074281677;0.0;7990122.974531915;3.6725235831318237;0.18583630071462057
7571;2019-07-25 14:26:45.145;741;746;267;265;240;49;165;46;-46;52;777;264;-48;-27;211;158;272;681;235;210;164;7;700;369;348;132;372;292;690;1616.0;-2.0;2147.0;138.0;0.0;98;10;100;1;0;0;1;1;0;0;1;1;0;1;0;43728.7109375;13891.6943359375;23308.10546875;2367.03784179688;645.0;300867;655.0;0.0;Calculated values ==>;1564057605.145;347.26;347.76;299.86;299.66;297.16;278.06;275.3239800832674;289.66;277.76000000000005;268.56;278.36;350.86;299.56;268.36;270.46000000000004;294.26000000000005;288.96000000000004;300.36;341.26;294.16;289.56;338.66;337.66;273.86;240.83765695389522;266.62003547228215;275.3239800832674;296.66;7000000.0;3690000.0;3479999.9999999995;1320000.0;3720000.0000000005;2920000.0;6900000.0;0.2693333333333333;0.0;0.35783333333333334;0.023;0.0;0.2693333333333333;0.0;13891.6943359375;23308.10546875;2367.03784179688;43728.7109375;492938.918820305;494637.516015975;278959.1356140152;277722.997554486;265285.0429223487;429537.3511455088;456755.2348300254;437051.63884844317;474890.690071897;532285.7678770144;477063.0047614485;436741.93105389265;439935.08976031904;459220.0272343256;452198.9587589245;280682.69242234697;485260.18837153516;462786.1768219023;456618.1066066568;274727.5295995403;270541.29595472733;470517.4266440292;205204.98245872618;205204.98245872618;275.2647831000895;4697693.5285428455;2136430.110254289;307285.0154932769;1628371.0577178986;0;189;194;322;288;292;227;1;211;206;1599463547615.5142;627569520375.0419;1383071218995.788;82962.46187812039;6102.18621626197;-0.0;67713.93477050931;6648694.367833607;1128317.0189406197;0.0;7991388.0225088075;3.962373345720791;0.19417032643242005
7572;2019-07-25 14:27:45.125;730;734;263;262;233;45;160;44;-29;52;775;263;-30;-8;211;156;272;653;241;211;160;9;698;364;345;135;367;301;689;2101.0;-1.0;1914.0;44.0;0.0;100;15;100;1;0;0;1;1;0;0;1;1;0;1;0;43875.01171875;13898.4716796875;23488.94140625;2458.01440429688;643.0;300868;655.0;0.0;Calculated values ==>;1564057665.125;346.16;346.56000000000006;299.46000000000004;299.36;296.46000000000004;277.66;274.8017692304317;289.16;277.56;270.26000000000005;278.36;350.66;299.46000000000004;270.16;272.36;294.26000000000005;288.76000000000005;300.36;338.46000000000004;294.26000000000005;289.16;338.66;337.46000000000004;274.06;241.49495122638035;267.7187500070086;274.8017692304317;297.26000000000005;6980000.0;3640000.0;3450000.0;1350000.0;3670000.0000000005;3010000.0;6890000.000000001;0.3501666666666667;0.0;0.319;0.007333333333333333;0.0;0.3501666666666667;0.0;13898.4716796875;23488.94140625;2458.01440429688;43875.01171875;491564.68915157084;493039.9561110292;276665.32062173355;276087.70940334466;262439.14384041476;429879.7862731237;456563.50279482716;437629.4412208045;474507.02969162643;531402.9353251432;475809.4393646639;437473.55829604797;440834.61030177056;460006.3717091514;452784.5239248999;280992.7774181579;481178.00539474096;463366.4166169525;456563.50279482716;274727.5295995403;269704.110367413;470309.5239926605;204016.7283705667;204016.7283705667;274.78424196673967;4698423.316221539;2136661.617776254;307325.2108590842;1628760.9031168506;0;189;194;322;288;292;227;1;211;206;1599671378315.5803;627649593675.0674;1383249059695.8447;74522.45539922586;1952.8138345620214;-0.0;88433.46217756187;6650006.304686565;1128384.1215660644;0.0;7992688.817074353;4.138711561113677;0.16005981464606853
7573;2019-07-25 14:28:45.126;719;723;259;257;226;41;166;40;-24;50;778;263;-25;0;212;153;272;659;242;213;166;10;703;361;341;136;364;304;694;2613.0;-1.0;2098.0;132.0;0.0;100;16;100;1;0;0;1;1;0;0;1;1;0;1;0;44081.79296875;13981.4345703125;23801.33203125;2486.90576171875;642.0;300869;654.0;0.0;Calculated values ==>;1564057725.126;345.06000000000006;345.46000000000004;299.06;298.86;295.76000000000005;277.26000000000005;274.4858918419099;289.76000000000005;277.16;270.76000000000005;278.16;350.96000000000004;299.46000000000004;270.66;273.16;294.36;288.46000000000004;300.36;339.06000000000006;294.46000000000004;289.76000000000005;338.56000000000006;337.36;274.16;241.71165711629368;268.0796299477929;274.4858918419099;297.36;7030000.0;3610000.0;3410000.0;1360000.0;3640000.0;3040000.0;6940000.000000001;0.4355;0.0;0.3496666666666667;0.022000000000000002;0.0;0.4355;0.0;13981.4345703125;23801.33203125;2486.90576171875;44081.79296875;489463.8003452512;490964.75148070813;273886.46726595407;272851.8332004709;259415.7776469777;430081.6785162784;458028.5412351052;437727.04723144654;474183.892769976;531489.9788147744;475426.5194919718;437570.5891863215;441393.15733161947;460609.61753313727;452875.0488804389;280236.42608299264;481523.69764827244;464219.2143230889;458028.5412351052;274308.8830629234;269285.52512055053;470272.87658027647;203173.9640333527;203173.9640333527;274.444650125058;4699156.301809272;2136893.954200266;307366.41921387904;1629154.9952964473;0;189;194;322;288;292;227;1;211;206;1599877181745.3318;627730895029.9691;1383430562720.6255;82015.39475826682;5876.176076032322;-0.0;110989.16837136321;6651310.808511003;1128449.3642359336;0.0;7994350.700024507;4.9387225555628325;0.1908707160298556
7574;2019-07-25 14:29:45.146;715;721;255;254;223;39;175;38;-21;48;783;263;-23;3;213;150;272;670;240;214;174;10;711;358;342;136;361;306;704;2786.0;76.0;1799.0;144.0;0.0;100;15;100;1;0;0;1;1;0;0;1;1;0;1;0;44409.9453125;14183.185546875;24268.12109375;2488.21069335938;640.0;300870;652.0;0.0;Calculated values ==>;1564057785.146;344.66;345.26;298.66;298.56;295.46000000000004;277.06;274.1680685717883;290.66;276.96000000000004;271.06;277.96000000000004;351.46000000000004;299.46000000000004;270.86;273.46000000000004;294.46000000000004;288.16;300.36;340.16;294.56;290.56;338.36;337.16;274.16;241.71165711629368;268.3187672390254;274.1680685717883;297.16;7109999.999999999;3579999.9999999995;3420000.0000000005;1360000.0;3610000.0;3060000.0;7040000.000000001;0.4643333333333333;0.012666666666666666;0.2998333333333333;0.024;0.0;0.4643333333333333;0.0;14183.185546875;24268.12109375;2488.21069335938;44409.9453125;488047.91857396084;489651.8209261384;270959.896047714;270489.2521764859;257801.1338622674;430280.9020939914;459076.42899145634;437742.05038880615;473988.9803413144;531861.5611485756;475170.26551688096;437427.84448784514;441418.9449877505;461207.877530726;452966.72595957475;279140.95092960517;482073.58234614955;464200.82171344943;458942.61813365493;273471.60554148915;268448.3696465944;470272.87658027647;202383.26601234553;202383.26601234553;274.1241075274439;4699893.978771765;2137128.7376028905;307407.89233742614;1629555.7075986203;0;189;194;322;288;292;227;1;211;206;1600082150045.2666;627812522229.9431;1383613623720.5674;70568.40884887544;6429.350653630343;0.0;119129.05916832799;6652582.764051224;1128551.9444740003;0.0;7996268.99113736;4.7906480447933015;0.16092921518732742
