;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7575;2019-07-25 14:30:45.107;719;725;253;252;219;35;179;34;-21;46;787;262;-23;4;214;147;272;679;239;214;178;10;717;353;338;135;356;305;709;3101.0;76.0;1440.0;146.0;0.0;100;11;100;1;0;0;1;1;0;0;1;1;0;1;0;44505.90625;14220.296875;24503.359375;2463.64233398438;639.0;300871;651.0;0.0;Calculated values ==>;1564057845.107;345.06000000000006;345.66;298.46000000000004;298.36;295.06;276.66;273.6339639331285;291.06;276.56;271.06;277.76000000000005;351.86;299.36;270.86;273.56;294.56;287.86;300.36;341.06000000000006;294.56;290.96000000000004;338.26;337.06;274.16;241.49495122638035;268.19934244402924;273.6339639331285;297.06;7170000.0;3529999.9999999995;3379999.9999999995;1350000.0;3560000.0;3050000.0;7090000.000000001;0.5168333333333334;0.012666666666666666;0.24000000000000002;0.024333333333333332;0.0;0.5168333333333334;0.0;14220.296875;24503.359375;2463.64233398438;44505.90625;488011.8855752103;489720.3655480838;269626.40161760274;269174.8923187634;256130.67950451077;430607.02586249536;460236.81186590303;437968.82056851813;473923.1613037276;532353.7115583889;475181.0500675642;437656.05685647397;441779.2354426769;462105.5904936287;453405.8688497302;278394.16246585693;482884.9303485497;464788.6342995954;460104.707696141;273052.9745269728;268029.79939014546;470407.50630016084;201074.34490208147;201074.34490208147;273.59113005117956;4700634.462576443;2137365.279438348;307449.1309569238;1629961.8724250565;0;189;194;322;288;292;227;1;211;206;1600286017445.9604;627893769385.2196;1383796804576.191;56854.6741599448;6553.773594019931;0.0;133875.52583739642;6653643.932871543;1128660.0668511756;0.0;7998375.992244744;4.789922630858697;0.12721016842694696
7576;2019-07-25 14:31:45.127;726;733;252;251;218;33;186;31;-23;43;790;262;-24;4;215;145;272;687;234;214;185;9;720;352;340;135;355;304;712;2419.0;76.0;1364.0;181.0;0.0;100;7;100;1;0;0;1;1;0;0;1;1;0;1;0;44574.0703125;14315.740234375;24610.76953125;2428.79174804688;637.0;300872;650.0;0.0;Calculated values ==>;1564057905.127;345.76;346.46000000000004;298.36;298.26000000000005;294.96000000000004;276.46000000000004;273.5264737036516;291.76000000000005;276.26000000000005;270.86;277.46000000000004;352.16;299.36;270.76000000000005;273.56;294.66;287.66;300.36;341.86;294.56;291.66;338.16;336.86;274.06;241.49495122638035;268.0796299477929;273.5264737036516;296.56;7200000.0;3520000.0000000005;3400000.0;1350000.0;3550000.0;3040000.0;7120000.0;0.4031666666666667;0.012666666666666666;0.22733333333333333;0.030166666666666668;0.0;0.4031666666666667;0.0;14315.740234375;24610.76953125;2428.79174804688;44574.0703125;488733.33751561615;490578.3767656657;268948.3696047881;268506.11619694566;255647.65388504745;430671.36484660726;460849.7498312202;437883.18805776763;473631.01605711324;532741.0114406402;475309.2583797754;437727.04723144654;441988.93246200663;462389.91602610215;453295.2737755116;278040.97936706594;483766.0678113501;464495.3112978398;460717.9058045354;272634.34865687083;267192.67376467976;470309.5239926605;200768.81016190187;200768.81016190187;273.46706620722404;4701377.043158608;2137603.159014287;307489.91483102244;1630371.2932606144;0;189;194;322;288;292;227;1;211;206;1600489485245.8958;627974796385.1938;1383979565476.1328;53904.00190832682;8131.144867227886;0.0;104802.81039325507;6654567.229501474;1128782.4819630873;0.0;8000365.641374745;4.0342580288927135;0.12531861347849663
7577;2019-07-25 14:32:45.118;733;740;254;253;217;25;191;28;-24;41;791;260;-26;3;216;145;272;694;233;213;190;8;719;345;337;135;348;301;711;3394.0;-1.0;412.0;159.0;0.0;86;4;100;1;0;0;1;1;0;0;1;1;0;1;0;43860.65625;14267.111328125;24100.375;2387.36303710938;636.0;300873;648.0;0.0;Calculated values ==>;1564057965.118;346.46000000000004;347.16;298.56;298.46000000000004;294.86;275.66;272.7676641592781;292.26000000000005;275.96000000000004;270.76000000000005;277.26000000000005;352.26;299.16;270.56;273.46000000000004;294.76000000000005;287.66;300.36;342.56000000000006;294.46000000000004;292.16;337.96000000000004;336.76000000000005;273.96000000000004;241.49495122638035;267.7187500070086;272.7676641592781;296.46000000000004;7190000.000000001;3450000.0;3370000.0000000005;1350000.0;3479999.9999999995;3010000.0;7109999.999999999;0.5656666666666667;0.0;0.06866666666666667;0.026500000000000003;0.0;0.5656666666666667;0.0;14267.111328125;24100.375;2387.36303710938;43860.65625;489864.46424812946;491693.8391883259;269924.3150189642;269471.54107316554;255338.66267318945;431113.4868728058;461965.11022787186;438404.20131815126;473436.17305719486;533068.2372802957;475459.0874958707;438095.2167564963;442466.16301167716;463571.5722415458;454494.85314754205;278157.31973188906;484927.86377884535;464806.88310618926;461834.6950695342;271797.11229066993;266774.11836628895;470211.52306949627;198939.03076340343;198939.03076340343;272.7165446326021;4702113.888669114;2137841.31371516;307530.0434339965;1630777.158575685;0;189;194;322;288;292;227;1;211;206;1600692554780.6826;628055784235.1089;1384161038250.9424;16443.27504475935;7188.721046111462;-0.0;148711.31410916796;6655153.368874705;1128910.1283623988;0.0;8002477.942184061;4.22878044905878;0.03344181362708178
7578;2019-07-25 14:33:48.068;742;748;252;251;217;21;195;22;-25;37;790;259;-27;2;217;145;272;697;236;213;194;7;713;340;335;134;343;301;708;4463.0;79.0;1103.0;233.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;1;0;40328.64453125;14169.7529296875;20685.0703125;2366.46240234375;636.0;300874;646.0;0.0;Calculated values ==>;1564058028.068;347.36;347.96000000000004;298.36;298.26000000000005;294.86;275.26000000000005;272.21867820750657;292.66;275.36;270.66;276.86;352.16;299.06;270.46000000000004;273.36;294.86;287.66;300.36;342.86;294.46000000000004;292.56;337.76;336.76000000000005;273.86;241.2770596917726;267.7187500070086;272.21867820750657;296.76000000000005;7130000.0;3400000.0;3350000.0;1340000.0;3429999.9999999995;3010000.0;7080000.0;0.7438333333333333;0.013166666666666667;0.18383333333333332;0.03883333333333334;0.0;0.7438333333333333;0.0;14169.7529296875;20685.0703125;2366.46240234375;40328.64453125;491781.7350150466;493144.0661347239;269251.4999831776;268802.90006992634;255465.894920968;431420.45991060114;462787.12789093424;438249.86041294545;473176.5657117748;532964.2172066756;475342.1913689432;437940.2675631159;442319.071281641;464441.0566038812;455338.2094610023;278885.62143657746;485698.7426935718;465098.98131620587;462657.69977746403;270959.89632461156;266774.11836628895;470248.3765585316;197618.37113165233;197618.37113165233;272.1718671343851;4702849.960403585;2138089.93879938;307571.6063939465;1631168.720212429;0;189;194;322;288;292;227;1;211;206;1600904066780.8428;628140451985.173;1384350517751.086;44236.088779544385;10587.13187741048;0.0;197145.08729104293;6655683.891924099;1129065.5436321744;0.0;8005501.783918038;6.769468157396071;0.11206522752675764
7579;2019-07-25 14:34:45.119;746;752;252;251;218;16;199;17;-23;33;789;258;-29;0;218;146;272;694;236;214;198;7;712;331;331;132;334;297;707;364.0;86.0;399.0;9.0;0.0;1;1;100;1;0;0;1;1;0;0;1;1;0;0;0;40295.01953125;14163.486328125;20793.744140625;2343.61499023438;636.0;300875;645.0;0.0;Calculated values ==>;1564058085.119;347.76;348.36;298.36;298.26000000000005;294.96000000000004;274.76000000000005;271.215330690691;293.06;274.86;270.86;276.46000000000004;352.06000000000006;298.96000000000004;270.26000000000005;273.16;294.96000000000004;287.76000000000005;300.36;342.56000000000006;294.56;292.96000000000004;337.66;336.76000000000005;273.86;240.83765695389522;267.23344911666527;271.215330690691;296.76000000000005;7120000.0;3310000.0;3310000.0;1320000.0;3340000.0;2970000.0;7070000.0;0.06066666666666667;0.014333333333333333;0.0665;0.0015;0.0;0.06066666666666667;0.0;14163.486328125;20793.744140625;2343.61499023438;40295.01953125;492458.8249544408;493814.60757940385;269328.67286644195;268878.42526252184;255862.6128011196;431954.4880088244;463898.764508968;439444.0457998233;473048.1168422736;533157.5109226882;475736.624839117;438531.5804257387;442853.8054685152;465879.79344012885;456963.5341661547;279012.4458885316;485358.7004482756;465806.26281874;463770.8092354674;270541.29595472733;266774.11836628895;470517.4266440292;195287.52523048417;195287.52523048417;271.20346082627054;4703488.802160354;2138314.4443034763;307608.92786960735;1631497.3879677597;0;189;194;322;288;292;227;1;211;206;1601094046610.4426;628216329815.0132;1384521100240.7266;16236.408617861052;412.8448521203175;0.0;16287.985896302318;6656163.060874343;1129152.7046976015;0.0;8007192.974228145;0.8830158930982175;0.03614544035111388
7580;2019-07-25 14:35:45.129;745;742;249;248;226;22;203;14;-9;29;788;258;-14;0;215;148;272;624;237;216;202;8;657;350;350;131;355;296;659;1828.0;-1.0;2027.0;416.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18447.30859375;13058.1533203125;0.0;2348.390625;635.0;300876;644.0;0.0;Calculated values ==>;1564058145.129;347.66;347.36;298.06;297.96000000000004;295.76000000000005;275.36;273.3108153835814;293.46000000000004;274.56;272.26000000000005;276.06;351.96000000000004;298.96000000000004;271.76000000000005;273.16;294.66;287.96000000000004;300.36;335.56;294.76000000000005;293.36;337.56000000000006;336.66;273.96000000000004;240.61611355647437;267.1113755279542;273.3108153835814;296.86;6570000.0;3500000.0;3500000.0;1310000.0;3550000.0;2960000.0;6590000.000000001;0.3046666666666667;0.0;0.3378333333333333;0.06933333333333333;0.0;0.3046666666666667;0.0;13058.1533203125;0.0;2348.390625;18447.30859375;497705.9302139396;497102.571594982;272267.6968568707;271719.50146299944;261406.84942526495;430799.1582183253;461559.3255376969;441745.70922039944;472790.3263854694;533128.0076173926;475863.98602260574;441007.6276001788;443059.1894257166;462389.91602610215;454062.3613250452;400686.8919927516;480231.4782340854;463273.35756540485;461426.65108166065;270122.7006405761;266355.56789118156;470748.996002173;200193.98368009285;200193.98368009285;273.2327134852874;4703978.403147885;2138541.3291083435;307648.03443306923;1631670.6980491043;0;189;194;322;288;292;227;1;211;206;1601298380660.4102;628295242965.0006;1384699029890.6982;81604.22461170024;18758.48085433089;-0.0;79588.88600167766;6656978.535374228;1129312.492371971;0.0;8007992.081322823;11.680204989936094;0.6418221431329351
7581;2019-07-25 14:36:45.080;725;726;251;251;234;36;207;16;5;28;787;259;7;8;212;153;272;532;236;219;206;9;663;365;365;135;370;303;666;1048.0;-2.0;1771.0;286.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;18657.197265625;13111.25390625;0.0;2393.04541015625;633.0;300877;643.0;0.0;Calculated values ==>;1564058205.08;345.66;345.76;298.26000000000005;298.26000000000005;296.56;276.76000000000005;274.9066339382667;293.86;274.76000000000005;273.66;275.96000000000004;351.86;299.06;273.86;273.96000000000004;294.36;288.46000000000004;300.36;326.36;295.06;293.76000000000005;337.46000000000004;336.46000000000004;274.06;241.49495122638035;267.9596281332873;274.9066339382667;296.76000000000005;6630000.0;3650000.0;3650000.0;1350000.0;3700000.0;3030000.0;6659999.999999999;0.17466666666666666;0.0;0.2951666666666667;0.04766666666666666;0.0;0.17466666666666666;0.0;13111.25390625;0.0;2393.04541015625;18657.197265625;494363.03718124074;494204.6246923422;272590.45178586966;272590.45178586966;264350.68401957146;429811.8947417682;459773.3670170544;442345.5325163701;472168.09959432366;532502.9854985223;475085.68076045427;442640.2954479828;442787.31820175383;459673.0960018505;452174.5837827361;397038.9279096036;464771.0015704496;461402.2117313213;459636.7508791465;269704.110367413;265518.4816520846;470309.5239926605;204151.05500754874;204151.05500754874;274.84075446752945;4704287.354846476;2138759.229404453;307687.5141319062;1631670.6980491043;0;189;194;322;288;292;227;1;211;206;1601512705485.3215;628374977794.9677;1384878583135.624;70307.06994468711;12686.887021623661;-0.0;44624.83487890574;6658243.428987587;1129574.3231009643;0.0;8009026.350319688;8.231187313971267;0.5175686682261388
7582;2019-07-25 14:37:45.130;704;715;254;254;228;57;213;22;12;27;787;260;30;24;209;158;272;522;238;223;212;9;675;383;376;141;387;325;677;1807.0;-1.0;1521.0;290.0;0.0;1;1;100;1;0;0;0;0;0;0;1;1;0;0;0;19023.953125;13205.1494140625;0.0;2548.88916015625;632.0;300878;642.0;0.0;Calculated values ==>;1564058265.13;343.56000000000006;344.66;298.56;298.56;295.96000000000004;278.86;276.758820704277;294.46000000000004;275.36;274.36;275.86;351.86;299.16;276.16;275.56;294.06;288.96000000000004;300.36;325.36;295.46000000000004;294.36;337.36;336.36;274.06;242.77792619122317;270.5352231155435;276.758820704277;296.96000000000004;6750000.0;3829999.9999999995;3760000.0;1410000.0;3870000.0000000005;3250000.0;6770000.0;0.3011666666666667;0.0;0.2535;0.04833333333333333;0.0;0.3011666666666667;0.0;13205.1494140625;0.0;2548.88916015625;19023.953125;490188.4696996004;491551.20076353336;273021.9556528237;273021.9556528237;261133.26403003678;428538.6833535345;458863.1124548948;438679.55428576964;471275.1926151781;530852.6048075893;472331.7809554447;441501.6691714103;440571.8832031277;456519.201748803;449684.33619262784;387407.86528549064;461498.5073859149;460247.32436080877;458723.8815851006;269285.52512055053;265099.94585879904;469497.271648461;208816.9083459887;208816.9083459887;276.7053955249427;4704601.626108718;2138978.7155189537;307728.73123911314;1631670.6980491043;0;189;194;322;288;292;227;1;211;206;1601735190736.0283;628457846795.2308;1385067140136.223;58270.18074573447;12599.550892952828;-0.0;75263.65010717922;6659315.798977654;1129785.2190178523;0.0;8010026.253590005;9.275931441796239;0.4333169811834281
7583;2019-07-25 14:38:45.111;685;704;249;250;223;80;216;57;12;35;791;260;41;43;207;164;272;572;239;226;216;10;729;399;386;144;403;319;725;-2.0;-2.0;1627.0;38.0;0.0;79;18;1;1;1;0;1;0;0;0;1;1;0;0;0;36744.2578125;24589.767578125;6673.7236328125;2584.080078125;630.0;300879;642.0;0.0;Calculated values ==>;1564058325.111;341.66;343.56000000000006;298.06;298.16;295.46000000000004;281.16;278.3517537891185;294.76000000000005;278.86;274.36;276.66;352.26;299.16;277.26000000000005;277.46000000000004;293.86;289.56;300.36;330.36;295.76000000000005;294.76000000000005;337.36;336.16;274.16;243.40439225979637;269.84581860846123;278.3517537891185;297.06;7290000.000000001;3990000.0;3860000.0;1440000.0;4029999.9999999995;3190000.0;7250000.0;0.0;0.0;0.27116666666666667;0.006333333333333333;0.0;0.0;0.0;24589.767578125;6673.7236328125;2584.080078125;36744.2578125;481587.2459001578;484925.0203604977;266757.744143532;267174.7755268861;256852.84362948162;427324.32861471217;457681.6147835174;440003.1080072971;471666.44639072387;531725.0060908648;473124.80465796037;444397.14810876874;444692.3496552847;453533.80955432047;447632.19592823763;277050.2411292483;463513.4664050738;459093.61603499035;457681.6147835174;269285.52512055053;264262.8888514036;469187.37098983396;212963.1376148562;208816.9083459887;278.331067638565;4705066.214033338;2139293.5734236883;307771.49243739195;1631726.2948014464;0;190;194;323;288;292;227;1;211;206;1601963718345.825;628543319720.1548;1385260278956.051;61565.67197141689;1622.7534780415258;-0.0;0.0;6660314.114849241;1129903.7006897575;0.0;8010653.252061264;1.8668525700063185;0.16798095225203571
7584;2019-07-25 14:39:45.121;691;702;238;236;214;89;207;76;7;49;794;260;16;43;206;168;272;617;236;225;206;10;744;406;390;146;406;329;726;3052.0;-1.0;1701.0;173.0;0.0;7;44;54;1;1;0;1;0;1;0;1;1;0;0;0;56259.6171875;28935.71875;22674.74609375;2866.55053710938;629.0;300880;640.0;0.0;Calculated values ==>;1564058385.121;342.26;343.36;296.96000000000004;296.76000000000005;294.56;282.06;279.03374662543837;293.86;280.76000000000005;273.86;278.06;352.56000000000006;299.16;274.76000000000005;277.46000000000004;293.76000000000005;289.96000000000004;300.36;334.86;295.66;293.76000000000005;337.16;336.06;274.16;243.81672145450628;270.9896433162861;279.03374662543837;296.76000000000005;7440000.000000001;4060000.0;3900000.0;1460000.0;4060000.0;3290000.0;7259999.999999999;0.5086666666666667;0.0;0.28350000000000003;0.028833333333333332;0.0;0.5086666666666667;0.0;28935.71875;22674.74609375;2866.55053710938;56259.6171875;480848.5064346672;484514.9508552885;262315.6897101318;261553.9075162139;253703.12937176935;426768.0553449161;455734.2264242083;436959.73308574886;472787.8654963541;531290.5471603918;471798.7751393091;438424.3252715855;442659.667088227;452863.98513731523;446935.40992932295;275584.84304502164;471074.79723334033;458315.41265115683;455589.16712083353;268448.3696465944;263844.3676079864;468913.5974984004;214644.1449855569;214644.1449855569;278.98454416758756;4705841.37549693;2139739.6934839715;307816.92192949867;1631970.9061442257;0;190;194;323;288;293;227;1;211;206;1602196557145.7878;628630334220.141;1385454711356.02;63026.46922640443;7331.4358807869885;-0.0;122560.7012594774;6661352.555737033;1129978.3313707765;0.0;8011674.76146146;3.5412844301020794;0.10646701940414277
7585;2019-07-25 14:40:45.102;706;715;258;259;231;71;172;71;1;58;797;260;-1;20;208;153;272;650;231;216;171;8;756;392;374;144;391;321;726;3566.0;0.0;699.0;114.0;0.0;7;58;90;1;1;0;1;0;0;1;1;1;0;1;0;69021.1875;32488.455078125;31220.41796875;2916.748046875;626.0;300881;639.0;0.0;Calculated values ==>;1564058445.102;343.76;344.66;298.96000000000004;299.06;296.26000000000005;280.26000000000005;277.66079706904804;290.36;280.26000000000005;273.26000000000005;278.96000000000004;352.86;299.16;273.06;275.16;293.96000000000004;288.46000000000004;300.36;338.16;294.76000000000005;290.26000000000005;337.06;335.76000000000005;273.96000000000004;243.40439225979637;270.0766712529157;277.66079706904804;296.26000000000005;7559999.999999999;3920000.0000000005;3740000.0;1440000.0;3910000.0;3210000.0;7259999.999999999;0.5943333333333333;0.0;0.1165;0.019;0.0;0.5943333333333333;0.0;32488.455078125;31220.41796875;2916.748046875;69021.1875;481863.6536556583;486472.2398618186;270566.8623774122;271017.4218180259;259688.903021964;427865.30569749116;453366.9018130036;437821.15695713146;473936.2801809159;532206.1364077902;472861.31764837325;437499.6071459283;440810.90833681775;455712.7887600152;447225.11884625873;274542.5333364347;476440.0642414668;459595.2020035206;453221.4441304363;268029.79939014546;262588.8327430989;468988.4700171027;211121.053790759;211121.053790759;277.61316830080114;4706885.051599607;2140251.3995071803;307865.10082283994;1632419.8902876638;0;190;194;323;288;293;228;1;211;206;1602425684565.5837;628717306670.0636;1385649649605.8464;26410.562018882392;4899.48090830053;-0.0;143888.3319918815;6662097.628315692;1130080.2234012312;0.0;8013894.4669405185;2.6295946220529776;0.025882400975285994
7586;2019-07-25 14:41:45.142;720;723;279;279;257;55;177;59;-14;60;800;261;-12;1;210;152;272;664;230;204;176;6;730;375;359;138;375;304;703;3824.0;-2.0;1148.0;0.0;0.0;86;39;72;1;1;0;1;0;0;1;1;1;0;1;0;73048.28125;29878.75390625;33313.2265625;2638.53955078125;625.0;300882;638.0;0.0;Calculated values ==>;1564058505.142;345.16;345.46000000000004;301.06;301.06;298.86;278.66;275.94376602880345;290.86;279.06;271.76000000000005;279.16;353.16;299.26000000000005;271.96000000000004;273.26000000000005;294.16;288.36;300.36;339.56000000000006;293.56;290.76000000000005;336.96000000000004;335.66;273.76000000000005;242.14157278889297;268.0796299477929;275.94376602880345;296.16;7300000.0;3750000.0;3590000.0;1380000.0;3750000.0;3040000.0;7030000.0;0.6373333333333334;0.0;0.19133333333333333;0.0;0.0;0.6373333333333334;0.0;29878.75390625;33313.2265625;2638.53955078125;73048.28125;486799.11076733057;490045.1444998425;285120.70153129584;285120.70153129584;272007.64977317175;429116.5711722346;456604.83898887376;439274.65340817464;474902.6392957547;533782.6238290124;475191.939860002;439580.6144452378;441542.48092842754;458604.72113249707;450238.3930083804;276945.8724435844;481271.86764216237;460303.8616837284;456465.7803006746;267611.2341011182;262170.3306944222;469608.95739645907;206908.2153459211;206908.2153459211;275.94376602880345;4708069.753113264;2140771.4727328806;307911.42574883316;1632958.029178663;0;190;194;323;288;293;228;1;211;206;1602645731165.4438;628801963070.0098;1385837274605.7273;44459.44514924451;0.0;-0.0;159051.35473116292;6662688.605430646;1130121.0796281127;0.0;8016420.647326532;3.0914353983536484;0.03274350918660262
7587;2019-07-25 14:42:45.092;730;731;266;264;241;46;185;47;-30;57;797;261;-29;-10;211;147;272;669;232;197;184;5;718;367;350;140;368;293;693;3634.0;-1.0;2092.0;175.0;0.0;82;50;39;1;1;0;1;0;0;1;1;1;0;1;0;69143.875;27063.275390625;32722.271484375;2630.4267578125;623.0;300883;636.0;0.0;Calculated values ==>;1564058565.092;346.16;346.26;299.76000000000005;299.56;297.26000000000005;277.76000000000005;275.1157276137837;291.66;277.86;270.16;278.86;352.86;299.26000000000005;270.26000000000005;272.16;294.26000000000005;287.86;300.36;340.06000000000006;292.86;291.56;336.76000000000005;335.46000000000004;273.66;242.56692532238324;266.74333088950624;275.1157276137837;296.36;7180000.0;3670000.0000000005;3500000.0;1400000.0;3679999.9999999995;2930000.0;6930000.0;0.6056666666666667;0.0;0.3486666666666667;0.029166666666666667;0.0;0.6056666666666667;0.0;27063.275390625;32722.271484375;2630.4267578125;69143.875;489527.3733789942;492212.0800358953;277926.67287041555;276748.2334574881;265508.8140528455;429675.2189834977;459152.06610744115;439266.8924047276;474353.3125745093;534282.4889953742;476591.40842373023;439417.3256371076;442226.55423762434;459849.8075514734;450940.46274805197;278275.0347743533;483143.8312696985;460761.44649501506;459017.101218469;266774.11836628895;261333.34086894934;469237.8977156437;204689.7867903903;204689.7867903903;275.0575160384855;4709253.700304093;2141245.594213306;307955.29721139587;1633507.86641631;0;190;194;323;288;293;228;1;211;206;1602858253915.6128;628885293570.076;1386016225355.8696;81789.2174908656;7715.986568653223;-0.0;154037.57677193967;6663739.800893325;1130185.3259329959;0.0;8019027.547529107;3.9019303337988216;0.11058247381557855
7588;2019-07-25 14:43:45.113;734;735;263;262;237;45;191;43;-40;54;788;262;-42;-16;212;144;272;678;233;198;190;3;711;366;350;136;367;284;688;3197.0;-1.0;2547.0;316.0;0.0;98;39;1;1;1;0;1;0;0;1;1;1;0;1;0;66398.4140625;24242.498046875;33037.44921875;2480.17236328125;621.0;300884;635.0;0.0;Calculated values ==>;1564058625.113;346.56000000000006;346.66;299.46000000000004;299.36;296.86;277.66;275.0112864084945;292.26000000000005;277.46000000000004;269.16;278.56;351.96000000000004;299.36;268.96000000000004;271.56;294.36;287.56;300.36;340.96000000000004;292.96000000000004;292.16;336.66;335.26000000000005;273.46000000000004;241.71165711629368;265.62235894841564;275.0112864084945;296.46000000000004;7109999.999999999;3660000.0;3500000.0;1360000.0;3670000.0000000005;2840000.0;6880000.0;0.5328333333333333;0.0;0.4245;0.05266666666666667;0.0;0.5328333333333333;0.0;24242.498046875;33037.44921875;2480.17236328125;66398.4140625;490825.2124857592;493281.48453096487;276791.57368871593;276209.4866257654;264148.01763518085;429743.705733735;459959.07838641404;439746.9275209705;474573.52934262325;534016.6650707613;477833.3628882265;439451.4137471116;443218.564686004;460142.91347879387;450677.8943745114;279140.95092960517;485032.81739532086;460894.73399835604;459824.9031534897;266355.56789118156;260496.36997498586;469585.4881537126;204321.89746171888;204321.89746171888;274.9113021823963;4710383.614709566;2141673.291966472;307997.9004432541;1634056.0558871853;0;190;194;323;288;293;228;1;211;206;1603068327415.2925;628968122549.9497;1386189385940.6055;99937.92526015232;13970.549109778336;-0.0;136140.51819943186;6665254.723784773;1130366.1103157694;0.0;8021446.544669623;4.184211713800061;0.16440242333653993
7589;2019-07-25 14:44:45.103;733;734;264;263;239;45;194;42;-51;51;776;262;-52;-24;213;145;272;684;235;199;193;1;710;367;351;133;368;275;688;3040.0;-1.0;2530.0;342.0;0.0;98;24;1;1;1;0;1;0;0;1;1;1;0;1;0;67051.75;24249.068359375;32935.2578125;2307.94775390625;621.0;300885;633.0;0.0;Calculated values ==>;1564058685.103;346.46000000000004;346.56000000000006;299.56;299.46000000000004;297.06;277.66;275.1157276137837;292.56;277.36;268.06;278.26000000000005;350.76;299.36;267.96000000000004;270.76000000000005;294.46000000000004;287.66;300.36;341.56000000000006;293.06;292.46000000000004;336.46000000000004;335.26000000000005;273.26000000000005;241.05796691057077;264.4750485637546;275.1157276137837;296.66;7100000.0;3670000.0000000005;3510000.0;1330000.0;3679999.9999999995;2750000.0;6880000.0;0.5066666666666666;0.0;0.4216666666666667;0.057;0.0;0.5066666666666666;0.0;24249.068359375;32935.2578125;2307.94775390625;67051.75;490781.6648661601;493139.7730547469;277385.9744704018;276791.57368871593;264993.35775222204;429675.2189834977;460205.0277009343;440091.5532846558;474666.01614662335;533448.9172563124;478945.32243858965;439946.7159393455;443918.7170696114;460123.36692421185;450645.1742344354;279271.18915920216;485918.72964259266;460873.564739189;460070.93865526;265518.4816520846;260496.36997498586;469796.4158913733;204559.7906879961;204559.7906879961;275.0075859149875;4711495.5140628135;2142077.321003857;308037.7947940702;1634605.7368171066;0;190;194;323;288;293;228;1;211;206;1603278592365.326;629048809099.9625;1386357057990.632;99315.89322825817;15118.487636592501;-0.0;129458.98163674703;6666914.895531026;1130608.4785539212;0.0;8023659.504947081;4.099580439736821;0.17162087847621638
7590;2019-07-25 14:45:45.144;728;729;261;260;233;43;193;42;-34;50;767;264;-36;-11;214;143;272;677;234;197;192;-1;693;363;349;134;365;298;676;3314.0;-1.0;2225.0;164.0;0.0;98;19;100;1;0;0;1;0;0;1;1;1;0;1;0;56310.32421875;13798.2236328125;31930.322265625;2470.50244140625;620.0;300886;631.0;0.0;Calculated values ==>;1564058745.144;345.96000000000004;346.06000000000006;299.26000000000005;299.16;296.46000000000004;277.46000000000004;274.69669130483857;292.46000000000004;277.36;269.76000000000005;278.16;349.86;299.56;269.56;272.06;294.56;287.46000000000004;300.36;340.86;292.86;292.36;336.26000000000005;335.16;273.06;241.2770596917726;267.35522164206344;274.69669130483857;296.56;6930000.0;3629999.9999999995;3490000.0;1340000.0;3650000.0;2980000.0;6759999.999999999;0.5523333333333333;0.0;0.37083333333333335;0.02733333333333333;0.0;0.5523333333333333;0.0;13798.2236328125;31930.322265625;2470.50244140625;56310.32421875;491783.28405233537;493630.25845649734;277180.12002940295;276563.6147623553;263247.51361954777;429947.3805835815;460382.7997887241;437535.75006952346;474440.8424865319;530796.494312866;476306.77398628;437224.8463805047;441027.11322848866;460725.85706771415;451070.3203772624;281818.509352634;486181.8389433087;460916.0252522871;460249.17977667664;264681.4149301396;260077.89159075968;469464.8182150325;203658.8500337016;203658.8500337016;274.6414760011028;4712524.233828638;2142394.5984293246;308077.64242306846;1635146.652692351;0;190;194;323;288;293;228;1;211;206;1603488735865.7732;629128963835.1332;1386529075455.9983;86729.35042995062;7265.363130289712;-0.0;141723.39212803656;6668466.331989117;1130795.1381076372;0.0;8025920.9022995625;4.890513688699129;0.1560124809977682
7591;2019-07-25 14:46:45.144;715;716;257;256;228;39;191;39;-25;48;767;264;-27;0;215;140;272;670;231;194;190;-4;693;360;345;136;362;303;676;3212.0;-1.0;1929.0;198.0;0.0;98;23;100;1;0;0;1;0;0;1;1;1;0;1;0;56509.23828125;13795.162109375;32099.20703125;2525.6533203125;619.0;300887;631.0;0.0;Calculated values ==>;1564058805.144;344.66;344.76;298.86;298.76000000000005;295.96000000000004;277.06;274.38016830617;292.26000000000005;277.06;270.66;277.96000000000004;349.86;299.56;270.46000000000004;273.16;294.66;287.16;300.36;340.16;292.56;292.16;336.26000000000005;335.06;272.76000000000005;241.71165711629368;267.9596281332873;274.38016830617;296.26000000000005;6930000.0;3600000.0;3450000.0;1360000.0;3620000.0000000005;3030000.0;6759999.999999999;0.5353333333333333;0.0;0.3215;0.033;0.0;0.5353333333333333;0.0;13795.162109375;32099.20703125;2525.6533203125;56509.23828125;489914.2058386397;491794.7288715887;274795.24060397455;274229.64549655037;261191.9994493182;430148.3826014536;460737.3870391195;437798.07955487026;473988.9803413144;530417.9335295041;475671.37945810385;437485.64907481754;441604.3489713403;461323.382721853;451169.0687444768;281818.509352634;485156.02024881233;461134.73013587133;460604.695778379;264681.4149301396;259659.41789560125;468897.1433224279;202830.626264515;202830.626264515;274.3069897964502;4713464.396849471;2142624.5433105095;308119.27705441613;1635680.2321031583;0;190;194;323;288;293;228;1;211;206;1603696935865.7732;629209963835.1332;1386709375455.9983;75542.03623284922;8780.195062911125;-0.0;137995.0518797552;6669818.593544641;1130928.8510925805;0.0;8028251.88933296;4.591432879959285;0.137033978779392
7592;2019-07-25 14:47:45.145;708;710;253;251;222;36;190;36;-22;46;772;262;-24;5;216;138;272;669;232;191;189;-8;694;357;342;137;358;305;678;3606.0;-1.0;1989.0;181.0;0.0;98;24;100;1;0;0;1;0;0;1;1;1;0;1;0;56358.13671875;13851.9697265625;32309.931640625;2554.43823242188;618.0;300888;629.0;0.0;Calculated values ==>;1564058865.145;343.96000000000004;344.16;298.46000000000004;298.26000000000005;295.36;276.76000000000005;274.0616903277293;292.16;276.76000000000005;270.96000000000004;277.76000000000005;350.36;299.36;270.76000000000005;273.66;294.76000000000005;286.96000000000004;300.36;340.06000000000006;292.26000000000005;292.06;336.06;334.96000000000004;272.36;241.92719264551067;268.19934244402924;274.0616903277293;296.36;6940000.000000001;3570000.0000000005;3420000.0000000005;1370000.0;3579999.9999999995;3050000.0;6780000.0;0.6010000000000001;0.0;0.3315;0.030166666666666668;0.0;0.6010000000000001;0.0;13851.9697265625;32309.931640625;2554.43823242188;56358.13671875;488796.0832651352;490737.031042106;272386.34093728685;271352.6123845536;258721.0221686989;430346.717906069;461068.4518427349;437812.597326149;473664.6415601712;530788.4338752198;475181.0500675642;437499.1961693786;441928.13359203225;462068.13665675744;451414.059294789;281647.06965741003;484791.03205621056;461200.2757889148;460936.5088698856;263844.3676079864;259240.94887492666;468365.571043304;202068.4282540168;202068.4282540168;273.9970795744036;4714404.973982693;2142854.9399154102;308161.61185620603;1636216.9838704893;0;190;194;323;288;293;228;1;211;206;1603903039300.5242;629291865200.0343;1386891778495.7778;78149.19204741184;8033.297140810164;-0.0;155579.71645013717;6671099.3751247665;1131068.9658626495;0.0;8030698.386507028;4.962651291647899;0.1362079126327693
7593;2019-07-25 14:48:45.075;706;708;250;249;218;33;190;33;-21;44;777;261;-23;6;217;134;272;671;232;190;189;-12;697;353;339;136;355;306;681;3202.0;-2.0;1744.0;150.0;0.0;88;20;100;1;0;0;1;0;0;1;1;1;0;1;0;55655.7265625;13863.61328125;32160.458984375;2518.49438476562;616.0;300889;629.0;0.0;Calculated values ==>;1564058925.075;343.76;343.96000000000004;298.16;298.06;294.96000000000004;276.46000000000004;273.6339639331285;292.16;276.46000000000004;271.06;277.56;350.86;299.26000000000005;270.86;273.76000000000005;294.86;286.56;300.36;340.26;292.16;292.06;336.06;334.76000000000005;271.96000000000004;241.71165711629368;268.3187672390254;273.6339639331285;296.36;6970000.0;3529999.9999999995;3390000.0;1360000.0;3550000.0;3060000.0;6809999.999999999;0.5336666666666667;0.0;0.2906666666666667;0.025;0.0;0.5336666666666667;0.0;13863.61328125;32160.458984375;2518.49438476562;55655.7265625;488191.3684769803;490142.5651794013;270568.84000894206;270077.89346441836;257056.96462191976;430607.02586249536;461529.1880397757;437742.05038880615;473598.9642825547;531235.1143566301;474934.9659881325;437427.84448784514;441867.40411234536;462654.8538357037;451548.11806132726;281151.903957396;484759.0357385868;461529.1880397757;461398.0994939729;263844.3676079864;258404.02479325983;468109.25262937037;201022.26867414356;201022.26867414356;273.5707509464703;4715337.333820738;2143085.633650342;308203.8369745514;1636753.610330831;0;190;194;323;288;293;228;1;211;206;1604107100950.7515;629373669650.1254;1387074864645.9817;68806.54988506193;6677.1745988806715;-0.0;138953.90171418228;6672322.57757252;1131191.410108808;0.0;8033149.969806507;4.4175172636117574;0.11850697176822919
7594;2019-07-25 14:49:45.086;707;710;247;246;214;30;190;30;-21;42;781;259;-22;5;218;132;272;674;230;189;189;-16;698;350;337;135;352;306;685;3080.0;-1.0;1676.0;177.0;0.0;59;15;100;1;0;0;1;0;0;1;1;1;0;1;0;54573.49609375;13888.533203125;31208.642578125;2489.43798828125;614.0;300890;627.0;0.0;Calculated values ==>;1564058985.086;343.86;344.16;297.86;297.76000000000005;294.56;276.16;273.3108153835814;292.16;276.16;271.06;277.36;351.26;299.06;270.96000000000004;273.66;294.96000000000004;286.36;300.36;340.56000000000006;292.06;292.06;335.86;334.56;271.56;241.49495122638035;268.3187672390254;273.3108153835814;296.16;6980000.0;3500000.0;3370000.0000000005;1350000.0;3520000.0000000005;3060000.0;6850000.0;0.5133333333333333;0.0;0.2793333333333334;0.029500000000000002;0.0;0.5133333333333333;0.0;13888.533203125;31208.642578125;2489.43798828125;54573.49609375;488232.86203974375;490017.5705595908;268781.6310654838;268316.83940661285;255403.78127734485;430799.1582183253;461834.6950695342;437742.05038880615;473533.6025564079;531652.7806895586;474699.4313485798;437585.1090581189;441718.17312246026;463236.97874712443;451793.3098185262;280992.7774181579;484766.797705506;461704.16707531514;461704.16707531514;263007.33956846996;257567.11924055516;467853.6886979931;200189.0115891721;200189.0115891721;273.23075914897464;4716256.079080707;2143316.943936508;308245.5773952775;1637281.7829903685;0;190;194;323;288;293;228;1;211;206;1604309938130.4744;629454984555.0143;1387258498305.7307;66356.48217136446;7896.107974710219;-0.0;134244.44648288676;6673449.142670527;1131312.8763948258;0.0;8035427.040091403;4.381422003228519;0.11900755632872306
7595;2019-07-25 14:50:45.146;709;713;245;244;210;27;191;26;-22;39;784;259;-23;4;218;130;272;676;228;190;190;-19;698;347;336;133;349;305;686;2738.0;0.0;1482.0;68.0;0.0;22;3;100;1;0;0;1;0;0;1;1;1;0;1;0;52692.82421875;13863.6845703125;29885.701171875;2421.591796875;612.0;300891;626.0;0.0;Calculated values ==>;1564059045.146;344.06000000000006;344.46000000000004;297.66;297.56;294.16;275.86;272.9856168485579;292.26000000000005;275.76000000000005;270.96000000000004;277.06;351.56000000000006;299.06;270.86;273.56;294.96000000000004;286.16;300.36;340.76;292.16;292.16;335.76000000000005;334.36;271.26000000000005;241.05796691057077;268.19934244402924;272.9856168485579;295.96000000000004;6980000.0;3470000.0000000005;3360000.0;1330000.0;3490000.0;3050000.0;6859999.999999999;0.4563333333333333;0.0;0.247;0.011333333333333334;0.0;0.4563333333333333;0.0;13863.6845703125;29885.701171875;2421.591796875;52692.82421875;488524.94515579357;490345.84774432937;267779.33050553687;267326.43021156045;253932.61049734624;430988.63858405815;462117.0981941417;437812.597326149;473501.00995365425;532040.812112784;474828.380092161;437656.05685647397;441779.2354426769;463684.06007594336;452038.08830754133;280992.7774181579;484953.9859847353;461986.9594519059;461986.9594519059;262588.8327430989;256730.23209357203;467836.15003187745;199509.21925909512;199509.21925909512;272.9502005727005;4717150.858968462;2143548.4436862143;308286.5435686963;1637791.4116406643;0;190;194;323;288;293;228;1;211;206;1604512040030.2817;629535464954.9376;1387441981605.556;58860.93438256231;3041.0385487582;-0.0;119777.34210798598;6674493.664619286;1131404.110425322;0.0;8037546.005175879;3.934924593823003;0.09054697202324544
7596;2019-07-25 14:51:45.107;713;717;242;241;208;23;192;23;-23;37;786;259;-25;2;219;130;272;679;226;192;192;-20;699;343;334;127;345;303;687;2652.0;-2.0;1549.0;39.0;0.0;1;1;100;1;0;0;1;0;0;1;1;1;0;1;0;51601.6015625;13934.693359375;29216.658203125;2414.1162109375;612.0;300892;625.0;0.0;Calculated values ==>;1564059105.107;344.46000000000004;344.86;297.36;297.26000000000005;293.96000000000004;275.46000000000004;272.5487779782249;292.36;275.46000000000004;270.86;276.86;351.76;299.06;270.66;273.36;295.06;286.16;300.36;341.06000000000006;292.36;292.36;335.66;334.36;271.16;239.71726792356844;267.9596281332873;272.5487779782249;295.76000000000005;6990000.000000001;3429999.9999999995;3340000.0;1270000.0;3450000.0;3030000.0;6870000.0;0.442;0.0;0.25816666666666666;0.006500000000000001;0.0;0.442;0.0;13934.693359375;29216.658203125;2414.1162109375;51601.6015625;489004.02426058485;490817.3938181789;266362.15287677146;265924.3393420037;253189.2923152356;431237.1583312671;462549.5932588311;438109.25301780854;474082.6425734972;532398.8138589857;475085.68076045427;437798.07955487026;441901.5654153896;464405.47859721724;452739.96482289763;280836.41048909584;485289.0542504798;462549.5932588311;462549.5932588311;262170.3306944222;256730.23209357203;468566.9181698876;198485.6403841839;198485.6403841839;272.5286741309578;4718019.414258122;2143779.9462618693;308326.81494214677;1638283.611166018;0;190;194;323;288;293;228;1;211;206;1604712909380.9653;629613414255.2029;1387624263046.1763;61862.829328247426;1755.5283056070743;-0.0;116716.26717059407;6675499.042066578;1131444.0558345073;0.0;8039515.504252854;3.957703796680325;0.09019721878635027
7597;2019-07-25 14:52:45.127;718;722;239;237;204;20;195;19;-25;34;792;257;-27;-1;220;128;272;681;225;194;194;-21;689;341;335;131;344;300;681;2231.0;-2.0;1551.0;197.0;0.0;92;100;100;1;0;0;1;0;1;0;1;0;0;1;0;43658.5234375;13725.958984375;23181.837890625;1543.12121582031;610.0;300893;624.0;0.0;Calculated values ==>;1564059165.127;344.96000000000004;345.36;297.06;296.86;293.56;275.16;272.3289490889957;292.66;275.06;270.66;276.56;352.36;298.86;270.46000000000004;273.06;295.16;285.96000000000004;300.36;341.26;292.56;292.56;335.56;334.16;271.06;240.61611355647437;267.5978703862781;272.3289490889957;295.66;6890000.000000001;3410000.0;3350000.0;1310000.0;3440000.0;3000000.0;6809999.999999999;0.3718333333333333;0.0;0.2585;0.03283333333333333;0.0;0.3718333333333333;0.0;13725.958984375;23181.837890625;1543.12121582031;43658.5234375;490756.4950854202;492140.0661517699;265476.2488437449;264611.9712617579;252043.84787806295;431359.6534126046;462787.12789093424;438474.17998885084;473275.31562819314;533246.4584118023;475236.54758371663;438165.9764317512;442085.5645219337;464681.6066373522;452807.53025202366;282540.5239019827;486229.90029501176;462657.69977746403;462657.69977746403;261751.83340796042;255893.36323571714;467917.3540702453;197737.85858141605;197737.85858141605;272.2234932327075;4718813.513244328;2144010.5285331393;308359.8029130188;1638720.410851372;0;190;194;323;288;294;228;1;211;206;1604913676280.9016;629690840055.1782;1387805223346.1187;62230.3390838219;8870.89343521656;-0.0;98506.02761806382;6676533.496506262;1131532.6388668243;0.0;8041309.62121523;4.411006773271142;0.14437284138339748
7598;2019-07-25 14:53:45.078;719;723;238;237;200;15;196;16;-27;34;806;256;-29;-10;221;131;272;671;223;195;195;-17;694;333;331;141;337;301;689;1697.0;0.0;1110.0;128.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40226.75;13836.1162109375;20083.0703125;1501.2995605468802;609.0;300894;623.0;0.0;Calculated values ==>;1564059225.078;345.06000000000006;345.46000000000004;296.96000000000004;296.86;293.16;274.66;271.4400167685773;292.76000000000005;274.76000000000005;270.46000000000004;276.56;353.76;298.76000000000005;270.26000000000005;272.16;295.26000000000005;286.26000000000005;300.36;340.26;292.66;292.66;335.46000000000004;334.06;271.46000000000004;242.77792619122317;267.7187500070086;271.4400167685773;295.46000000000004;6940000.000000001;3329999.9999999995;3310000.0;1410000.0;3370000.0000000005;3010000.0;6890000.000000001;0.2828333333333333;0.0;0.185;0.021333333333333333;0.0;0.2828333333333333;0.0;13836.1162109375;20083.0703125;1501.2995605468802;40226.75;490388.8506258099;491472.9177237216;264502.96991902427;264083.3961399046;250377.3563161065;431837.87352777255;463514.59365125524;437940.2675631159;471964.88962738856;534627.5955927493;474991.1631047994;437629.4412208045;440534.6557395019;465827.96232722915;454598.219303703;281647.06965741003;483883.73725352;463386.3322743425;463386.3322743425;261333.34086894934;255474.93562877487;466917.0415954002;195636.82680350554;195636.82680350554;271.35161938662384;4719511.986303463;2144240.024917771;308385.15236716997;1639080.6573111792;0;190;194;323;288;294;228;1;211;206;1605113313110.819;629772373415.1445;1387985376101.0442;44826.13654052792;5787.311248893752;-0.0;75728.48513066838;6677424.90522397;1131654.6908152485;0.0;8042760.3897248795;3.5669169706063535;0.10581988256041266
7599;2019-07-25 14:54:45.118;723;723;233;232;204;18;199;13;-28;32;812;254;-30;-13;217;134;272;647;221;198;199;-14;641;349;348;147;354;299;642;1752.0;-1.0;2544.0;642.0;0.0;1;100;100;1;0;0;0;0;0;0;1;0;0;1;0;18368.7890625;12668.923828125;0.0;1450.89172363281;608.0;300895;622.0;0.0;Calculated values ==>;1564059285.118;345.46000000000004;345.46000000000004;296.46000000000004;296.36;293.56;274.96000000000004;273.20264511476705;293.06;274.46000000000004;270.36;276.36;354.36;298.56;270.16;271.86;294.86;286.56;300.36;337.86;292.96000000000004;293.06;335.36;333.96000000000004;271.76000000000005;244.02132995426717;267.47669482898436;273.20264511476705;295.26000000000005;6409999.999999999;3490000.0;3479999.9999999995;1470000.0;3540000.0;2990000.0;6420000.0;0.292;0.0;0.42400000000000004;0.107;0.0;0.292;0.0;12668.923828125;0.0;1450.89172363281;18368.7890625;496255.11220947286;496157.21637207124;265726.59598040534;265254.3799379351;253728.21423315234;430862.6128555636;461335.5593377295;438236.7768127522;470969.3238023553;535396.915001207;475014.3751984517;437928.15255369636;440514.6608285658;462805.38187136047;452255.5466972325;408611.03342659195;485516.172676031;461202.9738842933;461335.5593377295;260914.8530628454;255056.51255035817;466371.10931487073;199530.70643517413;199530.70643517413;272.9672114184313;4720000.6079927785;2144461.047501512;308409.77036225185;1639248.1278029564;0;190;194;323;288;294;228;1;211;206;1605317148910.6897;629858831015.0896;1388165496100.9297;101211.3738400931;28551.923108127532;-0.0;76447.01704754615;6678642.69579587;1131941.0418748993;0.0;8044029.364328348;14.604320661263538;0.8649590425533066
7600;2019-07-25 14:55:45.099;701;690;231;231;212;43;206;21;-18;30;791;252;-4;-1;206;141;272;503;219;204;205;-13;634;374;370;144;379;314;636;1866.0;-2.0;1946.0;361.0;0.0;1;1;100;1;0;0;0;0;0;0;1;0;1;0;0;18174.583984375;12472.677734375;0.0;2458.62084960938;607.0;300896;621.0;0.0;Calculated values ==>;1564059345.099;343.26;342.16;296.26000000000005;296.26000000000005;294.36;277.46000000000004;275.84098080016133;293.76000000000005;275.26000000000005;271.36;276.16;352.26;298.36;272.76000000000005;273.06;293.76000000000005;287.26000000000005;300.36;323.46000000000004;293.56;293.66;335.26000000000005;333.86;271.86;243.40439225979637;269.2639976450953;275.84098080016133;295.06;6340000.0;3740000.0;3700000.0;1440000.0;3790000.0;3140000.0;6360000.0;0.311;0.0;0.32433333333333336;0.06016666666666667;0.0;0.311;0.0;12472.677734375;0.0;2458.62084960938;18174.583984375;493938.5385030335;492219.0941772456;265272.7145385271;265272.7145385271;257088.2257927764;429187.4505931623;458846.1285613786;436374.8506632309;471171.66155044775;532099.3496952928;472823.78152257967;438605.9282769091;439075.65296370286;457399.7865327986;448762.402320754;411543.9430197925;464109.6150077094;458569.3095304633;458707.79275968665;260496.36997498586;254638.09398592086;466894.4858527952;206280.73490058677;206280.73490058677;275.7003039583606;4720305.039667331;2144670.4945017863;308442.33931689727;1639248.1278029564;0;190;194;323;288;294;228;1;211;207;1605532480700.498;629946103370.0118;1388349337865.766;74627.19154568425;15680.260682291206;-0.0;78504.81499418007;6680107.553154345;1132309.5266823396;0.0;8045320.220693545;11.305933390363451;0.5126257615374286
7601;2019-07-25 14:56:45.119;666;673;235;235;203;74;210;39;1;33;748;251;26;24;200;147;272;457;218;209;209;-13;669;388;380;147;393;327;666;1138.0;-1.0;1689.0;4.0;0.0;1;13;1;1;0;1;1;0;0;0;1;0;1;0;0;31263.2578125;22287.578125;3315.76391601562;2609.53686523438;605.0;300897;620.0;0.0;Calculated values ==>;1564059405.119;339.76;340.46000000000004;296.66;296.66;293.46000000000004;280.56;277.2618376815202;294.16;277.06;273.26000000000005;276.46000000000004;347.96000000000004;298.26000000000005;275.76000000000005;275.56;293.16;287.86;300.36;318.86;294.06;294.06;335.16;333.66;271.86;244.02132995426717;270.7629442988711;277.2618376815202;294.96000000000004;6690000.000000001;3879999.9999999995;3800000.0;1470000.0;3929999.9999999995;3270000.0000000005;6659999.999999999;0.18966666666666668;0.0;0.28150000000000003;0.0006666666666666666;0.0;0.18966666666666668;0.0;22287.578125;3315.76391601562;2609.53686523438;31263.2578125;485330.5048697636;486673.62695450464;264790.22077334597;264790.22077334597;252306.63287385975;428167.64408090734;457802.2162216891;436437.11046808155;471068.7543314603;526573.7619699866;470966.7099878326;440452.85906817584;440139.1715144513;454205.6623194446;447044.9462596766;392759.06753127463;451295.667582244;457661.1979135269;457661.1979135269;260077.89159075968;253801.27034056993;466471.61449100566;210227.5404137974;210227.5404137974;277.2594221964528;4720717.159009512;2144960.2598567884;308484.5880427234;1639275.7683793698;0;190;195;324;288;294;228;1;211;207;1605757555700.4265;630033432469.9841;1388541701965.705;63677.99397028099;170.82938271813885;-0.0;46929.91703911537;6681260.480547682;1132441.6631303118;0.0;8046365.858556635;3.926530885423879;0.1579750318009851
7602;2019-07-25 14:57:45.150;646;659;235;234;210;85;210;68;4;44;742;251;20;25;196;156;272;529;218;210;209;-13;699;403;391;145;407;322;693;2169.0;-1.0;2053.0;55.0;0.0;98;24;15;1;0;1;1;0;0;0;1;0;1;0;0;37020.7109375;24415.41015625;6920.0478515625;2679.03686523438;604.0;300898;620.0;0.0;Calculated values ==>;1564059465.15;337.76;339.06000000000006;296.66;296.56;294.16;281.66;278.7425449866603;294.16;279.96000000000004;273.56;277.56;347.36;298.26000000000005;275.16;275.66;292.76000000000005;288.76000000000005;300.36;326.06;294.16;294.06;335.16;333.56;271.86;243.61107973660833;270.1917013154234;278.7425449866603;294.96000000000004;6990000.000000001;4029999.9999999995;3910000.0;1450000.0;4070000.0000000005;3220000.0000000005;6930000.0;0.36150000000000004;0.0;0.3421666666666667;0.009166666666666667;0.0;0.36150000000000004;0.0;24415.41015625;6920.0478515625;2679.03686523438;37020.7109375;478963.4755310979;481636.142958624;263009.3643908131;262604.39908195473;253640.13126631244;427008.3447886777;456002.73680007376;438075.2159585696;472424.47507279465;526328.6452729714;471639.32285372395;440596.08531997056;441367.9367923556;451159.81889308576;445574.07437339943;280836.41048909584;460416.7420949897;456002.73680007376;455857.85318028677;260077.89159075968;253382.8652305231;466753.7937260268;213953.8911105857;213953.8911105857;278.71605301284796;4721286.486084152;2145349.652509;308528.68226082623;1639361.1108818178;0;190;195;324;288;294;228;1;211;207;1605988975205.9558;630121077730.1846;1388736502561.1506;76686.84665215183;2317.332440641543;-0.0;87448.28228819695;6682430.791904166;1132462.4085251396;0.0;8047486.255459728;4.893574401214684;0.15589103319119924
