;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7603;2019-07-25 14:58:48.090;654;665;233;231;206;76;186;74;0;55;754;252;0;20;195;151;272;583;217;193;185;-12;739;395;379;145;396;322;714;2569.0;-1.0;836.0;215.0;0.0;96;46;70;1;0;1;1;1;0;0;1;0;1;1;0;59725.23046875;29891.1328125;24612.376953125;2828.26928710938;602.0;300899;619.0;0.0;Calculated values ==>;1564059528.09;338.56000000000006;339.66;296.46000000000004;296.26000000000005;293.76000000000005;280.76000000000005;277.95803584570336;291.76000000000005;280.56;273.16;278.66;348.56000000000006;298.36;273.16;275.16;292.66;288.26000000000005;300.36;331.46000000000004;292.46000000000004;291.66;335.06;333.36;271.96000000000004;243.61107973660833;270.1917013154234;277.95803584570336;294.86;7390000.000000001;3950000.0;3790000.0;1450000.0;3960000.0;3220000.0000000005;7140000.000000001;0.4281666666666667;0.0;0.13933333333333334;0.035833333333333335;0.0;0.4281666666666667;0.0;29891.1328125;24612.376953125;2828.26928710938;59725.23046875;475545.3643868987;480182.56291540596;261040.0204375174;260282.37193824092;251468.0723485571;427635.31824824464;454541.2619480464;437431.90375225403;473511.07944781234;527597.5215465764;471760.708840875;437431.90375225403;440596.08531997056;452946.73642902577;446329.4374365715;276050.95720601984;466908.23316353577;455549.6272438685;454396.48497648415;259659.41789560125;252546.06836287308;466853.919156553;211614.17981197385;211614.17981197385;277.8123660033836;4722132.206852844;2145824.382204085;308576.8252953027;1639636.7568278585;0;190;195;324;289;294;228;1;211;207;1606231294205.2583;630212340729.9219;1388939169360.5671;31463.936202345707;9146.09065984742;-0.0;103951.29032793784;6683376.209994897;1132562.6179484546;0.0;8049159.406718863;2.521486679441116;0.04538165730116955
7604;2019-07-25 14:59:45.161;672;679;254;256;227;61;151;63;-10;59;769;253;-8;5;199;143;272;617;218;147;150;-12;725;383;366;143;383;310;694;3373.0;-1.0;1213.0;17.0;0.0;40;52;69;1;0;1;1;0;0;1;1;0;1;1;0;67122.0;29376.744140625;31016.14453125;2776.068359375;600.0;300900;618.0;0.0;Calculated values ==>;1564059585.161;340.36;341.06000000000006;298.56;298.76000000000005;295.86;279.26000000000005;276.758820704277;288.26000000000005;279.46000000000004;272.16;279.06;350.06000000000006;298.46000000000004;272.36;273.66;293.06;287.46000000000004;300.36;334.86;287.86;288.16;334.96000000000004;333.16;271.96000000000004;243.1966462407574;268.7936212382143;276.758820704277;294.96000000000004;7250000.0;3829999.9999999995;3660000.0;1430000.0;3829999.9999999995;3100000.0;6940000.000000001;0.5621666666666666;0.0;0.2021666666666667;0.0028333333333333335;0.0;0.5621666666666666;0.0;29376.744140625;31016.14453125;2776.068359375;67122.0;480021.0985649248;484529.1542506699;271354.2196443932;272345.75286420056;259797.7258246524;428538.6833535345;451706.240293589;438561.0797399928;474163.63974408724;530095.8074964032;473469.12837986264;438872.73935059755;440869.68830963876;455744.4144962922;447374.33591151255;277478.6764953922;475019.24308183684;451119.8406210487;451559.94273781613;259240.94887492666;251709.28920128586;467134.6902681946;208933.4575906396;208933.4575906396;276.7490929029991;4723137.664950436;2146294.1706779003;308621.2482334108;1640077.6978494073;0;190;195;324;289;294;229;1;211;207;1606443883680.6277;630294522970.0647;1389119513720.8806;46423.050944527575;731.5701592530726;-0.0;136396.52240023774;6683993.583363118;1132640.9135014527;0.0;8051064.530336092;2.9057174936925856;0.030456442543646104
7605;2019-07-25 15:00:45.081;686;688;268;268;246;50;161;53;-25;59;777;255;-27;-6;201;146;272;630;214;150;160;-13;705;370;355;141;371;298;679;4646.0;-1.0;1279.0;3.0;0.0;71;54;41;1;0;1;1;0;0;1;1;0;1;1;0;70012.1796875;26691.89453125;31355.69921875;2693.07983398438;598.0;300901;617.0;0.0;Calculated values ==>;1564059645.081;341.76;341.96000000000004;299.96000000000004;299.96000000000004;297.76000000000005;278.16;275.4277932560699;289.26000000000005;278.46000000000004;270.66;279.06;350.86;298.66;270.46000000000004;272.56;293.26000000000005;287.76000000000005;300.36;336.16;288.16;289.16;334.86;332.96000000000004;271.86;242.77792619122317;267.35522164206344;275.4277932560699;294.56;7050000.0;3700000.0;3550000.0;1410000.0;3710000.0;2980000.0;6790000.000000001;0.7743333333333333;0.0;0.21316666666666664;0.0005;0.0;0.7743333333333333;0.0;26691.89453125;31355.69921875;2693.07983398438;70012.1796875;484378.3214227734;487464.48273012374;281443.8753023062;281443.8753023062;268808.76614041044;429467.9694778635;455037.6728021549;438919.7476984545;474420.81254533964;531836.4111266523;475259.47786859673;438614.2659217754;441767.3564677892;457992.1259972788;450250.3044942015;279950.4199453523;478823.09905144596;453486.27250343625;454897.47462011676;258822.4845140824;250872.52762923925;467314.989749377;205614.80755385247;205614.80755385247;275.4264199333221;4724278.926069511;2146760.7863492193;308666.7637001002;1640596.7701941654;0;190;195;324;289;294;229;1;211;207;1606659895280.9028;630379609370.1731;1389301670521.1125;49732.83640749099;130.85009109776226;-0.0;193027.87853164398;6684793.814026655;1132648.0907544342;0.0;8053806.07340956;3.9988289674528144;0.01578925519898805
7606;2019-07-25 15:01:45.142;694;694;254;252;229;46;176;45;-36;55;778;256;-38;-13;202;140;272;636;212;171;175;-13;693;367;351;136;368;288;670;3449.0;-1.0;1486.0;70.0;0.0;76;41;2;1;0;1;1;0;0;1;1;0;1;1;0;65215.2265625;23736.369140625;30819.4296875;2525.349609375;595.0;300902;616.0;0.0;Calculated values ==>;1564059705.142;342.56000000000006;342.56000000000006;298.56;298.36;296.06;277.76000000000005;275.1157276137837;290.76000000000005;277.66;269.56;278.66;350.96000000000004;298.76000000000005;269.36;271.86;293.36;287.16;300.36;336.76000000000005;290.26000000000005;290.66;334.76000000000005;332.66;271.86;241.71165711629368;266.1237361191953;275.1157276137837;294.36;6930000.0;3670000.0000000005;3510000.0;1360000.0;3679999.9999999995;2880000.0;6700000.0;0.5748333333333334;0.0;0.24766666666666665;0.011666666666666665;0.0;0.5748333333333334;0.0;23736.369140625;30819.4296875;2525.349609375;65215.2265625;486855.235396646;489276.20447200164;273802.48632784747;272697.54064906656;261962.78923829485;429675.2189834977;457771.0809724508;439466.2227541257;474670.8996803273;532687.9256054811;476646.4695422223;439167.74091778934;442827.3080014994;458611.7995580637;449903.24351046415;281818.509352634;480771.0771063533;457087.00325362873;457634.5535253075;258404.02479325983;249617.41799618208;468010.6732501067;204748.33946489685;204748.33946489685;275.0799910877473;4725406.966795795;2147181.449118366;308710.2948237281;1641115.423028773;0;190;195;324;289;294;229;1;211;207;1606871910610.445;630462793854.9934;1389477649250.7324;58131.79576129901;3071.3938941607807;-0.0;145367.42538239274;6685693.599812585;1132674.803251043;0.0;8056628.901229628;3.618893815075101;0.04755885333372596
7607;2019-07-25 15:02:45.132;695;695;254;252;227;45;184;43;-49;52;774;254;-51;-23;203;138;272;642;211;182;183;-13;690;367;352;129;368;275;666;3034.0;-1.0;1630.0;182.0;0.0;98;5;1;1;0;1;1;0;0;1;1;0;1;1;0;65845.1796875;23592.734375;31704.810546875;2206.20336914062;594.0;300903;614.0;0.0;Calculated values ==>;1564059765.132;342.66;342.66;298.56;298.36;295.86;277.66;275.1157276137837;291.56;277.46000000000004;268.26000000000005;278.36;350.56000000000006;298.56;268.06;270.86;293.46000000000004;286.96000000000004;300.36;337.36;291.36;291.46000000000004;334.56;332.56;271.86;240.16925963744896;264.4750485637546;275.1157276137837;294.26000000000005;6900000.0;3670000.0000000005;3520000.0000000005;1290000.0;3679999.9999999995;2750000.0;6659999.999999999;0.5056666666666667;0.0;0.27166666666666667;0.030333333333333334;0.0;0.5056666666666667;0.0;23592.734375;31704.810546875;2206.20336914062;65845.1796875;487319.9845539017;489835.1381257404;274279.8565026638;273142.74450076453;261385.96646724464;429675.2189834977;458699.02448149066;440380.52180301474;475272.5666194719;533243.7050639439;478044.61093655403;440091.5532846558;444057.5939451277;458749.9321009194;449604.95508747676;282354.20973126707;482122.2488449017;458427.4322495705;458563.2974049841;257567.11924055516;249199.05678690012;468974.09008984605;204604.93919014305;204604.93919014305;275.02493197152614;4726498.95481971;2147575.792579526;308749.7178602873;1641636.3715249198;0;190;195;324;289;294;229;1;211;207;1607082775460.4785;630542280605.0061;1389646521100.7593;64052.36660983014;8019.197577290992;-0.0;128418.27647063798;6686711.631465614;1132767.209443054;0.0;8058910.068487514;3.486552557289272;0.0735174141407286
7608;2019-07-25 15:03:45.143;692;692;250;248;221;41;185;41;-41;50;770;253;-43;-21;205;136;272;639;207;185;184;-13;676;361;347;127;363;291;660;3400.0;-1.0;1051.0;7.0;0.0;94;1;100;1;0;0;1;0;0;1;1;0;1;0;0;55659.9296875;13523.03515625;30934.66015625;2326.29809570312;592.0;300904;613.0;0.0;Calculated values ==>;1564059825.143;342.36;342.36;298.16;297.96000000000004;295.26000000000005;277.26000000000005;274.4858918419099;291.66;277.26000000000005;269.06;278.16;350.16;298.46000000000004;268.86;271.06;293.66;286.76000000000005;300.36;337.06;291.66;291.56;334.46000000000004;332.36;271.86;239.71726792356844;266.49643012054327;274.4858918419099;293.86;6759999.999999999;3610000.0;3470000.0000000005;1270000.0;3629999.9999999995;2910000.0;6600000.0;0.5666666666666667;0.0;0.17516666666666666;0.0011666666666666668;0.0;0.5666666666666667;0.0;13523.03515625;30934.66015625;2326.29809570312;55659.9296875;488360.52695895015;490030.96421097755;272711.0251108605;271611.8357380058;259313.8383780246;430081.6785162784;459625.52626088966;438046.4671319281;475333.87269494816;531635.6159207788;475921.1151868864;437741.2089218579;441038.36466786294;459814.3699412001;450403.0346948328;386346.39118279354;482352.5468548491;459625.52626088966;459491.48291755567;257148.6733736563;248362.34728340767;469247.14901629934;203271.00459850708;203271.00459850708;274.48219534923004;4727511.683029257;2147885.1473631784;308787.49563043105;1642158.4628125902;0;190;195;324;289;294;229;1;211;207;1607292513905.192;630619094684.9011;1389816352230.527;41124.83518710425;310.3055018207577;-0.0;145191.6043807942;6687588.268833448;1132836.634694248;0.0;8061190.568839922;3.9891153250076345;0.012896147341648708
7609;2019-07-25 15:04:45.103;684;685;246;245;217;37;184;37;-35;48;772;251;-36;-11;206;134;272;637;207;183;183;-12;675;357;343;126;359;294;659;3268.0;-1.0;1251.0;67.0;0.0;80;1;100;1;0;0;1;0;0;1;1;0;1;1;0;54835.3203125;13511.1572265625;30474.267578125;2351.7734375;591.0;300905;612.0;0.0;Calculated values ==>;1564059885.103;341.56000000000006;341.66;297.76000000000005;297.66;294.86;276.86;274.0616903277293;291.56;276.86;269.66;277.96000000000004;350.36;298.26000000000005;269.56;272.06;293.76000000000005;286.56;300.36;336.86;291.46000000000004;291.46000000000004;334.36;332.26000000000005;271.96000000000004;239.4893008659735;266.86631818009863;274.0616903277293;293.86;6750000.0;3570000.0000000005;3429999.9999999995;1260000.0;3590000.0;2940000.0;6590000.000000001;0.5446666666666666;0.0;0.2085;0.011166666666666667;0.0;0.5446666666666666;0.0;13511.1572265625;30474.267578125;2351.7734375;54835.3203125;487308.1296035797;489139.7706513529;270651.7593681067;270131.0660267378;257797.2372218362;430346.717906069;460118.98756283213;438286.6576737402;475268.58851563325;531617.4835571877;475306.58352584834;438133.8669386556;441871.8552859117;460573.8461640964;450832.4929032535;387407.86528549064;482168.9772732859;459986.0199319998;459986.0199319998;256730.23209357203;247943.99896000302;469480.2634792549;202149.91733621294;202149.91733621294;274.02879510135807;4728431.862917342;2148110.2821098873;308826.4535706129;1642669.862716659;0;190;195;324;289;294;229;1;211;207;1607499375905.3235;630694944084.9493;1389991735230.6387;49234.51036037443;2985.1888652639686;-0.0;140434.7305471719;6688340.761383791;1132864.0788390224;0.0;8063569.201486196;4.157662463014627;0.03792211168177438
7610;2019-07-25 15:05:45.114;679;680;247;246;216;35;185;35;-35;48;783;249;-36;-15;207;132;272;636;207;183;184;-9;674;354;340;136;356;294;660;3077.0;-1.0;759.0;93.0;0.0;64;100;91;1;0;0;1;0;0;1;1;0;0;0;0;53148.5703125;12670.5087890625;29876.01953125;1467.3293457031198;591.0;300906;611.0;0.0;Calculated values ==>;1564059945.114;341.06000000000006;341.16;297.86;297.76000000000005;294.76000000000005;276.66;273.7412296467126;291.66;276.66;269.66;277.96000000000004;351.46000000000004;298.06;269.56;271.66;293.86;286.36;300.36;336.76000000000005;291.46000000000004;291.56;334.26000000000005;332.26000000000005;272.26000000000005;241.71165711629368;266.86631818009863;273.7412296467126;293.86;6740000.000000001;3540000.0;3400000.0;1360000.0;3560000.0;2940000.0;6600000.0;0.5128333333333334;0.0;0.1265;0.015500000000000002;0.0;0.5128333333333334;0.0;12670.5087890625;29876.01953125;1467.3293457031198;53148.5703125;486688.05089799245;488320.4505083073;271076.8218589681;270550.736518275;257358.46542287;430542.39183029096;460717.9058045354;438286.6576737402;473988.9803413144;532758.2605307447;475074.2248526269;438133.8669386556;441284.5921806308;461171.6782371525;451080.55965983507;388409.1584346972;481907.69896565215;460453.85776906606;460585.942006703;256311.7953858065;247943.99896000302;468404.8657701933;201314.7717392667;201314.7717392667;273.68959684181465;4729331.893650285;2148328.5026603537;308858.2852619629;1643172.8739790423;0;190;195;324;289;294;229;1;211;207;1607704313470.8577;630773558495.1542;1390168167571.0984;29976.943570710897;4139.896457479363;-0.0;132962.8984854836;6689000.977852437;1132923.465435747;0.0;8065847.93275823;3.796071223329306;0.014213858475315545
7611;2019-07-25 15:06:45.124;677;679;243;241;210;30;185;30;-32;47;799;247;-33;-16;208;130;272;638;207;184;184;-7;671;350;335;140;353;296;658;2646.0;-1.0;1410.0;126.0;0.0;32;100;86;1;0;0;1;0;0;1;1;0;0;1;0;51627.37890625;12247.447265625;28718.23046875;1444.38244628906;589.0;300907;610.0;0.0;Calculated values ==>;1564060005.124;340.86;341.06000000000006;297.46000000000004;297.26000000000005;294.16;276.16;273.3108153835814;291.66;276.16;269.96000000000004;277.86;353.06000000000006;297.86;269.86;271.56;293.96000000000004;286.16;300.36;336.96000000000004;291.56;291.56;334.16;332.06;272.46000000000004;242.56692532238324;267.1113755279542;273.3108153835814;293.86;6709999.999999999;3500000.0;3350000.0;1400000.0;3529999.9999999995;2960000.0;6580000.0;0.441;0.0;0.235;0.021;0.0;0.441;0.0;12247.447265625;28718.23046875;1444.38244628906;51627.37890625;486718.3077693289;488388.4961635065;269206.96653380466;268213.504911055;255192.4993779125;430799.1582183253;461487.91114699474;438296.42880847026;473373.3937792042;534268.7394754196;474583.6049128308;438143.1473471288;440710.647096543;461764.645383927;451506.43233344075;391129.3633578951;482429.6452137497;461357.37527618377;461357.37527618377;255893.36323571714;247107.31509690773;468049.84543673473;200232.41760550323;200232.41760550323;273.2478183324946;4730205.172082454;2148536.186902382;308882.5535709365;1643661.2407765342;0;190;195;324;289;294;229;1;211;207;1607906847220.8254;630856372295.141;1390345197071.0703;55945.042632697245;5624.165984455862;-0.0;115156.10633277011;6689717.11374011;1133004.846183948;0.0;8067915.935741115;4.167061168908628;0.07455265660447076
7612;2019-07-25 15:07:45.105;678;680;235;234;202;19;185;23;-33;44;805;246;-34;-16;209;127;272;635;207;183;184;-6;666;337;318;140;339;293;656;3612.0;-1.0;431.0;51.0;0.0;1;100;70;1;0;0;1;0;0;1;1;0;0;1;0;48185.20703125;11131.10546875;27742.861328125;1338.99206542969;587.0;300908;609.0;0.0;Calculated values ==>;1564060065.105;340.96000000000004;341.16;296.66;296.56;293.36;275.06;271.8864255623528;291.66;275.46000000000004;269.86;277.56;353.66;297.76000000000005;269.76000000000005;271.56;294.06;285.86;300.36;336.66;291.46000000000004;291.56;334.06;331.86;272.56;242.56692532238324;266.74333088950624;271.8864255623528;293.86;6659999.999999999;3370000.0000000005;3180000.0;1400000.0;3390000.0;2930000.0;6559999.999999999;0.602;0.0;0.07183333333333333;0.0085;0.0;0.602;0.0;11131.10546875;27742.861328125;1338.99206542969;48185.20703125;487396.8794449989;488742.03139264864;265537.6511515952;265081.53001089743;252375.36098290907;431601.1154718507;464045.59919932473;438813.94225660735;473079.08457772195;535110.2847322751;474854.17307541135;438662.4006545466;441349.102344393;463998.6624437944;453361.92239446973;394996.7775683987;482211.42046432453;463793.49382141436;463919.5940849285;255474.93562877487;246270.64818160105;468148.96880856965;196871.31490159564;196871.31490159564;271.8618999892444;4731036.680236869;2148730.946481592;308905.7410134974;1644131.6008798748;0;190;195;324;289;294;229;1;211;207;1608102685185.6511;630940345695.0662;1390521841115.913;17379.54539833501;2305.860058209279;-0.0;160763.06406836637;6690327.958477717;1133070.908807787;0.0;8070214.534039045;4.487321366796056;-0.028175289929767946
7613;2019-07-25 15:08:45.095;682;682;233;232;194;12;186;14;-30;40;804;245;-33;-15;209;126;272;606;209;184;185;-5;625;336;327;139;342;295;627;814.0;-1.0;2925.0;354.0;0.0;1;100;62;1;0;0;0;0;0;0;1;0;0;0;0;18906.77734375;9662.599609375;0.0;1354.06909179688;587.0;300909;608.0;0.0;Calculated values ==>;1564060125.095;341.36;341.36;296.46000000000004;296.36;292.56;274.36;271.77519066394296;291.76000000000005;274.56;270.16;277.16;353.56000000000006;297.66;269.86;271.66;294.06;285.76000000000005;300.36;333.76000000000005;291.56;291.66;333.96000000000004;331.86;272.66;242.35481222062532;266.98899913490544;271.77519066394296;294.06;6250000.0;3360000.0;3270000.0000000005;1390000.0;3420000.0000000005;2950000.0;6270000.0;0.13566666666666669;0.0;0.4875;0.059000000000000004;0.0;0.13566666666666669;0.0;9662.599609375;0.0;1354.06909179688;18906.77734375;492237.32840072666;492032.67830008245;267059.16005280707;266550.4475981158;250763.52583086502;431660.74602318485;462831.0830086694;438824.7073392465;472817.310826017;534860.286353917;474479.5643985832;438367.77478847804;441072.3702089887;463553.4770937582;453395.70980358846;414990.1480727306;481249.1608856739;462574.4990507337;462702.8431186207;255056.51255035817;246270.64818160105;468386.10659383785;196281.04895034104;196281.04895034104;271.6218069132931;4731595.686923438;2148904.198477125;308928.1794494485;1644362.7528592274;0;190;195;324;289;294;229;1;211;207;1608296152935.682;631024031745.0795;1390698211715.9412;118240.03346459143;16054.198400966312;-0.0;36144.55674216327;6691457.933274562;1133223.88379489;0.0;8071855.157396587;15.470991570218576;1.014768073033058
7614;2019-07-25 15:09:45.076;671;644;228;222;205;36;190;16;-23;37;803;244;-16;-12;198;131;272;462;211;187;189;-6;603;368;358;142;372;305;605;1411.0;-1.0;1449.0;353.0;0.0;1;100;74;1;0;0;0;0;0;0;1;0;0;0;0;17642.765625;9900.1513671875;0.0;1400.5803222656198;585.0;300910;607.0;0.0;Calculated values ==>;1564060185.076;340.26;337.56000000000006;295.96000000000004;295.36;293.66;276.76000000000005;275.2199585193972;292.16;274.76000000000005;270.86;276.86;353.46000000000004;297.56;271.56;271.96000000000004;292.96000000000004;286.26000000000005;300.36;319.36;291.86;292.06;333.86;331.66;272.56;242.98782864720522;268.19934244402924;275.2199585193972;294.26000000000005;6030000.0;3679999.9999999995;3579999.9999999995;1420000.0;3720000.0000000005;3050000.0;6050000.0;0.23516666666666666;0.0;0.2415;0.05883333333333333;0.0;0.23516666666666666;0.0;9900.1513671875;0.0;1400.5803222656198;17642.765625;492980.532983149;489076.3886935635;404976.38259784854;263549.4657861337;256038.62679152194;429606.4342157736;458558.7677456443;437656.05685647397;472128.42060986464;534021.2405159001;473056.9634372156;438745.2800241919;439361.0270025769;457411.20259979833;448366.6896013637;422312.80280849664;461754.97876831837;458147.9488794607;458421.9707624873;254638.09398592086;245433.99809710225;467871.8059836037;204633.0604779776;204633.0604779776;275.04056806495623;4731900.169997724;2149067.169777858;308951.12759199814;1644362.7528592274;0;190;195;324;289;294;229;1;211;207;1608501587860.499;631108305050.0044;1390878154715.781;56275.05362540687;15487.212860581;-0.0;59682.69206857387;6692911.7651397595;1133486.6456542225;0.0;8072653.46492517;11.6315440598628;0.5337645463782946
7615;2019-07-25 15:10:45.106;640;622;221;219;198;61;195;25;-11;36;802;245;21;4;192;138;272;379;211;190;195;-6;604;380;368;148;385;322;605;1396.0;-1.0;1096.0;230.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17403.3984375;11537.984375;0.0;1465.3427734375;584.0;300911;606.0;0.0;Calculated values ==>;1564060245.106;337.16;335.36;295.26000000000005;295.06;292.96000000000004;279.26000000000005;276.4546675782219;292.66;275.66;272.06;276.76000000000005;353.36;297.66;275.26000000000005;273.56;292.36;286.96000000000004;300.36;311.06;292.16;292.66;333.76000000000005;331.56;272.56;244.22491754036054;270.1917013154234;276.4546675782219;294.26000000000005;6040000.0;3800000.0;3679999.9999999995;1480000.0;3850000.0;3220000.0000000005;6050000.0;0.2326666666666667;0.0;0.18266666666666667;0.03833333333333333;0.0;0.2326666666666667;0.0;11537.984375;0.0;1465.3427734375;17403.3984375;488629.1587588789;486010.2841675224;263064.9733137243;262115.6175986756;253276.42263741134;428757.65804586536;457640.7087686767;435632.96274116664;471233.66481513716;532657.4244988449;470909.49030334386;440751.0316922355;438075.2159585696;454394.1134651945;447168.4646901849;422006.6661413332;446889.32725064206;456942.4933256349;457640.7087686767;254219.67992080047;245015.67932991832;467034.18458927056;207837.12150049585;207837.12150049585;276.32094189390233;4732192.367390456;2149245.9102345235;308975.0222257972;1644362.7528592274;0;190;195;324;289;294;229;1;211;207;1608719496760.3953;631195348549.9629;1391066348765.6914;41610.70699996253;9935.88741840303;-0.0;58120.96797106341;6693727.8876685845;1133698.6107526976;0.0;8073635.652940283;8.433807835297506;0.3054032524823499
7616;2019-07-25 15:11:45.137;606;615;226;226;200;72;194;37;1;37;795;244;29;31;190;145;272;407;212;192;193;-11;620;389;375;141;394;327;619;1478.0;-2.0;1426.0;245.0;0.0;58;0;98;1;0;0;1;0;0;0;1;0;1;0;0;23304.654296875;11873.5810546875;4596.20068359375;2558.7900390625;583.0;300912;606.0;0.0;Calculated values ==>;1564060305.137;333.76000000000005;334.66;295.76000000000005;295.76000000000005;293.16;280.36;277.3618629098277;292.56;276.86;273.26000000000005;276.86;352.66;297.56;276.06;276.26000000000005;292.16;287.66;300.36;313.86;292.36;292.46000000000004;333.76000000000005;331.46000000000004;272.06;242.77792619122317;270.7629442988711;277.3618629098277;294.36;6200000.0;3890000.0;3750000.0;1410000.0;3940000.0;3270000.0000000005;6190000.0;0.24633333333333332;0.0;0.23766666666666666;0.04083333333333334;0.0;0.24633333333333332;0.0;11873.5810546875;4596.20068359375;2558.7900390625;23304.654296875;482050.59652386274;483462.44202547567;264298.85003344255;264298.85003344255;253338.1420789265;428092.51987082884;456356.228938502;436437.11046808155;472260.1919623333;531546.3418651808;470107.72861758916;440921.128288903;441231.8306059464;452546.6627801029;446536.4459661605;416775.9222445699;449766.96571470046;456072.2535448508;456214.3250769302;254219.67992080047;244597.3647265701;467513.824796885;210119.0292270809;210119.0292270809;277.2245573097216;4732531.7764348015;2149441.1074133464;309008.5739921055;1644401.0743208758;0;190;195;325;289;294;229;1;211;208;1608942511925.9055;631282093345.1614;1391261149361.137;53788.263974944486;10510.287485767003;-0.0;60621.474544346216;6694523.289840764;1133869.0835760976;0.0;8074625.684549025;6.564866111170411;0.26351144165870094
7617;2019-07-25 15:12:45.097;587;602;233;234;206;73;172;51;-1;42;782;245;7;35;188;155;272;474;213;191;171;-15;655;392;373;140;396;315;650;1589.0;0.0;1596.0;232.0;0.0;98;0;1;1;1;0;1;0;0;0;1;0;1;0;0;35661.91015625;21992.794921875;6380.2548828125;2467.92822265625;580.0;300913;607.0;0.0;Calculated values ==>;1564060365.097;331.86;333.36;296.46000000000004;296.56;293.76000000000005;280.46000000000004;277.66079706904804;290.36;278.26000000000005;273.06;277.36;351.36;297.66;273.86;276.66;291.96000000000004;288.66;300.36;320.56;292.26000000000005;290.26000000000005;333.86;331.16;271.66;242.56692532238324;269.38090353596624;277.66079706904804;294.46000000000004;6550000.0;3920000.0000000005;3729999.9999999995;1400000.0;3960000.0;3150000.0;6500000.0;0.26483333333333337;0.0;0.266;0.03866666666666666;0.0;0.26483333333333337;0.0;21992.794921875;6380.2548828125;2467.92822265625;35661.91015625;475072.6858068792;477970.0087030573;265085.29607198015;265547.2479130438;254091.52056212263;427865.30569749116;453539.4460868389;438853.5955948907;472882.7909566239;531080.4967838326;471850.26025563193;440098.1693480276;444315.00789404113;451893.9608596527;447540.3178158355;401800.87272697384;457033.40967773827;456261.311072651;453394.3832935136;254638.09398592086;243342.44575359824;467256.05568369554;210867.83004230328;210867.83004230328;277.5193960441556;4733022.836878246;2149723.139065676;309050.4353846008;1644492.483803315;0;191;195;325;289;294;229;1;211;208;1609166762325.1565;631366337144.88;1391453620960.4941;60644.21363698826;9913.678058133833;-0.0;64229.11551936221;6695476.258081694;1134039.16982192;0.0;8075665.412515027;4.3703869279042165;0.17618820644177094
7618;2019-07-25 15:13:45.148;599;610;231;231;207;63;63;59;-12;49;780;246;-8;9;189;154;272;525;209;181;64;-18;698;381;359;140;383;310;685;3763.0;0.0;1209.0;81.0;0.0;8;0;1;1;1;0;1;1;0;0;1;0;1;1;0;50602.125;23687.158203125;19748.623046875;2423.49291992188;578.0;300914;606.0;0.0;Calculated values ==>;1564060425.148;333.06;334.16;296.26000000000005;296.26000000000005;293.86;279.46000000000004;276.55624918942954;279.46000000000004;279.06;271.96000000000004;278.06;351.16;297.76000000000005;272.36;274.06;292.06;288.56;300.36;325.66;291.26000000000005;279.56;333.76000000000005;330.96000000000004;271.36;242.56692532238324;268.7936212382143;276.55624918942954;294.06;6980000.0;3810000.0;3590000.0;1400000.0;3829999.9999999995;3100000.0;6850000.0;0.6271666666666668;0.0;0.20149999999999998;0.013500000000000002;0.0;0.6271666666666668;0.0;23687.158203125;19748.623046875;2423.49291992188;50602.125;471637.5822680219;475005.1904719951;261869.64459230093;261869.64459230093;252922.71649948397;428684.9695293014;439433.4158590946;438248.17528810265;473569.51334814675;531247.5305483975;472634.9975112546;438872.73935059755;441474.6228121385;454297.0512355424;449443.0768462962;280992.7774181579;460868.73307308985;457159.53534223116;439599.4078171972;254219.67992080047;242505.85365607988;466958.00987548847;208342.02717718217;208342.02717718217;276.516403859225;4733742.314876214;2150104.1289088023;309091.2318751023;1644710.4095327102;0;191;195;325;290;294;229;1;211;208;1609386548985.5894;631450408545.0455;1391641280335.8638;46326.088844350474;3491.3157664271353;-0.0;145036.9205580628;6696368.434977105;1134150.9730560512;0.0;8077410.778453532;4.248962258906427;0.03652575904365991
7619;2019-07-25 15:14:45.138;634;644;228;227;202;51;36;53;-23;52;780;246;-21;-3;192;141;272;570;208;180;36;-19;694;374;351;139;376;299;676;2669.0;-1.0;1471.0;93.0;0.0;74;0;1;1;1;0;1;1;0;0;1;0;1;1;0;52018.74609375;23620.02734375;22162.34765625;2340.92553710938;576.0;300915;604.0;0.0;Calculated values ==>;1564060485.138;336.56;337.56000000000006;295.96000000000004;295.86;293.36;278.26000000000005;275.84098080016133;276.76000000000005;278.46000000000004;270.86;278.36;351.16;297.76000000000005;271.06;272.86;292.36;287.26000000000005;300.36;330.16;291.16;276.76000000000005;333.56;330.76000000000005;271.26000000000005;242.35481222062532;267.47669482898436;275.84098080016133;293.96000000000004;6940000.000000001;3740000.0;3510000.0;1390000.0;3760000.0;2990000.0;6759999.999999999;0.44483333333333336;0.0;0.24516666666666667;0.015500000000000002;0.0;0.44483333333333336;0.0;23620.02734375;22162.34765625;2340.92553710938;52018.74609375;477685.9117621132;481291.279937535;261191.9994493182;260790.56642229654;251552.34717627557;429187.4505931623;436703.0500240613;439003.13721699157;473992.66496117425;532073.3785199946;474077.74980500946;439307.656594583;441999.8727961359;455906.3432239041;448762.402320754;281647.06965741003;469728.08140844776;458315.7758539387;436703.0500240613;253382.8652305231;241669.27786274583;466999.04030564794;206497.09541533593;206497.09541533593;275.7826077702948;4734597.346273143;2150498.2897506645;309130.9287450027;1645059.609412277;0;191;195;325;290;294;229;1;211;208;1609599513485.6233;631534094595.0588;1391823949885.8928;57002.73124837258;4037.7801457998366;-0.0;102403.28214178134;6697229.364965764;1134213.7050649186;0.0;8079472.436476077;3.3963546080950353;0.06762670114935992
7620;2019-07-25 15:15:45.099;659;667;240;240;212;48;68;48;-34;52;778;246;-35;-11;194;139;272;601;209;176;68;-18;686;369;348;137;372;289;669;1963.0;-1.0;1830.0;108.0;0.0;98;0;1;1;1;0;1;1;0;0;1;0;1;1;0;53594.2265625;23389.2578125;22875.109375;2259.39111328125;574.0;300916;603.0;0.0;Calculated values ==>;1564060545.099;339.06000000000006;339.86;297.16;297.16;294.36;277.96000000000004;275.3239800832674;279.96000000000004;277.96000000000004;269.76000000000005;278.36;350.96000000000004;297.76000000000005;269.66;272.06;292.56;287.06;300.36;333.26000000000005;290.76000000000005;279.96000000000004;333.46000000000004;330.56;271.36;241.92719264551067;266.24828229547654;275.3239800832674;294.06;6859999.999999999;3690000.0;3479999.9999999995;1370000.0;3720000.0000000005;2890000.0;6690000.000000001;0.32716666666666666;0.0;0.305;0.018000000000000002;0.0;0.32716666666666666;0.0;23389.2578125;22875.109375;2259.39111328125;53594.2265625;482420.315133468;485476.71310352645;266819.1702834141;266819.1702834141;255410.3781848337;429537.3511455088;442595.2594754553;439545.3536941126;474250.2529305441;532613.3400638879;475367.7840907313;439396.1385084261;442908.83392298495;456849.3918133721;449386.7309066384;283125.81080710306;475538.3992994736;458254.1349349643;442595.2594754553;252964.46457616048;240832.718256323;467377.98515098984;205169.4288655075;205169.4288655075;275.2511699511343;4735476.88230784;2150889.779159781;309169.23979868554;1645434.677601097;0;191;195;325;290;294;229;1;211;208;1609809077180.5034;631616840775.0115;1392000235225.792;71484.65707272456;4719.754013138683;-0.0;77677.81758122126;6698299.397227807;1134286.6370795579;0.0;8080972.136866953;3.1712759698707615;0.10215526669423786
7621;2019-07-25 15:16:45.089;672;676;247;246;222;46;114;45;-44;51;772;246;-45;-22;196;143;272;617;205;171;113;-17;661;368;348;135;371;292;650;1714.0;-1.0;1530.0;119.0;0.0;99;0;100;1;0;0;1;1;0;0;1;0;1;1;0;44811.30859375;13183.9375;21705.869140625;2305.54248046875;572.0;300917;602.0;0.0;Calculated values ==>;1564060605.089;340.36;340.76;297.86;297.76000000000005;295.36;277.76000000000005;275.2199585193972;284.56;277.66;268.76000000000005;278.26000000000005;350.36;297.76000000000005;268.66;270.96000000000004;292.76000000000005;287.46000000000004;300.36;334.86;290.26000000000005;284.46000000000004;333.36;330.36;271.46000000000004;241.49495122638035;266.62003547228215;275.2199585193972;293.66;6609999.999999999;3679999.9999999995;3479999.9999999995;1350000.0;3710000.0;2920000.0;6500000.0;0.2856666666666667;0.0;0.255;0.01983333333333333;0.0;0.2856666666666667;0.0;13183.9375;21705.869140625;2305.54248046875;44811.30859375;487064.5458751326;488804.39839708485;272176.3533110505;271614.0622417676;260309.3743168526;429606.4342157736;449552.0185254791;437360.1071212448;474409.7568972218;531767.714268032;474982.8731201704;437206.02649053157;440677.5176495684;457293.5173898348;450167.3850708354;398312.36221565254;480223.354185281;457574.948016997;449405.9972646804;252546.06836287308;239996.17471937067;467755.1936540038;204865.24621339643;204865.24621339643;275.12970451840357;4736296.7917599175;2151194.5049913293;309207.2745717873;1645806.1238374272;0;191;195;325;290;294;229;1;211;208;1610017842380.5366;631698427175.0244;1392174506175.8196;59286.18953150133;5213.983957572045;-0.0;69857.14121698345;6699388.9726568395;1134369.4044324686;0.0;8082201.389947468;3.612207382934923;0.1089417710110158
7622;2019-07-25 15:17:45.110;666;668;245;244;218;41;134;41;-30;50;768;247;-32;-3;197;144;272;601;206;171;134;-17;654;360;341;131;363;298;644;3081.0;0.0;1456.0;-1.0;0.0;98;0;100;1;0;0;1;1;0;0;1;0;1;1;0;44753.25;12997.6494140625;21604.53125;2358.8701171875;571.0;300918;600.0;0.0;Calculated values ==>;1564060665.11;339.76;339.96000000000004;297.66;297.56;294.96000000000004;277.26000000000005;274.38016830617;286.56;277.26000000000005;270.16;278.16;349.96000000000004;297.86;269.96000000000004;272.86;292.86;287.56;300.36;333.26000000000005;290.26000000000005;286.56;333.16;330.26000000000005;271.46000000000004;240.61611355647437;267.35522164206344;274.38016830617;293.76000000000005;6540000.000000001;3600000.0;3410000.0;1310000.0;3629999.9999999995;2980000.0;6440000.000000001;0.5135;0.0;0.24266666666666667;0.0;0.0;0.5135;0.0;12997.6494140625;21604.53125;2358.8701171875;44753.25;486950.3018646422;488302.39310417784;271740.86752537574;271176.14200945914;259034.24251786072;430148.3826014536;453646.85253775044;438153.8488135099;474824.75940408104;530900.5236247084;474324.75812690036;437845.4099550722;442208.55964602064;458720.27757983824;451750.95120392385;402341.80673736177;478528.8509210396;458699.98687012156;453646.85253775044;251709.28920128586;239577.9089402584;468308.8621005006;203019.46007791444;203019.46007791444;274.38016830617;4737043.424310355;2151412.761244909;309246.15828124515;1646167.170162133;0;191;195;325;290;294;229;1;211;208;1610224614725.2212;631778255104.9026;1392351568125.5496;57059.27833317117;0.0;-0.0;128697.16602812578;6700358.857561847;1134412.8695061686;0.0;8083856.588288716;5.025734940834785;0.05374488315115242
7623;2019-07-25 15:18:45.130;657;658;243;242;214;35;148;35;-30;47;772;246;-31;-2;198;141;272;599;205;175;147;-16;652;354;335;127;357;297;643;3180.0;-1.0;1039.0;112.0;0.0;72;0;100;1;0;0;1;1;0;0;1;0;1;1;0;44260.26953125;12972.482421875;20716.900390625;2365.7060546875;570.0;300919;598.0;0.0;Calculated values ==>;1564060725.13;338.86;338.96000000000004;297.46000000000004;297.36;294.56;276.66;273.7412296467126;287.96000000000004;276.66;270.16;277.86;350.36;297.76000000000005;270.06;272.96000000000004;292.96000000000004;287.26000000000005;300.36;333.06;290.66;287.86;332.96000000000004;330.16;271.56;239.71726792356844;267.23344911666527;273.7412296467126;293.66;6520000.0;3540000.0;3350000.0;1270000.0;3570000.0000000005;2970000.0;6430000.0;0.53;0.0;0.17316666666666666;0.018666666666666668;0.0;0.53;0.0;12972.482421875;20716.900390625;2365.7060546875;44260.26953125;485869.0974423505;486985.1375515855;270732.4654684806;270185.45926383964;257491.54388500546;430542.39183029096;456576.8683572093;438378.49729393894;475045.32660676836;531391.846720942;474337.36782926787;438225.1199557825;442562.444399365;459805.1627156728;452376.9910028237;403394.2044913596;478346.42472069093;460177.341137327;456441.65108229645;250872.52762923925;239159.6471344744;468955.7278972272;201289.47104059558;201289.47104059558;273.6797085625544;4737785.450902271;2151629.2511502546;309285.54287331074;1646519.9663199598;0;191;195;325;290;294;229;1;211;208;1610427482325.9626;631855680905.1855;1392530127626.2021;41055.91637953729;4996.436794657124;-0.0;135230.65542210147;6701176.756729649;1134454.5203586007;0.0;8086056.719941679;5.027945133184107;0.040125118947891156
7624;2019-07-25 15:19:45.141;654;656;238;237;207;30;159;30;-32;46;784;246;-34;-11;199;140;272;603;202;178;159;-13;654;348;335;135;352;294;647;3142.0;-1.0;1157.0;125.0;0.0;32;100;100;1;0;0;1;1;0;0;1;0;0;1;0;41874.55078125;13053.34375;19598.841796875;1440.95642089844;570.0;300920;597.0;0.0;Calculated values ==>;1564060785.141;338.56000000000006;338.76;296.96000000000004;296.86;293.86;276.16;273.0942459734351;289.06;276.16;269.96000000000004;277.76000000000005;351.56000000000006;297.76000000000005;269.76000000000005;272.06;293.06;287.16;300.36;333.46000000000004;290.96000000000004;289.06;332.86;330.16;271.86;241.49495122638035;266.86631818009863;273.0942459734351;293.36;6540000.000000001;3479999.9999999995;3350000.0;1350000.0;3520000.0000000005;2940000.0;6470000.0;0.5236666666666667;0.0;0.19283333333333333;0.020833333333333332;0.0;0.5236666666666667;0.0;13053.34375;19598.841796875;1440.95642089844;41874.55078125;485216.8403319324;486267.0076455879;267720.9451627053;267228.0925012341;254604.05020773603;430925.7729439634;458055.18620850856;438743.29367333796;473923.1613037276;532861.9211829499;474725.27339896746;438439.1573181969;441871.8552859117;460718.8946201997;453280.47471179586;402341.80673736177;478475.7105338478;460571.7415743834;458055.18620850856;250454.15340279948;239159.6471344744;468149.0490147693;199700.79775331862;199700.79775331862;273.0299970638158;4738503.372665425;2151846.1727964026;309317.27087629825;1646855.9924312248;0;191;195;325;290;294;229;1;211;208;1610628519175.688;631934295315.0781;1392707460130.9597;46095.36129657706;5592.671901280222;-0.0;135291.58142103447;6701903.150523743;1134542.779108751;0.0;8088311.485210152;5.484376148013413;0.05079994817545956
7625;2019-07-25 15:20:45.101;657;661;236;235;198;21;167;23;-33;44;802;245;-34;-16;201;136;272;613;203;179;166;-11;669;338;324;139;341;295;664;3685.0;-1.0;386.0;29.0;0.0;1;100;96;1;0;0;1;1;0;0;1;0;0;1;0;41237.3828125;12984.02734375;19266.814453125;1356.958984375;570.0;300921;596.0;0.0;Calculated values ==>;1564060845.101;338.86;339.26;296.76000000000005;296.66;292.96000000000004;275.26000000000005;271.99741764416325;289.86;275.46000000000004;269.86;277.56;353.36;297.66;269.76000000000005;271.56;293.26000000000005;286.76000000000005;300.36;334.46000000000004;291.06;289.76000000000005;332.76000000000005;330.16;272.06;242.35481222062532;266.98899913490544;271.99741764416325;293.46000000000004;6690000.000000001;3379999.9999999995;3240000.0;1390000.0;3410000.0;2950000.0;6640000.000000001;0.6141666666666666;0.0;0.06433333333333333;0.004833333333333333;0.0;0.6141666666666666;0.0;12984.02734375;19266.814453125;1356.958984375;41237.3828125;484009.1058729645;485144.23317855096;265382.5625574084;264935.3163395162;250647.07851532634;431541.1909327263;460841.3285429439;438367.77478847804;473209.3688182048;534653.1356752208;474479.5643985832;438214.884849924;440924.3532942903;462662.95063466055;454437.0527015559;392759.06753127463;477984.79789015645;462386.36352620873;460711.86774397857;250035.78352995744;239159.6471344744;467792.18030986487;197162.50966757766;197162.50966757766;271.98213687985873;4739195.510379516;2152063.0062369267;309340.5712940492;1647179.6569798682;0;191;195;325;290;294;229;1;211;208;1610826087375.8137;632016440515.1304;1392884042331.072;15517.538722777923;1308.0434081043882;-0.0;161863.2307519229;6702416.249063674;1134600.2467323919;0.0;8090786.1244531;5.316885030528294;-0.05071937593393191
7626;2019-07-25 15:21:45.112;667;661;225;224;203;30;174;17;-32;40;808;243;-34;-17;197;135;272;583;206;181;174;-9;608;364;353;140;369;299;609;2213.0;-1.0;2534.0;541.0;0.0;1;100;91;1;0;0;0;0;0;0;1;0;0;0;0;19055.94140625;11393.6455078125;0.0;1384.82409667969;569.0;300922;594.0;0.0;Calculated values ==>;1564060905.112;339.86;339.26;295.66;295.56;293.46000000000004;276.16;274.8017692304317;290.56;274.86;269.96000000000004;277.16;353.96000000000004;297.46000000000004;269.76000000000005;271.46000000000004;292.86;286.66;300.36;331.46000000000004;291.26000000000005;290.56;332.56;330.06;272.26000000000005;242.56692532238324;267.47669482898436;274.8017692304317;293.76000000000005;6080000.0;3640000.0;3529999.9999999995;1400000.0;3690000.0;2990000.0;6090000.0;0.3688333333333333;0.0;0.42233333333333334;0.09016666666666667;0.0;0.3688333333333333;0.0;11393.6455078125;0.0;1384.82409667969;19055.94140625;491923.94251638453;490998.7751661096;264679.17575624137;264183.2154863024;255013.57188410376;429879.7862731237;457172.60608581326;437618.306812844;472686.4266018815;534981.8960919277;473725.55556774227;437307.21681225864;439913.33508480777;457757.51125268615;449708.3507984093;420759.6913109279;479979.0597707802;458130.8797131523;457172.60608581326;249199.05678690012;238741.38928724395;467851.532398639;203567.58573214698;203567.58573214698;274.61094436755695;4739698.046862119;2152266.190754079;309363.4236751954;1647340.243202169;0;191;195;325;290;294;229;1;211;208;1611029224610.5361;632100155860.016;1393062275000.8284;98847.42120308104;23829.6025244287;-0.0;93537.98500711056;6703369.465119331;1134809.7655196134;0.0;8092914.8581111515;16.92025848373981;0.7681607102111081
7627;2019-07-25 15:22:45.082;650;627;221;221;199;54;184;27;-15;39;809;243;-16;-7;193;141;271;437;208;184;183;-7;604;380;368;144;384;319;605;1415.0;-1.0;1497.0;327.0;0.0;1;100;98;1;0;0;0;0;0;0;1;0;0;0;0;17917.974609375;11560.1142578125;0.0;1466.74267578125;567.0;300923;593.0;0.0;Calculated values ==>;1564060965.082;338.16;335.86;295.26000000000005;295.26000000000005;293.06;278.56;276.4546675782219;291.56;275.86;271.66;277.06;354.06000000000006;297.46000000000004;271.56;272.46000000000004;292.46000000000004;287.26000000000005;300.26000000000005;316.86;291.56;291.46000000000004;332.46000000000004;329.86;272.46000000000004;243.40439225979637;269.84581860846123;276.4546675782219;293.96000000000004;6040000.0;3800000.0;3679999.9999999995;1440000.0;3840000.0;3190000.0;6050000.0;0.23583333333333334;0.0;0.2495;0.0545;0.0;0.23583333333333334;0.0;11560.1142578125;0.0;1466.74267578125;17917.974609375;490009.51848274714;486711.4241370558;263064.9733137243;263064.9733137243;253662.15044719487;428757.65804586536;456099.40881036094;435685.58627173124;472061.9191754798;533615.2102004685;471071.39878244384;435520.68986260775;436991.12473680306;454709.25378428906;447634.30036668776;421705.20077690587;457513.22238141217;456099.40881036094;455958.32650772657;248780.69988749037;237904.88540968279;467493.82274924906;207730.78199288464;207730.78199288464;276.2807997006656;4740006.00877108;2152457.3764448846;309387.17485011567;1647340.243202169;0;191;195;325;290;294;229;1;211;208;1611245416460.6392;632185313260.0566;1393247582300.9167;56874.72366757222;14157.08572122186;-0.0;58540.32924808355;6704666.500818268;1135126.162977277;0.0;8094181.543737573;9.946538854106556;0.4399026090300712
7628;2019-07-25 15:23:45.133;615;615;223;223;195;71;187;39;1;40;814;243;6;17;191;146;271;395;209;186;186;-5;615;389;374;144;393;328;616;1596.0;-1.0;1278.0;202.0;0.0;5;100;98;1;0;0;1;0;0;0;1;0;0;1;0;20586.013671875;11717.5439453125;3008.6181640625;1504.05969238281;565.0;300924;593.0;0.0;Calculated values ==>;1564061025.133;334.66;334.66;295.46000000000004;295.46000000000004;292.66;280.26000000000005;277.3618629098277;291.86;277.06;273.26000000000005;277.16;354.56000000000006;297.46000000000004;273.76000000000005;274.86;292.26000000000005;287.76000000000005;300.26000000000005;312.66;291.76000000000005;291.76000000000005;332.46000000000004;329.66;272.66;243.40439225979637;270.87642091645444;277.3618629098277;294.06;6150000.0;3890000.0;3740000.0;1440000.0;3929999.9999999995;3279999.9999999995;6160000.0;0.266;0.0;0.213;0.033666666666666664;0.0;0.266;0.0;11717.5439453125;3008.6181640625;1504.05969238281;20586.013671875;483910.89068707393;483798.94608632446;263117.77096845134;263117.77096845134;251616.36781977583;428092.51987082884;455526.6433409924;436202.44490513066;472160.7387857882;533475.9989921687;469847.82067566237;437026.99297435075;438808.8589604319;452870.7068346716;446694.8083469419;418152.4055498902;447995.68493749155;455383.9092448062;455383.9092448062;248780.69988749037;237068.3971897606;467693.41038221505;210194.9402290636;210194.9402290636;277.2528141576204;4740327.148076031;2152651.5218129344;309411.9525796509;1647365.336331198;0;191;195;326;290;294;229;1;211;208;1611468205670.1934;632271786699.8835;1393441847285.528;48139.59849600228;8669.115161822765;-0.0;65220.26575818754;6705542.364019328;1135316.5430031777;0.0;8095213.758664774;7.518626726518073;0.24994051228496797
7629;2019-07-25 15:24:45.143;591;601;231;231;207;76;175;55;-11;44;822;241;-11;8;190;155;271;457;209;187;174;-4;652;394;376;145;398;312;646;1749.0;-1.0;1542.0;271.0;0.0;98;0;0;1;1;0;1;0;0;0;1;0;1;1;0;35914.85546875;21845.498046875;6311.51123046875;2891.40161132812;563.0;300925;592.0;0.0;Calculated values ==>;1564061085.143;332.26000000000005;333.26000000000005;296.26000000000005;296.26000000000005;293.86;280.76000000000005;277.85914330198534;290.66;278.66;272.06;277.56;355.36;297.26000000000005;272.06;273.96000000000004;292.16;288.66;300.26000000000005;318.86;291.86;290.56;332.36;329.46000000000004;272.76000000000005;243.61107973660833;269.02936301313275;277.85914330198534;294.06;6520000.0;3940000.0;3760000.0;1450000.0;3979999.9999999995;3120000.0;6459999.999999999;0.2915;0.0;0.257;0.04516666666666667;0.0;0.2915;0.0;21845.498046875;6311.51123046875;2891.40161132812;35914.85546875;476054.38670028746;478292.6229861941;264477.7182942891;264477.7182942891;254652.23279573876;427712.28976936906;453458.01782558113;437953.8592893559;472424.47507279465;535489.509891607;471770.1925057732;437953.8592893559;440897.9299105951;451843.05491729674;447158.9250704339;402853.2402811574;454579.42500426626;455191.6173033961;453312.34091072116;248362.34728340767;236231.924509345;467654.04046548787;211393.5931910483;211393.5931910483;277.7252353054798;4740798.067125558;2152931.260444828;309448.58752865007;1647443.0170207643;0;192;195;326;290;294;229;1;211;209;1611693243170.1577;632358501149.8698;1393633879285.4976;58225.98838726506;11574.43020189552;-0.0;70519.31496028464;6706428.891639862;1135485.2673305504;0.0;8096345.110364444;4.519385357678367;0.16860569539416304
7630;2019-07-25 15:25:45.144;599;607;230;229;206;67;105;63;-12;51;800;241;-14;4;191;154;271;513;210;178;103;-5;683;383;361;142;386;310;669;3055.0;-1.0;355.0;130.0;0.0;10;0;0;1;1;0;1;0;1;0;1;0;1;1;0;49050.96875;23083.56640625;19072.162109375;2421.33520507812;562.0;300926;592.0;0.0;Calculated values ==>;1564061145.144;333.06;333.86;296.16;296.06;293.76000000000005;279.86;276.758820704277;283.66;279.46000000000004;271.96000000000004;278.26000000000005;353.16;297.26000000000005;271.76000000000005;273.56;292.26000000000005;288.56;300.26000000000005;324.46000000000004;290.96000000000004;283.46000000000004;332.36;329.36;272.66;242.98782864720522;268.7936212382143;276.758820704277;294.16;6830000.0;3829999.9999999995;3610000.0;1420000.0;3860000.0;3100000.0;6690000.000000001;0.5091666666666667;0.0;0.059166666666666666;0.021666666666666667;0.0;0.5091666666666667;0.0;23083.56640625;19072.162109375;2421.33520507812;49050.96875;473509.188819821;476468.538009768;262440.9566351935;262025.1172311999;253240.9680712214;428538.6833535345;445734.66423797165;438248.17528810265;473506.44976773835;533338.7616434303;472037.2378051537;437934.0026956884;440717.77944116277;454077.5713055179;449073.74819359963;282953.7519779094;461084.5061473339;456414.7828251579;445425.4242654712;248362.34728340767;235813.6939595721;467971.24586402735;208756.1470130083;208756.1470130083;276.68259954262084;4741506.127463481;2153305.675556454;309492.861073456;1647654.551158025;0;192;195;326;290;295;229;1;211;209;1611914346855.7693;632444602585.1079;1393820482396.0137;13578.27833960975;5616.32714177208;-0.0;120504.1070010457;6707027.270503722;1135628.526029749;0.0;8097936.998749555;3.133869771183396;-8.670676104118755e-05
