;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7631;2019-07-25 15:26:45.084;625;632;231;230;205;51;78;53;-22;54;776;242;-25;-6;193;141;271;558;210;179;78;-7;685;372;348;140;375;300;670;3184.0;-1.0;1109.0;79.0;0.0;48;0;0;1;1;0;1;0;1;0;1;0;1;1;0;50905.1328125;23210.845703125;20702.666015625;2343.73852539062;561.0;300927;590.0;0.0;Calculated values ==>;1564061205.084;335.66;336.36;296.26000000000005;296.16;293.66;278.26000000000005;275.63479819532273;280.96000000000004;278.46000000000004;270.96000000000004;278.56;350.76;297.36;270.66;272.56;292.46000000000004;287.26000000000005;300.26000000000005;328.96000000000004;291.06;280.96000000000004;332.16;329.26000000000005;272.46000000000004;242.56692532238324;267.5978703862781;275.63479819532273;294.16;6850000.0;3720000.0000000005;3479999.9999999995;1400000.0;3750000.0;3000000.0;6700000.0;0.5306666666666666;0.0;0.18483333333333332;0.013166666666666667;0.0;0.5306666666666666;0.0;23210.845703125;20702.666015625;2343.73852539062;50905.1328125;477349.1386662766;480168.48680366867;262795.5918540103;262377.4233535189;252843.96577179938;429328.3091220336;444153.21787742;438934.26278453245;474059.5138403922;531582.2435752349;473477.1806977309;438474.17998885084;441345.6675628473;456214.3250769302;449133.7149167817;282554.60123363;468552.1252971713;458659.98869954434;444153.21787742;247525.65490268572;235395.46725036926;468049.84543673473;206026.48187284215;206026.48187284215;275.5934309411456;4742338.262009784;2153691.0765376324;309532.5303123;1647985.6766024816;0;192;195;326;290;295;229;1;211;209;1612126834155.9722;632529117985.1886;1394003299396.1882;43049.12150517742;3449.9742869245856;-0.0;126365.92123976264;6707498.69360788;1135704.002989215;0.0;8099992.191736622;3.7370361644823746;0.03878711936551019
7632;2019-07-25 15:27:45.115;649;656;238;237;211;46;115;46;-34;53;765;244;-37;-17;195;140;271;589;208;179;115;-8;680;367;345;135;371;289;665;2145.0;-2.0;1767.0;104.0;0.0;58;0;0;1;1;0;1;0;1;0;1;0;1;1;0;51573.25390625;23161.34375;20956.56640625;2271.49658203125;560.0;300928;589.0;0.0;Calculated values ==>;1564061265.115;338.06000000000006;338.76;296.96000000000004;296.86;294.26000000000005;277.76000000000005;275.1157276137837;284.66;277.76000000000005;269.76000000000005;278.46000000000004;349.66;297.56;269.46000000000004;271.46000000000004;292.66;287.16;300.26000000000005;332.06;291.06;284.66;332.06;329.16;272.36;241.49495122638035;266.24828229547654;275.1157276137837;293.96000000000004;6800000.0;3670000.0000000005;3450000.0;1350000.0;3710000.0;2890000.0;6650000.0;0.3575;0.0;0.29450000000000004;0.017333333333333333;0.0;0.3575;0.0;23161.34375;20956.56640625;2271.49658203125;51573.25390625;481590.84503647574;484302.6156105699;266213.66977654945;265758.4394790969;255230.21683038172;429675.2189834977;450245.27994730085;439545.3536941126;474604.2872109489;531268.4304356107;475136.6540508761;439096.90894082;442043.44896045065;457153.3272778203;449903.24351046415;283592.50387765036;474154.746180081;459136.8242272992;450245.27994730085;247107.31509690773;234977.24436692704;468640.9058032574;204687.05928908323;204687.05928908323;275.0564688871318;4743192.689790722;2154077.7111071288;309571.0104759482;1648333.0162382186;0;192;195;326;290;295;229;1;211;209;1612334841570.6218;632611660610.0496;1394180090690.8906;69165.76770228117;4575.2000062456855;-0.0;87787.06388531279;6708434.300830473;1135770.9139943793;0.0;8101777.721990566;3.4820025292658943;0.09757075475039116
7633;2019-07-25 15:28:45.115;663;667;241;240;216;45;147;44;-45;51;760;244;-47;-26;196;143;271;608;202;176;147;-8;661;366;345;137;369;292;651;1961.0;0.0;1864.0;150.0;0.0;76;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42799.62109375;13214.484375;20882.068359375;2292.87939453125;557.0;300929;587.0;0.0;Calculated values ==>;1564061325.115;339.46000000000004;339.86;297.26000000000005;297.16;294.76000000000005;277.66;275.0112864084945;287.86;277.56;268.66;278.26000000000005;349.16;297.56;268.46000000000004;270.56;292.76000000000005;287.46000000000004;300.26000000000005;333.96000000000004;290.76000000000005;287.86;331.86;328.86;272.36;241.92719264551067;266.62003547228215;275.0112864084945;293.36;6609999.999999999;3660000.0;3450000.0;1370000.0;3690000.0;2920000.0;6509999.999999999;0.3268333333333333;0.0;0.3106666666666667;0.025;0.0;0.3268333333333333;0.0;13214.484375;20882.068359375;2292.87939453125;42799.62109375;485761.7908161419;487414.91061862715;268856.0576326597;268351.9470863786;257839.12776931757;429743.705733735;454772.68936406344;437206.02649053157;474152.6912541529;530523.5849891782;474750.6784108347;436896.94133627997;440084.09022585786;457618.15118734963;450530.16235338734;397645.7991748789;478757.83276322315;458733.7890088602;454772.68936406344;246270.64818160105;233722.59852315116;468365.571043304;204363.61804480746;204363.61804480746;274.9273515602821;4743979.130415722;2154380.8430081704;309609.04694241955;1648681.6715279322;0;192;195;326;290;295;229;1;211;209;1612541841570.6218;632693260610.0496;1394354390690.8906;72336.37489047163;6600.048824962414;-0.0;81842.03147617682;6709613.485352079;1135864.0410679728;0.0;8103191.297785245;4.418273267416426;0.13403015330786786
7634;2019-07-25 15:29:45.105;661;664;243;242;215;42;157;41;-28;50;757;245;-30;-4;197;142;271;599;202;176;157;-7;652;361;342;140;364;301;642;2808.0;-1.0;1331.0;79.0;0.0;71;0;100;1;0;0;1;0;1;0;1;0;1;1;0;43087.9140625;12940.4619140625;20367.513671875;2348.59008789062;558.0;300930;586.0;0.0;Calculated values ==>;1564061385.105;339.26;339.56000000000006;297.46000000000004;297.36;294.66;277.36;274.4858918419099;288.86;277.26000000000005;270.36;278.16;348.86;297.66;270.16;272.76000000000005;292.86;287.36;300.26000000000005;333.06;290.76000000000005;288.86;331.76000000000005;328.96000000000004;272.46000000000004;242.56692532238324;267.7187500070086;274.4858918419099;293.36;6520000.0;3610000.0;3420000.0000000005;1400000.0;3640000.0;3010000.0;6420000.0;0.46799999999999997;0.0;0.22183333333333335;0.013166666666666667;0.0;0.46799999999999997;0.0;12940.4619140625;20367.513671875;2348.59008789062;43087.9140625;486446.0341069497;487946.86970875855;270843.7931588747;270292.9872750875;257943.6470481909;430081.6785162784;456647.26439308474;437785.01000687695;473667.5473979283;529526.8628537641;473699.6024529154;437473.55829604797;441431.40639256994;458560.75158959633;451282.0147520161;402853.2402811574;478464.6243032346;459210.1103118536;456647.26439308474;245852.32104278926;234140.81001818314;468049.84543673473;203175.34666235524;203175.34666235524;274.4451852365662;4744694.740587228;2154598.7645676327;309647.71940829384;1649025.3607538277;0;192;195;326;290;295;229;1;211;209;1612747907220.6545;632776346760.0627;1394532261040.919;52044.24365192641;3487.5142338626633;-0.0;118624.8574979814;6710649.817755905;1135948.090082972;0.0;8104861.576767393;4.884279012647627;0.06004094985086443
7635;2019-07-25 15:30:45.116;651;653;241;241;213;37;160;37;-26;48;756;244;-28;3;198;142;271;595;200;179;159;-7;651;355;337;139;358;301;643;4026.0;0.0;1238.0;71.0;0.0;43;0;100;1;0;0;1;0;1;0;1;0;1;1;0;42780.98828125;12926.97265625;19602.333984375;2343.0556640625;556.0;300931;585.0;0.0;Calculated values ==>;1564061445.116;338.26;338.46000000000004;297.26000000000005;297.26000000000005;294.46000000000004;276.86;273.8482719121499;289.16;276.86;270.56;277.96000000000004;348.76;297.56;270.36;273.46000000000004;292.96000000000004;287.36;300.26000000000005;332.66;291.06;289.06;331.66;328.76000000000005;272.46000000000004;242.35481222062532;267.7187500070086;273.8482719121499;293.16;6509999.999999999;3550000.0;3370000.0000000005;1390000.0;3579999.9999999995;3010000.0;6430000.0;0.6709999999999999;0.0;0.20633333333333334;0.011833333333333333;0.0;0.6709999999999999;0.0;12926.97265625;19602.333984375;2343.0556640625;42780.98828125;485109.7415753252;486269.432970722;269648.3611902436;269648.3611902436;257098.63528911417;430477.46260093397;457866.84603036894;438095.2167564963;473601.1518756995;529422.5520415995;473581.8329554858;437785.01000687695;442466.16301167716;459648.11820747575;452344.73146102397;403376.10741021915;477743.9805819857;460392.5434249022;457732.62354671344;245433.99809710225;233304.39079467155;468188.21802362835;201637.7109898187;201637.7109898187;273.8201750760909;4745410.445961049;2154814.3660417823;309686.82362396544;1649358.5038822195;0;192;195;326;290;295;229;1;211;209;1612951644565.376;632860062104.9484;1394712894150.672;48789.06535652448;3154.180999900081;-0.0;171839.68632567636;6711490.249380715;1136003.4476902122;0.0;8107282.558394557;6.4172002667000365;0.018951992377482494
7636;2019-07-25 15:31:45.126;648;650;236;235;206;33;166;32;-27;45;757;244;-28;5;199;139;271;600;198;183;165;-7;657;351;333;137;354;302;651;3440.0;-1.0;1124.0;77.0;0.0;11;0;100;1;0;0;1;0;1;0;1;0;1;1;0;41593.99609375;13046.900390625;18860.623046875;2362.404296875;555.0;300932;583.0;0.0;Calculated values ==>;1564061505.126;337.96000000000004;338.16;296.76000000000005;296.66;293.76000000000005;276.46000000000004;273.4187578820637;289.76000000000005;276.36;270.46000000000004;277.66;348.86;297.56;270.36;273.66;293.06;287.06;300.26000000000005;333.16;291.46000000000004;289.66;331.46000000000004;328.66;272.46000000000004;241.92719264551067;267.8393353686513;273.4187578820637;292.96000000000004;6570000.0;3510000.0;3329999.9999999995;1370000.0;3540000.0;3020000.0;6509999.999999999;0.5733333333333334;0.0;0.18733333333333332;0.012833333333333334;0.0;0.5733333333333334;0.0;13046.900390625;18860.623046875;2362.404296875;41593.99609375;484012.3863065535;484964.68541149946;266404.7425329454;265933.57566446793;254044.95347533814;430735.4089219946;459304.3083576865;437713.4967235476;473566.98283907154;529450.4927950186;473450.9307491817;437557.52604302316;442552.9904358224;460408.5339665152;452616.9789617375;400084.446930902;477548.0549929081;461533.5199513157;459172.100092396;244597.3647265701;232886.18681767926;468464.2129641699;200572.13010496245;200572.13010496245;273.38555798226537;4746113.688018207;2155030.851058629;309726.0423256614;1649679.0819448694;0;192;195;326;290;295;229;1;211;209;1613152678065.344;632942875904.9352;1394893824300.6433;44424.482679881614;3437.9483966931625;-0.0;148263.98279279526;6712267.158410823;1136058.3912575769;0.0;8109950.533558549;5.722988837021745;0.0211937931064906
7637;2019-07-25 15:32:45.107;651;655;233;232;198;27;174;27;-26;41;759;242;-27;4;200;137;271;611;198;192;173;-7;668;347;332;135;350;300;661;3891.0;-1.0;1918.0;192.0;0.0;1;0;100;1;0;0;1;0;1;0;1;0;1;1;0;41683.99609375;13225.5078125;18952.7421875;2366.60668945312;556.0;300933;582.0;0.0;Calculated values ==>;1564061565.107;338.26;338.66;296.46000000000004;296.36;292.96000000000004;275.86;272.9856168485579;290.56;275.86;270.56;277.26000000000005;349.06000000000006;297.36;270.46000000000004;273.56;293.16;286.86;300.26000000000005;334.26000000000005;292.36;290.46000000000004;331.36;328.76000000000005;272.46000000000004;241.49495122638035;267.5978703862781;272.9856168485579;292.96000000000004;6680000.0;3470000.0000000005;3320000.0000000005;1350000.0;3500000.0;3000000.0;6609999.999999999;0.6485;0.0;0.31966666666666665;0.032;0.0;0.6485;0.0;13225.5078125;18952.7421875;2366.60668945312;41683.99609375;483233.7918533557;484595.7734734217;264266.57777304476;263828.1410581527;250765.53444761992;430988.63858405815;460513.0461584923;438320.22817239247;473436.17305719486;529811.6624579713;473477.1806977309;438165.9764317512;442819.4072827742;461160.9377506379;453030.54589521827;392693.369114635;478034.3007013499;462850.7957466488;460382.0960805554;244179.05427248686;233304.39079467155;468739.21643722313;199448.77622585854;199448.77622585854;272.926360570675;4746807.451527208;2155249.718464364;309765.43827133445;1649994.0935375248;0;192;195;326;290;295;229;1;211;209;1613352114890.9592;633024450065.1868;1395074367111.2002;76359.24080557535;8617.294086763668;-0.0;169215.25792577091;6713273.370708146;1136158.81979947;0.0;8112595.356113588;7.358310821874596;0.10047975793913257
7638;2019-07-25 15:33:45.097;661;666;226;225;192;26;179;24;-28;38;762;241;-30;2;202;134;270;622;197;198;178;-6;685;336;341;134;340;299;680;589.0;0.0;212.0;93.0;0.0;1;0;100;1;0;0;1;0;1;0;1;0;1;0;0;41696.94140625;13590.1865234375;19789.1328125;2366.033203125;556.0;300934;581.0;0.0;Calculated values ==>;1564061625.097;339.26;339.76;295.76000000000005;295.66;292.36;275.76000000000005;271.77519066394296;291.06;275.56;270.36;276.96000000000004;349.36;297.26000000000005;270.16;273.36;293.36;286.56;300.16;335.36;292.96000000000004;290.96000000000004;331.26000000000005;328.76000000000005;272.56;241.2770596917726;267.47669482898436;271.77519066394296;292.86;6850000.0;3360000.0;3410000.0;1340000.0;3400000.0;2990000.0;6800000.0;0.09816666666666667;0.0;0.035333333333333335;0.015500000000000002;0.0;0.09816666666666667;0.0;13590.1865234375;19789.1328125;2366.033203125;41696.94140625;482831.6272163368;484128.7565948202;260167.16519299426;259775.46576879208;248044.53803967603;431660.74602318485;459767.52095139207;438236.7768127522;473273.9119493556;530200.2803765697;473490.4630748804;437928.15255369636;442733.2750669633;462943.49094247737;454501.16940317705;281807.91897062666;477475.96071377443;462271.42832239304;459634.5250650484;243760.74795305103;233304.39079467155;468974.4762999833;196217.04321076744;196217.04321076744;271.5961576000675;4747502.176863533;2155473.1453389577;309804.8703638445;1650316.888686467;0;192;195;326;290;295;229;1;211;209;1613553981240.189;633105136614.8789;1395254037160.5146;8551.36392060346;4227.740212882846;-0.0;25858.816135361914;6713980.84114677;1136265.8439112334;0.0;8114220.702455016;1.0809215051558023;0.021694102371505136
7639;2019-07-25 15:34:45.108;677;680;222;221;188;13;182;15;-29;34;765;239;-30;0;202;130;270;635;195;199;181;-6;664;328;332;133;333;297;666;2083.0;-2.0;336.0;36.0;0.0;1;0;100;1;0;0;0;0;0;0;1;0;1;1;0;21025.818359375;13174.076171875;0.0;2339.09106445312;557.0;300935;579.0;0.0;Calculated values ==>;1564061685.108;340.86;341.16;295.36;295.26000000000005;291.96000000000004;274.46000000000004;270.87642091645444;291.36;274.66;270.26000000000005;276.56;349.66;297.06;270.16;273.16;293.36;286.16;300.16;336.66;293.06;291.26000000000005;331.06;328.86;272.56;241.05796691057077;267.23344911666527;270.87642091645444;292.66;6640000.000000001;3279999.9999999995;3320000.0000000005;1330000.0;3329999.9999999995;2970000.0;6659999.999999999;0.3471666666666666;0.0;0.056;0.006;0.0;0.3471666666666666;0.0;13174.076171875;0.0;2339.09106445312;21025.818359375;487465.47235492244;487685.3846825275;259372.02592827732;258978.26322271102;247211.8212481958;432127.2027000197;461556.49894294905;438531.5804257387;473014.93639070686;530664.1259656582;473517.3415932892;438378.49729393894;442853.8054685152;463986.6825090702;455304.7622530389;394894.7993918835;481077.3984549704;463750.4696543091;461426.4647461059;242924.1476594651;233722.59852315116;469111.20244295575;194447.22697269495;194447.22697269495;270.8533022278339;4748024.962356048;2155696.221751846;309844.0869212275;1650481.8283603983;0;192;195;326;290;295;229;1;211;209;1613755918255.7153;633185251300.0876;1395432869940.9807;13668.723793370451;1647.983852821565;-0.0;92686.2920470025;6714166.042492225;1136314.817255376;0.0;8115208.759469693;6.962021233180377;-0.04912799352118557
7640;2019-07-25 15:35:45.158;681;671;214;213;196;30;187;15;-30;30;768;238;-32;-1;195;133;270;563;195;201;187;-5;615;361;358;133;366;300;616;1311.0;-1.0;2542.0;388.0;0.0;1;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17873.62109375;12127.3154296875;0.0;2374.02026367188;556.0;300936;578.0;0.0;Calculated values ==>;1564061745.158;341.26;340.26;294.56;294.46000000000004;292.76000000000005;276.16;274.4858918419099;291.86;274.66;270.16;276.16;349.96000000000004;296.96000000000004;269.96000000000004;273.06;292.66;286.46000000000004;300.16;329.46000000000004;293.26000000000005;291.86;330.96000000000004;328.76000000000005;272.66;241.05796691057077;267.5978703862781;274.4858918419099;292.66;6150000.0;3610000.0;3579999.9999999995;1330000.0;3660000.0;3000000.0;6160000.0;0.2185;0.0;0.4236666666666667;0.06466666666666666;0.0;0.2185;0.0;12127.3154296875;0.0;2374.02026367188;17873.62109375;493119.2385789709;491647.95215736143;259102.45851569923;258679.02141589878;251985.64534859298;430081.6785162784;458147.9488794607;437701.3939996297;472625.7912797831;530749.3400941265;473005.7642832807;437390.1213337467;442085.5645219337;457963.6984928254;449960.7574489555;417818.21417910495;476186.1968314873;460054.3744995887;458147.9488794607;242505.85365607988;233304.39079467155;469209.1468372239;202967.9805611677;202967.9805611677;274.3648749468676;4748349.394486229;2155907.2423857995;309883.39557887043;1650481.8283603983;0;192;195;326;290;295;229;1;211;209;1613963090755.5508;633265117800.0242;1395612119190.8384;99448.72282676175;17216.9287525183;-0.0;55756.823077547015;6715109.473417801;1136472.155866633;0.0;8116446.816283047;11.890109870071123;0.6026476556295554
7641;2019-07-25 15:36:45.109;657;653;218;218;195;44;194;23;-18;29;771;238;-20;3;192;139;270;490;196;204;193;-4;626;373;365;137;378;315;627;1211.0;-2.0;1906.0;276.0;0.0;1;0;100;1;0;0;0;0;0;0;1;0;1;0;0;17825.68359375;12183.5419921875;0.0;2480.24291992188;555.0;300937;577.0;0.0;Calculated values ==>;1564061805.109;338.86;338.46000000000004;294.96000000000004;294.96000000000004;292.66;277.56;275.73799182748917;292.56;275.46000000000004;271.36;276.06;350.26;296.96000000000004;271.16;273.46000000000004;292.36;287.06;300.16;322.16;293.56;292.46000000000004;330.86;328.66;272.76000000000005;241.92719264551067;269.38090353596624;275.73799182748917;292.76000000000005;6260000.0;3729999.9999999995;3650000.0;1370000.0;3779999.9999999995;3150000.0;6270000.0;0.20183333333333334;0.0;0.31766666666666665;0.046;0.0;0.20183333333333334;0.0;12183.5419921875;0.0;2480.24291992188;17825.68359375;488659.0622359814;487990.469058032;260089.9276844738;260089.9276844738;251123.07130100802;429258.0297950786;457986.28317495435;436140.2379281214;472002.15594002855;529925.5909438186;471005.49239505455;435814.33135273744;439478.3011014305;455573.27462539345;448644.9391184073;413878.39096884546;463224.24942706944;459363.1010175157;457847.79545119463;242087.5637286956;232886.18681767926;468760.0141276226;206129.30527446614;206129.30527446614;275.6376163173825;4748646.645738234;2156109.6674153404;309923.8147360926;1650481.8283603983;0;192;195;326;290;295;229;1;211;209;1614179813620.4612;633346051649.9907;1395796468515.7622;73066.80627297782;12081.012607245195;-0.0;50805.181934003034;6716545.928762354;1136716.1059890958;0.0;8117334.107777464;9.271344446818489;0.42021535756676665
7642;2019-07-25 15:37:45.149;629;643;225;226;192;67;197;33;0;32;776;239;2;18;190;143;270;513;196;207;196;-3;633;380;368;141;384;334;635;1265.0;0.0;1698.0;239.0;0.0;0;0;100;1;0;0;1;0;0;0;1;0;1;0;0;21597.126953125;12190.974609375;3051.89208984375;2609.72192382812;554.0;300938;576.0;0.0;Calculated values ==>;1564061865.149;336.06;337.46000000000004;295.66;295.76000000000005;292.36;279.86;276.4546675782219;292.86;276.46000000000004;273.16;276.36;350.76;297.06;273.36;274.96000000000004;292.16;287.46000000000004;300.16;324.46000000000004;293.86;292.76000000000005;330.76000000000005;328.56;272.86;242.77792619122317;271.55198750734434;276.4546675782219;292.76000000000005;6330000.0;3800000.0;3679999.9999999995;1410000.0;3840000.0;3340000.0;6350000.0;0.21083333333333334;0.0;0.28300000000000003;0.03983333333333334;0.0;0.21083333333333334;0.0;12190.974609375;3051.89208984375;2609.72192382812;21597.126953125;483913.3203650209;485706.5072802422;262590.1109344504;263037.881262245;249720.9284554094;428757.65804586536;457918.9156678938;434597.68873504223;471767.92807864514;529004.6792227542;468522.4719833748;434939.7245834456;437616.1634160652;454272.534945747;447943.57066999644;411134.5458870495;465900.4433523919;459301.0106943719;457779.88837086706;241669.27786274583;232467.98657752166;468308.25738961285;207933.73093533958;207933.73093533958;276.35738428154997;4748975.388174863;2156312.923800872;309966.259387346;1650507.2777494201;0;192;195;327;290;295;229;1;211;209;1614399860220.3213;633429507249.9377;1395991298315.6384;64145.900057315856;10371.585303761887;-0.0;52675.89819265705;6717690.130273859;1136903.3357082235;0.0;8118197.025006195;7.124646528265036;0.2911803864957968
7643;2019-07-25 15:38:45.130;610;626;224;224;202;76;194;57;-13;39;784;238;-15;12;188;151;270;546;196;207;193;-4;683;392;374;143;396;310;678;3028.0;-1.0;2624.0;132.0;0.0;99;0;1;1;0;1;1;0;0;0;1;0;1;1;0;35647.0078125;23065.466796875;6763.31298828125;2414.27709960938;553.0;300939;575.0;0.0;Calculated values ==>;1564061925.13;334.16;335.76000000000005;295.56;295.56;293.36;280.76000000000005;277.66079706904804;292.56;278.86;271.86;277.06;351.56000000000006;296.96000000000004;271.66;274.36;291.96000000000004;288.26000000000005;300.16;327.76000000000005;293.86;292.46000000000004;330.66;328.46000000000004;272.76000000000005;243.1966462407574;268.7936212382143;277.66079706904804;292.76000000000005;6830000.0;3920000.0000000005;3740000.0;1430000.0;3960000.0;3100000.0;6780000.0;0.5046666666666667;0.0;0.4373333333333333;0.022000000000000002;0.0;0.5046666666666667;0.0;23065.466796875;6763.31298828125;2414.27709960938;35647.0078125;475247.82748117915;478327.0442466108;259494.63738157967;259494.63738157967;251473.55481579568;427865.30569749116;456521.0196676313;438091.248992408;472193.81962526246;531666.0615955687;471677.7835861102;437776.4333770113;441925.55079813005;451893.9608596527;446908.82404500863;282183.734628058;465481.2590931921;458346.55543011316;456379.46862901305;241250.99604349316;232049.79005350024;467932.042539271;211152.60134676995;211152.60134676995;277.6248379117135;4749452.271571803;2156606.634442332;310008.11278822855;1650589.0452240878;0;192;196;327;290;295;229;1;211;209;1614622389731.0076;633514680270.2004;1396184437136.2341;99247.83523702569;5649.147706235024;-0.0;123757.8256884387;6719051.313560931;1137036.7995401174;0.0;8119666.840454077;7.0915983384855625;0.16802418150207854
7644;2019-07-25 15:39:48.110;624;632;218;216;196;80;123;69;-12;49;782;238;-14;2;188;157;270;567;198;196;122;-6;680;396;378;143;398;317;665;1486.0;-1.0;1966.0;198.0;0.0;5;0;1;1;0;1;1;1;0;0;1;0;1;1;0;47414.59765625;22969.6796875;19680.51171875;2456.37573242188;553.0;300940;574.0;0.0;Calculated values ==>;1564061988.11;335.56;336.36;294.96000000000004;294.76000000000005;292.76000000000005;281.16;278.0567423895505;285.46000000000004;280.06;271.96000000000004;278.06;351.36;296.96000000000004;271.76000000000005;273.36;291.96000000000004;288.86;300.16;329.86;292.76000000000005;285.36;330.56;328.46000000000004;272.56;243.1966462407574;269.6138998590099;278.0567423895505;292.96000000000004;6800000.0;3960000.0;3779999.9999999995;1430000.0;3979999.9999999995;3170000.0;6650000.0;0.24766666666666665;0.0;0.32766666666666666;0.033;0.0;0.24766666666666665;0.0;22969.6796875;19680.51171875;2456.37573242188;47414.59765625;477784.55714096833;480742.0244710435;257865.96501486993;257100.82471722495;249923.40966499876;427558.0369473;445200.2505585544;436645.889417906;473179.6374401198;530929.6991533026;470734.98482297396;436321.22191456094;438879.5901192139;451539.45462090545;447093.31632603874;282781.98577673774;470664.32218502363;456144.84443125484;445041.38045884564;240832.718256323;232049.79005350024;467732.8447218648;211966.92607541973;211966.92607541973;277.94809683249383;4750178.829890442;2157009.314097261;310050.71747076925;1650820.3552344001;0;192;196;327;291;295;229;1;211;209;1614859194530.1829;633604741669.8867;1396381879435.5464;73619.80698855467;8440.275315332687;-0.0;57724.773202295146;6720563.425237243;1137160.0428538406;0.0;8121254.309070513;3.0989912195366043;0.12303909267734245
7645;2019-07-25 15:40:45.131;633;639;231;231;205;56;76;60;-18;55;779;239;-20;-1;190;144;270;584;196;193;76;-9;688;376;354;141;378;304;671;4179.0;-1.0;1079.0;18.0;0.0;66;0;0;1;0;1;1;1;0;0;1;0;1;1;0;50348.4765625;23281.154296875;21576.615234375;2351.86889648438;551.0;300941;573.0;0.0;Calculated values ==>;1564062045.131;336.46000000000004;337.06;296.26000000000005;296.26000000000005;293.66;278.76000000000005;276.0463484220469;280.76000000000005;279.16;271.36;278.66;351.06000000000006;297.06;271.16;273.06;292.16;287.56;300.16;331.56;292.46000000000004;280.76000000000005;330.46000000000004;328.26000000000005;272.26000000000005;242.77792619122317;268.0796299477929;276.0463484220469;292.76000000000005;6880000.0;3760000.0;3540000.0;1410000.0;3779999.9999999995;3040000.0;6709999.999999999;0.6965;0.0;0.17983333333333332;0.003;0.0;0.6965;0.0;23281.154296875;21576.615234375;2351.86889648438;50348.4765625;478234.0306312587;481107.8323710677;262731.2150152633;262731.2150152633;252801.86096393043;429045.3911783415;442612.30382847664;438659.2356206126;474028.5976361392;531594.2784903181;472595.8932732164;438349.7364941574;441243.57701197703;455286.4469727271;448846.393827553;281273.96421791334;472619.0594312519;459600.5238445695;442612.30382847664;240414.4444865203;231213.40812182956;467712.56826658786;207143.8929460304;207143.8929460304;276.0381897366281;4750953.072705635;2157375.60143218;310088.796764893;1651147.0944902408;0;192;196;327;291;295;229;1;211;209;1615067891390.7205;633685711490.0952;1396558929641.0024;41634.17579097903;781.7060259616724;-0.0;164003.7481796238;6721476.188760716;1137233.0771037596;0.0;8123010.306577496;4.372404383323948;-0.008148571657443855
7646;2019-07-25 15:41:45.131;648;652;243;243;218;47;115;49;-32;54;774;238;-34;-13;192;142;270;598;195;195;115;-11;672;368;348;140;371;291;657;2523.0;-1.0;1912.0;2.0;0.0;72;0;0;1;0;1;1;1;0;0;1;0;1;1;0;51389.76171875;22887.80078125;21374.958984375;2261.82543945312;549.0;300942;571.0;0.0;Calculated values ==>;1564062105.131;337.96000000000004;338.36;297.46000000000004;297.46000000000004;294.96000000000004;277.86;275.2199585193972;284.66;278.06;269.96000000000004;278.56;350.56000000000006;296.96000000000004;269.76000000000005;271.86;292.36;287.36;300.16;332.96000000000004;292.66;284.66;330.26000000000005;328.06;272.06;242.56692532238324;266.49643012054327;275.2199585193972;292.66;6720000.0;3679999.9999999995;3479999.9999999995;1400000.0;3710000.0;2910000.0;6570000.0;0.4205;0.0;0.3186666666666667;0.0003333333333333333;0.0;0.4205;0.0;22887.80078125;21374.958984375;2261.82543945312;51389.76171875;482341.355521958;484597.0001073636;269301.2888960466;269301.2888960466;258295.46239397646;429606.4342157736;449697.834362018;439406.042868395;474059.5138403922;532049.8965392058;474182.703998539;439105.8547355798;442206.7391315922;456731.8026961684;450018.5547347135;388197.9673913405;476524.6295379832;460804.48654333176;449697.834362018;239577.9089402584;230377.04089860234;467653.130300203;205097.83070904692;205097.83070904692;275.21885257271833;4751800.891357979;2157760.342724498;310127.24421769247;1651505.024275397;0;192;196;327;291;295;229;1;211;209;1615278491390.7205;633770011490.0952;1396737429641.0024;74666.2169414456;87.51843319705202;-0.0;102854.30153607433;6722445.3587001525;1137240.3206409193;0.0;8125234.123658461;3.817509304550043;0.06697893738971099
7647;2019-07-25 15:42:45.122;657;660;242;241;218;44;150;43;-46;52;765;238;-48;-24;193;144;270;601;196;197;150;-14;664;364;345;138;367;278;649;2161.0;-1.0;2153.0;0.0;0.0;73;0;98;1;0;0;1;1;0;0;1;0;1;1;0;36579.9140625;6838.3154296875;20645.599609375;2186.10595703125;548.0;300943;570.0;0.0;Calculated values ==>;1564062165.122;338.86;339.16;297.36;297.26000000000005;294.96000000000004;277.56;274.8017692304317;288.16;277.46000000000004;268.56;278.36;349.66;296.96000000000004;268.36;270.76000000000005;292.46000000000004;287.56;300.16;333.26000000000005;292.86;288.16;330.16;327.96000000000004;271.76000000000005;242.14157278889297;264.86050150153983;274.8017692304317;292.76000000000005;6640000.000000001;3640000.0;3450000.0;1380000.0;3670000.0000000005;2780000.0;6490000.000000001;0.36016666666666663;0.0;0.35883333333333334;0.0;0.0;0.36016666666666663;0.0;6838.3154296875;20645.599609375;2186.10595703125;36579.9140625;484559.1722125754;486625.7302310405;269565.5970785653;269047.9145003317;258743.72214262252;429879.7862731237;455188.25626037497;440169.03000813053;474121.5608165298;532095.2556215966;475853.6388608102;439877.90008030913;443311.53782979416;457524.2444007144;451037.6613601763;394894.7993918835;477937.3164181686;461530.9913228017;455188.25626037497;239159.6471344744;229958.8627652946;467634.2265656527;204062.22978735768;204062.22978735768;274.8017692304317;4752533.862026625;2158008.023201684;310164.30475271004;1651855.143070946;0;192;196;327;291;295;229;1;211;209;1615486360205.5024;633853398980.0077;1396908104035.8235;84722.99014588732;0.0;-0.0;90447.22386803172;6723773.402854645;1137241.049851797;0.0;8126844.728074898;5.903946412339288;0.13988657964454876
7648;2019-07-25 15:43:45.122;655;657;238;237;210;40;167;39;-33;49;756;239;-34;-9;194;142;270;584;195;200;166;-17;642;359;343;135;362;297;633;2172.0;-1.0;1723.0;7.0;0.0;61;0;98;1;0;0;1;1;0;0;1;0;1;1;0;41357.984375;12684.8916015625;19793.279296875;2338.76538085938;548.0;300944;570.0;0.0;Calculated values ==>;1564062225.122;338.66;338.86;296.96000000000004;296.86;294.16;277.16;274.27422755570615;289.86;277.06;269.86;278.06;348.76;297.06;269.76000000000005;272.26000000000005;292.56;287.36;300.16;331.56;293.16;289.76000000000005;330.16;327.96000000000004;271.46000000000004;241.49495122638035;267.23344911666527;274.27422755570615;292.66;6420000.0;3590000.0;3429999.9999999995;1350000.0;3620000.0000000005;2970000.0;6330000.0;0.362;0.0;0.2871666666666667;0.0011666666666666668;0.0;0.362;0.0;12684.8916015625;19793.279296875;2338.76538085938;41357.984375;486664.0144848512;487914.27806644817;269084.41147871024;268550.8729382623;256464.76232312794;430214.79039162316;457841.02317242726;437917.4719433092;474215.1651988832;529727.8749594816;473517.3415932892;437763.19581502484;441535.2645725576;458467.77020745806;451638.2792240534;407253.3252607116;477282.14600456815;462230.01082278346;457705.827610838;239159.6471344744;229958.8627652946;467755.1936540038;202746.49228174717;202746.49228174717;274.26973297172333;4753183.344513604;2158170.716593611;310202.0120138591;1652192.1337284981;0;192;196;327;291;295;229;1;211;209;1615692760205.5024;633935298980.0077;1397080604035.8235;67533.26632614523;309.17681826763277;-0.0;92295.27938913088;6725042.204991912;1137243.6263252827;0.0;8128367.582268707;4.5994202720463395;0.08250010756490055
7649;2019-07-25 15:44:45.133;645;646;237;235;208;36;173;35;-31;47;755;239;-32;-5;195;140;269;580;193;203;173;-19;642;354;338;130;358;298;635;3125.0;-1.0;1564.0;58.0;0.0;39;0;100;1;0;0;1;1;0;0;1;0;1;0;0;41201.296875;12765.6943359375;19196.8984375;2359.29418945312;547.0;300945;569.0;0.0;Calculated values ==>;1564062285.133;337.66;337.76;296.86;296.66;293.96000000000004;276.76000000000005;273.7412296467126;290.46000000000004;276.66;270.06;277.86;348.66;297.06;269.96000000000004;272.66;292.66;287.16;300.06;331.16;293.46000000000004;290.46000000000004;330.06;327.86;271.26000000000005;240.39332010688793;267.35522164206344;273.7412296467126;292.46000000000004;6420000.0;3540000.0;3379999.9999999995;1300000.0;3579999.9999999995;2980000.0;6350000.0;0.5208333333333334;0.0;0.26066666666666666;0.009666666666666665;0.0;0.5208333333333334;0.0;12765.6943359375;19196.8984375;2359.29418945312;41201.296875;485228.07380657154;486135.6326267904;268349.93590914115;267321.95032037055;255581.5117229827;430542.39183029096;459442.3449728999;437999.7806145802;474662.52256942244;529547.4719402475;473386.34142641246;437845.4099550722;441914.665448832;459240.64650238265;452233.6957569438;406783.52439588704;476437.11202121986;463372.44366425386;459442.3449728999;238741.38928724395;229540.68826423294;468251.26943608606;201368.61429191646;201368.61429191646;273.71063484394364;4753871.4646553155;2158382.8436923064;310241.1696878159;1652517.1114441676;0;192;196;327;291;295;229;1;211;209;1615897097660.2231;634014813554.899;1397259136760.5796;61681.85735477435;2579.865666393639;-0.0;134413.40139634555;6726119.195099775;1137267.7060931036;0.0;8130257.167633155;5.788583961957696;0.05183082288126331
7650;2019-07-25 15:45:45.113;640;643;233;232;200;29;178;29;-28;43;761;237;-30;-5;196;137;269;590;194;205;177;-22;650;346;332;127;350;299;644;3887.0;-2.0;1621.0;91.0;0.0;1;0;100;1;0;0;1;1;0;0;1;0;1;1;0;40637.3671875;12920.2841796875;18421.33984375;2389.19384765625;546.0;300946;568.0;0.0;Calculated values ==>;1564062345.113;337.16;337.46000000000004;296.46000000000004;296.36;293.16;276.06;272.8767566201714;290.96000000000004;276.06;270.36;277.46000000000004;349.26;296.86;270.16;272.66;292.76000000000005;286.86;300.06;332.16;293.66;290.86;329.96000000000004;327.76000000000005;270.96000000000004;239.71726792356844;267.47669482898436;272.8767566201714;292.56;6500000.0;3460000.0;3320000.0000000005;1270000.0;3500000.0;2990000.0;6440000.000000001;0.6478333333333333;0.0;0.27016666666666667;0.015166666666666667;0.0;0.6478333333333333;0.0;12920.2841796875;18421.33984375;2389.19384765625;40637.3671875;483618.8425032144;484719.4441750001;265562.2598554165;265094.13907531276;252179.464615723;431051.2098666511;461035.68587064807;438236.7768127522;474660.41424755106;530096.1381338437;473019.55749478267;437928.15255369636;441704.83121573745;460628.03431206016;453204.00941393146;402816.42881208804;476867.38697179937;464517.63192368223;460905.19875679514;238323.1353838712;229122.51738040973;468372.405420688;199231.65522412537;199231.65522412537;272.83641156256067;4754553.226193097;2158596.822163398;310280.7272312265;1652830.4922681714;0;192;196;327;291;295;229;1;211;209;1616098030660.287;634091887854.9236;1397438177060.6365;64571.217015860675;4081.9680446478665;-0.0;169520.84395191455;6727170.953350213;1137323.2028689529;0.0;8132789.10875007;7.0610214647813425;0.04527236858114296
7651;2019-07-25 15:46:45.124;644;648;225;223;193;28;183;25;-31;41;772;236;-33;-11;198;134;269;600;196;206;182;-23;650;345;333;136;349;295;644;3231.0;-1.0;1607.0;111.0;0.0;1;100;100;1;0;0;1;1;0;0;1;0;0;1;0;38663.46484375;12928.5927734375;18465.28515625;1444.0485839843802;545.0;300947;567.0;0.0;Calculated values ==>;1564062405.124;337.56000000000006;337.96000000000004;295.66;295.46000000000004;292.46000000000004;275.96000000000004;272.7676641592781;291.46000000000004;275.66;270.06;277.26000000000005;350.36;296.76000000000005;269.86;272.06;292.96000000000004;286.56;300.06;333.16;293.76000000000005;291.36;329.86;327.66;270.86;241.71165711629368;266.98899913490544;272.7676641592781;292.76000000000005;6500000.0;3450000.0;3329999.9999999995;1360000.0;3490000.0;2950000.0;6440000.000000001;0.5385000000000001;0.0;0.2678333333333333;0.018500000000000003;0.0;0.5385000000000001;0.0;12928.5927734375;18465.28515625;1444.0485839843802;38663.46484375;484202.47361656354;485441.6859049454;261960.94164780827;261105.9909933245;249708.4955633717;431113.4868728058;461533.5199513157;438672.6834563149;473306.2826088756;531542.310093567;473427.5103197354;438367.77478847804;441661.96298593015;461049.02147969545;452955.0417519932;402816.42881208804;478378.5462067074;464498.3424946076;461403.3185104583;237904.88540968279;228704.35009887922;467023.7089967633;198927.43165390776;198927.43165390776;272.7119572926481;4755214.187615796;2158812.268963242;310312.6767745827;1653137.9371652054;0;192;196;327;291;295;229;1;211;209;1616297567235.8071;634170802320.1293;1397616409731.101;64211.76994107804;4959.781130842828;-0.0;141343.26507225248;6728244.341662771;1137398.5645927286;0.0;8135380.117929969;6.410721945447034;0.07346551379229802
7652;2019-07-25 15:47:45.094;651;655;225;224;185;16;186;18;-32;39;796;235;-34;-16;198;130;269;611;195;205;185;-22;671;333;330;141;337;295;666;3453.0;-2.0;783.0;49.0;0.0;1;100;96;1;0;0;1;1;0;0;1;0;0;1;0;39445.94140625;13080.810546875;19392.748046875;1420.05798339844;544.0;300948;566.0;0.0;Calculated values ==>;1564062465.094;338.26;338.66;295.66;295.56;291.66;274.76000000000005;271.4400167685773;291.76000000000005;274.96000000000004;269.96000000000004;277.06;352.76;296.66;269.76000000000005;271.56;292.96000000000004;286.16;300.06;334.26000000000005;293.66;291.66;329.76000000000005;327.56;270.96000000000004;242.77792619122317;266.98899913490544;271.4400167685773;292.66;6709999.999999999;3329999.9999999995;3300000.0;1410000.0;3370000.0000000005;2950000.0;6659999.999999999;0.5755;0.0;0.1305;0.008166666666666666;0.0;0.5755;0.0;13080.810546875;19392.748046875;1420.05798339844;39445.94140625;482899.63233452855;484045.4841072303;260570.9990424817;260168.30583895138;246232.1734107272;431837.87352777255;462378.70253183524;438520.37345905404;472456.96783784614;534031.5109652687;473310.324756267;438214.884849924;440924.3532942903;462874.90760202485;454461.2045398013;388092.18027086684;477442.1865263715;464810.8653615016;462249.65704896254;237486.63934987856;228286.1864045524;466419.0763383862;195787.92672002348;195787.92672002348;271.4123043511664;4755864.773878997;2159028.905618501;310336.5323955449;1653453.2630335768;0;192;196;327;291;295;229;1;211;209;1616496367785.9019;634253860770.169;1397793321231.1855;31676.58429944349;2210.1543885499623;-0.0;153348.7258043044;6729043.011747014;1137458.2841806873;0.0;8137834.656638483;5.524210261425294;-0.020624716114871953
7653;2019-07-25 15:48:45.134;665;662;216;215;193;23;192;13;-33;34;798;234;-34;-11;196;131;269;596;195;207;191;-23;607;356;353;128;360;296;608;2427.0;-1.0;2294.0;484.0;0.0;1;22;100;1;0;0;0;0;0;0;1;1;0;1;0;19057.646484375;11969.8046875;0.0;2503.0107421875;543.0;300949;564.0;0.0;Calculated values ==>;1564062525.134;339.66;339.36;294.76000000000005;294.66;292.46000000000004;275.46000000000004;273.955091788801;292.36;274.46000000000004;269.86;276.56;352.96000000000004;296.56;269.76000000000005;272.06;292.76000000000005;286.26000000000005;300.06;332.76000000000005;293.86;292.26000000000005;329.56;327.46000000000004;270.86;239.943914813709;267.1113755279542;273.955091788801;292.66;6070000.0;3560000.0;3529999.9999999995;1280000.0;3600000.0;2960000.0;6080000.0;0.40449999999999997;0.0;0.38233333333333336;0.08066666666666666;0.0;0.40449999999999997;0.0;11969.8046875;0.0;2503.0107421875;19057.646484375;491753.72682009515;491239.748577885;260518.49766711358;260074.40812986754;251247.56251627562;430412.23801567365;459622.85760126676;438143.1473471288;473664.3179132749;534165.073797916;473061.56505095033;437989.56915575906;441451.21543111396;459060.2083140158;450575.1978509147;420141.0673443244;481977.66490206786;461631.72079857654;459487.90123405727;236650.15891445865;227868.02628245065;468137.08799169137;201458.2954532708;201458.2954532708;273.7546166900971;4756352.628797708;2159237.799915406;310369.24642973026;1653614.977004687;0;192;196;327;291;295;229;1;212;209;1616701404385.7715;634334614570.1177;1397970739431.0728;90492.50837408504;21512.089264765924;-0.0;104372.97553832812;6730061.7662358275;1137656.1013345819;0.0;8139983.7692688685;14.950620646576652;0.5358096987362239
7654;2019-07-25 15:49:48.105;652;635;218;218;197;45;198;21;-30;31;765;233;-22;-14;192;138;269;500;193;210;198;-25;634;375;369;126;380;292;634;1553.0;-2.0;1928.0;246.0;0.0;1;0;1;1;0;1;0;0;0;0;1;1;0;0;0;27790.19140625;21485.078125;0.0;2335.205078125;540.0;300950;563.0;0.0;Calculated values ==>;1564062588.105;338.36;336.66;294.96000000000004;294.96000000000004;292.86;277.66;275.94376602880345;292.96000000000004;275.26000000000005;270.16;276.26000000000005;349.66;296.46000000000004;270.96000000000004;271.76000000000005;292.36;286.96000000000004;300.06;323.16;294.16;292.96000000000004;329.46000000000004;327.16;270.66;239.4893008659735;266.62003547228215;275.94376602880345;292.46000000000004;6340000.0;3750000.0;3690000.0;1260000.0;3800000.0;2920000.0;6340000.0;0.2588333333333333;0.0;0.32133333333333336;0.041;0.0;0.2588333333333333;0.0;21485.078125;0.0;2335.205078125;27790.19140625;487098.57108068914;484667.70097235066;259641.6422188105;259641.6422188105;251537.4774162305;429116.5711722346;457896.71826946054;439486.50853756786;473633.855386716;531042.1116940505;473469.6139015224;440677.5176495684;441852.4495109267;455238.52222275845;448117.51354318456;410306.85040536436;463893.0797915088;459555.5943475005;457896.71826946054;236231.924509345;226613.5671989835;468218.6127525401;206550.78317849227;206550.78317849227;275.80807441192434;4756762.358686285;2159530.395390978;310411.5613308704;1653614.977004687;0;192;197;327;291;295;229;1;212;209;1616928729695.613;634414587740.062;1398155874170.9438;74850.01308204963;10728.381012535961;-0.0;65056.70619937895;6731507.847334628;1137938.075591862;0.0;8141465.596557934;6.323816514247094;0.2351433973164351
7655;2019-07-25 15:50:45.075;642;641;221;222;195;70;202;35;-16;34;766;234;11;-1;190;143;269;537;192;213;201;-24;651;386;375;138;391;302;649;1860.0;-1.0;1946.0;191.0;0.0;0;100;1;1;0;1;1;0;0;0;1;0;0;0;0;31021.685546875;22019.15234375;3138.5244140625;1391.52844238281;540.0;300951;563.0;0.0;Calculated values ==>;1564062645.075;337.36;337.26;295.26000000000005;295.36;292.66;280.16;277.0612115527968;293.36;276.66;271.56;276.56;349.76;296.56;274.26000000000005;273.06;292.16;287.46000000000004;300.06;326.86;294.46000000000004;293.26000000000005;329.46000000000004;327.16;270.76000000000005;242.14157278889297;267.8393353686513;277.0612115527968;292.36;6509999.999999999;3860000.0;3750000.0;1380000.0;3910000.0;3020000.0;6490000.000000001;0.31;0.0;0.32433333333333336;0.03183333333333333;0.0;0.31;0.0;22019.15234375;3138.5244140625;1391.52844238281;31021.685546875;483799.9123279192;483875.9962166961;259959.1290863666;260370.92033943805;250203.5263810355;428316.9747201074;457485.5485273952;439409.05671372375;472360.27449258295;530389.4420248142;472267.9725619202;443431.1120271193;441666.2829081751;453069.30742468865;446799.4915637952;402280.9724841676;467914.91576381744;459021.8945046417;457344.94878049195;236231.924509345;226613.5671989835;466643.6209507191;209451.6709482054;209451.6709482054;276.9592123739294;4757227.70766291;2159874.622614735;310441.0491098662;1653639.8105791258;0;192;197;328;291;295;229;1;212;209;1617140658095.7195;634489788140.0997;1398325075071.0288;74582.84544994979;8187.277075080019;-0.0;76846.91612800883;6732690.234828357;1138087.7457365554;0.0;8142588.408970163;6.0121211708388325;0.18246889274907593
7656;2019-07-25 15:51:45.116;637;643;214;213;192;79;201;55;-23;39;794;234;-22;1;188;150;269;573;193;216;200;-21;661;397;382;144;401;305;655;1941.0;-2.0;1648.0;152.0;0.0;98;100;1;1;0;1;1;0;0;0;1;0;0;0;0;33461.09375;22308.396484375;6389.0234375;1390.69348144531;540.0;300952;562.0;0.0;Calculated values ==>;1564062705.116;336.86;337.46000000000004;294.56;294.46000000000004;292.36;281.06;278.1552637130107;293.26000000000005;278.66;270.86;277.06;352.56000000000006;296.56;270.96000000000004;273.26000000000005;291.96000000000004;288.16;300.06;330.46000000000004;294.76000000000005;293.16;329.36;327.16;271.06;243.40439225979637;268.19934244402924;278.1552637130107;292.46000000000004;6609999.999999999;3970000.0000000005;3820000.0000000005;1440000.0;4010000.0;3050000.0;6550000.0;0.3235;0.0;0.27466666666666667;0.025333333333333333;0.0;0.3235;0.0;22308.396484375;6389.0234375;1390.69348144531;33461.09375;481943.1400559528;483501.6213174223;256850.66546191843;256468.55499692317;248941.43700581862;427480.44529683504;456197.2944796933;437656.05685647397;472061.9191754798;533083.5149801382;471868.2374339624;437812.597326149;441331.01728135947;451003.90974401444;445778.6305279739;396247.52004157746;472889.68216403754;458325.3749382557;456054.08385549986;235813.6939595721;226613.5671989835;466093.99812666216;212272.54918716088;212272.54918716088;278.0662612125023;4757765.431349664;2160244.2712750523;310464.2501357302;1653719.2610651676;0;192;197;328;291;295;229;1;212;209;1617367913280.3008;634574445949.9437;1398507299505.693;61905.33677317133;6430.143373134032;-0.0;78863.32646520766;6733828.413569157;1138209.640811488;0.0;8143886.88100604;4.892257770979725;0.12198582726205887
7657;2019-07-25 15:52:45.096;631;637;216;215;191;73;181;68;-13;47;808;234;-15;-4;188;148;269;587;192;217;180;-19;685;389;372;147;391;312;669;3293.0;-1.0;542.0;72.0;0.0;28;100;1;1;0;1;1;0;1;0;1;0;0;1;0;47237.00390625;23236.345703125;19772.99609375;1417.46984863281;538.0;300953;562.0;0.0;Calculated values ==>;1564062765.096;336.26000000000005;336.86;294.76000000000005;294.66;292.26000000000005;280.46000000000004;277.3618629098277;291.26000000000005;279.96000000000004;271.86;277.86;353.96000000000004;296.56;271.66;272.76000000000005;291.96000000000004;287.96000000000004;300.06;331.86;294.86;291.16;329.36;326.96000000000004;271.26000000000005;244.02132995426717;269.02936301313275;277.3618629098277;292.36;6850000.0;3890000.0;3720000.0000000005;1470000.0;3910000.0;3120000.0;6690000.000000001;0.5488333333333333;0.0;0.09033333333333333;0.012;0.0;0.5488333333333333;0.0;23236.345703125;19772.99609375;1417.46984863281;47237.00390625;478276.4049152798;481035.3492983746;256899.23670994386;256523.5932130188;248097.3798421343;428092.51987082884;455005.35606785543;437637.45612594887;472458.61828419764;534026.9815967445;470927.7112282173;437319.724394416;439051.16261957586;452771.62461085856;447010.7000969956;281087.20529367466;473344.36675470305;460046.46634890913;454862.3128419118;235813.6939595721;225777.27872811773;465868.1925781423;210366.85694125053;210366.85694125053;277.3167474884591;4758437.691335631;2160623.6842802293;310487.6436963679;1653937.2052223876;0;192;197;328;291;296;229;1;212;209;1617594037880.3728;634661716849.9714;1398692337805.752;20530.11079301775;3066.016027642701;-0.0;134187.25604681292;6734515.146645073;1138288.7490949659;0.0;8145661.710720364;3.5515351433828934;-0.024733081913050077
7658;2019-07-25 15:53:45.127;629;631;231;231;204;57;146;59;-20;52;802;231;-22;-8;191;137;269;594;193;216;145;-20;674;379;362;137;381;304;654;3838.0;-1.0;615.0;0.0;0.0;98;0;0;1;0;1;1;0;1;0;1;1;0;1;0;51267.9921875;22827.763671875;22013.923828125;2370.67431640625;537.0;300954;562.0;0.0;Calculated values ==>;1564062825.127;336.06;336.26000000000005;296.26000000000005;296.26000000000005;293.56;278.86;276.35288757459654;287.76000000000005;279.06;271.16;278.36;353.36;296.26000000000005;270.96000000000004;272.36;292.26000000000005;286.86;300.06;332.56;294.76000000000005;287.66;329.36;326.86;271.16;241.92719264551067;268.0796299477929;276.35288757459654;292.46000000000004;6740000.000000001;3790000.0;3620000.0000000005;1370000.0;3810000.0;3040000.0;6540000.000000001;0.6396666666666667;0.0;0.10250000000000001;0.0;0.0;0.6396666666666667;0.0;22827.763671875;22013.923828125;2370.67431640625;51267.9921875;479251.77198001166;481845.8200587492;263885.12598115625;263885.12598115625;253179.89831032587;428830.04407018964;451686.7665824193;438349.7364941574;474250.2529305441;533990.8494949273;471644.4121410099;438039.0146135774;440189.142420014;454926.0705724656;447204.22588104714;283266.48661649553;476272.69223209674;461457.9028561018;451541.149871606;235813.6939595721;225359.1397227605;467180.2083635494;207935.68578614845;207935.68578614845;276.35288757459654;4759258.9904236905;2161007.750190815;310519.2278745473;1654285.609471772;0;192;197;328;291;296;229;1;213;209;1617814351650.8767;634746960870.1665;1398877233286.1748;23617.44019757092;0.0;-0.0;155826.295193331;6734883.232983903;1138314.3124294903;0.0;8148079.73898902;3.8007786199873057;-0.038447438569493765
