;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7659;2019-07-25 15:54:45.107;633;634;243;243;219;51;158;52;-28;53;777;230;-31;-15;192;140;269;595;192;214;158;-20;660;372;357;131;375;295;642;2652.0;-1.0;1332.0;0.0;0.0;98;0;0;1;0;1;1;0;1;0;1;1;0;1;0;53868.3984375;22417.42578125;21506.759765625;2324.7880859375;534.0;300955;561.0;0.0;Calculated values ==>;1564062885.107;336.46000000000004;336.56;297.46000000000004;297.46000000000004;295.06;278.26000000000005;275.63479819532273;288.96000000000004;278.36;270.36;278.46000000000004;350.86;296.16;270.06;271.66;292.36;287.16;300.06;332.66;294.56;288.96000000000004;329.26000000000005;326.56;271.16;240.61611355647437;266.98899913490544;275.63479819532273;292.36;6600000.0;3720000.0000000005;3570000.0000000005;1310000.0;3750000.0;2950000.0;6420000.0;0.442;0.0;0.222;0.0;0.0;0.442;0.0;22417.42578125;21506.759765625;2324.7880859375;53868.3984375;481461.6533041262;483635.12770300335;270843.7931588747;270843.7931588747;259562.44788815363;429328.3091220336;454276.7513207329;439127.9068236949;475114.86810633156;532061.2618855664;472723.5057222721;438672.6834563149;441072.3702089887;456072.2535448508;448982.6008882886;396918.9809228072;477863.00052149314;461953.5920572434;454276.7513207329;235395.46725036926;224104.74344509715;468015.26040264795;206135.07377675088;206135.07377675088;275.63479819532273;4760134.834966981;2161384.6677552955;310558.3436849615;1654648.1609443808;0;192;197;328;291;296;229;1;213;209;1618029979750.9453;634827334070.192;1399056873386.232;51724.40893642157;0.0;-0.0;109678.62147444003;6735510.872443971;1138314.3124294903;0.0;8150291.542448297;3.4898726984148714;0.024826720736331905
7660;2019-07-25 15:55:45.108;636;636;235;233;210;47;177;47;-30;52;771;231;-30;-20;193;139;269;596;189;211;176;-20;662;369;353;127;372;283;645;2653.0;-1.0;1718.0;74.0;0.0;98;0;0;1;0;1;1;0;1;0;1;1;0;0;0;54155.37890625;22576.220703125;21704.83203125;2246.46997070312;532.0;300956;561.0;0.0;Calculated values ==>;1564062945.108;336.76000000000005;336.76000000000005;296.66;296.46000000000004;294.16;277.86;275.3239800832674;290.86;277.86;270.16;278.36;350.26;296.26000000000005;270.16;271.16;292.46000000000004;287.06;300.06;332.76000000000005;294.26000000000005;290.76000000000005;329.26000000000005;326.36;271.16;239.71726792356844;265.49620691782997;275.3239800832674;292.06;6620000.0;3690000.0;3529999.9999999995;1270000.0;3720000.0000000005;2830000.0;6450000.0;0.4421666666666667;0.0;0.28633333333333333;0.012333333333333333;0.0;0.4421666666666667;0.0;22576.220703125;21704.83203125;2246.46997070312;54155.37890625;481681.2693833411;483591.9119005495;266430.9019421371;265481.12686884985;255834.2358022568;429537.3511455088;457584.16119662166;441420.96327478474;475526.1719000111;532338.7460078284;474409.5123766375;441420.96327478474;442854.76088476094;456708.53874424193;449386.7309066384;395556.70632194774;477656.79156587087;462162.69559092796;457447.12200883246;235395.46725036926;223268.49639005636;468566.9181698876;205243.8319422741;205243.8319422741;275.2796544118131;4761035.048113727;2161759.6210579965;310596.4381369511;1655008.263543863;0;192;197;328;291;296;229;1;213;209;1618242983300.688;634904735360.0985;1399230276276.0225;67625.38527154221;3247.651396807233;-0.0;111515.88809109657;6736505.47063753;1138341.3766421604;0.0;8152134.860747243;3.9200222611366256;0.05518655817391012
7661;2019-07-25 15:56:45.128;641;642;230;228;203;50;186;46;-20;53;776;232;-22;-24;194;137;268;603;190;209;185;-18;657;372;356;137;375;271;641;2363.0;-1.0;1896.0;170.0;0.0;98;100;0;1;0;1;1;0;1;0;1;0;0;0;0;52224.6640625;22610.2265625;21493.693359375;1316.04895019531;530.0;300957;561.0;0.0;Calculated values ==>;1564063005.128;337.26;337.36;296.16;295.96000000000004;293.46000000000004;278.16;275.63479819532273;291.76000000000005;277.76000000000005;271.16;278.46000000000004;350.76;296.36;270.96000000000004;270.76000000000005;292.56;286.86;299.96000000000004;333.46000000000004;294.06;291.66;329.26000000000005;326.16;271.36;241.92719264551067;263.95629194202945;275.63479819532273;292.16;6570000.0;3720000.0000000005;3560000.0;1370000.0;3750000.0;2710000.0;6409999.999999999;0.3938333333333333;0.0;0.316;0.028333333333333332;0.0;0.3938333333333333;0.0;22610.2265625;21493.693359375;1316.04895019531;52224.6640625;482984.52432420116;484905.10501854896;264404.2515714455;263494.4814662459;253406.1040495238;429328.3091220336;458331.9995530319;445264.4346070937;474347.79869132163;533745.3910043924;476061.8929626201;444991.4642851626;444717.7840306102;456356.228938502;448527.85541257047;398176.60336863314;479181.2054531534;461439.12787311134;458195.27633761574;235395.46725036926;222432.26289678228;467377.98515098984;205867.5487593979;205867.5487593979;275.5328299620452;4761921.843971637;2162136.3003029996;310626.1356905017;1655368.371251241;0;192;197;328;291;296;229;1;213;209;1618455754200.6204;634983961760.0734;1399396531675.9697;75649.41592787187;7409.4623644284375;-0.0;99375.07004455478;6737699.825299371;1138430.2155265696;0.0;8153892.871206032;4.016602231734191;0.09142939974206069
7662;2019-07-25 15:57:45.109;645;645;232;231;205;47;188;46;-8;53;778;231;-13;-22;195;135;268;609;191;207;188;-15;664;368;353;140;370;260;644;2516.0;-2.0;1721.0;53.0;0.0;11;100;0;1;0;1;1;0;0;1;1;0;0;0;0;58359.8046875;22793.681640625;27071.96875;1170.88684082031;528.0;300958;561.0;0.0;Calculated values ==>;1564063065.109;337.66;337.66;296.36;296.26000000000005;293.66;277.86;275.2199585193972;291.96000000000004;277.76000000000005;272.36;278.46000000000004;350.96000000000004;296.26000000000005;271.86;270.96000000000004;292.66;286.66;299.96000000000004;334.06;293.86;291.96000000000004;329.26000000000005;325.96000000000004;271.66;242.56692532238324;262.5002047102346;275.2199585193972;292.26000000000005;6640000.000000001;3679999.9999999995;3529999.9999999995;1400000.0;3700000.0;2600000.0;6440000.000000001;0.41933333333333334;0.0;0.28683333333333333;0.008833333333333334;0.0;0.41933333333333334;0.0;22793.681640625;27071.96875;1170.88684082031;58359.8046875;482792.0165314534;485008.69177614426;265094.13907531276;264631.6011096865;254003.97954218535;429606.4342157736;459082.2296024654;448951.28392358357;473961.5475392893;534761.0925207837;477335.2895604794;448300.7910817894;447120.93131253414;457316.17752044305;448970.5544471695;393292.45641619834;479726.1454994418;461631.72079857654;459082.2296024654;235395.46725036926;221596.04284303306;467256.05568369554;205017.87667768012;205017.87667768012;275.1882227494674;4762843.089390274;2162514.5463884864;310646.85359266115;1655772.9569424063;0;192;197;328;291;296;230;1;213;209;1618668386845.4312;635067035444.9994;1399555781230.828;69968.23231169998;2316.43724788647;-0.0;106537.65199312664;6738912.921431493;1138511.239024365;0.0;8155608.267174024;3.503809843951064;0.05526413980058827
7663;2019-07-25 15:58:48.119;662;664;232;231;199;37;186;39;-14;52;763;230;-13;-15;197;130;268;622;191;203;186;-13;675;356;340;141;359;272;664;4351.0;-1.0;1501.0;33.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;51473.7265625;13581.619140625;27802.046875;1236.58959960938;525.0;300959;561.0;0.0;Calculated values ==>;1564063128.119;339.36;339.56000000000006;296.36;296.26000000000005;293.06;276.86;273.955091788801;291.76000000000005;277.06;271.76000000000005;278.36;349.46000000000004;296.16;271.86;271.66;292.86;286.16;299.96000000000004;335.36;293.46000000000004;291.76000000000005;329.26000000000005;325.66;271.86;242.77792619122317;264.08650396036035;273.955091788801;292.26000000000005;6750000.0;3560000.0;3400000.0;1410000.0;3590000.0;2720000.0;6640000.000000001;0.7251666666666666;0.0;0.25016666666666665;0.0055000000000000005;0.0;0.7251666666666666;0.0;13581.619140625;27802.046875;1236.58959960938;51473.7265625;484086.2844290123;485581.7571928932;263620.4630407509;263190.58818315406;250992.29535061534;430412.23801567365;460849.7498312202;445885.18172614265;473734.2582267236;532339.2740955573;475708.21789236565;446020.8302513886;445749.36266853136;459354.7222566133;450429.13405674417;282230.0731381624;479351.56967812707;463073.39619993564;460849.7498312202;235395.46725036926;220341.7376933702;467314.989749377;201936.2629139695;201936.2629139695;273.94107286091514;4763804.2853351375;2162832.8807915254;310667.922355229;1656253.180792963;0;192;197;328;291;296;230;1;213;209;1618886716495.3982;635155564494.986;1399723387830.8025;61027.88785617865;1459.5829975947418;-0.0;187755.4302628263;6740059.319421845;1138544.2844459806;0.0;8158183.740383766;5.87145472274342;0.004320768843165635
7664;2019-07-25 15:59:45.120;678;682;220;218;183;29;186;31;-21;50;752;231;-19;0;197;122;268;637;192;199;185;-11;695;345;333;141;348;282;686;3902.0;-1.0;657.0;110.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;0;0;0;51227.54296875;13965.7626953125;29081.73828125;1285.48706054688;523.0;300960;561.0;0.0;Calculated values ==>;1564063185.12;340.96000000000004;341.36;295.16;294.96000000000004;291.46000000000004;276.06;272.7676641592781;291.76000000000005;276.26000000000005;271.06;278.16;348.36;296.26000000000005;271.26000000000005;273.16;292.86;285.36;299.96000000000004;336.86;293.06;291.66;329.26000000000005;325.46000000000004;272.06;242.77792619122317;265.3697278774862;272.7676641592781;292.36;6950000.0;3450000.0;3329999.9999999995;1410000.0;3479999.9999999995;2820000.0;6859999.999999999;0.6503333333333334;0.0;0.1095;0.018333333333333333;0.0;0.6503333333333334;0.0;13965.7626953125;29081.73828125;1285.48706054688;51227.54296875;484271.04170720495;485839.35684769606;257558.0202880768;256816.49904115658;244959.64951742173;431113.4868728058;461923.4529378662;442917.89009672764;473537.94592219684;530454.4299897382;474538.8797228383;443201.412494839;445855.2068093098;461070.26705327537;451251.3775689866;278874.75943149935;479082.23640816077;463601.87355233065;461793.5865594023;235395.46725036926;219505.55070137876;467513.824796885;198926.41589666347;198926.41589666347;272.71155555471984;4764617.351315292;2163050.9680568078;310687.88914571825;1656703.5186587363;0;192;197;328;291;296;230;1;213;209;1619078524860.1543;635235935904.8838;1399881280600.6018;26717.066424907025;4924.102496504062;-0.0;170951.2833210012;6740753.979162485;1138594.8228427009;0.0;8161023.55168307;4.569790154293913;-0.02691607746526872
7665;2019-07-25 16:00:45.130;697;700;213;211;177;25;187;23;-27;46;753;231;-27;0;198;117;268;653;192;196;187;-10;689;346;334;139;349;281;681;2921.0;-2.0;1992.0;302.0;0.0;100;100;100;1;0;0;1;0;1;0;1;0;0;0;0;44121.3125;13795.65234375;23559.20703125;1284.20153808594;521.0;300961;559.0;0.0;Calculated values ==>;1564063245.13;342.86;343.16;294.46000000000004;294.26000000000005;290.86;275.66;272.8767566201714;291.86;275.46000000000004;270.46000000000004;277.76000000000005;348.46000000000004;296.26000000000005;270.46000000000004;273.16;292.96000000000004;284.86;299.96000000000004;338.46000000000004;292.76000000000005;291.86;329.06;325.26000000000005;272.16;242.35481222062532;265.2429198363724;272.8767566201714;292.36;6890000.000000001;3460000.0;3340000.0;1390000.0;3490000.0;2810000.0;6809999.999999999;0.48683333333333334;0.0;0.332;0.050333333333333334;0.0;0.48683333333333334;0.0;13795.65234375;23559.20703125;1284.20153808594;44121.3125;487717.7895870129;488991.8064048236;255222.80324251682;254503.45236232327;243232.56392103274;431051.2098666511;461901.0883281531;442270.17747886915;473405.2944016503;530633.4141061791;474668.0447304458;442270.17747886915;446049.56921249855;461049.02147969545;450352.6282329093;279752.5906033844;482079.3150733978;463066.44733724516;461901.0883281531;234559.02529450474;218669.37671819705;467891.2225561129;199014.53440397634;199014.53440397634;272.75061480632;4765412.057542861;2163282.3517405367;310709.30678646715;1657142.2663171045;0;192;197;328;291;297;230;1;213;209;1619278658210.9177;635319949905.2042;1400050208751.246;80760.87350086441;13533.459970324207;-0.0;127981.93733542007;6741649.7779402;1138748.661499348;0.0;8163515.077049739;5.752631289528316;0.12928563135148316
7666;2019-07-25 16:01:45.101;704;708;211;209;175;27;190;23;-12;43;755;229;-17;-4;199;118;268;661;192;196;189;-9;695;346;338;138;350;280;687;2223.0;-1.0;1433.0;355.0;0.0;81;100;100;1;0;0;1;0;1;0;1;0;0;0;0;42407.40625;13885.2119140625;22882.16796875;1281.59619140625;520.0;300962;557.0;0.0;Calculated values ==>;1564063305.101;343.56000000000006;343.96000000000004;294.26000000000005;294.06;290.66;275.86;272.8767566201714;292.16;275.46000000000004;271.96000000000004;277.46000000000004;348.66;296.06;271.46000000000004;272.76000000000005;293.06;284.96000000000004;299.96000000000004;339.26;292.76000000000005;292.06;328.86;325.16;272.26000000000005;242.14157278889297;265.11578078379944;272.8767566201714;292.36;6950000.0;3460000.0;3379999.9999999995;1380000.0;3500000.0;2800000.0;6870000.0;0.3705;0.0;0.23883333333333334;0.059166666666666666;0.0;0.3705;0.0;13885.2119140625;22882.16796875;1281.59619140625;42407.40625;488108.730674942;489522.8436744853;254243.49673631333;253538.9331864044;242446.64983669043;431051.2098666511;461682.1052586041;444586.7991230907;473241.6031071014;530915.26933349;474567.47922243975;443888.64028180164;445694.0122331656;461027.8975196058;450496.97227330983;278874.75943149935;482609.0403242911;462464.5760643593;461551.2978827546;233722.59852315116;218251.29456621417;468128.70100736275;198881.3280013669;198881.3280013669;272.69792132415;4766132.781680134;2163512.9141168133;310730.6780997342;1657529.0907196167;0;192;197;328;291;297;230;1;213;209;1619480160770.7703;635403009740.1434;1400218427406.123;58682.65668623837;15930.469569521423;-0.0;97319.22384105413;6742811.245710024;1138994.075571173;0.0;8165391.679261826;4.518711614247931;0.1191109907964854
7667;2019-07-25 16:02:45.111;712;715;213;212;175;24;192;22;6;40;757;229;1;0;199;118;268;671;191;196;191;-9;709;344;337;136;347;284;703;2437.0;-1.0;1138.0;267.0;0.0;15;100;100;1;0;0;1;0;1;0;1;0;0;0;0;40562.44140625;14091.67578125;20943.03125;1306.81652832031;521.0;300963;553.0;0.0;Calculated values ==>;1564063365.111;344.36;344.66;294.46000000000004;294.36;290.66;275.56;272.6583383277491;292.36;275.36;273.76000000000005;277.16;348.86;296.06;273.26000000000005;273.16;293.06;284.96000000000004;299.96000000000004;340.26;292.76000000000005;292.26000000000005;328.46000000000004;325.26000000000005;272.26000000000005;241.71165711629368;265.62235894841564;272.6583383277491;292.26000000000005;7090000.000000001;3440000.0;3370000.0000000005;1360000.0;3470000.0000000005;2840000.0;7030000.0;0.4061666666666667;0.0;0.18966666666666668;0.0445;0.0;0.4061666666666667;0.0;14091.67578125;20943.03125;1306.81652832031;40562.44140625;487815.17650234484;488880.64573757566;254273.85563982456;253926.26665977895;242012.97712429264;431175.4696738307;462095.41316056746;446294.0377032958;473208.68934220774;530818.9793957254;474048.9843746213;445603.15563624527;445464.4299922298;461488.89246006723;450857.72157691256;277099.73325540416;482336.7141036349;462615.51467525994;461965.11022787186;232049.79005350024;218669.37671819705;468404.8657701933;198468.67462444166;198468.67462444166;272.5261096825904;4766824.312313059;2163746.093704359;310752.25180074613;1657894.3615813805;0;192;197;328;291;297;230;1;213;209;1619682694520.738;635485223440.1304;1400387655606.0962;47004.21053062267;12012.160505985947;-0.0;107023.46892759323;6743692.116390673;1139226.9696309736;0.0;8167094.818843923;4.56887394090764;0.07676525956027286
7668;2019-07-25 16:03:45.142;721;723;210;209;177;22;193;21;11;38;761;228;8;3;200;120;268;676;191;196;192;-8;702;343;339;135;346;268;690;3642.0;-1.0;1789.0;317.0;0.0;1;100;0;1;1;0;1;0;1;0;1;0;0;0;0;48301.359375;23801.19921875;20318.60546875;1222.41271972656;538.0;300964;549.0;0.0;Calculated values ==>;1564063425.142;345.26;345.46000000000004;294.16;294.06;290.86;275.36;272.5487779782249;292.46000000000004;275.26000000000005;274.26000000000005;276.96000000000004;349.26;295.96000000000004;273.96000000000004;273.46000000000004;293.16;285.16;299.96000000000004;340.76;292.76000000000005;292.36;328.06;326.96000000000004;272.36;241.49495122638035;263.56353331371673;272.5487779782249;292.26000000000005;7020000.0;3429999.9999999995;3390000.0;1350000.0;3460000.0;2680000.0;6900000.0;0.607;0.0;0.2981666666666667;0.05283333333333333;0.0;0.607;0.0;23801.19921875;20318.60546875;1222.41271972656;48301.359375;489857.4931258447;491371.439313915;253764.47727242034;253414.79210618578;242976.6237656882;431237.1583312671;461921.76457158406;449958.4518588997;473143.78782676667;532433.7632536311;475991.006520935;449567.08063528803;448912.00216653576;461773.7929988115;451322.8898555068;277946.05454342446;484518.64633044385;462313.3204839223;461791.0199528159;230377.04089860234;225777.27872811773;468640.9058032574;198288.0424215147;198288.0424215147;272.450315893966;4767565.226593019;2164062.030812039;310773.33960084803;1658238.3862077266;0;193;197;328;291;297;230;1;213;209;1619885599300.3962;635566565444.9934;1400553341165.8171;75039.7270805803;14283.64294866874;-0.0;159946.3073614998;6744709.67466934;1139446.2145441025;0.0;8169320.71642912;5.497518463907782;0.08610237057186808
7669;2019-07-25 16:04:45.102;722;721;212;210;184;28;196;22;11;37;756;226;9;-1;198;125;268;660;193;198;195;-8;673;349;346;135;353;255;662;1600.0;0.0;1421.0;270.0;0.0;1;100;0;1;1;0;1;0;1;0;1;0;0;0;0;45873.16015625;22926.8984375;19182.46875;1160.869140625;581.0;300965;545.0;0.0;Calculated values ==>;1564063485.102;345.36;345.26;294.36;294.16;291.56;275.96000000000004;273.20264511476705;292.76000000000005;275.36;274.26000000000005;276.86;348.76;295.76000000000005;274.06;273.06;292.96000000000004;285.66;299.96000000000004;339.16;292.96000000000004;292.66;327.66;331.26000000000005;272.36;241.49495122638035;261.82340779136865;273.20264511476705;292.46000000000004;6730000.0;3490000.0;3460000.0;1350000.0;3529999.9999999995;2550000.0;6620000.0;0.26666666666666666;0.0;0.23683333333333334;0.045000000000000005;0.0;0.26666666666666666;0.0;22926.8984375;19182.46875;1160.869140625;45873.16015625;492945.3828995829;493905.4666215275;255744.09262756334;255002.84855795937;246039.7835631457;430862.6128555636;461245.4949583849;452272.36108738004;473046.2935902154;532895.2167991705;477404.8834049664;452021.0196084868;450757.3076617226;460429.8402662555;450965.72558581317;282654.7396398443;485216.43869218545;461509.88164792873;461113.1217133348;228704.35009887922;243760.74795305103;468640.9058032574;199767.10366228138;199767.10366228138;273.0604126840867;4768349.491064504;2164451.172025546;310793.1870425755;1658567.342376013;0;193;197;328;291;297;230;1;213;209;1620090962300.5269;635647511445.0449;1400710136565.917;59801.661800177535;12099.321096343925;-0.0;69692.2714802809;6745832.603791901;1139665.9260059283;0.0;8171233.095484136;3.272301387565311;0.10767650547642936
7670;2019-07-25 16:05:45.123;722;718;226;226;196;30;198;25;11;36;739;227;9;3;198;130;267;628;191;199;197;-7;644;348;346;137;352;266;637;1245.0;-1.0;896.0;215.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;36251.3671875;12866.146484375;18050.013671875;1213.49731445312;631.0;300966;540.0;0.0;Calculated values ==>;1564063545.123;345.36;344.96000000000004;295.76000000000005;295.76000000000005;292.76000000000005;276.16;273.0942459734351;292.96000000000004;275.66;274.26000000000005;276.76000000000005;347.06000000000006;295.86;274.06;273.46000000000004;292.96000000000004;286.16;299.86;335.96000000000004;293.06;292.86;327.16;336.26000000000005;272.46000000000004;241.92719264551067;263.299902668528;273.0942459734351;292.26000000000005;6440000.000000001;3479999.9999999995;3460000.0;1370000.0;3520000.0000000005;2660000.0;6370000.0;0.2075;0.0;0.14933333333333335;0.035833333333333335;0.0;0.2075;0.0;12866.146484375;18050.013671875;1213.49731445312;36251.3671875;495824.4131491918;495965.77465988946;262891.2519478639;262891.2519478639;251049.9331231234;430925.7729439634;461509.88164792873;450320.27882712363;472687.3056196521;530334.1692704028;476132.1858326934;450061.0255284139;449280.015766297;460585.14549566834;451861.376305986;404841.2924065023;483321.5632047532;461641.89641367143;461377.74804882746;226613.5671989835;264681.4149301396;468464.2129641699;199478.56104734665;199478.56104734665;272.94237431961307;4769034.101654529;2164749.5517958207;310812.98035490647;1658877.721657129;0;193;197;328;291;297;230;1;213;209;1620298634960.21;635729140004.9204;1400866491270.6785;37459.02985511337;9638.6525270195;-0.0;54344.081302807266;6746643.393231476;1139847.1391882696;0.0;8172267.093528447;3.1572625315859053;0.09171482488336394
7671;2019-07-25 16:06:45.133;705;700;234;234;201;21;198;23;11;36;727;229;10;16;198;133;267;568;192;200;198;-6;638;338;337;140;342;274;632;949.0;-1.0;201.0;0.0;0.0;1;100;100;1;0;0;1;0;1;0;1;0;0;0;0;38259.515625;12754.267578125;18066.951171875;1232.49768066406;668.0;300967;536.0;0.0;Calculated values ==>;1564063605.133;343.66;343.16;296.56;296.56;293.26000000000005;275.26000000000005;271.99741764416325;292.96000000000004;275.46000000000004;274.26000000000005;276.76000000000005;345.86;296.06;274.16;274.76000000000005;292.96000000000004;286.46000000000004;299.86;329.96000000000004;293.16;292.96000000000004;326.76000000000005;339.96000000000004;272.56;242.56692532238324;264.3458800820626;271.99741764416325;292.36;6380000.0;3379999.9999999995;3370000.0000000005;1400000.0;3420000.0000000005;2740000.0;6320000.0;0.15816666666666668;0.0;0.033499999999999995;0.0;0.0;0.15816666666666668;0.0;12754.267578125;18066.951171875;1232.49768066406;38259.515625;494087.40641026496;494001.9137744115;267096.22374656174;267096.22374656174;253088.03219308268;431541.1909327263;462874.90760202485;448859.5006669305;472293.48310962116;528490.6683015208;475339.1726933292;448726.8174328835;449520.70387210255;462119.7651500793;454022.4525911885;407688.1931131367;474978.95714108937;463133.86818971863;462874.90760202485;224941.0041839467;280170.41352433193;468148.96880856965;197200.826366783;197200.826366783;271.99741764416325;4769655.129165204;2164963.090830216;310833.3670437445;1659178.7465265635;0;193;197;328;291;297;230;1;213;209;1620503569110.1775;635812253854.9072;1401028518270.6528;8430.56558905494;0.0;-0.0;42020.78384870742;6747025.870262332;1139927.474679666;0.0;8173070.267911339;1.573962555851972;-0.011258314602003201
7672;2019-07-25 16:07:45.103;696;691;229;229;193;10;198;15;12;33;723;230;11;20;199;132;267;572;191;200;198;-5;617;332;330;141;336;276;617;1146.0;-1.0;2234.0;52.0;0.0;63;100;100;1;0;0;1;0;0;0;1;0;0;0;0;25402.51953125;12261.5341796875;5191.251953125;1251.18896484375;688.0;300968;531.0;0.0;Calculated values ==>;1564063665.103;342.76;342.26;296.06;296.06;292.46000000000004;274.16;271.32779825182536;292.96000000000004;274.66;274.36;276.46000000000004;345.46000000000004;296.16;274.26000000000005;275.16;293.06;286.36;299.86;330.36;293.16;292.96000000000004;326.26000000000005;341.96000000000004;272.66;242.77792619122317;264.60387354146746;271.32779825182536;292.26000000000005;6170000.0;3320000.0000000005;3300000.0;1410000.0;3360000.0;2760000.0;6170000.0;0.191;0.0;0.37233333333333335;0.008666666666666666;0.0;0.191;0.0;12261.5341796875;5191.251953125;1251.18896484375;25402.51953125;494956.3934957927;494278.3621142963;265961.639323796;265961.639323796;250840.08027593608;431896.3278553544;463919.06216073723;448621.90375528915;471866.4182417926;527924.3328481899;475196.8269922219;448488.55590065056;449683.2893021975;463154.26029409963;454903.9676349025;416089.9122264749;477409.51152799546;464174.3575890018;463919.06216073723;222850.3779558165;288545.87390705565;468109.78375237755;195530.25534110735;195530.25534110735;271.3049249984676;4770185.380866613;2165171.4516124567;310854.0540837726;1659372.4679768514;0;193;197;328;291;297;230;1;213;209;1620703569060.273;635896511704.9474;1401193435770.7314;94234.45709288036;2362.3559128976754;-0.0;51262.262102549306;6747880.984347495;1139947.1511358;0.0;8173847.237948612;7.905221982831618;0.3100307868529072
7673;2019-07-25 16:08:45.154;696;676;223;222;199;15;199;12;12;31;721;231;11;21;197;136;267;496;190;200;198;-4;613;331;334;141;335;276;614;203.0;-1.0;801.0;48.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22274.173828125;12231.7294921875;3179.751953125;1244.326171875;697.0;300969;526.0;0.0;Calculated values ==>;1564063725.154;342.76;340.76;295.46000000000004;295.36;293.06;274.66;271.215330690691;293.06;274.36;274.36;276.26000000000005;345.26;296.26000000000005;274.26000000000005;275.26000000000005;292.86;286.76000000000005;299.86;322.76000000000005;293.16;292.96000000000004;325.76000000000005;342.86;272.76000000000005;242.77792619122317;264.60387354146746;271.215330690691;292.16;6130000.0;3310000.0;3340000.0;1410000.0;3350000.0;2760000.0;6140000.0;0.03383333333333333;0.0;0.1335;0.008;0.0;0.03383333333333333;0.0;12231.7294921875;3179.751953125;1244.326171875;22274.173828125;495354.38132562215;492538.4242864434;263278.941445674;262808.0691492666;253206.2000226916;431954.4880088244;463452.9744644913;448621.90375528915;471669.41905304807;527718.2571469153;475310.8655810358;448488.55590065056;449815.3021163915;463045.6620704941;455615.5749715822;417492.1751925783;466039.93244153715;463581.6077299804;463324.2370111651;220759.83610629753;292315.56762988004;468209.0316627085;195159.1396974513;195159.1396974513;271.1517845018141;4770583.024355303;2165375.735637409;310874.8677198518;1659442.2856374853;0;193;197;328;291;297;230;1;213;209;1620902938380.6655;635981183615.1141;1401359176531.0579;33837.279001721356;2184.399135722058;-0.0;9072.919125780652;6748949.155991851;1139985.0729674613;0.0;8174350.458500707;2.7074398491904974;0.15007434373321776
7674;2019-07-25 16:09:45.114;696;679;224;225;201;14;199;8;12;28;718;230;11;21;198;139;267;504;192;201;198;-3;636;325;329;151;329;275;638;241.0;-1.0;778.0;485.0;0.0;1;100;100;1;0;0;1;0;0;0;1;0;0;0;0;22955.6796875;12655.0107421875;3388.8857421875;1209.89733886719;695.0;300970;520.0;0.0;Calculated values ==>;1564063785.114;342.76;341.06000000000006;295.56;295.66;293.26000000000005;274.56;270.5352231155435;293.06;273.96000000000004;274.36;275.96000000000004;344.96000000000004;296.16;274.26000000000005;275.26000000000005;292.96000000000004;287.06;299.86;323.56;293.26000000000005;292.96000000000004;325.16;342.66;272.86;244.82967444194236;264.4750485637546;270.5352231155435;292.36;6360000.0;3250000.0;3290000.0;1510000.0;3290000.0;2750000.0;6380000.0;0.04016666666666667;0.0;0.12966666666666668;0.08083333333333333;0.0;0.04016666666666667;0.0;12655.0107421875;3388.8857421875;1209.89733886719;22955.6796875;493048.83023771906;490481.79467876727;261937.6099711294;262375.9049893263;252810.39222320725;432297.2667888766;464194.4573490418;448807.26297337515;470031.862192395;527486.809752165;475324.9694203692;448674.3237422918;449997.0800511383;464067.01572677953;457008.9382579074;408582.9499421953;463993.6762154581;464449.0444289018;464067.01572677953;218251.29456621417;291477.81744585035;466914.8011308697;192683.5069733877;192683.5069733877;270.12672208219504;4770959.688524541;2165582.986879826;310895.3059478793;1659496.9877925494;0;193;197;328;291;297;230;1;213;209;1621101705780.792;636068725215.1698;1401524366331.1628;33210.71369466504;22167.029611063124;-0.0;10900.570934927904;6749507.516775828;1140187.8662547648;0.0;8174516.793287485;3.8413762746703317;0.33183983731701117
7675;2019-07-25 16:10:45.145;702;685;225;226;201;13;200;4;13;23;698;230;12;35;199;142;267;563;192;201;199;-3;650;325;330;152;330;278;651;97.0;-1.0;1305.0;255.0;0.0;1;41;100;1;0;0;1;0;0;0;1;1;0;0;0;24939.91015625;12908.9150390625;3522.09228515625;2362.19213867188;693.0;300971;514.0;0.0;Calculated values ==>;1564063845.145;343.36;341.66;295.66;295.76000000000005;293.26000000000005;274.46000000000004;270.5352231155435;293.16;273.56;274.46000000000004;275.46000000000004;342.96000000000004;296.16;274.36;276.66;293.06;287.36;299.86;329.46000000000004;293.26000000000005;293.06;324.56;342.46000000000004;272.86;245.02929689885198;264.86050150153983;270.5352231155435;292.36;6500000.0;3250000.0;3300000.0;1520000.0;3300000.0;2780000.0;6509999.999999999;0.016166666666666666;0.0;0.2175;0.042499999999999996;0.0;0.016166666666666666;0.0;12908.9150390625;3522.09228515625;2362.19213867188;24939.91015625;492463.20457664557;489974.6110453447;261497.66660738527;261921.57796536936;252233.6811384052;432297.2667888766;464174.3575890018;448383.4222869075;469394.39663634537;525187.903817066;474939.9475939333;448249.4021314819;451294.1996549894;464046.7598385162;457407.62749895605;401695.2752150212;471820.224670613;464301.8559282269;464046.7598385162;215742.86842915416;290640.09048841946;466774.029396857;193285.42119813897;193285.42119813897;270.3716079652407;4771359.024656356;2165796.1296612136;310925.08873997163;1659554.6090316135;0;193;197;328;291;297;230;1;214;209;1621299507925.459;636159672180.0166;1401690352045.8833;55483.81523680715;11623.265848445517;-0.0;4377.308308019432;6750247.019728233;1140469.5975357806;0.0;8174644.174727386;3.803737066401407;0.30382789530413107
7676;2019-07-25 16:11:45.105;714;691;214;215;201;14;200;4;14;18;676;232;13;50;200;146;267;595;190;202;200;-7;645;327;332;147;332;283;646;-2.0;0.0;1853.0;382.0;0.0;1;82;100;1;0;0;1;0;0;0;1;1;0;0;0;24016.005859375;12807.533203125;3472.34375;2687.98608398438;694.0;300972;507.0;0.0;Calculated values ==>;1564063905.105;344.56000000000006;342.26;294.56;294.66;293.26000000000005;274.56;270.7629442988711;293.16;273.56;274.56;274.96000000000004;340.76;296.36;274.46000000000004;278.16;293.16;287.76000000000005;299.86;332.66;293.36;293.16;323.86;342.56000000000006;272.46000000000004;244.02132995426717;265.49620691782997;270.7629442988711;292.16;6450000.0;3270000.0000000005;3320000.0000000005;1470000.0;3320000.0000000005;2830000.0;6459999.999999999;0.0;0.0;0.30883333333333335;0.06366666666666666;0.0;0.0;0.0;12807.533203125;3472.34375;2687.98608398438;24016.005859375;494627.6593351462;491334.87004872743;257327.50990950404;257720.42348227947;252451.64364594605;432184.1853817459;463878.5820447677;447579.61785743653;469575.0378571016;522508.0959533336;474524.7313110306;447443.6332226565;452372.25769724976;463878.5820447677;457614.35141831345;404339.9648898041;477386.129515996;464134.5028424019;463878.5820447677;212816.51262364245;291058.95107146574;467074.1080637839;193805.45109017965;193285.42119813897;270.5899232117883;4771766.718646102;2166010.2905275445;310967.14550197485;1659612.857140632;0;193;197;328;291;297;230;1;214;209;1621497975525.5852;636249312380.0736;1401858539845.9902;78373.92183662117;17398.104493986135;-0.0;0.0;6751361.757217126;1140711.2810589527;0.0;8174680.627978263;5.0491732328114995;0.43733898745927763
7677;2019-07-25 16:12:45.076;722;696;206;206;192;16;201;6;14;15;674;238;14;58;200;150;267;607;192;203;200;-10;642;328;333;153;333;286;643;-2.0;-1.0;1298.0;387.0;0.0;1;99;100;1;0;0;1;0;0;0;1;1;0;0;0;22045.9375;12727.3212890625;3410.70336914062;2734.21630859375;698.0;300973;496.0;0.0;Calculated values ==>;1564063965.076;345.36;342.76;293.76000000000005;293.76000000000005;292.36;274.76000000000005;270.87642091645444;293.26000000000005;273.76000000000005;274.56;274.66;340.56000000000006;296.96000000000004;274.56;278.96000000000004;293.16;288.16;299.86;333.86;293.46000000000004;293.16;322.76000000000005;342.96000000000004;272.16;245.2279566241654;265.87368984753493;270.87642091645444;292.36;6420000.0;3279999.9999999995;3329999.9999999995;1530000.0;3329999.9999999995;2860000.0;6430000.0;0.0;0.0;0.21633333333333335;0.0645;0.0;0.0;0.0;12727.3212890625;3410.70336914062;2734.21630859375;22045.9375;496020.6853593795;492338.7953719523;254423.57280606034;254423.57280606034;249401.87851497365;432127.2027000197;463858.5150674996;447009.56657607143;468452.0574339068;522057.11970116897;474829.35640168586;447009.56657607143;452894.1640321142;463730.245593308;457983.7504964951;405819.6232065601;479544.3912818437;464114.74844822293;463730.245593308;208218.24852204052;292734.4514702754;465923.2192695836;193923.6637954861;193285.42119813897;270.6415143231578;4772150.382646544;2166222.978132771;311012.30868245364;1659670.1881431988;0;193;197;328;291;297;230;1;214;209;1621697379100.4395;636339268880.0078;1402029157340.8655;54750.91696819996;17543.97132807929;-0.0;0.0;6752470.594675754;1141002.324285007;0.0;8174680.627978263;3.8307527136534683;0.35656655743160787
7678;2019-07-25 16:13:48.106;726;702;205;205;193;22;202;9;16;13;671;242;15;49;199;156;267;622;194;204;201;-8;649;340;341;150;345;265;647;280.0;-1.0;1855.0;563.0;0.0;0;0;0;1;1;0;1;0;0;0;1;1;1;0;0;30861.197265625;22114.51171875;3382.69677734375;3364.74267578125;706.0;300974;480.0;0.0;Calculated values ==>;1564064028.106;345.76;343.36;293.66;293.66;292.46000000000004;275.36;272.21867820750657;293.36;274.06;274.76000000000005;274.46000000000004;340.26;297.36;274.66;278.06;293.06;288.76000000000005;299.86;335.36;293.56;293.26000000000005;321.16;343.76;272.36;244.62907804385475;263.1675429290057;272.21867820750657;292.56;6490000.000000001;3400000.0;3410000.0;1500000.0;3450000.0;2650000.0;6470000.0;0.04666666666666666;0.0;0.3091666666666667;0.09383333333333334;0.0;0.04666666666666666;0.0;22114.51171875;3382.69677734375;3364.74267578125;30861.197265625;495881.7860077531;492767.1060577447;253863.22964383042;253863.22964383042;249590.25901188163;431420.45991060114;462793.23543968034;451144.3531467388;468664.3038552767;523441.6628984281;477938.95248447265;451015.81387425447;455319.25216532074;461794.573190275;456839.4569364;402244.1895115084;481310.7128300125;463053.4746688548;462662.95063466055;201530.46850934727;296085.73418796173;466551.1550212106;197295.06654360596;197295.06654360596;272.04306462000847;4772613.540521928;2166527.989345755;311065.6999858718;1659729.6587002876;0;194;197;328;291;297;230;1;214;210;1621909790200.343;636434759329.9645;1402202804990.7866;78481.7377748019;25265.19630214857;-0.0;12383.834590915878;6753636.935540288;1141377.0828731332;0.0;8174789.038130196;4.023663125763718;0.3281088347099754
7679;2019-07-25 16:14:45.107;739;714;213;212;197;34;203;12;21;14;647;248;20;53;197;162;267;627;195;205;202;-3;643;348;350;149;353;262;642;122.0;-1.0;1840.0;579.0;0.0;0;35;0;1;1;0;1;0;0;0;1;1;1;0;0;30977.115234375;21901.65234375;3250.5419921875;3548.37133789062;711.0;300975;465.0;0.0;Calculated values ==>;1564064085.107;347.06000000000006;344.56000000000006;294.46000000000004;294.36;292.86;276.56;273.0942459734351;293.46000000000004;274.36;275.26000000000005;274.56;337.86;297.96000000000004;275.16;278.46000000000004;292.86;289.36;299.86;335.86;293.66;293.36;319.66;344.26;272.86;244.42749628697553;262.7682575881327;273.0942459734351;292.66;6430000.0;3479999.9999999995;3500000.0;1490000.0;3529999.9999999995;2620000.0;6420000.0;0.02033333333333333;0.0;0.30666666666666664;0.0965;0.0;0.02033333333333333;0.0;21901.65234375;3250.5419921875;3548.37133789062;30977.115234375;498234.6706607754;494925.3931360656;257152.94312151065;256761.94260381974;251193.48832316961;430925.7729439634;461559.3255376969;452311.47088057286;468901.9729757383;521218.9910735368;478977.1335197597;452184.6102227861;456312.18921735487;460295.6674585051;456343.4055765255;405334.3924772927;482613.8003753981;461824.31338027015;461426.65108166065;195261.2709748474;298180.4796168596;467195.555365364;199475.11562489715;199475.11562489715;272.94101492878457;4773103.102419299;2166876.4567589536;311120.4297654607;1659782.1727619823;0;194;197;328;291;297;230;1;214;210;1622106728655.9163;636519975825.2125;1402353002626.2239;77536.48227840722;25835.022434955055;-0.0;5326.347887620857;6754872.101455169;1141781.633369899;0.0;8174929.24620164;3.787306976325699;0.3377134985625027
7680;2019-07-25 16:15:45.137;752;727;225;225;208;41;203;15;29;16;634;251;26;61;196;166;267;631;197;206;203;-11;637;351;353;146;356;262;636;-2.0;-1.0;1801.0;418.0;0.0;0;58;0;1;1;0;1;0;0;0;1;1;1;0;0;31903.974609375;21724.025390625;3236.48828125;3745.56787109375;716.0;300976;451.0;0.0;Calculated values ==>;1564064145.137;348.36;345.86;295.66;295.66;293.96000000000004;277.26000000000005;273.4187578820637;293.46000000000004;274.66;276.06;274.76000000000005;336.56;298.26000000000005;275.76000000000005;279.26000000000005;292.76000000000005;289.76000000000005;299.86;336.26000000000005;293.76000000000005;293.46000000000004;318.26000000000005;344.76;272.06;243.81672145450628;262.7682575881327;273.4187578820637;292.86;6370000.0;3510000.0;3529999.9999999995;1460000.0;3560000.0;2620000.0;6360000.0;0.0;0.0;0.3001666666666667;0.06966666666666667;0.0;0.0;0.0;21724.025390625;3236.48828125;3745.56787109375;31903.974609375;500552.1791377368;497285.6896486724;262518.1888865928;262518.1888865928;255529.81812000394;430735.4089219946;461098.7985866576;453322.16135155066;469511.7560845713;519882.57231486286;479309.83867612964;452944.0162173301;457295.856861425;459691.5705057278;456399.2583876655;408138.65609303105;483868.39732181135;461498.67450629215;461098.7985866576;189410.48811896544;300275.376401361;466813.41573012155;200148.49659706812;199475.11562489715;273.2191660635377;4773627.373505621;2167240.185846891;311181.2429835866;1659836.2583768612;0;194;197;328;291;297;230;1;214;210;1622317734105.8157;636608520075.1703;1402510281226.149;75994.29503713718;18577.656032936055;-0.0;0.0;6756152.164310427;1142151.9240764484;0.0;8174973.654627132;3.2944918284480256;0.29850510360634985
7681;2019-07-25 16:16:45.138;760;735;228;228;214;43;204;16;32;18;633;252;29;66;196;170;267;639;195;207;203;-44;636;353;355;143;358;263;636;-1.0;-2.0;1941.0;274.0;0.0;0;63;0;1;1;0;1;0;0;0;1;1;1;0;0;32771.59765625;21710.296875;3209.47827148438;3839.62133789062;726.0;300977;438.0;0.0;Calculated values ==>;1564064205.138;349.16;346.66;295.96000000000004;295.96000000000004;294.56;277.46000000000004;273.6339639331285;293.56;274.76000000000005;276.36;274.96000000000004;336.46000000000004;298.36;276.06;279.76000000000005;292.76000000000005;290.16;299.86;337.06;293.86;293.46000000000004;316.96000000000004;345.76;268.76000000000005;243.1966462407574;262.9017227912062;273.6339639331285;292.66;6360000.0;3529999.9999999995;3550000.0;1430000.0;3579999.9999999995;2630000.0;6360000.0;0.0;0.0;0.3235;0.04566666666666667;0.0;0.0;0.0;21710.296875;3209.47827148438;3839.62133789062;32771.59765625;501711.6427010909;498366.22910430195;263871.3856566553;263871.3856566553;257884.94043110637;430607.02586249536;460924.1135309303;453528.07508904516;470117.3168609056;519696.93072771205;479298.50413462013;453149.9494180667;457746.7486710818;459376.6067587312;456621.79914449;408582.9499421953;485022.81830043;461325.3556324736;460790.1143214629;183977.97901196036;304465.6318710359;463929.43200334336;200418.40358973417;199475.11562489715;273.33395062386035;4774166.345589902;2167602.1445645452;311244.4539470836;1659889.9756600088;0;194;197;328;291;297;230;1;214;210;1622530137645.559;636695221520.0656;1402667783850.9587;81880.97873002711;12033.67029755482;-0.0;0.0;6757467.813517353;1142407.022713801;0.0;8174973.654627132;3.265529201164073;0.2725143693738544
7682;2019-07-25 16:17:45.118;765;739;225;224;213;45;206;17;13;20;637;252;15;67;195;175;267;652;195;208;205;-79;640;360;360;140;365;266;639;263.0;-2.0;1758.0;249.0;0.0;0;63;0;1;1;0;1;0;0;0;1;1;1;0;0;32929.7109375;21784.34375;3197.39208984375;3925.26953125;738.0;300978;425.0;0.0;Calculated values ==>;1564064265.118;349.66;347.06000000000006;295.66;295.56;294.46000000000004;277.66;274.38016830617;293.76000000000005;274.86;274.46000000000004;275.16;336.86;298.36;274.66;279.86;292.66;290.66;299.86;338.36;293.96000000000004;293.66;315.66;346.96000000000004;265.26000000000005;242.56692532238324;263.299902668528;274.38016830617;292.66;6400000.0;3600000.0;3600000.0;1400000.0;3650000.0;2660000.0;6390000.0;0.04383333333333333;0.0;0.293;0.0415;0.0;0.04383333333333333;0.0;21784.34375;3197.39208984375;3925.26953125;32929.7109375;502005.33494837565;498617.9085174512;262305.5261068226;261868.7541320381;257317.6337097711;430148.3826014536;460418.5278520168;450579.0015454231;470718.74820856744;519860.8194208081;478930.9970528201;450837.2001459352;457385.16926669824;458124.62172241724;456161.252676308;406767.7872727452;486559.21192333585;460688.5861845942;460283.3014425634;178545.77502346144;309494.7701623936;460848.2262115993;201936.74643155097;201936.74643155097;273.9593616401878;4774713.67399139;2167964.4790847558;311309.13980187237;1659943.3484495082;0;194;197;328;291;297;230;1;214;210;1622744566145.6272;636780093220.0925;1402826430951.0093;72852.18074836454;10744.826410872007;-0.0;11324.190661316044;6758756.826699084;1142596.7802461628;0.0;8175067.991426588;3.2836745488507537;0.23294569455250513
7683;2019-07-25 16:18:45.129;766;740;220;219;206;51;209;23;-1;24;646;252;0;59;194;179;267;664;193;209;208;-94;640;376;372;139;381;269;638;965.0;-1.0;1650.0;350.0;0.0;42;65;0;1;1;0;1;0;0;0;1;1;1;0;0;33724.38671875;21734.267578125;4480.76318359375;3981.08081054688;749.0;300979;414.0;0.0;Calculated values ==>;1564064325.129;349.76;347.16;295.16;295.06;293.76000000000005;278.26000000000005;276.0463484220469;294.06;275.46000000000004;273.06;275.56;337.76;298.36;273.16;279.06;292.56;291.06;299.86;339.56000000000006;294.06;293.96000000000004;314.56;348.06000000000006;263.76000000000005;242.35481222062532;263.6948088759802;276.0463484220469;292.46000000000004;6400000.0;3760000.0;3720000.0000000005;1390000.0;3810000.0;2690000.0;6380000.0;0.16083333333333333;0.0;0.275;0.058333333333333334;0.0;0.16083333333333333;0.0;21734.267578125;4480.76318359375;3981.08081054688;33724.38671875;502138.319982676;498848.2065840269;260226.5734615183;259808.59488601182;254667.56000119937;429045.3911783415;458943.3939490466;448198.86398655985;471246.2272376559;520542.08071330236;478561.9218276729;448331.1505229825;455902.093392346;455358.8393812338;454038.8304401844;406767.7872727452;488371.9736878132;458943.3939490466;458804.85714063374;173949.5011765382;314105.63291466556;459484.33333256777;205777.02200940927;205777.02200940927;275.51811067818124;4775269.226637081;2168327.2006654283;311375.038133777;1660007.3448072143;0;194;197;328;291;297;230;1;214;210;1622964206405.327;636863808564.9781;1402986960375.7898;66666.00654371642;14799.59316051758;-0.0;40695.31015027194;6759919.691411048;1142809.6894351633;0.0;8175501.566740329;4.0455841329818;0.20655221069810745
7684;2019-07-25 16:19:45.139;756;736;219;219;202;71;211;35;-9;30;655;253;-6;50;194;171;267;675;193;210;210;-93;642;390;380;140;395;279;638;1213.0;-1.0;2372.0;396.0;0.0;98;66;0;1;1;0;1;0;0;0;1;1;1;0;0;35371.50390625;21748.21875;6159.6748046875;4131.86181640625;755.0;300980;405.0;0.0;Calculated values ==>;1564064385.139;348.76;346.76;295.06;295.06;293.36;280.26000000000005;277.46169734231523;294.26000000000005;276.66;272.26000000000005;276.16;338.66;298.46000000000004;272.56;278.16;292.56;290.26000000000005;299.86;340.66;294.16;294.16;313.66;348.66;263.86;242.56692532238324;264.9883086891361;277.46169734231523;292.46000000000004;6420000.0;3900000.0;3800000.0;1400000.0;3950000.0;2790000.0;6380000.0;0.2021666666666667;0.0;0.3953333333333333;0.066;0.0;0.2021666666666667;0.0;21748.21875;6159.6748046875;4131.86181640625;35371.50390625;500617.79995856027;498309.1162109802;259808.59488601182;259808.59488601182;253177.27158117935;428017.0890761298;457943.0752294746;445200.6058580586;471703.5210853088;520652.48848024674;477433.5859777908;445614.1027891823;453067.93596961396;452970.96496263886;450387.91591884516;405819.6232065601;489921.38764325366;457802.2162216891;457802.2162216891;170189.03402730724;316620.98725437425;459430.9838903956;209521.58887916297;209521.58887916297;277.0070104256929;4775845.1216920465;2168689.615110447;311442.6572569667;1660096.0299021553;0;194;197;328;291;297;230;1;214;210;1623189844005.291;636947522514.9648;1403151387775.7637;93171.77137899007;16494.020070741357;-0.0;50194.06682774737;6761251.89489044;1143070.513008734;0.0;8176259.104450271;4.989421936151993;0.25521876016787187
7685;2019-07-25 16:20:45.130;730;718;223;223;204;72;208;49;-5;40;668;254;-4;46;193;163;266;674;193;211;207;-86;671;385;371;139;388;287;656;1229.0;-1.0;1539.0;556.0;0.0;25;66;0;1;1;0;1;1;0;0;1;1;1;0;0;49759.1171875;22739.341796875;19175.45703125;4240.07470703125;757.0;300981;401.0;0.0;Calculated values ==>;1564064445.13;346.16;344.96000000000004;295.46000000000004;295.46000000000004;293.56;280.36;276.9606089950914;293.96000000000004;278.06;272.66;277.16;339.96000000000004;298.56;272.76000000000005;277.76000000000005;292.46000000000004;289.46000000000004;299.76000000000005;340.56000000000006;294.26000000000005;293.86;313.26000000000005;348.86;264.56;242.35481222062532;265.9988726020314;276.9606089950914;292.46000000000004;6709999.999999999;3850000.0;3710000.0;1390000.0;3879999.9999999995;2870000.0;6559999.999999999;0.2048333333333333;0.0;0.2565;0.09266666666666666;0.0;0.2048333333333333;0.0;22739.341796875;19175.45703125;4240.07470703125;49759.1171875;494267.15644151403;494086.1276330045;260354.88831976545;260354.88831976545;253091.30461767348;428391.1821097931;458963.79091515415;444169.2287859686;472817.310826017;521350.55084285984;476543.05942573363;444310.38721125387;451139.44721230597;454029.11233888374;450079.10138248286;281471.4785841572;487884.7572942329;459378.0053511534;458825.4278431572;168517.74571465285;317459.4925940039;460293.5203500723;207375.09067246754;207375.09067246754;276.1719822570821;4776554.437123293;2169060.2891733046;311512.4129299454;1660307.1243324908;0;194;197;328;292;297;230;1;214;210;1623415110210.95;637031209960.2096;1403321162306.2603;60737.69642611303;23437.107816791373;-0.0;51505.41073046293;6762534.281405732;1143403.2224948602;0.0;8177106.472974721;2.939672554189093;0.15159734858054041
7686;2019-07-25 16:21:45.120;701;690;230;229;206;56;194;51;-31;47;684;255;-31;36;195;148;266;664;193;210;193;-80;662;377;363;139;380;281;645;1257.0;-1.0;1256.0;524.0;0.0;98;68;0;1;1;0;1;1;0;0;1;1;1;1;0;52396.40625;22505.9375;21581.83203125;4169.5498046875;756.0;300982;398.0;0.0;Calculated values ==>;1564064505.12;343.26;342.16;296.16;296.06;293.76000000000005;278.76000000000005;276.14872888175563;292.56;278.26000000000005;270.06;277.86;341.56000000000006;298.66;270.06;276.76000000000005;292.66;287.96000000000004;299.76000000000005;339.56000000000006;294.16;292.46000000000004;312.96000000000004;348.76;265.16;242.35481222062532;265.2429198363724;276.14872888175563;292.46000000000004;6620000.0;3770000.0000000005;3629999.9999999995;1390000.0;3800000.0;2810000.0;6450000.0;0.2095;0.0;0.20933333333333334;0.08733333333333333;0.0;0.2095;0.0;22505.9375;21581.83203125;4169.5498046875;52396.40625;491099.1295846725;491297.6927356444;264098.9646493998;263648.596975133;254327.5929000559;428973.91024759493;458307.65034547617;441697.5706399253;473503.23161362135;523499.53209898534;477410.86495257745;441697.5706399253;450890.18359240674;455669.64615163684;449268.88571999554;393177.8820516233;487627.06080031197;460493.7052714807;458169.81719356444;167264.2905471822;317040.2365367038;460899.1040995481;205247.72709167868;205247.72709167868;275.32025933038886;4777405.59126602;2169437.2703253413;311582.4814539083;1660646.7117993701;0;194;197;328;292;297;230;1;214;210;1623635273510.1099;637114596059.8915;1403491533905.6104;49496.83391609963;22326.886925353927;-0.0;52987.177876345064;6763452.749384899;1143784.5255551527;0.0;8177977.099414527;2.586362036584391;0.124054703889117
