;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7687;2019-07-25 16:22:45.141;689;681;241;241;221;50;181;47;-42;48;694;256;-43;22;196;147;266;653;192;209;180;-79;651;371;357;138;373;275;635;1261.0;-1.0;769.0;270.0;0.0;98;65;0;1;1;0;1;1;0;0;1;1;1;1;0;55010.19140625;22208.439453125;21222.83984375;4061.27368164062;751.0;300983;397.0;0.0;Calculated values ==>;1564064565.141;342.06000000000006;341.26;297.26000000000005;297.26000000000005;295.26000000000005;278.16;275.5313989812953;291.26000000000005;277.86;268.96000000000004;277.96000000000004;342.56000000000006;298.76000000000005;268.86;275.36;292.76000000000005;287.86;299.76000000000005;338.46000000000004;294.06;291.16;312.86;348.26;265.26000000000005;242.14157278889297;264.4750485637546;275.5313989812953;292.36;6509999.999999999;3710000.0;3570000.0000000005;1380000.0;3729999.9999999995;2750000.0;6350000.0;0.21016666666666667;0.0;0.12816666666666668;0.045000000000000005;0.0;0.21016666666666667;0.0;22208.439453125;21222.83984375;4061.27368164062;55010.19140625;490538.8605728952;491071.49138534634;270515.97967466933;270515.97967466933;260844.8189351015;429398.2889081932;457484.8681455614;441384.69099328166;473730.63416192174;525012.3220607112;478270.0526774726;441241.9115289823;450128.5616412365;456967.3201168606;450217.65557552484;400541.2758042835;487133.0565775416;461285.69911667117;457347.09222704766;166846.47414792277;314944.0575458753;461151.30288772174;204400.16033733665;204400.16033733665;274.9653929136941;4778300.959517923;2169810.020551129;311651.0956563641;1661003.5422461613;0;194;197;328;292;297;230;1;214;210;1623851349110.6387;637197725145.0948;1403658392286.0186;30373.517345736956;11553.801414767331;-0.0;53161.01351882093;6764118.568602234;1144066.9634440192;0.0;8178861.977277211;2.0021735264966845;0.05948883293119572
7688;2019-07-25 16:23:45.121;682;677;239;238;216;42;178;41;-43;46;698;255;-44;12;197;144;266;643;191;208;178;-79;648;362;348;133;366;268;632;1215.0;-2.0;436.0;321.0;0.0;98;46;0;1;1;0;1;1;0;0;1;1;1;1;0;55886.9765625;22104.138671875;21349.701171875;3845.3349609375;747.0;300984;397.0;0.0;Calculated values ==>;1564064625.121;341.36;340.86;297.06;296.96000000000004;294.76000000000005;277.36;274.5913991737795;290.96000000000004;277.26000000000005;268.86;277.76000000000005;342.96000000000004;298.66;268.76000000000005;274.36;292.86;287.56;299.76000000000005;337.46000000000004;293.96000000000004;290.96000000000004;312.86;347.86;265.26000000000005;241.05796691057077;263.56353331371673;274.5913991737795;292.26000000000005;6480000.0;3620000.0000000005;3479999.9999999995;1330000.0;3660000.0;2680000.0;6320000.0;0.2025;0.0;0.07266666666666667;0.0535;0.0;0.2025;0.0;22104.138671875;21349.701171875;3845.3349609375;55886.9765625;489863.3598707555;490824.7478519226;269737.1383025636;269190.0483571602;258935.16304878486;430014.67791919125;458524.8404200007;442700.5075792347;474180.86133098433;525976.8602682414;479020.14247292816;442561.30983438686;450088.63483019324;458240.58495806623;451395.3355053036;402226.9442243491;486033.69010895037;462523.47555721086;458524.8404200007;166846.47414792277;313267.23492439475;461903.3349684245;201542.86711405969;201542.86711405969;273.81446656961725;4779224.794536934;2170179.1689451262;311716.96209893806;1661358.195164346;0;194;197;328;292;297;230;1;214;210;1624062778610.7058;637278998045.1207;1403821237986.0703;17524.12187380272;13929.285030208519;-0.0;52038.849594453066;6764517.582546859;1144279.2517114435;0.0;8179738.350581592;1.7651947807383301;0.04878528048435232
7689;2019-07-25 16:24:45.092;681;679;234;233;209;36;181;35;-32;42;698;252;-36;8;198;140;266;641;189;207;180;-79;646;354;341;133;358;261;632;1733.0;-1.0;733.0;395.0;0.0;98;38;0;1;1;0;1;1;0;0;1;1;1;1;0;55781.29296875;22128.5859375;21420.7265625;3697.48413085938;742.0;300985;397.0;0.0;Calculated values ==>;1564064685.092;341.26;341.06000000000006;296.56;296.46000000000004;294.06;276.76000000000005;273.7412296467126;291.26000000000005;276.66;269.96000000000004;277.36;342.96000000000004;298.36;269.56;273.96000000000004;292.96000000000004;287.16;299.76000000000005;337.26;293.86;291.16;312.86;347.36;265.26000000000005;241.05796691057077;262.63441904999945;273.7412296467126;292.06;6459999.999999999;3540000.0;3410000.0;1330000.0;3579999.9999999995;2610000.0;6320000.0;0.28883333333333333;0.0;0.12216666666666667;0.06583333333333334;0.0;0.28883333333333333;0.0;22128.5859375;21420.7265625;3697.48413085938;55781.29296875;489930.7321703656;491102.96589190693;267096.22374656174;266593.5871559102;256127.24123216062;430542.39183029096;460033.1377473271;445601.09322742454;473792.46676502546;526526.4307467913;479542.64684385556;445064.78301112965;450831.8627949153;459648.11820747575;452233.6957569438;403296.64597586915;485748.0511609213;463443.0163266795;459900.39160988136;166846.47414792277;311171.3556482807;461903.3349684245;199805.49203668215;199805.49203668215;273.09696778738214;4780154.91367404;2170547.596823683;311779.788543858;1661714.4431254268;0;194;197;328;292;297;230;1;214;210;1624269378705.5547;637358759475.0624;1403979861280.9543;30028.029278802365;17254.774659673043;-0.0;75124.07682672571;6764913.658943343;1144538.9932728733;0.0;8180797.529450318;2.590797461287581;0.06580311982910907
7690;2019-07-25 16:25:45.132;687;687;231;230;201;27;183;27;-10;37;694;249;-16;12;199;136;266;646;187;206;183;-82;646;344;333;132;348;249;636;3322.0;-1.0;449.0;351.0;0.0;34;23;0;1;1;0;1;1;0;0;1;1;1;0;0;53463.890625;22039.88671875;19415.865234375;3428.8115234375;740.0;300986;396.0;0.0;Calculated values ==>;1564064745.132;341.86;341.86;296.26000000000005;296.16;293.26000000000005;275.86;272.6583383277491;291.46000000000004;275.86;272.16;276.86;342.56000000000006;298.06;271.56;274.36;293.06;286.76000000000005;299.76000000000005;337.76;293.76000000000005;291.46000000000004;312.76000000000005;347.16;264.96000000000004;240.83765695389522;260.9983114674233;272.6583383277491;291.86;6459999.999999999;3440000.0;3329999.9999999995;1320000.0;3479999.9999999995;2490000.0;6360000.0;0.5536666666666666;0.0;0.07483333333333334;0.058499999999999996;0.0;0.5536666666666666;0.0;22039.88671875;19415.865234375;3428.8115234375;53463.890625;490774.40025624173;491802.98178568826;265272.7145385271;264799.8413228668;252902.09557590916;431175.4696738307;461533.5199513157;450692.7309837139;473436.4806182908;527057.3407503057;480666.6062577013;449935.2377075757;453434.9720253852;461335.5593377295;453409.41468891036;403296.64597586915;486026.87055277335;464498.3424946076;461533.5199513157;166428.6587063909;310333.04987691523;461754.41073953215;197807.75519726123;197807.75519726123;272.2635500473988;4781065.897121095;2170915.912809321;311839.21393147076;1662054.9749268054;0;194;197;328;292;297;230;1;214;210;1624471713505.426;637438312475.0118;1404132963280.8572;18924.225688019542;15440.879349222849;-0.0;146016.16508549484;6765321.866358113;1144811.6386986298;0.0;8182641.593355314;4.018781874016162;0.005366226283265743
7691;2019-07-25 16:26:45.133;695;696;226;224;192;15;185;16;4;30;687;248;0;39;200;132;266;641;189;205;185;-85;637;329;325;130;333;265;632;2572.0;-1.0;562.0;228.0;0.0;1;3;100;1;0;0;1;1;0;0;1;1;1;0;0;42905.5078125;12745.578125;18274.1640625;3536.53515625;735.0;300987;394.0;0.0;Calculated values ==>;1564064805.133;342.66;342.76;295.76000000000005;295.56;292.36;274.66;270.9896433162861;291.66;274.76000000000005;273.56;276.16;341.86;297.96000000000004;273.16;277.06;293.16;286.36;299.76000000000005;337.26;293.66;291.66;312.56;346.66;264.66;240.39332010688793;263.1675429290057;270.9896433162861;292.06;6370000.0;3290000.0;3250000.0;1300000.0;3329999.9999999995;2650000.0;6320000.0;0.42866666666666664;0.0;0.09366666666666666;0.038;0.0;0.42866666666666664;0.0;12745.578125;18274.1640625;3536.53515625;42905.5078125;492809.4354883587;493452.79771947366;263262.04305080534;262361.1602981464;249843.22522675665;432069.9255137471;463003.3900406774;449593.28441780614;473017.81868751155;525084.432697035;478608.28069308854;449071.96256281366;454067.2172164023;463730.245593308;455407.99595640216;407682.9925400651;485748.0511609213;465538.9225310313;463003.3900406774;165593.03060630985;308237.3991652946;461756.0972983267;194011.9458105936;194011.9458105936;270.6809752090343;4781868.988825076;2171205.7965139835;311897.25945447397;1662369.0637386262;0;194;197;328;292;297;230;1;214;210;1624669116795.1875;637516913784.9169;1404287165850.671;23939.45204954224;10174.277756533858;-0.0;115307.66575996258;6765679.069625449;1145025.1018985806;0.0;8184819.328238038;4.3240015143895025;0.016835165751618995
7692;2019-07-25 16:27:45.103;704;700;221;220;187;7;188;4;10;20;686;246;6;51;200;129;266;627;190;204;187;-87;606;325;328;130;330;263;607;305.0;-1.0;1075.0;593.0;0.0;1;1;100;1;0;0;1;0;0;0;1;1;1;0;0;26785.03125;12133.8134765625;3185.4716796875;3497.25830078125;733.0;300988;393.0;0.0;Calculated values ==>;1564064865.103;343.56000000000006;343.16;295.26000000000005;295.16;291.86;273.86;270.5352231155435;291.96000000000004;273.56;274.16;275.16;341.76;297.76000000000005;273.76000000000005;278.26000000000005;293.16;286.06;299.76000000000005;335.86;293.56;291.86;312.46000000000004;346.46000000000004;264.46000000000004;240.39332010688793;262.9017227912062;270.5352231155435;292.16;6060000.0;3250000.0;3279999.9999999995;1300000.0;3300000.0;2630000.0;6070000.0;0.05083333333333333;0.0;0.17916666666666667;0.09883333333333333;0.0;0.05083333333333333;0.0;12133.8134765625;3185.4716796875;3497.25830078125;26785.03125;497116.9392303052;496484.70723408996;262899.65186594374;262426.2066479537;249112.92339285027;432297.2667888766;462937.3049801028;450730.499220235;472048.3120729887;525140.341811817;478632.04272325704;450215.42933890613;455900.0816055211;464174.3575890018;455671.3011949475;419513.88470471336;486493.63537850144;464976.33617849177;462809.007156312;165175.21790254305;307399.1840295507;461557.67219233094;190535.63549009088;190535.63549009088;269.2464799480539;4782449.4529402945;2171413.021113297;311955.84509250446;1662547.804621414;0;194;197;328;292;297;230;1;214;210;1624864918845.281;637594874784.9541;1404445486650.7463;46618.24641831749;26786.01129407139;-0.0;13840.563059699572;6766266.756455885;1145332.9503062782;0.0;8185895.025361096;4.636601880218725;0.38768408567743334
7693;2019-07-25 16:28:45.114;720;699;219;219;195;10;189;-2;11;14;687;244;9;59;201;133;266;551;191;204;188;-88;614;317;322;132;322;260;616;209.0;-1.0;917.0;316.0;0.0;1;1;97;1;0;0;1;0;0;0;1;1;1;0;0;26324.521484375;12076.3291015625;3310.5390625;3447.9013671875;730.0;300989;394.0;0.0;Calculated values ==>;1564064925.114;345.16;343.06000000000006;295.06;295.06;292.66;274.16;269.6138998590099;292.06;272.96000000000004;274.26000000000005;274.56;341.86;297.56;274.06;279.06;293.26000000000005;286.46000000000004;299.76000000000005;328.26000000000005;293.56;291.96000000000004;312.56;346.16;264.36;240.83765695389522;262.5002047102346;269.6138998590099;292.26000000000005;6140000.0;3170000.0;3220000.0000000005;1320000.0;3220000.0000000005;2600000.0;6160000.0;0.034833333333333334;0.0;0.15283333333333332;0.05266666666666667;0.0;0.034833333333333334;0.0;12076.3291015625;3310.5390625;3447.9013671875;26324.521484375;498472.3262229321;495461.43528792454;261283.91469559207;261283.91469559207;251616.36781977583;432737.7855432766;463959.01421415055;451392.83422320004;471199.8837895049;525480.065522103;478779.2400200951;451137.9901429202;457374.9825595147;465471.24791018036;457517.5655388296;416803.1293245903;474375.9191146143;465847.2267000129;463832.3774739338;165593.03060630985;306141.9092990094;461156.93568688474;189295.98734178042;189295.98734178042;268.70812532708146;4782892.113687162;2171614.809289692;312013.73203388235;1662601.9479688676;0;194;197;328;292;297;230;1;214;210;1625059954595.7893;637673489195.1589;1404602415416.1553;40057.13476504363;14318.009946175496;-0.0;9563.017589603343;6766989.183721684;1145675.5466153168;0.0;8186090.090955819;3.394687797731662;0.26153107854277996
7694;2019-07-25 16:29:45.134;736;711;219;221;196;12;190;2;12;8;684;245;10;65;201;135;266;557;190;204;189;-90;623;318;322;132;322;263;626;164.0;-1.0;1178.0;417.0;0.0;1;1;87;1;0;0;0;0;0;0;1;1;1;0;0;22707.916015625;11541.3740234375;0.0;3486.20043945312;728.0;300990;392.0;0.0;Calculated values ==>;1564064985.134;346.76;344.26;295.06;295.26000000000005;292.76000000000005;274.36;269.7299932089509;292.16;273.36;274.36;273.96000000000004;341.56000000000006;297.66;274.16;279.66;293.26000000000005;286.66;299.76000000000005;328.86;293.56;292.06;312.36;345.96000000000004;264.16;240.83765695389522;262.9017227912062;269.7299932089509;292.16;6230000.0;3180000.0;3220000.0000000005;1320000.0;3220000.0000000005;2630000.0;6260000.0;0.02733333333333333;0.0;0.19633333333333333;0.06949999999999999;0.0;0.02733333333333333;0.0;11541.3740234375;0.0;3486.20043945312;22707.916015625;499741.25942764734;496096.2401598622;260585.73591168755;261458.89478645695;251529.1977506709;432683.7555635325;464085.5542028849;450987.26371381566;470614.97290035227;524935.353182678;478520.82431758544;450730.499220235;457624.3085206216;465471.24791018036;457618.28026973485;413506.5975143202;474042.0018998651;465847.2267000129;463959.01421415055;164757.40606591295;305303.7579410727;460957.5598792367;189482.67600542723;189482.67600542723;268.7886219103734;4783300.853534081;2171811.6890870687;312071.5354769799;1662629.5449903216;0;194;197;328;292;297;230;1;214;210;1625253218995.7278;637752715595.1338;1404759367716.1055;51342.06738674693;18867.504429229757;-0.0;7502.35324437177;6767751.097626046;1145952.1847503416;0.0;8186232.349783198;5.171288636915543;0.4311225883028865
7695;2019-07-25 16:30:45.104;754;723;221;225;203;17;191;2;13;4;681;246;12;72;202;136;266;605;190;205;190;-93;650;321;325;133;326;270;653;-2.0;-1.0;1759.0;564.0;0.0;1;1;96;1;0;0;0;0;0;0;1;1;1;0;0;24827.84765625;12700.8251953125;0.0;3574.47729492188;725.0;300991;392.0;0.0;Calculated values ==>;1564065045.104;348.56000000000006;345.46000000000004;295.26000000000005;295.66;293.46000000000004;274.86;270.0766712529157;292.26000000000005;273.36;274.46000000000004;273.56;341.26;297.76000000000005;274.36;280.36;293.36;286.76000000000005;299.76000000000005;333.66;293.66;292.16;312.36;345.66;263.86;241.05796691057077;263.82572766246335;270.0766712529157;292.16;6500000.0;3210000.0;3250000.0;1330000.0;3260000.0;2700000.0;6530000.0;0.0;0.0;0.2931666666666667;0.094;0.0;0.0;0.0;12700.8251953125;0.0;3574.47729492188;24827.84765625;499595.5211502753;495075.5792103296;259719.7285816352;261369.12589282452;252863.59772459525;432519.89010106167;463768.14550031285;449856.17207114253;470089.7988796333;524069.87390332634;477765.45676935033;449725.3591944844;457354.8302603907;465015.25428782613;457263.18531583075;401114.78652799095;478068.88915037387;465538.9225310313;463640.93637177185;164757.40606591295;304046.57827927166;460506.05583185697;190268.94684357522;189482.67600542723;269.12319066337824;4783696.78683252;2172013.6064048246;312130.3450386372;1662629.5449903216;0;194;197;328;292;297;230;1;214;210;1625447221945.8203;637832175845.1718;1404919187766.1816;76102.32152921516;25402.288244898486;-0.0;0.0;6768812.603182565;1146320.915231999;0.0;8186294.838133792;6.236726465453969;0.5802833514717429
7696;2019-07-25 16:31:45.095;773;738;215;218;213;23;192;0;15;4;682;246;14;74;201;139;266;643;189;207;191;-102;646;332;334;136;336;279;648;150.0;-1.0;1498.0;600.0;0.0;1;1;98;1;0;0;0;0;0;0;1;1;1;0;0;24434.29296875;12742.1943359375;0.0;3678.90478515625;722.0;300992;390.0;0.0;Calculated values ==>;1564065105.095;350.46000000000004;346.96000000000004;294.66;294.96000000000004;294.46000000000004;275.46000000000004;271.32779825182536;292.36;273.16;274.66;273.56;341.36;297.76000000000005;274.56;280.56;293.26000000000005;287.06;299.76000000000005;337.46000000000004;293.86;292.26000000000005;312.16;345.36;262.96000000000004;241.71165711629368;264.9883086891361;271.32779825182536;292.06;6459999.999999999;3320000.0000000005;3340000.0;1360000.0;3360000.0;2790000.0;6480000.0;0.025;0.0;0.24966666666666668;0.1;0.0;0.025;0.0;12742.1943359375;0.0;3678.90478515625;24434.29296875;502516.03033292026;497618.10959779716;257610.62293538253;258801.165002596;256831.36187799874;431896.3278553544;462549.5932588311;448465.09073983564;469683.74434536137;523452.68766907917;476638.1929190255;448330.9672672984;456133.1161372138;463412.47546262783;455855.4016403544;403296.64597586915;484278.0649870175;464479.1686661927;462420.1108576435;163921.7849024954;302789.4550866088;459140.5626238012;192773.1575717664;192773.1575717664;270.18824290143885;4784107.243092955;2172225.599763588;312190.7808225135;1662629.5449903216;0;194;197;328;292;297;230;1;214;210;1625644892290.613;637912863740.087;1405083863061.0088;63837.75264762795;26636.740505203477;-0.0;6741.173832146927;6769978.595541056;1146754.5087556757;0.0;8186351.006155867;5.920168087902217;0.5236284771857157
7697;2019-07-25 16:32:45.135;783;751;204;206;207;33;193;-2;21;5;685;246;19;76;200;142;266;656;190;210;192;-117;641;341;343;141;346;288;644;-2.0;-1.0;1676.0;584.0;0.0;1;0;98;1;0;0;0;0;0;0;1;1;1;0;0;21761.16796875;12550.3759765625;0.0;3750.908203125;721.0;300993;392.0;0.0;Calculated values ==>;1564065165.135;351.46000000000004;348.26;293.56;293.76000000000005;293.86;276.46000000000004;272.3289490889957;292.46000000000004;272.96000000000004;275.26000000000005;273.66;341.66;297.76000000000005;275.06;280.76000000000005;293.16;287.36;299.76000000000005;338.76;294.16;292.36;312.36;345.26;261.46000000000004;242.77792619122317;266.1237361191953;272.3289490889957;292.16;6409999.999999999;3410000.0;3429999.9999999995;1410000.0;3460000.0;2880000.0;6440000.000000001;0.0;0.0;0.2793333333333334;0.09733333333333333;0.0;0.0;0.0;12550.3759765625;0.0;3750.908203125;21761.16796875;504297.92287330306;499758.43292155926;253634.75713462342;254375.46984215407;254749.28610223337;431359.6534126046;461310.1800563668;447588.8586154446;469101.2764714543;523041.15602155676;475495.69420472445;447314.7211698444;454888.2417365361;461773.7929988115;454756.7894929331;405810.9165986583;486591.28990454116;463534.42477838293;461178.30750574934;164757.40606591295;302370.42649719206;456826.0489578112;194831.12517385674;192773.1575717664;271.05726275795774;4784492.461908639;2172436.5116970045;312252.73720744863;1662629.5449903216;0;194;197;328;292;297;230;1;214;210;1625848127690.484;637996019140.0342;1405254076460.9006;70603.6602080169;25500.8392483049;-0.0;0.0;6771099.687544213;1147189.2782398995;0.0;8186407.2200553985;5.895517089142859;0.5568700840511674
7698;2019-07-25 16:33:45.086;782;757;198;199;198;43;194;-1;30;6;688;248;30;82;198;145;266;659;189;211;193;-149;637;349;350;143;354;295;639;-1.0;-1.0;1497.0;547.0;0.0;0;0;98;1;0;0;0;0;0;0;1;1;1;0;0;19581.17578125;12451.310546875;0.0;3832.96337890625;718.0;300994;391.0;0.0;Calculated values ==>;1564065225.086;351.36;348.86;292.96000000000004;293.06;292.96000000000004;277.46000000000004;273.20264511476705;292.56;273.06;276.16;273.76000000000005;341.96000000000004;297.96000000000004;276.16;281.36;292.96000000000004;287.66;299.76000000000005;339.06000000000006;294.26000000000005;292.46000000000004;312.26000000000005;344.96000000000004;258.26000000000005;243.1966462407574;266.98899913490544;273.20264511476705;292.06;6370000.0;3490000.0;3500000.0;1430000.0;3540000.0;2950000.0;6390000.0;0.0;0.0;0.2495;0.09116666666666666;0.0;0.0;0.0;12451.310546875;0.0;3832.96337890625;19581.17578125;504528.5074328109;501032.41560614906;251679.00438924308;252038.88968688415;251679.00438924308;430862.6128555636;460360.83308859565;447502.2437985931;468926.6663542118;522790.5934483347;474829.222160076;447502.2437985931;454484.77793109213;460274.1915433627;453812.13814351254;407682.9925400651;487556.6249494831;462616.43553779763;460227.04262423;164339.59507360373;301113.3779324612;453188.4355892672;195916.78252435624;192773.1575717664;271.5259350931758;4784836.70008213;2172644.688934247;312315.8845248134;1662629.5449903216;0;194;197;328;292;297;230;1;214;210;1626055857905.398;638081149559.999;1405428833625.8284;62770.5725879221;23454.599037751046;-0.0;0.0;6772210.231797969;1147596.907056493;0.0;8186407.2200553985;5.29499638845804;0.5014717142020223
7699;2019-07-25 16:34:48.106;763;756;198;198;194;55;197;5;33;9;688;248;32;64;197;150;266;672;192;212;197;-178;644;368;367;142;373;277;644;1402.0;-1.0;1943.0;421.0;0.0;0;2;1;1;0;1;0;0;0;0;1;1;1;0;0;27847.9921875;22043.220703125;0.0;3617.28442382812;714.0;300995;391.0;0.0;Calculated values ==>;1564065288.106;349.46000000000004;348.76;292.96000000000004;292.96000000000004;292.56;278.66;275.2199585193972;292.86;273.66;276.46000000000004;274.06;341.96000000000004;297.96000000000004;276.36;279.56;292.86;288.16;299.76000000000005;340.36;294.36;292.86;312.26000000000005;344.56000000000006;255.36;242.98782864720522;264.73235714968143;275.2199585193972;292.36;6440000.000000001;3679999.9999999995;3670000.0000000005;1420000.0;3729999.9999999995;2770000.0;6440000.000000001;0.23366666666666666;0.0;0.3238333333333333;0.07016666666666667;0.0;0.23366666666666666;0.0;22043.220703125;0.0;3617.28442382812;27847.9921875;501367.27999813214;500430.08159425325;251464.07676474427;251464.07676474427;250056.01594525247;429606.4342157736;458079.93939307623;451210.7289439516;469361.0659032374;524233.55915705214;477116.81751852133;451080.0124670535;455199.74464283476;457108.03510769765;451203.22930149373;404328.04809704743;488869.3364654876;460142.91347879387;458079.93939307623;164339.59507360373;299437.39939995663;450320.5423637873;202972.18405580556;202972.18405580556;274.398896671418;4785251.837049419;2172946.6119007356;312381.09488820034;1662629.5449903216;0;194;198;328;292;297;230;1;214;210;1626281784605.3296;638170953059.9718;1405609070825.774;80387.91545294462;17355.609807943387;-0.0;59610.17883047558;6773463.266230414;1147954.109745476;0.0;8186928.974703837;6.132135876237424;0.27857137349571315
7700;2019-07-25 16:35:45.107;747;743;204;204;188;74;202;16;14;17;682;251;23;60;196;155;266;666;191;211;202;-181;635;381;375;140;386;290;634;1228.0;0.0;2123.0;261.0;0.0;0;1;17;1;0;1;0;0;0;0;1;1;1;0;0;28413.943359375;22591.228515625;0.0;3799.51416015625;711.0;300996;391.0;0.0;Calculated values ==>;1564065345.107;347.86;347.46000000000004;293.56;293.56;291.96000000000004;280.56;276.55624918942954;293.36;274.76000000000005;274.56;274.86;341.36;298.26000000000005;275.46000000000004;279.16;292.76000000000005;288.66;299.76000000000005;339.76;294.26000000000005;293.36;312.26000000000005;344.26;255.06000000000003;242.56692532238324;266.37251300914875;276.55624918942954;292.26000000000005;6350000.0;3810000.0;3750000.0;1400000.0;3860000.0;2900000.0;6340000.0;0.20466666666666666;0.0;0.35383333333333333;0.0435;0.0;0.20466666666666666;0.0;22591.228515625;0.0;3799.51416015625;28413.943359375;500072.25502291985;499631.6438436111;254110.8842703682;254110.8842703682;248373.7525705822;428684.9695293014;457485.5485273952;446240.46318843873;470422.9394058528;522567.2009632925;475817.45221981884;447484.51401132264;452459.8889058475;454807.39540268644;449595.14031280845;408579.23849589186;489076.97832804447;458743.9286767682;457485.5485273952;164339.59507360373;298180.4796168596;450357.5226852606;206998.1004343294;206998.1004343294;276.0084771178308;4785697.25185462;2173299.9741573087;312439.8122406054;1662629.5449903216;0;194;198;328;292;297;230;1;214;210;1626493258315.9453;638251324470.2058;1405770668661.2444;84651.92268782902;10586.134867915509;-0.0;51266.431043047465;6774769.8545416985;1148175.3191056016;0.0;8187806.76326742;5.551359065511975;0.24532955201413245
7701;2019-07-25 16:36:45.127;737;738;219;219;197;80;206;25;5;28;684;251;26;53;196;160;266;667;191;211;205;-166;643;389;378;139;394;292;638;1372.0;-1.0;1875.0;249.0;0.0;0;3;98;1;0;1;1;0;0;0;1;1;1;0;0;38494.4921875;28358.193359375;3064.93383789062;3832.29418945312;708.0;300997;393.0;0.0;Calculated values ==>;1564065405.127;346.86;346.96000000000004;295.06;295.06;292.86;281.16;277.3618629098277;293.76000000000005;275.66;273.66;275.96000000000004;341.56000000000006;298.26000000000005;275.76000000000005;278.46000000000004;292.76000000000005;289.16;299.76000000000005;339.86;294.26000000000005;293.66;312.46000000000004;343.96000000000004;256.56;242.35481222062532;266.62003547228215;277.3618629098277;292.26000000000005;6430000.0;3890000.0;3779999.9999999995;1390000.0;3940000.0;2920000.0;6380000.0;0.22866666666666668;0.0;0.3125;0.0415;0.0;0.22866666666666668;0.0;28358.193359375;3064.93383789062;3832.29418945312;38494.4921875;497963.8719938464;498578.8159341848;259808.59488601182;259808.59488601182;251364.02170156105;428092.51987082884;457562.00806214305;444584.2177949234;471639.4363266047;522614.479532739;475562.4073389497;447518.3668515213;451178.6253444477;453442.1357148854;448883.63359888276;404830.5101823728;488795.7683710522;458264.5344356824;457421.02735945286;165175.21790254305;296923.61432157;452099.0303075988;209096.55746282908;209096.55746282908;276.8423787651167;4786255.008007432;2173724.6941989707;312503.43184296624;1662655.0946193344;0;194;198;329;292;297;230;1;214;210;1626719233615.8735;638335052370.1792;1405945326861.189;73589.89385377947;10084.602623057945;-0.0;56783.52878302798;6776088.975906394;1148347.6326700202;0.0;8188707.479737795;3.9840120961588643;0.1557589831437959
7702;2019-07-25 16:37:45.128;720;724;222;222;204;80;204;46;-17;39;692;249;-17;34;195;164;266;674;191;211;203;-147;645;397;383;140;401;293;635;1466.0;-1.0;1843.0;357.0;0.0;98;9;98;1;0;1;1;0;0;0;1;1;1;1;0;42213.5859375;28325.326171875;6118.599609375;3877.71215820312;705.0;300998;412.0;0.0;Calculated values ==>;1564065465.128;345.16;345.56000000000006;295.36;295.36;293.56;281.16;278.1552637130107;293.56;277.76000000000005;271.46000000000004;277.06;342.36;298.06;271.46000000000004;276.56;292.66;289.56;299.76000000000005;340.56000000000006;294.26000000000005;293.46000000000004;314.36;343.66;258.46000000000004;242.56692532238324;266.74333088950624;278.1552637130107;292.26000000000005;6450000.0;3970000.0000000005;3829999.9999999995;1400000.0;4010000.0;2930000.0;6350000.0;0.24433333333333335;0.0;0.30716666666666664;0.0595;0.0;0.24433333333333335;0.0;28325.326171875;6118.599609375;3877.71215820312;42213.5859375;495452.05766680295;496976.51421704015;261274.63163194084;261274.63163194084;254062.25323722514;427480.44529683504;456461.4047460156;441202.02071715874;472588.21769833704;523369.4747853002;475202.58890979865;441202.02071715874;448428.8949784028;452071.74440598296;448010.42747206363;403816.9009049966;490094.26673507656;457458.0422380209;456318.3529010661;173113.83306960555;295666.80309349706;453900.61519237986;210695.20706443887;210695.20706443887;277.4831463367383;4786927.586533784;2174197.0647338717;312567.68296661996;1662731.6253401267;0;194;198;329;292;297;230;1;214;210;1626947537420.5977;638418753765.0781;1406120829785.977;70804.00959366045;14470.721783612487;-0.0;60013.921966082584;6777292.278488378;1148552.2637836237;0.0;8189680.808048063;3.7912954966305628;0.15500361645420566
7703;2019-07-25 16:38:45.128;697;701;227;226;204;72;178;56;-19;48;698;250;-25;16;196;159;266;668;191;208;177;-131;665;387;371;139;389;295;644;1402.0;-1.0;1566.0;395.0;0.0;11;8;98;1;0;1;1;0;1;0;1;1;1;1;0;55970.578125;29333.818359375;18447.453125;3901.00561523438;702.0;300999;479.0;0.0;Calculated values ==>;1564065525.128;342.86;343.26;295.86;295.76000000000005;293.56;280.36;277.16162083772156;290.96000000000004;278.76000000000005;271.26000000000005;277.96000000000004;342.96000000000004;298.16;270.66;274.76000000000005;292.76000000000005;289.06;299.76000000000005;339.96000000000004;293.96000000000004;290.86;321.06;343.36;260.06;242.35481222062532;266.98899913490544;277.16162083772156;292.26000000000005;6650000.0;3870000.0000000005;3710000.0;1390000.0;3890000.0;2950000.0;6440000.000000001;0.23366666666666666;0.0;0.261;0.06583333333333334;0.0;0.23366666666666666;0.0;29333.818359375;18447.453125;3901.00561523438;55970.578125;490223.3749631045;492931.6476975895;262832.5972807316;262394.60129621095;253634.75713462342;428242.4622021849;454745.03135887464;440478.7846046306;473601.1518756995;523836.1012835693;475062.0477724027;439580.622189427;445546.42809676647;454298.7698383441;449100.38151298574;390665.5639621817;488302.39310417784;458963.79091515415;454601.832099955;201112.50472608567;294410.04551340896;455713.8106209778;207878.59764635688;207878.59764635688;276.37300556546285;4787745.787900971;2174677.5576049653;312632.5056147319;1662936.3424462464;0;194;198;329;292;298;230;1;214;210;1627173737420.5977;638502453765.0781;1406297229785.977;60708.648796109446;16315.818187495877;-0.0;57650.99578399076;6778388.217308293;1148808.818283383;0.0;8190661.349029314;2.6058345399145337;0.10816370138331857
7704;2019-07-25 16:39:45.119;683;682;239;239;216;56;137;53;-21;52;702;249;-19;-2;198;147;266;657;191;208;136;-119;679;377;360;138;380;262;651;1318.0;-1.0;1583.0;417.0;0.0;98;3;1;1;1;1;1;0;1;0;1;1;1;1;0;71287.953125;39893.375;22372.498046875;3426.03247070312;698.0;301000;550.0;0.0;Calculated values ==>;1564065585.119;341.46000000000004;341.36;297.06;297.06;294.76000000000005;278.76000000000005;276.14872888175563;286.86;278.46000000000004;271.06;278.36;343.36;298.06;271.26000000000005;272.96000000000004;292.96000000000004;287.86;299.76000000000005;338.86;293.96000000000004;286.76000000000005;328.16;342.96000000000004;261.26000000000005;242.14157278889297;262.7682575881327;276.14872888175563;292.26000000000005;6790000.000000001;3770000.0000000005;3600000.0;1380000.0;3800000.0;2620000.0;6509999.999999999;0.21966666666666665;0.0;0.2638333333333333;0.06949999999999999;0.0;0.21966666666666665;0.0;39893.375;22372.498046875;3426.03247070312;71287.953125;486736.41772702907;489550.3560423046;267855.1242808652;267855.1242808652;257839.12776931757;428973.91024759493;450730.56595860166;446872.2623942333;474121.5608165298;526857.3293859204;479088.07497768186;447136.8643588396;449362.32262631203;456099.1942069176;449117.05336520023;280007.34986700106;485977.6132973533;460688.5861845942;450583.99260880315;230795.22267914342;292734.4514702754;457101.938629475;205283.4326267004;205283.4326267004;275.33396264829776;4788806.116587112;2175254.364348363;312693.5551065864;1663276.4576807162;0;195;198;329;292;298;230;1;214;210;1627393004525.3677;638585541299.991;1406464304720.8018;63739.18625366742;17501.38616719283;-0.0;53884.356342735235;6779425.127039493;1149090.586047871;0.0;8191590.670876871;2.056949447560753;0.09259866236767877
7705;2019-07-25 16:40:48.119;701;702;246;246;226;48;141;46;-14;51;691;248;-14;-1;199;146;266;664;189;209;141;-110;658;368;351;137;371;255;640;1557.0;-1.0;1073.0;167.0;0.0;98;2;96;1;1;0;1;0;1;0;1;1;1;0;0;64844.48046875;28666.44140625;21575.41796875;3333.33642578125;691.0;301001;577.0;0.0;Calculated values ==>;1564065648.119;343.26;343.36;297.76000000000005;297.76000000000005;295.76000000000005;277.96000000000004;275.2199585193972;287.26000000000005;277.76000000000005;271.76000000000005;278.26000000000005;342.26;297.96000000000004;271.76000000000005;273.06;293.06;287.76000000000005;299.76000000000005;339.56000000000006;294.06;287.26000000000005;330.86;342.26;262.16;241.92719264551067;261.82340779136865;275.2199585193972;292.06;6580000.0;3679999.9999999995;3510000.0;1370000.0;3710000.0;2550000.0;6400000.0;0.2595;0.0;0.17883333333333334;0.02783333333333333;0.0;0.2595;0.0;28666.44140625;21575.41796875;3333.33642578125;64844.48046875;491508.61961403635;493473.43253556173;272820.04260823084;272820.04260823084;262675.33610781346;429606.4342157736;452901.3683343994;449096.13911833207;474152.6912541529;526282.3478170912;479831.7291131558;449096.13911833207;450757.3076617226;457713.1471252446;450612.58500815433;396125.0249879756;488159.6079558067;462201.3782193536;452901.3683343994;242087.5637286956;289802.386634966;458175.1926856354;204146.7526477481;204146.7526477481;274.85341928109494;4789997.275381057;2175854.2627419177;312752.69958443067;1663661.001945853;0;195;198;329;292;298;230;1;214;210;1627616969525.3677;638672166299.991;1406627159720.8018;43805.11528048944;7070.458247721196;-0.0;64551.82277068602;6780366.139677917;1149305.5896865015;0.0;8192626.987444113;2.1544932234706544;0.04954536387763388
7706;2019-07-25 16:41:45.110;708;710;237;235;213;42;157;40;-4;47;675;246;-7;14;200;142;266;657;187;210;156;-105;643;361;345;133;364;250;628;1382.0;0.0;1419.0;163.0;0.0;98;1;17;1;1;0;1;0;1;0;1;1;1;0;0;59129.46875;23124.07421875;21072.232421875;3302.07641601562;686.0;301002;587.0;0.0;Calculated values ==>;1564065705.11;343.96000000000004;344.16;296.86;296.66;294.46000000000004;277.36;274.4858918419099;288.86;277.16;272.76000000000005;277.86;340.66;297.76000000000005;272.46000000000004;274.56;293.16;287.36;299.76000000000005;338.86;294.16;288.76000000000005;331.86;341.76;262.66;241.05796691057077;261.13683023647616;274.4858918419099;291.86;6430000.0;3610000.0;3450000.0;1330000.0;3640000.0;2500000.0;6280000.0;0.23033333333333333;0.0;0.2365;0.027166666666666665;0.0;0.23033333333333333;0.0;23124.07421875;21072.232421875;3302.07641601562;59129.46875;494000.311899731;495763.73469706235;269073.7428844971;268000.64075640624;257945.60965300002;430081.6785162784;456152.5074520586;451268.93581284885;474277.9221395622;525047.6630244191;480218.7010087854;450891.77841512056;453510.6666037085;458973.0432833828;451282.0147520161;404830.5101823728;488446.73760551604;463236.04670404014;456015.2120062725;246270.64818160105;287708.2272785495;459303.94780394336;202457.09448861427;202457.09448861427;274.16654919092673;4790978.580843851;2176264.2062520185;312805.22164177086;1663998.5758681763;0;195;198;329;292;298;230;1;214;210;1627815298205.1487;638749104149.906;1406771061995.6428;58844.00047318148;6977.672848399773;-0.0;58402.88640156728;6781178.650198675;1149416.7864973925;0.0;8193600.225197265;2.615342917568665;0.07870722512884105
7707;2019-07-25 16:42:45.110;703;703;230;228;202;36;170;34;4;43;663;244;0;27;201;138;266;648;189;210;169;-102;639;355;338;132;358;247;626;1742.0;-1.0;1216.0;355.0;0.0;74;1;1;1;1;0;1;0;1;0;1;1;1;0;0;55842.92578125;21878.365234375;20264.76171875;3253.8447265625;679.0;301003;605.0;0.0;Calculated values ==>;1564065765.11;343.46000000000004;343.46000000000004;296.16;295.96000000000004;293.36;276.76000000000005;273.8482719121499;290.16;276.56;273.56;277.46000000000004;339.46000000000004;297.56;273.16;275.86;293.26000000000005;286.96000000000004;299.76000000000005;337.96000000000004;294.16;290.06;333.66;341.06000000000006;262.96000000000004;240.83765695389522;260.72004837742526;273.8482719121499;292.06;6390000.0;3550000.0;3379999.9999999995;1320000.0;3579999.9999999995;2470000.0;6260000.0;0.2903333333333334;0.0;0.20266666666666666;0.059166666666666666;0.0;0.2903333333333334;0.0;21878.365234375;20264.76171875;3253.8447265625;55842.92578125;493711.8735577167;495010.6425434875;265643.79441580566;264672.4172596712;253749.3780662824;430477.46260093397;459043.4286072282;452791.08330226666;474018.5663130017;524066.5566776824;480363.1708254954;452295.6682968842;455608.0198933382;460054.3744995887;451769.55997270613;406760.9304613398;487392.5864487848;464275.0988632146;458910.2024043519;253801.27034056993;284776.6418597092;459758.9503701718;200181.77844694702;200181.77844694702;273.2495594821167;4791936.684131611;2176639.2265807944;312859.854317959;1664343.050819348;0;195;198;329;292;298;230;1;214;210;1628020198205.1487;638828604149.906;1406920161995.6428;51195.48578401145;15358.316005457466;-0.0;75117.48575563323;6782095.645917485;1149602.9197378412;0.0;8194712.894965242;3.120721103264511;0.0939630262154143
7708;2019-07-25 16:43:45.151;699;701;226;225;197;30;178;28;10;38;655;243;7;42;202;135;265;646;189;213;177;-99;625;348;334;132;351;263;618;1597.0;-1.0;900.0;309.0;0.0;26;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44368.24609375;12500.3720703125;18110.1015625;3490.400390625;672.0;301004;631.0;0.0;Calculated values ==>;1564065825.151;343.06000000000006;343.26;295.76000000000005;295.66;292.86;276.16;273.0942459734351;290.96000000000004;275.96000000000004;274.16;276.96000000000004;338.66;297.46000000000004;273.86;277.36;293.36;286.66;299.66;337.76;294.46000000000004;290.86;336.26000000000005;340.36;263.26000000000005;240.83765695389522;262.9017227912062;273.0942459734351;292.06;6250000.0;3479999.9999999995;3340000.0;1320000.0;3510000.0;2630000.0;6180000.0;0.26616666666666666;0.0;0.15;0.0515;0.0;0.26616666666666666;0.0;12500.3720703125;18110.1015625;3490.400390625;44368.24609375;494565.75530521374;495533.3476590651;264383.52322468586;263902.5148643862;252262.7816354835;430925.7729439634;460726.7300908207;450730.499220235;473533.532933398;521959.39954575343;478298.26473337447;450344.3913794758;454781.28718595096;461273.1859995164;452573.1482883013;412340.64678251976;487969.4100047627;465244.6019744734;460595.6709408787;264681.4149301396;281845.32903042674;460058.9876119899;198380.11245791236;198380.11245791236;272.5075379082765;4792772.347879299;2176925.9118267535;312916.09476545104;1664663.0598709;0;195;198;329;292;298;230;1;214;210;1628221935965.5781;638907858270.0747;1407073266545.9688;37852.55801434839;13476.462070434993;-0.0;69793.04114954954;6782838.220029856;1149843.373753694;0.0;8195921.307876969;3.551875566329644;0.09271228298684367
7709;2019-07-25 16:44:45.101;688;691;224;223;191;23;183;21;12;33;656;243;10;67;202;132;265;630;188;215;182;-97;628;339;328;132;342;275;623;2602.0;-1.0;457.0;276.0;0.0;1;1;100;1;0;0;1;0;1;0;1;1;1;0;0;44036.65625;12509.7919921875;17740.447265625;3644.2548828125;663.0;301005;655.0;0.0;Calculated values ==>;1564065885.101;341.96000000000004;342.26;295.56;295.46000000000004;292.26000000000005;275.46000000000004;272.10816812424576;291.46000000000004;275.26000000000005;274.36;276.46000000000004;338.76;297.46000000000004;274.16;279.86;293.36;286.36;299.66;336.16;294.66;291.36;338.66;339.46000000000004;263.46000000000004;240.83765695389522;264.4750485637546;272.10816812424576;291.96000000000004;6280000.0;3390000.0;3279999.9999999995;1320000.0;3420000.0000000005;2750000.0;6230000.0;0.43366666666666664;0.0;0.07616666666666667;0.046;0.0;0.43366666666666664;0.0;12509.7919921875;17740.447265625;3644.2548828125;44036.65625;492757.4865388445;493674.94870844606;263033.14468635526;262574.3624740603;249863.21028678512;431480.97241316177;462294.7684494991;448807.26297337515;473048.1168422736;521084.00279974955;476801.4541417028;448541.2335422638;455911.71313070867;462642.6675000953;453712.33780403336;411131.39555860264;485164.72931579704;466363.87517361535;462165.94412502047;274727.5295995403;278076.8904731985;460258.868364172;196410.16932747205;196410.16932747205;271.68534672990097;4793508.441476483;2177134.1561790784;312975.50067989307;1664961.5654825603;0;195;198;329;292;298;230;1;214;210;1628420370465.7358;638986992270.1377;1407234532046.097;19224.245299362956;12137.040155688197;-0.0;115249.42100387016;6783313.463691158;1150056.6417342047;0.0;8197462.043379041;4.325502125821603;0.015519626352249866
7710;2019-07-25 16:45:45.142;688;691;221;221;182;8;186;9;12;25;668;243;11;71;202;125;265;639;188;213;185;-96;625;326;318;128;330;281;625;2883.0;-1.0;1174.0;434.0;0.0;84;1;100;1;0;0;1;0;0;0;1;1;1;0;0;32284.74609375;12347.3046875;5646.349609375;3754.67333984375;645.0;301006;671.0;0.0;Calculated values ==>;1564065945.142;341.96000000000004;342.26;295.26000000000005;295.26000000000005;291.36;273.96000000000004;270.64921214262944;291.76000000000005;274.06;274.36;275.66;339.96000000000004;297.46000000000004;274.26000000000005;280.26000000000005;293.36;285.66;299.66;337.06;294.46000000000004;291.66;340.26;337.66;263.56;239.943914813709;265.2429198363724;270.64921214262944;291.96000000000004;6250000.0;3260000.0;3180000.0;1280000.0;3300000.0;2810000.0;6250000.0;0.4805;0.0;0.19566666666666668;0.07233333333333333;0.0;0.4805;0.0;12347.3046875;5646.349609375;3754.67333984375;32284.74609375;493062.021621983;493473.1709502689;261529.56232852506;261529.56232852506;246666.79147778574;432240.87345082423;464171.5096510449;447686.1071998726;472795.0300870999;521839.1685925642;476043.0258665138;447550.65656736714;455420.6899255907;464429.25536843995;454964.1234408087;412340.64678251976;486226.51319027203;467536.99546477385;464045.59919932473;281426.5920051367;270541.29595472733;460966.81382763234;192817.92055503323;192817.92055503323;270.18506405516814;4794144.887769493;2177341.4401983833;313037.2005477539;1665156.5886309748;0;195;198;329;292;298;230;1;214;210;1628614302895.3784;639065045569.9939;1407401446025.7893;49869.208520173575;19396.103280051335;-0.0;130324.89958858205;6783889.63592076;1150319.5974927514;0.0;8199509.8944561975;9.177267085669115;0.1587961174824715
7711;2019-07-25 16:46:45.122;701;694;213;214;188;14;189;4;14;18;684;243;12;72;199;130;265;593;188;213;188;-95;608;334;333;130;338;285;610;967.0;-1.0;1676.0;525.0;0.0;1;0;100;1;0;0;1;0;0;0;1;1;1;0;0;27991.236328125;12016.275390625;3214.69018554688;3770.03686523438;620.0;301007;676.0;0.0;Calculated values ==>;1564066005.122;343.26;342.56000000000006;294.46000000000004;294.56;291.96000000000004;274.56;271.55198750734434;292.06;273.56;274.56;274.96000000000004;341.56000000000006;297.46000000000004;274.36;280.36;293.06;286.16;299.66;332.46000000000004;294.46000000000004;291.96000000000004;340.76;335.16;263.66;240.39332010688793;265.74818594083865;271.55198750734434;291.96000000000004;6080000.0;3340000.0;3329999.9999999995;1300000.0;3379999.9999999995;2850000.0;6100000.0;0.16116666666666665;0.0;0.2793333333333334;0.0875;0.0;0.16116666666666665;0.0;12016.275390625;3214.69018554688;3770.03686523438;27991.236328125;496520.16166699695;495382.97092311183;259067.32262379222;259499.14487907392;249343.03996881677;431779.12508338504;462312.3915405462;447200.2185180239;471854.2216366664;523178.3695306908;475533.5792437347;446926.3217748384;454878.2288214866;462854.3128998282;454291.15921831847;418526.3432052107;481314.9673274023;465389.9390958461;462182.85483672074;283520.3318566784;260077.89159075968;460762.9156122205;194288.37520625594;194288.37520625594;270.81147379030074;4794647.020189884;2177544.402355821;313099.88556417666;1665230.4060152897;0;195;198;329;292;298;230;1;214;210;1628809537795.4404;639142419770.0186;1407571189425.8433;70646.70823175386;23316.522285521896;-0.0;43175.66030044324;6784893.60046091;1150675.4173930623;0.0;8200955.250509732;7.217455565337497;0.40082131139410476
7712;2019-07-25 16:47:45.093;707;700;214;215;190;21;192;2;18;15;698;244;16;68;197;136;265;583;190;213;191;-96;663;333;338;136;338;273;662;-2.0;-1.0;1230.0;386.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;38002.71484375;22737.537109375;3555.42333984375;3586.94458007812;589.0;301008;680.0;0.0;Calculated values ==>;1564066065.093;343.86;343.16;294.56;294.66;292.16;275.26000000000005;271.4400167685773;292.36;273.36;274.96000000000004;274.66;342.96000000000004;297.56;274.76000000000005;279.96000000000004;292.86;286.76000000000005;299.66;331.46000000000004;294.46000000000004;292.26000000000005;341.16;332.06;263.56;241.71165711629368;264.2163659402789;271.4400167685773;292.16;6630000.0;3329999.9999999995;3379999.9999999995;1360000.0;3379999.9999999995;2730000.0;6620000.0;0.0;0.0;0.20500000000000002;0.06433333333333333;0.0;0.0;0.0;22737.537109375;3555.42333984375;3586.94458007812;38002.71484375;491843.40462365374;490957.78505281394;256494.52882432519;256873.34204593004;248013.20692015273;431837.87352777255;461943.37849344185;449965.9980495107;470763.29942817445;525582.9522233474;477165.6707915553;449703.3112438269;456367.22056082176;462594.5979581228;455281.0337248292;391469.9484746478;473585.38548804296;464660.4023771773;461812.7985891147;285195.4229665811;247107.31509690773;459745.36586501705;193225.21257034398;194288.37520625594;270.3760928356555;4795196.703973611;2177833.877479142;313161.1641105564;1665286.7963594473;0;195;199;329;292;298;230;1;214;210;1629010740500.2932;639222181199.9602;1407738508515.721;52631.86102322918;17146.1298619573;-0.0;0.0;6785920.425331935;1151012.4431861402;0.0;8201314.873776674;2.3352815484778158;0.2162895357991114
7713;2019-07-25 16:48:45.123;720;714;211;212;199;26;194;5;25;13;699;245;24;53;197;141;265;628;187;212;193;-117;658;340;343;139;345;263;657;99.0;-1.0;1595.0;364.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;37327.015625;22529.931640625;3472.7236328125;3418.64086914062;563.0;301009;684.0;0.0;Calculated values ==>;1564066125.123;345.16;344.56000000000006;294.26000000000005;294.36;293.06;275.76000000000005;272.21867820750657;292.56;273.66;275.66;274.46000000000004;343.06000000000006;297.66;275.56;278.46000000000004;292.86;287.26000000000005;299.66;335.96000000000004;294.36;292.46000000000004;341.56000000000006;329.46000000000004;261.46000000000004;242.35481222062532;262.9017227912062;272.21867820750657;291.86;6580000.0;3400000.0;3429999.9999999995;1390000.0;3450000.0;2630000.0;6570000.0;0.0165;0.0;0.2658333333333333;0.06066666666666667;0.0;0.0165;0.0;22529.931640625;3472.7236328125;3418.64086914062;37327.015625;494164.6966622079;493429.9200486421;255613.68044396455;255989.24277913515;251274.68197198378;431420.45991060114;461441.93428030465;452644.1785366772;470163.3332718048;526472.0286755683;478520.82431758544;452517.445056214;456147.5771645451;461530.9913228017;454787.822977392;395380.7133162804;481058.8502767391;463793.99366397184;461310.1800563668;286870.6033266602;236231.924509345;457146.17888438946;195433.6700057012;195433.6700057012;271.2967812070699;4795824.765601095;2178211.294999665;313219.57317921147;1665345.393534804;0;195;199;329;292;298;230;1;214;210;1629215142650.1958;639304722449.9209;1407899388915.6443;68375.12685115112;15877.225538640421;-0.0;4386.962415835982;6786929.321092857;1151287.7754116615;0.0;8201351.450075799;3.012760361612684;0.24302820905478206
7714;2019-07-25 16:49:45.114;743;731;203;202;191;34;195;4;20;12;685;247;22;56;196;149;265;637;187;212;194;-227;647;347;349;142;351;261;645;289.0;0.0;1212.0;451.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;33913.453125;22157.787109375;3376.31982421875;3369.07641601562;545.0;301010;683.0;0.0;Calculated values ==>;1564066185.114;347.46000000000004;346.26;293.46000000000004;293.36;292.26000000000005;276.56;272.9856168485579;292.66;273.56;275.16;274.36;341.66;297.86;275.36;278.76000000000005;292.76000000000005;288.06;299.66;336.86;294.36;292.56;341.46000000000004;327.66;250.46000000000004;242.98782864720522;262.63441904999945;272.9856168485579;291.86;6470000.0;3470000.0000000005;3490000.0;1420000.0;3510000.0;2610000.0;6450000.0;0.04816666666666667;0.0;0.20199999999999999;0.07516666666666666;0.0;0.04816666666666667;0.0;22157.787109375;3376.31982421875;3369.07641601562;33913.453125;498393.01424536254;496955.49672838533;253222.04262397627;252857.87715027723;248980.07943525113;430988.63858405815;460649.6620257743;452359.39412714314;469658.33171380573;525196.3174210887;478988.90905141504;452612.30948496255;456845.09893422684;460472.8219955311;454712.3482788535;402210.46930200997;483737.61041389167;462898.3910149112;460516.29363503685;286451.7998164319;228704.35009887922;445089.94821074826;193922.64961117087;193922.64961117087;270.7106578960065;4796418.347125161;2178583.636797356;313276.1290054399;1665402.4603358086;0;195;199;329;292;298;230;1;214;210;1629422711510.803;639389009805.1675;1408056565336.104;52204.222392226395;18879.408611401566;-0.0;12840.927187149546;6787933.998281971;1151577.370584633;0.0;8201494.994288048;2.9036441133710538;0.21877056472187426
