;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
7715;2019-07-25 16:50:45.114;759;747;203;202;189;41;196;4;12;13;666;248;11;55;195;155;265;642;189;212;195;-236;638;351;354;142;356;260;637;-2.0;-1.0;1383.0;425.0;0.0;1;0;1;1;0;1;1;0;0;0;1;1;1;0;0;32339.220703125;21887.943359375;3258.341796875;3348.90869140625;548.0;301011;681.0;0.0;Calculated values ==>;1564066245.114;349.06000000000006;347.86;293.46000000000004;293.36;292.06;277.26000000000005;273.4187578820637;292.76000000000005;273.56;274.36;274.46000000000004;339.76;297.96000000000004;274.26000000000005;278.66;292.66;288.66;299.66;337.36;294.36;292.66;341.26;327.96000000000004;249.56000000000003;242.98782864720522;262.5002047102346;273.4187578820637;292.06;6380000.0;3510000.0;3540000.0;1420000.0;3560000.0;2600000.0;6370000.0;0.0;0.0;0.2305;0.07083333333333333;0.0;0.0;0.0;21887.943359375;3258.341796875;3348.90869140625;32339.220703125;501392.4415334632;499883.2655672053;253593.56007017946;253223.7304546382;248601.72030093396;430735.4089219946;460005.1178186515;451520.07313474844;469757.3781218893;523330.4090036278;479222.163820504;451392.83422320004;456885.48860860226;459556.22810200317;454872.74481323524;406754.75125932746;485344.27320016705;462143.5377314872;459870.38503119553;285614.20965156396;229958.8627652946;444113.6529097216;194628.8140032505;193922.64961117087;271.0124224343076;4796970.452740395;2178950.6845512623;313332.1122146684;1665457.749182651;0;195;199;329;292;298;230;1;214;210;1629633611510.803;639474209805.1675;1408212865336.104;59213.435229810275;17671.842755875034;-0.0;0.0;6788862.4787621545;1151881.964346027;0.0;8201602.002014607;2.698184065591439;0.24487944233215989
7716;2019-07-25 16:51:45.135;766;755;207;207;192;46;198;7;22;15;651;248;18;54;195;160;265;646;189;213;197;-224;633;357;358;141;362;261;632;712.0;-1.0;1558.0;475.0;0.0;0;0;1;1;0;1;1;0;0;0;1;1;1;0;0;31988.78515625;21679.1328125;3150.74951171875;3382.97290039062;544.0;301012;678.0;0.0;Calculated values ==>;1564066305.135;349.76;348.66;293.86;293.86;292.36;277.76000000000005;274.0616903277293;292.96000000000004;273.86;275.36;274.66;338.26;297.96000000000004;274.96000000000004;278.56;292.66;289.16;299.66;337.76;294.46000000000004;292.86;340.96000000000004;327.56;250.76000000000002;242.77792619122317;262.63441904999945;274.0616903277293;292.06;6330000.0;3570000.0000000005;3579999.9999999995;1410000.0;3620000.0000000005;2610000.0;6320000.0;0.11866666666666667;0.0;0.25966666666666666;0.07916666666666666;0.0;0.11866666666666667;0.0;21679.1328125;3150.74951171875;3382.97290039062;31988.78515625;502784.32765033713;501419.86914968665;255351.9134793411;255351.9134793411;249843.22522675665;430346.717906069;459648.11820747575;452612.30948496255;470090.63861072535;521711.36497231683;479099.7353659317;452106.01007458626;456599.3875696608;458605.1351167978;454559.116067804;409015.88444330916;486461.31801710563;461667.65482352895;459512.4303964549;284357.86631585273;228286.1864045524;445604.3281823063;197997.32537996364;197997.32537996364;272.39189721093624;4797506.707078422;2179313.8705894463;313388.2308625024;1665511.1769699908;0;195;199;329;292;298;230;1;214;210;1629847286270.477;639559139520.038;1408369220040.8655;66115.02420593138;19602.221055185462;-0.0;31033.125795290292;6789907.248130532;1152192.690259998;0.0;8201860.701909124;4.138197645255298;0.24934095726259115
7717;2019-07-25 16:52:45.155;766;758;212;212;196;56;203;13;35;19;642;246;30;58;193;166;265;658;190;216;203;-205;631;374;373;138;379;263;630;1142.0;-1.0;1655.0;360.0;0.0;26;0;0;1;0;1;1;0;0;0;1;1;1;0;0;33127.37890625;21540.11328125;3881.4384765625;3431.68530273438;537.0;301013;675.0;0.0;Calculated values ==>;1564066365.155;349.76;348.96000000000004;294.36;294.36;292.76000000000005;278.76000000000005;275.84098080016133;293.46000000000004;274.46000000000004;276.66;275.06;337.36;297.76000000000005;276.16;278.96000000000004;292.46000000000004;289.76000000000005;299.66;338.96000000000004;294.76000000000005;293.46000000000004;340.66;326.86;252.66000000000003;242.14157278889297;262.9017227912062;275.84098080016133;292.16;6310000.0;3740000.0;3729999.9999999995;1380000.0;3790000.0;2630000.0;6300000.0;0.19033333333333333;0.0;0.2758333333333333;0.060000000000000005;0.0;0.19033333333333333;0.0;21540.11328125;3881.4384765625;3431.68530273438;33127.37890625;502968.36150601454;502003.68042059435;257425.41144112896;257425.41144112896;251352.2727668265;429187.4505931623;457949.0008425227;453905.18964537716;470888.190022284;520623.0202126493;478632.04272325704;453276.104731721;456764.57732692285;455549.6272438685;452491.2582283222;409878.12581134954;488374.8719360022;459752.3174708852;457949.0008425227;283101.5729112263;225359.1397227605;448188.0522476266;204062.19785609955;204062.19785609955;274.8492497927325;4798049.522657004;2179674.151026908;313445.0386104499;1665569.7980703968;0;195;199;329;292;298;230;1;214;210;1630066659370.4072;639642867420.0114;1408526472440.8154;68915.02523520908;14647.551263491623;-0.0;48323.12150174921;6791032.873625655;1152478.200167486;0.0;8202522.224403743;4.570915135923753;0.20998777640410532
7718;2019-07-25 16:53:45.116;757;756;216;216;196;73;209;22;41;27;642;245;37;63;192;164;265;676;189;219;208;-184;634;391;383;136;396;269;626;1612.0;0.0;1400.0;285.0;0.0;98;0;0;1;0;1;1;0;0;0;1;1;1;0;0;35864.02734375;21621.31640625;6019.55224609375;3531.20385742188;530.0;301014;671.0;0.0;Calculated values ==>;1564066425.116;348.86;348.76;294.76000000000005;294.76000000000005;292.76000000000005;280.46000000000004;277.5613417927498;294.06;275.36;277.26000000000005;275.86;337.36;297.66;276.86;279.46000000000004;292.36;289.56;299.66;340.76;295.06;293.96000000000004;340.26;326.16;254.76000000000002;241.71165711629368;263.6948088759802;277.5613417927498;292.06;6340000.0;3910000.0;3829999.9999999995;1360000.0;3960000.0;2690000.0;6260000.0;0.26866666666666666;0.0;0.23333333333333334;0.0475;0.0;0.26866666666666666;0.0;21621.31640625;6019.55224609375;3531.20385742188;35864.02734375;501499.0815388289;502110.53195276676;259307.70558862737;259307.70558862737;251529.1977506709;427941.3511905804;457174.12190416915;453637.1052473653;471938.4492427271;520129.0514461322;477777.6202503005;453128.81857222365;456400.704995931;452496.8387158481;449130.9049133906;408576.16614252713;491306.2236617205;458587.2617877689;457031.91385993705;281426.5920051367;222432.26289678228;450746.43826940574;209164.3347376747;209164.3347376747;276.87850765583823;4798624.0773386415;2180033.595816354;313503.02497110167;1665652.2526960052;0;195;199;329;292;298;230;1;214;210;1630293311950.2773;639725013989.9644;1408685968700.724;57043.64645226114;11475.149917757224;-0.0;66593.75625751448;6792081.846946311;1152695.747845907;0.0;8203479.242584768;4.334410315040959;0.1360187434872253
7719;2019-07-25 16:54:45.136;732;736;219;219;198;75;209;44;43;38;647;245;36;66;190;158;265;682;190;218;208;-163;667;388;376;134;390;279;651;1678.0;-2.0;1469.0;193.0;0.0;47;0;0;1;0;1;1;1;0;0;1;1;1;0;0;51095.62109375;22777.291015625;19738.54296875;3677.56274414062;525.0;301015;668.0;0.0;Calculated values ==>;1564066485.136;346.36;346.76;295.06;295.06;292.96000000000004;280.66;277.2618376815202;294.06;277.56;277.46000000000004;276.96000000000004;337.86;297.66;276.76000000000005;279.76000000000005;292.16;288.96000000000004;299.66;341.36;294.96000000000004;293.96000000000004;339.96000000000004;325.66;256.86;241.2770596917726;264.9883086891361;277.2618376815202;292.16;6670000.0;3879999.9999999995;3760000.0;1340000.0;3900000.0;2790000.0;6509999.999999999;0.2796666666666667;0.0;0.24483333333333332;0.03216666666666666;0.0;0.2796666666666667;0.0;22777.291015625;19738.54296875;3677.56274414062;51095.62109375;494941.22029766755;497055.57139613654;259029.62519595248;259029.62519595248;251170.61836761844;428167.64408090734;458305.2807929058;452160.7571619376;473273.9119493556;519821.364636767;476524.374987441;451247.1720762083;455118.81585650734;453242.57802654017;448760.54151732585;281499.6528909905;489550.3560423046;459557.03679659724;458165.4414044304;280170.41352433193;220341.7376933702;453259.4940014377;209077.51408707583;209077.51408707583;276.8298845289239;4799348.98262997;2180403.7075408837;313563.11805044726;1665866.9750396584;0;195;199;329;293;298;230;1;214;210;1630521087850.205;639806040989.9386;1408850423500.6719;59514.88067949532;7854.520353911972;-0.0;69661.5903397535;6793053.491779121;1152856.8821249816;0.0;8204615.082293125;2.96646276476504;0.08219344328516448
7720;2019-07-25 16:55:45.107;703;701;226;225;201;59;200;50;38;46;659;244;34;62;192;145;265;672;189;214;199;-146;658;379;368;130;382;273;640;1752.0;-1.0;1201.0;214.0;0.0;98;0;0;1;0;1;1;1;0;0;1;1;1;0;0;53208.5;22443.634765625;21322.97265625;3629.2431640625;520.0;301016;666.0;0.0;Calculated values ==>;1564066545.107;343.46000000000004;343.26;295.76000000000005;295.66;293.26000000000005;279.06;276.35288757459654;293.16;278.16;276.96000000000004;277.76000000000005;339.06000000000006;297.56;276.56;279.36;292.36;287.66;299.66;340.36;294.56;293.06;339.76;325.16;258.56;240.39332010688793;264.2163659402789;276.35288757459654;292.06;6580000.0;3790000.0;3679999.9999999995;1300000.0;3820000.0000000005;2730000.0;6400000.0;0.292;0.0;0.20016666666666666;0.035666666666666666;0.0;0.292;0.0;22443.634765625;21322.97265625;3629.2431640625;53208.5;491789.8341320207;493335.35061674943;262675.33610781346;262235.64496034913;252719.5104553868;428830.04407018964;458335.0929063802;452563.1114302958;474565.8909610861;521557.7451184299;477165.6707915553;452047.8601247622;455614.4612195893;454902.06168583204;448439.36968383275;395380.7133162804;489290.1642149492;460259.9396827633;458196.5170259769;279332.9882161641;218251.29456621417;455652.6271367598;206657.68185232911;206657.68185232911;275.868949198096;4800217.763528082;2180780.366450443;313623.97866968927;1666208.9889509827;0;195;199;329;293;298;230;1;214;210;1630744179970.9287;639885202710.1954;1409015943461.2087;49222.07015385633;8880.819715144695;-0.0;73449.33987070515;6793959.19507073;1152996.275886445;0.0;8205807.0969630545;2.7756064742667186;0.06568993785972542
7721;2019-07-25 16:56:45.137;689;687;238;238;215;52;194;49;31;49;672;244;29;54;194;143;265;663;189;212;193;-131;658;373;360;138;375;268;638;1756.0;-2.0;1228.0;310.0;0.0;4;100;0;1;0;1;1;0;0;1;1;0;1;0;0;61596.8671875;22485.1796875;26478.400390625;2834.14331054688;515.0;301017;663.0;0.0;Calculated values ==>;1564066605.137;342.06000000000006;341.86;296.96000000000004;296.96000000000004;294.66;278.36;275.73799182748917;292.56;278.06;276.26000000000005;278.06;340.36;297.56;276.06;278.56;292.56;287.46000000000004;299.66;339.46000000000004;294.36;292.46000000000004;339.46000000000004;324.66;260.06;242.14157278889297;263.56353331371673;275.73799182748917;292.06;6580000.0;3729999.9999999995;3600000.0;1380000.0;3750000.0;2680000.0;6380000.0;0.29266666666666663;0.0;0.20466666666666666;0.051666666666666666;0.0;0.29266666666666663;0.0;22485.1796875;26478.400390625;2834.14331054688;61596.8671875;489812.9379080942;491597.9371284721;268574.0143988193;268574.0143988193;258171.9011246124;429258.0297950786;458786.89483575965;452537.2591950502;473828.3904477336;523303.49078840454;477789.8815867969;452281.65346051415;455443.32401979016;456356.228938502;449250.819863508;395380.7133162804;488230.5007081749;461227.1456847587;458650.0266283497;278076.8904731985;216160.93158060662;455876.5272507187;204703.57498234016;204703.57498234016;275.091794302539;4801174.953276551;2181154.9604407675;313677.8671543956;1666607.532898571;0;195;199;329;293;298;231;1;214;210;1630962689170.8245;639965642910.1571;1409178324611.1313;50723.29403553466;12977.26920053289;-0.0;74321.66151506544;6794792.489544261;1153178.5177026927;0.0;8207039.137686521;2.664638824286983;0.07459706888701198
7722;2019-07-25 16:57:45.088;687;685;236;235;212;44;193;43;19;49;673;242;19;49;195;139;265;657;189;210;192;-120;652;365;353;142;367;266;633;1999.0;-1.0;1107.0;255.0;0.0;1;100;0;1;0;1;1;0;0;1;1;0;1;0;0;62810.26953125;22294.76171875;26143.1171875;2779.44604492188;512.0;301018;660.0;0.0;Calculated values ==>;1564066665.088;341.86;341.66;296.76000000000005;296.66;294.36;277.56;274.9066339382667;292.46000000000004;277.46000000000004;275.06;278.06;340.46000000000004;297.36;275.06;278.06;292.66;287.06;299.66;338.86;294.16;292.36;339.16;324.36;261.16;242.98782864720522;263.299902668528;274.9066339382667;292.06;6520000.0;3650000.0;3529999.9999999995;1420000.0;3670000.0000000005;2660000.0;6330000.0;0.33316666666666667;0.0;0.1845;0.042499999999999996;0.0;0.33316666666666667;0.0;22294.76171875;26143.1171875;2779.44604492188;62810.26953125;490153.1892222639;491832.91753196414;268026.521423746;267510.79240002215;257255.40581469727;429811.8947417682;459757.68149621814;451352.0502808316;473309.80541858333;523566.93645323155;477814.69710375293;451352.0502808316;455152.1393357169;457802.39502634533;450119.4616669766;399330.2869761542;487914.27806644817;462030.1321161972;459622.85760126676;276820.84063482966;214906.75144652807;456357.0063839512;203036.03392477255;203036.03392477255;274.40981766165714;4802210.832755765;2181527.82186662;313724.60886207764;1667045.687426213;0;195;199;329;293;298;231;1;214;210;1631176414485.736;640049574310.1224;1409338393781.0652;45814.30501769289;10766.14132951509;-0.0;85486.17675488532;6795596.312544045;1153376.2178699286;0.0;8208369.782090432;2.77380013965065;0.05660849279869319
7723;2019-07-25 16:58:45.088;691;691;234;233;207;40;195;37;14;46;671;241;13;47;196;134;265;659;187;210;194;-115;649;359;348;141;361;262;631;1890.0;-1.0;1365.0;125.0;0.0;1;100;0;1;0;1;1;0;0;1;1;0;1;0;0;63552.1015625;22248.826171875;26345.4609375;2719.90405273438;509.0;301019;658.0;0.0;Calculated values ==>;1564066725.088;342.26;342.26;296.56;296.46000000000004;293.86;277.16;274.27422755570615;292.66;276.86;274.56;277.76000000000005;340.26;297.26000000000005;274.46000000000004;277.86;292.76000000000005;286.56;299.66;339.06000000000006;294.16;292.56;338.96000000000004;324.06;261.66;242.77792619122317;262.7682575881327;274.27422755570615;291.86;6490000.000000001;3590000.0;3479999.9999999995;1410000.0;3610000.0;2620000.0;6310000.0;0.315;0.0;0.2275;0.020833333333333332;0.0;0.315;0.0;22248.826171875;26345.4609375;2719.90405273438;63552.1015625;491026.42881568323;492865.90275958093;267190.2161808479;266684.84503405896;255403.79008890144;430214.79039162316;460804.48654333176;451420.9266542574;473145.1120115388;523682.33494069043;478199.41546981136;451293.2194436414;455570.3112013108;458901.46526618546;450471.520473373;401095.07860706374;488409.42724226404;462786.1768219023;460671.41149303375;275983.5004908252;213652.59903751023;457030.99897226505;202162.1450263453;202162.1450263453;274.0426614010904;4803263.85251488;2181899.018432375;313770.43677955813;1667483.0922439212;0;195;199;329;293;298;231;1;214;210;1631386714485.736;640134474310.1224;1409496793781.0652;56706.37282035001;5309.767790539994;-0.0;81430.41893700686;6796450.651526028;1153510.1837792625;0.0;8209760.753721198;2.7954559216324237;0.05379657036258096
7724;2019-07-25 16:59:45.139;691;692;232;231;204;33;196;32;11;42;669;241;11;58;197;132;265;653;187;209;195;-114;634;351;340;143;353;281;621;2187.0;-1.0;555.0;91.0;0.0;1;100;100;1;0;0;1;0;0;1;1;0;1;0;0;55055.75;12612.9814453125;25775.685546875;2897.47827148438;506.0;301020;655.0;0.0;Calculated values ==>;1564066785.139;342.26;342.36;296.36;296.26000000000005;293.56;276.46000000000004;273.4187578820637;292.76000000000005;276.36;274.26000000000005;277.36;340.06000000000006;297.26000000000005;274.26000000000005;278.96000000000004;292.86;286.36;299.66;338.46000000000004;294.06;292.66;338.66;323.76000000000005;261.76000000000005;243.1966462407574;265.2429198363724;273.4187578820637;291.86;6340000.0;3510000.0;3400000.0;1430000.0;3529999.9999999995;2810000.0;6210000.0;0.3645;0.0;0.0925;0.015166666666666667;0.0;0.3645;0.0;12612.9814453125;25775.685546875;2897.47827148438;55055.75;492561.1735725161;494012.7267638739;267124.07743579254;266605.9148441911;254765.40168037152;430735.4089219946;462161.74604187097;447550.65656736714;472489.7604950056;521943.016338734;475814.36806731625;447550.65656736714;453755.8230418441;460295.6674585051;451615.89276591677;408576.16614252713;488629.51066071575;463850.5672341503;462031.0640981924;274727.5295995403;212398.47392691602;456813.12121425505;200153.2354358989;200153.2354358989;273.22102978105767;4804253.09141487;2182189.7804330736;313817.28808862437;1667917.8043218753;0;195;199;329;293;298;231;1;214;210;1631593289925.3228;640219746729.9518;1409659832245.739;22884.261454660813;3892.6749343050683;-0.0;95454.46854740597;6797114.470577318;1153586.9359857852;0.0;8211236.047381902;2.960591359540765;-0.0030917549385682656
