;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
0;2019-02-21 17:00:37.841;813;205;190;188;176;40;207;29;37;36;639;619;42;80;258;260;267;206;212;210;206;29;563;357;368;131;362;264;563;86.0;110.0;437.0;40.0;132.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29742.158203125;11146.5078125;0.0;1114.62280273438;455.0;97233;;;Calculated values ==>;1550764837.841;354.46000000000004;293.66;292.16;291.96000000000004;290.76000000000005;277.16;274.0616903277293;293.86;276.06;276.86;276.76000000000005;337.06;335.06;277.36;281.16;298.96000000000004;299.16;299.86;293.76000000000005;294.16;293.76000000000005;;318.66;276.06;240.61611355647437;263.0348170998261;274.0616903277293;294.36;5630000.0;3570000.0000000005;3679999.9999999995;1310000.0;3620000.0000000005;2640000.0;5630000.0;0.014333333333333333;0.018333333333333333;0.07283333333333333;0.006666666666666667;0.022000000000000002;0.036333333333333336;;11146.5078125;0.0;1114.62280273438;29742.158203125;514897.0863779832;414295.95309843525;252366.36659570262;251570.89540053037;247037.3746118051;430346.717906069;459301.0106943719;453986.0025407328;473469.2039465459;520232.00053718564;518170.9774110971;454612.8488999558;459294.04290065635;467001.0665144205;467964.9345701517;431960.5356027655;414655.7257131721;459712.81932707026;459163.4570647147;;191082.09718829524;472790.3263854694;202186.2500582023;232570.54080567957;274.0429303996948;0.0;0.0;0.0;0.0;0;0;0;0;0;0;0;0;0;0;0.0;0.0;0.0;18339.41530581097;1804.027175515114;317.2548479758789;8232.87595741161;0.0;0.0;0.0;0.0;2.340206151222464;0.13068760333747426
1;2019-02-21 17:01:37.851;811;201;190;189;175;39;207;28;37;36;644;620;43;84;257;260;267;202;213;210;206;27;564;357;368;132;362;269;564;304.0;84.0;683.0;159.0;132.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29681.4921875;11149.2841796875;0.0;1137.91381835938;461.0;97234;;;Calculated values ==>;1550764897.851;354.26;293.26000000000005;292.16;292.06;290.66;277.06;274.0616903277293;293.86;275.96000000000004;276.86;276.76000000000005;337.56000000000006;335.16;277.46000000000004;281.56;298.86;299.16;299.86;293.36;294.16;293.76000000000005;;319.26000000000005;275.86;240.83765695389522;263.6948088759802;274.0616903277293;294.46000000000004;5640000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2690000.0;5640000.0;0.050666666666666665;0.014;0.11383333333333333;0.026500000000000003;0.022000000000000002;0.07266666666666667;;11149.2841796875;0.0;1137.91381835938;29681.4921875;514567.9869590144;412393.57479488134;252311.16331949914;251912.85411003156;246632.98187021152;430346.717906069;459301.0106943719;453128.81857222365;473339.41292369686;520335.5856318776;517854.50711813476;453890.5520835053;458992.39490682975;466871.3337883854;467964.9345701517;431711.3327452526;412776.28256325866;459712.81932707026;459163.4570647147;;193589.57483703562;472465.0996282349;202113.17767442224;217310.73296146386;274.0144981034692;495.27961935759697;185.82923294979759;18.774267029215927;0.0;0;0;0;0;0;0;0;0;0;0;220836799.96490476;78913149.98745918;159926649.97458458;28573.947122199726;7164.325931776038;265.09070254791493;17574.63128483623;391.00984428576686;74.74873192819628;4.853688400191554;215.09840407794073;4.360472993914189;0.2595280280497082
2;2019-02-21 17:02:37.852;800;200;190;189;176;37;207;27;44;36;653;625;48;83;257;260;267;201;212;210;206;26;567;356;368;132;361;270;567;87.0;84.0;391.0;97.0;132.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29796.94140625;11187.947265625;0.0;1153.45190429688;464.0;97235;;;Calculated values ==>;1550764957.852;353.16;293.16;292.16;292.06;290.76000000000005;276.86;273.955091788801;293.86;275.86;277.56;276.76000000000005;338.46000000000004;335.66;277.96000000000004;281.46000000000004;298.86;299.16;299.86;293.26000000000005;294.16;293.76000000000005;;319.56;275.76000000000005;240.83765695389522;263.82572766246335;273.955091788801;294.36;5670000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2700000.0;5670000.0;0.0145;0.014;0.06516666666666666;0.016166666666666666;0.022000000000000002;0.036500000000000005;;11187.947265625;0.0;1153.45190429688;29796.94140625;512960.27339237905;410690.18669513025;252147.44583459952;251752.21821987705;246865.5166610009;430412.23801567365;459301.0106943719;453846.5949541808;473339.41292369686;521182.76673552854;518288.16307906585;454352.9789406998;458711.2380596926;467013.5131080222;468105.1125513974;430956.14349733654;411096.4409828826;459712.81932707026;459163.4570647147;;194843.3435325042;472367.87413283327;201808.3644420363;232149.72856906068;273.89123535315053;990.9414929336583;371.97593049579893;37.869299606857844;0.0;0;0;0;0;0;0;0;0;0;0;441640479.6981811;158114469.89178658;321629344.779253;16424.491355041417;4374.045406667884;278.03583520235554;8286.001090091373;766.003080926252;170.903428850652;9.379818310217745;430.6072653631729;2.379193256998338;0.15355065687455402
3;2019-02-21 17:03:37.892;788;203;191;190;176;36;207;26;47;36;659;629;48;70;256;261;267;204;212;210;206;26;585;357;368;128;362;245;580;220.0;81.0;898.0;162.0;132.0;0;71;0;1;1;0;0;0;0;0;1;0;0;0;0;38078.3984375;20033.505859375;0.0;958.1103515625;463.0;97236;;;Calculated values ==>;1550765017.892;351.96000000000004;293.46000000000004;292.26000000000005;292.16;290.76000000000005;276.76000000000005;274.0616903277293;293.86;275.76000000000005;277.86;276.76000000000005;339.06000000000006;336.06;277.96000000000004;280.16;298.76000000000005;299.26000000000005;299.86;293.56;294.16;293.76000000000005;;319.46000000000004;275.76000000000005;239.943914813709;260.44013211722256;274.0616903277293;294.36;5850000.0;3570000.0000000005;3679999.9999999995;1280000.0;3620000.0000000005;2450000.0;5800000.0;0.03666666666666667;0.013500000000000002;0.14966666666666667;0.027000000000000003;0.022000000000000002;0.05866666666666667;;20033.505859375;0.0;958.1103515625;38078.3984375;509916.08358513063;256737.88604437374;251854.39446615204;251468.581060423;246327.1519026425;430346.717906069;459301.0106943719;458336.72780140967;473857.33391166833;523820.3958360168;520771.9961083557;458455.73281218164;461054.0038914918;466741.49892412685;468093.1786096384;426158.6677408525;257169.77324845843;459712.81932707026;459163.4570647147;;194425.4183739577;472891.67638883414;202112.26689198823;220765.56473229962;274.01414363533183;1556.946409826646;632.3281588894095;55.47738262925333;0.0;0;1;0;0;0;0;0;0;0;0;662587679.5578002;236166469.8421955;476232344.68102455;38348.260982776745;7311.04405641484;2281.3500756473204;13986.009683501685;1222.7469765197502;268.34409147811533;30.722253031020756;616.3310884183004;2.950066549238559;0.1910291371084426
4;2019-02-21 17:04:37.872;792;207;191;190;178;38;207;29;47;37;647;623;44;62;257;260;268;209;213;210;206;27;565;358;368;156;363;242;565;-1.0;111.0;158.0;332.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29757.6796875;11342.8310546875;0.0;939.765502929688;452.0;97237;;;Calculated values ==>;1550765077.872;352.36;293.86;292.26000000000005;292.16;290.96000000000004;276.96000000000004;274.1680685717883;293.86;276.06;277.86;276.86;337.86;335.46000000000004;277.56;279.36;298.86;299.16;299.96000000000004;294.06;294.16;293.76000000000005;;318.36;275.86;245.81826849250206;260.01710675043796;274.1680685717883;294.46000000000004;5650000.0;3579999.9999999995;3679999.9999999995;1560000.0;3629999.9999999995;2420000.0;5650000.0;0.0;0.018500000000000003;0.026333333333333334;0.05533333333333333;0.022000000000000002;0.022000000000000002;;11342.8310546875;0.0;939.765502929688;29757.6796875;512142.2563029357;414226.0454800769;252656.8333273466;252256.27815030352;247678.5962108036;430280.9020939914;459301.0106943719;458813.16614755284;470260.19968771597;522844.326595476;520408.9104797886;458458.0879098977;460578.16748265404;466728.8912336129;467824.50383385463;431699.46375523135;414943.9428270978;459712.81932707026;459163.4570647147;;189828.38726562503;469251.122895731;201812.72189412243;252656.8333273466;273.9019620630697;2122.0586274976695;893.7104767649546;71.28774287767563;0.0;0;1;0;0;0;0;0;0;0;0;883314079.6279906;321338069.86927986;622283644.7274685;6767.6783653403345;14798.258188755673;309.9771371704711;4543.145722222099;1598.587815819831;452.52686218464714;52.309448346886974;770.6892469722904;2.1509343964493;0.2449273566522631
5;2019-02-21 17:05:37.883;805;203;189;186;175;37;207;26;50;35;584;567;48;125;257;260;267;205;213;211;206;26;563;355;368;153;360;258;563;177.0;83.0;369.0;327.0;132.0;0;86;100;1;0;0;0;0;0;0;1;0;1;0;0;30751.359375;11205.15625;0.0;2270.48315429688;460.0;97238;;;Calculated values ==>;1550765137.883;353.66;293.46000000000004;292.06;291.76000000000005;290.66;276.86;273.8482719121499;293.86;275.76000000000005;278.16;276.66;331.56;329.86;277.96000000000004;285.66;298.86;299.16;299.86;293.66;294.26000000000005;293.76000000000005;;319.16;275.76000000000005;245.2279566241654;262.23063862743834;273.8482719121499;294.46000000000004;5630000.0;3550000.0;3679999.9999999995;1530000.0;3600000.0;2580000.0;5630000.0;0.029500000000000002;0.013833333333333333;0.0615;0.0545;0.022000000000000002;0.051500000000000004;;11205.15625;0.0;2270.48315429688;30751.359375;513915.1073265497;413563.87031855906;251967.00537246192;250788.00864463218;246675.5611092151;430477.46260093397;459301.0106943719;456599.5954917432;470463.6507367046;515071.91276739986;513318.0729216746;456354.50165650685;465547.44405867514;467155.4305485478;468245.0390451662;431960.5356027655;414295.95309843525;459849.8075514734;459163.4570647147;;193171.6564234249;469559.63015823014;201371.12876817153;222984.90129815968;273.7160867173862;2626.393063361139;1081.644819027775;98.04471953122172;0.0;0;1;0;0;0;0;0;0;0;1;1104154559.3261716;414055064.74256516;772311144.5224285;15696.550703499655;14616.273325758193;244.3600579765686;12163.195621977584;1785.8240448209046;697.6928966714568;56.92977187084593;909.9342815607043;3.170193148355547;0.26374686904508715
6;2019-02-21 17:06:37.853;812;200;188;187;174;37;207;24;52;32;556;547;52;158;256;261;268;201;213;211;206;23;562;355;368;150;360;266;562;300.0;82.0;607.0;404.0;132.0;0;99;100;1;0;0;0;0;0;0;1;0;1;0;0;30932.732421875;11090.4033203125;0.0;2439.34423828125;466.0;97239;;;Calculated values ==>;1550765197.853;354.36;293.16;291.96000000000004;291.86;290.56;276.86;273.8482719121499;293.86;275.56;278.36;276.36;328.76000000000005;327.86;278.36;288.96000000000004;298.76000000000005;299.26000000000005;299.96000000000004;293.26000000000005;294.26000000000005;293.76000000000005;;319.76000000000005;275.46000000000004;244.62907804385475;263.299902668528;273.8482719121499;294.46000000000004;5620000.0;3550000.0;3679999.9999999995;1500000.0;3600000.0;2660000.0;5620000.0;0.05;0.013666666666666666;0.10116666666666667;0.06733333333333333;0.022000000000000002;0.07200000000000001;;11090.4033203125;0.0;2439.34423828125;30932.732421875;514858.209937483;412852.2589437246;251624.32947191005;251230.37358079918;246358.01339748286;430477.46260093397;459301.0106943719;455526.61032282165;470566.963290178;511473.20101345825;510536.3555427421;455526.61032282165;468250.0369068696;467026.0813403542;468372.8177867572;432443.25089609064;413228.8405538616;459849.8075514734;459163.4570647147;;195679.20071851107;469666.7478593842;201432.33623482977;216768.7786128265;273.74000113482884;3140.1701448643876;1267.3482507040974;137.27365687395223;0.0;0;1;0;0;0;0;0;0;0;1;1324844159.4314573;504909614.78590965;929432544.5973873;25705.870728568512;18061.117049386663;262.5969413437972;17452.41684853595;2130.6717134966907;969.8683274676157;61.15230121303294;1156.6076538807051;4.544209069797694;0.35818495295784814
7;2019-02-21 17:07:37.844;813;198;187;187;176;37;207;21;54;30;555;545;55;180;256;261;268;200;213;211;206;21;565;354;368;145;360;272;564;149.0;83.0;619.0;436.0;132.0;0;5;100;1;0;0;0;0;0;0;1;1;1;0;0;31828.638671875;11135.5712890625;0.0;3401.5439453125;468.0;97240;;;Calculated values ==>;1550765257.844;354.46000000000004;292.96000000000004;291.86;291.86;290.76000000000005;276.86;273.7412296467126;293.86;275.26000000000005;278.56;276.16;328.66;327.66;278.66;291.16;298.76000000000005;299.26000000000005;299.96000000000004;293.16;294.26000000000005;293.76000000000005;;319.96000000000004;275.26000000000005;243.61107973660833;264.08650396036035;273.7412296467126;294.46000000000004;5650000.0;3540000.0;3679999.9999999995;1450000.0;3600000.0;2720000.0;5640000.0;0.024833333333333332;0.013833333333333333;0.10316666666666667;0.07266666666666667;0.022000000000000002;0.04683333333333334;;11135.5712890625;0.0;3401.5439453125;31828.638671875;514729.67838877375;411214.5125100045;251125.7726265658;251125.7726265658;246994.1224144347;430542.39183029096;459301.0106943719;454773.307598347;471038.1348384378;510834.70479768526;509788.6259902802;454899.59490120475;469975.2798355104;467026.0813403542;468512.2632538827;431699.46375523135;412005.8538529186;459849.8075514734;459163.4570647147;;196515.0671798046;470144.8075853309;201123.45129680046;224612.08622750873;273.6147835904224;3663.10312046137;1452.536923855645;185.94042410268958;0.0;0;1;0;0;0;0;0;0;1;1;1545611040.0772092;593396340.0447369;1090808335.069418;26168.210175109554;19548.885223633213;272.4282703153263;10984.822534209146;2562.8908796904702;1283.2380014898922;65.61017587505053;1393.5491028807492;3.9192333062438407;0.3604683206769714
8;2019-02-21 17:08:37.854;811;201;188;188;177;37;207;-1;53;28;563;561;55;181;256;261;268;203;213;211;206;2;586;357;368;143;362;257;580;136.0;85.0;917.0;492.0;132.0;0;37;1;1;1;0;0;0;0;0;1;1;1;0;0;40340.58984375;20017.310546875;0.0;3331.1494140625;467.0;97241;;;Calculated values ==>;1550765317.854;354.26;293.26000000000005;291.96000000000004;291.96000000000004;290.86;276.86;274.0616903277293;293.86;273.06;278.46000000000004;275.96000000000004;329.46000000000004;329.26000000000005;278.66;291.26000000000005;298.76000000000005;299.26000000000005;299.96000000000004;293.46000000000004;294.26000000000005;293.76000000000005;;319.86;273.36;243.1966462407574;262.0952818180154;274.0616903277293;294.46000000000004;5860000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2570000.0;5800000.0;0.02266666666666667;0.014166666666666666;0.15283333333333332;0.082;0.022000000000000002;0.044666666666666674;;20017.310546875;0.0;3331.1494140625;40340.58984375;512711.1242457306;255887.08394445688;250705.2271708967;250705.2271708967;246680.19829336344;430346.717906069;459301.0106943719;457129.0939075185;471107.22338200803;512992.6155089854;512786.1295772314;457372.66746323043;472112.0330957895;466741.49892412685;468093.1786096384;426148.25488932955;256737.88604437374;459849.8075514734;459163.4570647147;;196097.13278094304;468529.08662627725;201413.48403301835;225691.50677257034;273.74157160502256;4264.613593035592;1712.1875403386327;242.0555530515626;0.0;0;2;0;0;0;0;0;0;1;1;1766447840.042114;679810740.031004;1249534785.0441933;39081.8690424861;21903.47941264723;2399.9802253035405;10428.413779715782;3106.7321648606985;1628.7319461326517;87.88395834680082;1572.0224794077521;3.161396622460098;0.2852505629475312
9;2019-02-21 17:09:37.874;815;209;190;189;180;40;207;-17;50;27;576;574;50;157;258;260;268;211;213;211;206;-10;585;363;368;145;368;248;579;0.0;86.0;887.0;497.0;132.0;0;78;1;1;1;0;0;0;0;0;1;1;1;0;0;40327.25;20126.955078125;0.0;3389.40161132812;456.0;97242;;;Calculated values ==>;1550765377.874;354.66;294.06;292.16;292.06;291.16;277.16;274.69669130483857;293.86;271.46000000000004;278.16;275.86;330.76000000000005;330.56;278.16;288.86;298.96000000000004;299.16;299.96000000000004;294.26000000000005;294.26000000000005;293.76000000000005;;318.76000000000005;272.16;243.61107973660833;260.85938512811435;274.69669130483857;294.46000000000004;5850000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2480000.0;5790000.0;0.0;0.014333333333333333;0.14783333333333332;0.08283333333333333;0.022000000000000002;0.022000000000000002;;20126.955078125;0.0;3389.40161132812;40327.25;513294.309766175;408982.0379440213;251519.14157203096;251135.2350228055;247794.22005712084;429947.3805835815;459301.0106943719;458216.10183566535;470740.5471029485;515111.03433331306;514906.21104914875;458216.10183566535;470610.7669652249;466143.89801963745;467118.51372002246;426427.94485412614;409842.3330169703;459849.8075514734;459163.4570647147;;191500.00471740507;467054.095846854;202478.12497960712;251519.14157203096;274.1838770907396;4937.069668852711;2046.8345989562451;298.07881310930713;0.0;0;2;0;0;0;0;0;0;1;1;1987321439.9719236;766239540.0035381;1401085284.9960327;37806.597578553934;21915.709586836947;237.7271029992335;4568.174940839042;3747.682965572961;1994.0135743150483;109.87217970713725;1697.0357092302054;2.743971358376678;0.2830767275939316
10;2019-02-21 17:10:37.875;831;209;189;188;178;43;208;-57;49;24;578;573;48;161;260;258;268;210;213;211;206;-52;579;363;368;145;368;249;574;-2.0;84.0;645.0;480.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40329.3984375;19919.263671875;0.0;3494.3251953125;451.0;97243;;;Calculated values ==>;1550765437.875;356.26;294.06;292.06;291.96000000000004;290.96000000000004;277.46000000000004;274.69669130483857;293.96000000000004;267.46000000000004;278.06;275.56;330.96000000000004;330.46000000000004;277.96000000000004;289.26000000000005;299.16;298.96000000000004;299.96000000000004;294.16;294.26000000000005;293.76000000000005;;318.26000000000005;267.96000000000004;243.61107973660833;260.9983114674233;274.69669130483857;294.46000000000004;5790000.0;3629999.9999999995;3679999.9999999995;1450000.0;3679999.9999999995;2490000.0;5740000.0;0.0;0.014;0.1075;0.08;0.022000000000000002;0.022000000000000002;;19919.263671875;0.0;3494.3251953125;40329.3984375;515777.74276004004;411246.2884340282;251387.53756404857;251001.97398225177;247287.47116758232;429947.3805835815;459438.4217246144;457936.27873354324;470442.77219356893;515229.8361423605;514717.42630870536;457816.2617035853;470926.15944873955;466406.0084139577;466858.86781954044;428071.49527641985;411645.76415621204;459849.8075514734;459163.4570647147;;189410.48811896544;462828.34622539574;200553.12279552687;251387.53756404857;273.43034727592635;5609.219607332226;2380.558650111277;355.44415916851773;0.0;0;2;0;0;0;0;0;0;1;1;2208125119.7051997;853240989.8984432;1550187769.8159218;27668.68926333676;20982.01787438951;229.96023568290937;4571.070229014655;4293.3194490527785;2351.5005940778055;113.76963914802192;1773.197354893259;2.2829365419212895;0.24366053337010524
11;2019-02-21 17:11:37.875;848;207;191;190;177;42;208;-51;43;24;577;572;44;165;260;258;268;209;213;211;206;-53;576;361;368;148;366;258;570;-1.0;83.0;1520.0;544.0;132.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40386.87890625;19644.18359375;0.0;3632.12329101562;447.0;97244;;;Calculated values ==>;1550765497.875;357.96000000000004;293.86;292.26000000000005;292.16;290.86;277.36;274.4858918419099;293.96000000000004;268.06;277.46000000000004;275.56;330.86;330.36;277.56;289.66;299.16;298.96000000000004;299.96000000000004;294.06;294.26000000000005;293.76000000000005;;317.86;267.86;244.22491754036054;262.23063862743834;274.4858918419099;294.46000000000004;5760000.0;3610000.0;3679999.9999999995;1480000.0;3660000.0;2580000.0;5700000.0;0.0;0.013833333333333333;0.2533333333333333;0.09066666666666667;0.022000000000000002;0.022000000000000002;;19644.18359375;0.0;3632.12329101562;40386.87890625;518110.4164515831;412174.699919609;252381.83822587095;251986.4835433133;247097.9091574607;430081.6785162784;459438.4217246144;455740.0746669138;470037.93151524;514350.1341318048;513834.24520967755;455863.1555877597;470159.4215417571;466691.8031326377;467143.0033113598;428872.1932377146;412942.8775993119;459849.8075514734;459163.4570647147;;187738.9118479558;462280.97051636287;201236.09169732084;252381.83822587095;273.6899044986883;6281.855251863476;2710.2540439914856;414.8312298879187;0.0;0;2;0;0;0;0;0;0;1;1;2428925119.7051997;941140989.8984432;1702287769.8159218;64474.342352296866;23668.06901292648;220.35553299790413;4549.195614454563;5061.178045849725;2723.5846514721056;117.52227055369536;1849.1995702555025;3.991696920506184;0.38837526005738016
12;2019-02-21 17:12:37.835;855;207;193;192;179;39;208;-50;36;25;577;573;40;165;259;259;268;209;213;211;206;-51;578;358;368;153;363;266;571;-2.0;85.0;1378.0;506.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40406.0;19634.2890625;0.0;3692.076171875;442.0;97245;;;Calculated values ==>;1550765557.835;358.66;293.86;292.46000000000004;292.36;291.06;277.06;274.1680685717883;293.96000000000004;268.16;276.76000000000005;275.66;330.86;330.46000000000004;277.16;289.66;299.06;299.06;299.96000000000004;294.06;294.26000000000005;293.76000000000005;;317.36;268.06;245.2279566241654;263.299902668528;274.1680685717883;294.46000000000004;5780000.0;3579999.9999999995;3679999.9999999995;1530000.0;3629999.9999999995;2660000.0;5710000.0;0.0;0.014166666666666666;0.22966666666666666;0.08433333333333333;0.022000000000000002;0.022000000000000002;;19634.2890625;0.0;3692.076171875;40406.0;518804.021713216;411747.87782547576;253126.09222421964;252725.2952970939;247779.05387064497;430280.9020939914;459438.4217246144;453518.175689324;469459.0643570788;513655.08712865214;513239.9168251362;454022.92624855007;469061.59922720614;466988.7418083223;467695.9284303967;428339.8988558619;412527.30331773806;459849.8075514734;459163.4570647147;;185649.48583044452;461736.6774163259;200422.36356661128;253126.09222421964;273.35722901055266;6954.680393849692;3037.3564359313614;475.82553545379614;0.0;0;2;0;0;0;0;0;0;1;1;2649577919.8455806;1031380789.9558544;1859382969.9158669;58127.67151751635;22037.507134659263;224.01177012342134;4532.822026490891;6082.180373115128;3104.210533076657;121.22286270815452;1924.8325949912721;3.6406020224550133;0.3542716226837389
13;2019-02-21 17:13:37.856;852;208;193;192;180;37;208;-58;43;24;577;572;46;164;258;259;268;210;213;211;206;-57;578;357;368;156;362;269;571;235.0;110.0;1396.0;476.0;132.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40385.29296875;19527.861328125;0.0;3723.68188476562;437.0;97246;;;Calculated values ==>;1550765617.856;358.36;293.96000000000004;292.46000000000004;292.36;291.16;276.86;274.0616903277293;293.96000000000004;267.36;277.46000000000004;275.56;330.86;330.36;277.76000000000005;289.56;298.96000000000004;299.06;299.96000000000004;294.16;294.26000000000005;293.76000000000005;;316.86;267.46000000000004;245.81826849250206;263.6948088759802;274.0616903277293;294.46000000000004;5780000.0;3570000.0000000005;3679999.9999999995;1560000.0;3620000.0000000005;2690000.0;5710000.0;0.03916666666666667;0.018333333333333333;0.2326666666666667;0.07933333333333333;0.022000000000000002;0.061166666666666675;;19527.861328125;0.0;3723.68188476562;40385.29296875;518437.3573527554;412140.1516344429;253126.09222421964;252725.2952970939;248144.24030665937;430346.717906069;459438.4217246144;453890.5520835053;468947.91242285364;513393.42113979964;512873.249090565;454269.86663963663;468529.4949868841;467001.0665144205;467836.5946055993;428339.8988558619;412909.5351854959;459849.8075514734;459163.4570647147;;183560.10687098323;460663.1528508167;200362.84288601426;219340.3603591562;273.32947580945927;7628.17680883312;3363.8219116272367;537.6451484591703;0.0;0;2;0;0;0;0;0;0;1;1;2870455199.5086665;1124113234.8144054;2019939144.6709633;58987.44700661626;20650.49125720766;282.8900006233767;14669.179415156663;7058.481278422732;3460.0683591280517;125.44852258809692;2084.9052792650405;4.068117406812094;0.3411722600606252
14;2019-02-21 17:14:37.886;845;209;192;191;180;36;208;-74;50;22;574;568;52;163;258;259;268;211;213;211;206;-71;580;357;368;157;362;267;572;223.0;111.0;928.0;479.0;132.0;0;99;16;1;1;0;0;0;0;0;1;1;1;0;0;41272.390625;20544.47265625;0.0;3680.05444335938;432.0;97247;;;Calculated values ==>;1550765677.886;357.66;294.06;292.36;292.26000000000005;291.16;276.76000000000005;274.0616903277293;293.96000000000004;265.76000000000005;278.16;275.36;330.56;329.96000000000004;278.36;289.46000000000004;298.96000000000004;299.06;299.96000000000004;294.26000000000005;294.26000000000005;293.76000000000005;;316.36;266.06;246.01318540288656;263.43189868330234;274.0616903277293;294.46000000000004;5800000.0;3570000.0000000005;3679999.9999999995;1570000.0;3620000.0000000005;2670000.0;5720000.0;0.03716666666666667;0.018500000000000003;0.15466666666666665;0.07983333333333334;0.022000000000000002;0.05916666666666667;;20544.47265625;0.0;3680.05444335938;41272.390625;517417.23573260667;412106.16055564437;252670.50696234108;252274.01454849305;248099.79171437834;430346.717906069;459438.4217246144;455109.83360149694;468607.9596465728;513256.3334331463;512632.8079861134;455359.9999389805;468691.28990224673;467001.0665144205;467836.5946055993;427801.5559037842;412876.7333045026;459849.8075514734;459163.4570647147;;181470.77258748977;459053.19510915177;199426.67174834176;219224.37948988518;272.96001548281896;8308.997745471532;3697.9249960627303;599.3738000654927;0.0;0;2;0;0;0;0;0;0;1;1;3091365599.403381;1218060184.7696304;2180819544.594288;39545.66236662133;20726.850781638;276.10921808670884;14196.395423177415;7880.001077430566;3805.0519482125087;130.10917857187098;2325.5720093649493;3.0855098835233288;0.26570605693344745
15;2019-02-21 17:15:37.867;839;211;193;192;179;36;208;-95;9;18;568;562;30;158;258;260;268;212;213;211;206;-95;581;358;368;157;363;264;572;328.0;113.0;598.0;477.0;132.0;0;100;25;1;1;0;0;0;0;0;1;1;1;0;0;41862.91796875;21096.640625;0.0;3641.93359375;429.0;97248;;;Calculated values ==>;1550765737.867;357.06000000000006;294.26000000000005;292.46000000000004;292.36;291.06;276.76000000000005;274.1680685717883;293.96000000000004;263.66;274.06;274.96000000000004;329.96000000000004;329.36;276.16;288.96000000000004;298.96000000000004;299.16;299.96000000000004;294.36;294.26000000000005;293.76000000000005;;316.06;263.66;246.01318540288656;263.0348170998261;274.1680685717883;294.46000000000004;5810000.0;3579999.9999999995;3679999.9999999995;1570000.0;3629999.9999999995;2640000.0;5720000.0;0.05466666666666666;0.01883333333333333;0.09966666666666667;0.07949999999999999;0.022000000000000002;0.07666666666666666;;21096.640625;0.0;3641.93359375;41862.91796875;516597.9375367443;412876.7333045026;253070.23805554165;252670.50696234108;247735.30642808502;430280.9020939914;459438.4217246144;450422.1690619446;468202.423719225;512896.2194969622;512273.6670558317;453103.7516302043;468528.801738744;466858.86781954044;467824.50383385463;427530.0563239083;413254.80958637927;459849.8075514734;459163.4570647147;;180217.192455513;456536.6627430257;198530.230469671;214180.84134213824;272.60837572794674;9001.572601046923;4044.8243882053407;660.3710453166759;0.0;0;2;0;0;0;0;0;0;1;1;3312095680.084228;1312230355.0601006;2340069100.085497;25105.229879696602;20511.511365731694;268.8504802234639;18782.00053873086;8418.587907956626;4148.59614371126;134.64907131703308;2600.304950238928;2.61403877574195;0.21023861572916774
16;2019-02-21 17:16:37.867;838;212;193;192;179;36;208;-111;-59;13;560;553;-66;128;258;260;268;213;213;211;206;-113;579;359;368;156;364;262;571;200.0;83.0;581.0;497.0;132.0;0;100;27;1;1;0;0;0;0;0;1;1;1;0;0;41936.15625;21144.330078125;0.0;3616.44189453125;426.0;97249;;;Calculated values ==>;1550765797.867;356.96000000000004;294.36;292.46000000000004;292.36;291.06;276.76000000000005;274.27422755570615;293.96000000000004;262.06;267.26000000000005;274.46000000000004;329.16;328.46000000000004;266.56;285.96000000000004;298.96000000000004;299.16;299.96000000000004;294.46000000000004;294.26000000000005;293.76000000000005;;315.76000000000005;261.86;245.81826849250206;262.7682575881327;274.27422755570615;294.46000000000004;5790000.0;3590000.0;3679999.9999999995;1560000.0;3640000.0;2620000.0;5710000.0;0.03333333333333333;0.013833333333333333;0.09683333333333333;0.08283333333333333;0.022000000000000002;0.05533333333333333;;21144.330078125;0.0;3616.44189453125;41936.15625;516639.31481573044;413659.9853182301;253126.09222421964;252725.2952970939;247779.05387064497;430214.79039162316;459438.4217246144;441718.23688526655;467834.1468931482;512242.6064552902;511516.6655831045;440739.51529426576;465318.94532602484;466716.40587100666;467683.8190644365;428071.49527641985;414028.5480786454;459849.8075514734;459163.4570647147;;178963.62700411686;454798.32011843583;197688.5929692886;219730.008335707;272.27656245792326;9699.898219536506;4396.832477398049;720.8575077190196;0.0;0;2;0;0;0;0;0;0;1;1;3532895680.084228;1406130355.0601006;2497869100.085497;23630.20385253053;21297.255732187692;194.26076956921287;13248.650829671758;8824.716522391851;4497.0025361939215;138.50833173197205;2867.2270449756165;2.35737283346491;0.21438170486586453
17;2019-02-21 17:17:37.867;836;211;193;192;178;36;208;-124;-65;5;552;545;-54;102;258;260;268;213;213;211;206;-125;579;358;368;155;363;258;572;-2.0;84.0;522.0;474.0;132.0;0;100;24;1;1;0;0;0;0;0;1;1;1;0;0;41756.31640625;21109.9609375;0.0;3546.47778320312;424.0;97250;;;Calculated values ==>;1550765857.867;356.76;294.26000000000005;292.46000000000004;292.36;290.96000000000004;276.76000000000005;274.1680685717883;293.96000000000004;260.76000000000005;266.66;273.66;328.36;327.66;267.76000000000005;283.36;298.96000000000004;299.16;299.96000000000004;294.46000000000004;294.26000000000005;293.76000000000005;;315.56;260.66;245.62243170879464;262.23063862743834;274.1680685717883;294.46000000000004;5790000.0;3579999.9999999995;3679999.9999999995;1550000.0;3629999.9999999995;2580000.0;5720000.0;0.0;0.014;0.087;0.079;0.022000000000000002;0.022000000000000002;;21109.9609375;0.0;3546.47778320312;41756.31640625;516393.3616618788;412876.7333045026;253070.23805554165;252670.50696234108;247373.03355087468;430280.9020939914;459438.4217246144;441722.0775605379;467162.50315583835;511767.8008457965;511043.4082041265;443230.30969639187;462849.363118329;466858.86781954044;467824.50383385463;428071.49527641985;413628.3206433206;459849.8075514734;459163.4570647147;;178127.92459426197;453691.78446601843;196085.6591903721;253070.23805554165;271.6284890263678;10397.335491671924;4748.951569194925;780.5485050334727;0.0;0;2;0;0;0;0;0;0;1;1;3753695680.084228;1499430355.0601006;2653869100.085497;21370.368398204424;20350.88389677606;202.20444486338926;4534.0508182018075;9199.721291147976;4844.070366435286;141.8122085189104;3015.416225374563;1.8841937428310356;0.20706039767144882
18;2019-02-21 17:18:37.868;833;211;193;192;178;35;208;-130;-46;-6;542;535;-30;99;258;260;268;213;213;211;206;-131;578;357;368;154;362;252;571;-1.0;112.0;754.0;493.0;132.0;0;100;7;1;1;0;0;0;0;0;1;1;1;0;0;40781.56640625;20123.642578125;0.0;3452.12036132812;422.0;97251;;;Calculated values ==>;1550765917.868;356.46000000000004;294.26000000000005;292.46000000000004;292.36;290.96000000000004;276.66;274.0616903277293;293.96000000000004;260.16;268.56;272.56;327.36;326.66;270.16;283.06;298.96000000000004;299.16;299.96000000000004;294.46000000000004;294.26000000000005;293.76000000000005;;315.36;260.06;245.4256646245625;261.41265627149306;274.0616903277293;294.46000000000004;5780000.0;3570000.0000000005;3679999.9999999995;1540000.0;3620000.0000000005;2520000.0;5710000.0;0.0;0.018666666666666668;0.12566666666666668;0.08216666666666667;0.022000000000000002;0.022000000000000002;;20123.642578125;0.0;3452.12036132812;40781.56640625;516106.71784885915;413287.03664204053;253126.09222421964;252725.2952970939;247416.09939449522;430346.717906069;459438.4217246144;445496.316430827;466187.1256586527;511267.94483698724;510546.0835311096;447588.36860465497;463392.40246337623;467001.0665144205;467964.9345701517;428339.8988558619;414028.5480786454;459849.8075514734;459163.4570647147;;177292.22831007556;453222.75341949717;197109.03343232325;253126.09222421964;272.03642859159703;11085.162644540052;5092.57065829943;838.8711281949679;0.0;0;2;0;0;0;0;0;0;1;1;3974499359.8175044;1592131899.94812;2806871649.900675;31214.001896811977;21044.010658946125;267.14521450804114;4532.822026490891;9637.9316797952;5189.0335699405105;145.72352086306694;3090.9747582769583;2.4201965358784943;0.2541936256608907
19;2019-02-21 17:19:37.868;832;210;192;191;178;35;208;-126;-22;-15;529;521;-10;109;257;260;268;212;213;211;206;-127;575;355;368;157;360;249;570;-1.0;86.0;574.0;549.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40184.2734375;19716.28515625;0.0;3348.70385742188;424.0;97252;;;Calculated values ==>;1550765977.868;356.36;294.16;292.36;292.26000000000005;290.96000000000004;276.66;273.8482719121499;293.96000000000004;260.56;270.96000000000004;271.66;326.06;325.26000000000005;272.16;284.06;298.86;299.16;299.96000000000004;294.36;294.26000000000005;293.76000000000005;;315.56;260.46000000000004;246.01318540288656;260.9983114674233;273.8482719121499;294.46000000000004;5750000.0;3550000.0;3679999.9999999995;1570000.0;3600000.0;2490000.0;5700000.0;0.0;0.014333333333333333;0.09566666666666666;0.0915;0.022000000000000002;0.022000000000000002;;19716.28515625;0.0;3348.70385742188;40184.2734375;516231.43749576434;413319.79636540654;252780.39870376242;252381.83822587095;247459.35742554706;430477.46260093397;459438.4217246144;449173.34375895985;464839.7143421815;510196.7130011798;509372.3744467107;450692.7309837139;464995.9387750392;467155.4305485478;468245.0390451662;429136.13088453334;414060.1800916437;459849.8075514734;459163.4570647147;;178127.92459426197;453140.7287864181;195990.4756132573;252780.39870376242;271.5786198095383;11759.877976571302;5424.570056085889;895.5446633512179;0.0;0;2;0;0;0;0;0;0;1;1;4195299359.8175044;1685431899.94812;2957171649.900675;24221.161052605545;23529.248165344212;216.0886280314181;4540.4272839409505;10099.891371040345;5560.477393476263;149.75046955089576;3166.5851691972234;2.276477352701031;0.25474812407856123
20;2019-02-21 17:20:37.859;834;209;192;191;178;34;208;-132;-2;-36;512;502;2;117;256;261;268;210;213;211;206;-133;574;354;368;157;360;244;569;82.0;84.0;474.0;572.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40025.7109375;19745.4296875;0.0;3259.42138671875;424.0;97253;;;Calculated values ==>;1550766037.859;356.56000000000006;294.06;292.36;292.26000000000005;290.96000000000004;276.56;273.7412296467126;293.96000000000004;259.96000000000004;272.96000000000004;269.56;324.36;323.36;273.36;284.86;298.76000000000005;299.26000000000005;299.96000000000004;294.16;294.26000000000005;293.76000000000005;;315.56;259.86;246.01318540288656;260.2995467637923;273.7412296467126;294.46000000000004;5740000.0;3540000.0;3679999.9999999995;1570000.0;3600000.0;2440000.0;5690000.0;0.013666666666666666;0.014;0.079;0.09533333333333333;0.022000000000000002;0.035666666666666666;;19745.4296875;0.0;3259.42138671875;40025.7109375;516559.3685857918;413353.0869266533;252835.82128379264;252436.20805900818;247502.8094945896;430542.39183029096;459438.4217246144;452570.33104781294;462682.55343660084;508899.4014955185;507870.9146144054;453062.6282332388;466633.8092594777;467026.0813403542;468512.2632538827;429398.62339265976;413724.8881689366;459849.8075514734;459163.4570647147;;178127.92459426197;452498.3055761468;196282.59590282384;231165.89380136534;271.6925388733831;12428.19424984797;5753.368352295276;950.6041135047329;0.0;0;2;0;0;0;0;0;0;1;1;4416066239.5858755;1779617769.8493004;3105049464.7455215;20246.73107645414;24425.897655523455;219.43229313212436;8131.913089726127;10470.401553528609;5960.04366429866;153.37926615563316;3272.1721651082003;2.304904037142807;0.24620932744393487
21;2019-02-21 17:21:37.889;840;207;191;190;178;34;208;-122;9;-28;492;482;10;124;256;261;268;209;213;211;206;-124;573;355;368;158;360;244;568;281.0;82.0;801.0;561.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40122.47265625;19685.853515625;0.0;3240.08251953125;424.0;97254;;;Calculated values ==>;1550766097.889;357.16;293.86;292.26000000000005;292.16;290.96000000000004;276.56;273.8482719121499;293.96000000000004;260.96000000000004;274.06;270.36;322.36;321.36;274.16;285.56;298.76000000000005;299.26000000000005;299.96000000000004;294.06;294.26000000000005;293.76000000000005;;315.56;260.76000000000005;246.20719268323901;260.2995467637923;273.8482719121499;294.46000000000004;5730000.0;3550000.0;3679999.9999999995;1580000.0;3600000.0;2440000.0;5680000.0;0.04683333333333333;0.013666666666666666;0.1335;0.0935;0.022000000000000002;0.06883333333333333;;19685.853515625;0.0;3240.08251953125;40122.47265625;517376.42291674373;413011.1764247646;252490.88843006507;252093.4907552633;247546.45748174383;430477.46260093397;459438.4217246144;453920.22372794116;463358.8768720103;506841.17004472023;505810.11848074745;454042.33861280524;467430.4445231301;467026.0813403542;468372.8177867572;429659.69336707785;413758.1227596048;459849.8075514734;459163.4570647147;;178127.92459426197;453292.15869765216;198272.48163800588;215601.36710181175;272.49347614047264;13096.42973024238;6082.1266758446445;1004.7937272972656;0.0;0;2;0;0;0;0;0;0;1;1;4636976639.48059;1874165019.8042393;3251522664.6757126;34128.97356900636;23844.33980507693;217.321464968798;16765.190525779817;10923.758990794066;6362.496768934607;157.0207006120641;3479.751766403549;3.2694772091263515;0.2840192183585834
22;2019-02-21 17:22:37.859;847;206;190;189;178;34;208;-115;14;-20;475;467;15;127;256;261;268;208;213;211;206;-117;576;355;368;158;360;244;571;274.0;83.0;778.0;521.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40178.32421875;19781.091796875;0.0;3245.82202148438;426.0;97255;;;Calculated values ==>;1550766157.859;357.86;293.76000000000005;292.16;292.06;290.96000000000004;276.56;273.8482719121499;293.96000000000004;261.66;274.56;271.16;320.66;319.86;274.66;285.86;298.76000000000005;299.26000000000005;299.96000000000004;293.96000000000004;294.26000000000005;293.76000000000005;;315.76000000000005;261.46000000000004;246.20719268323901;260.2995467637923;273.8482719121499;294.46000000000004;5760000.0;3550000.0;3679999.9999999995;1580000.0;3600000.0;2440000.0;5710000.0;0.04566666666666667;0.013833333333333333;0.12966666666666668;0.08683333333333333;0.022000000000000002;0.06766666666666667;;19781.091796875;0.0;3245.82202148438;40178.32421875;517988.1245227189;411350.26539781695;251933.42396495308;251542.14059054494;247416.09939449522;430477.46260093397;459438.4217246144;454529.8230529916;464181.8056343683;505087.57748218946;504260.97847070487;454651.4530453563;467771.01957417326;467026.0813403542;468372.8177867572;428872.1932377146;412140.1516344429;459849.8075514734;459163.4570647147;;178963.62700411686;454040.0635061229;198350.65874573117;215771.65630469006;272.5246041596943;13765.268451199488;6410.853441333504;1058.8159072292476;0.0;0;2;0;0;0;0;0;0;1;1;4857666239.5858755;1968917619.8494434;3397849464.7455215;33217.89830517477;22202.36331336068;231.45990884525816;16469.511851428335;11484.702311380379;6746.027433841567;160.75867547324032;3756.5691417524413;3.1320407913850237;0.2675910217188994
23;2019-02-21 17:23:37.850;854;206;190;189;178;35;208;-118;19;-18;464;457;25;131;256;262;268;208;213;211;206;-119;576;357;368;157;362;245;571;129.0;82.0;668.0;512.0;132.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40209.796875;19777.169921875;0.0;3273.22241210938;428.0;97256;;;Calculated values ==>;1550766217.85;358.56000000000006;293.76000000000005;292.16;292.06;290.96000000000004;276.66;274.0616903277293;293.96000000000004;261.36;275.06;271.36;319.56;318.86;275.66;286.26000000000005;298.76000000000005;299.36;299.96000000000004;293.96000000000004;294.26000000000005;293.76000000000005;;315.96000000000004;261.26000000000005;246.01318540288656;260.44013211722256;274.0616903277293;294.46000000000004;5760000.0;3570000.0000000005;3679999.9999999995;1570000.0;3620000.0000000005;2450000.0;5710000.0;0.021500000000000002;0.013666666666666666;0.11133333333333333;0.08533333333333333;0.022000000000000002;0.043500000000000004;;19777.169921875;0.0;3273.22241210938;40209.796875;518843.33655104664;411350.26539781695;251933.42396495308;251542.14059054494;247416.09939449522;430346.717906069;459438.4217246144;454969.83168407984;464532.41456835245;503855.6730467021;503130.69849855325;455697.19094829535;468084.70873041655;466741.49892412685;468221.32719875296;428872.1932377146;412140.1516344429;459849.8075514734;459163.4570647147;;179799.33570027514;453994.3938007026;198112.6596731488;225332.35655636017;272.4379167184487;14435.068974459951;6740.456174150119;1113.133128646664;0.0;0;2;0;0;0;0;0;0;1;1;5078433119.354247;2063403444.750309;3544527459.591627;28596.76515055032;21835.241312217924;228.67123524471288;10171.652872113422;11999.74723797505;7112.952424997296;164.5925265060375;3978.545546093154;2.639101742335125;0.2532149737102252
24;2019-02-21 17:24:37.840;858;206;190;190;178;37;208;-124;6;-27;458;453;16;132;257;262;268;207;213;211;206;-125;575;358;368;156;363;246;570;-1.0;81.0;510.0;482.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40132.30078125;19674.7734375;0.0;3310.05688476562;429.0;97257;;;Calculated values ==>;1550766277.84;358.96000000000004;293.76000000000005;292.16;292.16;290.96000000000004;276.86;274.1680685717883;293.96000000000004;260.76000000000005;273.76000000000005;270.46000000000004;318.96000000000004;318.46000000000004;274.76000000000005;286.36;298.86;299.36;299.96000000000004;293.86;294.26000000000005;293.76000000000005;;316.06;260.66;245.81826849250206;260.58029834229245;274.1680685717883;294.46000000000004;5750000.0;3579999.9999999995;3679999.9999999995;1560000.0;3629999.9999999995;2460000.0;5700000.0;0.0;0.013500000000000002;0.08499999999999999;0.08033333333333334;0.022000000000000002;0.022000000000000002;;19674.7734375;0.0;3310.05688476562;40132.30078125;519411.52369911456;411783.0505335988;251986.4835433133;251986.4835433133;247459.35742554706;430280.9020939914;459438.4217246144;453210.3375014445;463755.45613467414;503138.58575873746;502619.9090528034;454436.3296850588;468058.408576903;466728.8912336129;468081.364597962;429136.13088453334;412174.699919609;459849.8075514734;459163.4570647147;;180217.192455513;453523.34244614444;197524.77089021888;251986.4835433133;272.2070063933252;15104.474868788373;7069.167574498057;1167.9846460192077;0.0;0;2;0;0;0;0;0;0;1;1;5299196319.389342;2157287794.765234;3691802909.61504;21733.273161954177;20565.218581659356;228.97931802647858;4557.893417470831;12419.094321148263;7466.230701308137;168.4056454914685;4101.271307489353;2.048540877567358;0.2249415602129165
25;2019-02-21 17:25:40.841;861;205;190;189;177;38;208;-133;-75;-45;454;449;-49;121;257;262;268;207;213;211;206;-134;576;358;368;155;363;245;570;-2.0;86.0;501.0;486.0;132.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40133.92578125;19727.328125;0.0;3303.828125;431.0;97258;;;Calculated values ==>;1550766340.841;359.26;293.66;292.16;292.06;290.86;276.96000000000004;274.1680685717883;293.96000000000004;259.86;265.66;268.66;318.56;318.06;268.26000000000005;285.26000000000005;298.86;299.36;299.96000000000004;293.86;294.26000000000005;293.76000000000005;;316.26000000000005;259.76000000000005;245.62243170879464;260.44013211722256;274.1680685717883;294.46000000000004;5760000.0;3579999.9999999995;3679999.9999999995;1550000.0;3629999.9999999995;2450000.0;5700000.0;0.0;0.014333333333333333;0.08349999999999999;0.081;0.022000000000000002;0.022000000000000002;;19727.328125;0.0;3303.828125;40133.92578125;519696.63472401514;411386.07775348943;251986.4835433133;251594.23104072674;247097.9091574607;430280.9020939914;459438.4217246144;443043.4681295684;462053.74192824453;502819.7696847816;502301.2486919727;446457.65291939257;466947.6826249167;466728.8912336129;468081.364597962;428872.1932377146;412174.699919609;459849.8075514734;459163.4570647147;;181052.91087944093;452733.1915377989;197906.97255997045;251986.4835433133;272.3598540123656;15806.815501147177;7413.941436592143;1225.857058602228;0.0;0;2;0;0;0;0;0;0;1;1;5531039999.999999;2255254350.0232697;3846470365.022421;20468.897380061426;20640.923737204106;239.33073755951335;4557.893417470831;12788.369175776113;7826.790170623198;172.50342353170242;4181.03570858669;1.9932583832952753;0.2207725275298355
26;2019-02-21 17:26:37.871;861;204;189;188;176;38;208;-138;-73;-63;451;448;-44;139;257;262;268;206;213;211;206;-139;555;356;368;154;361;267;555;127.0;78.0;498.0;509.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32073.859375;10903.3251953125;0.0;3757.60131835938;437.0;97259;;;Calculated values ==>;1550766397.871;359.26;293.56;292.06;291.96000000000004;290.76000000000005;276.96000000000004;273.955091788801;293.96000000000004;259.36;265.86;266.86;318.26000000000005;317.96000000000004;268.76000000000005;287.06;298.86;299.36;299.96000000000004;293.76000000000005;294.26000000000005;293.76000000000005;;316.86;259.26000000000005;245.4256646245625;263.43189868330234;273.955091788801;294.46000000000004;5550000.0;3560000.0;3679999.9999999995;1540000.0;3610000.0;2670000.0;5550000.0;0.021166666666666667;0.013000000000000001;0.083;0.08483333333333333;0.022000000000000002;0.04316666666666667;;10903.3251953125;0.0;3757.60131835938;32073.859375;521370.58423014375;417002.0568415544;411599.12119771366;411202.0240501036;247390.57224885325;430412.23801567365;459438.4217246144;438654.16577744164;460347.94908052485;500368.50455159944;500050.9557170541;442766.9146826626;465887.9366630773;467013.5131080222;468361.03954115114;434137.4718364914;417659.34636678355;459849.8075514734;459163.4570647147;;183560.10687098323;452370.56221502763;198391.57987499086;307053.33838695765;272.5449884710226;16378.761332452046;7656.561736311736;1281.789464290111;0.0;0;2;0;0;0;0;0;0;1;1;5740910399.894713;2343365699.979067;3992467164.9491787;19941.794629903416;21545.883668513117;214.21563110620176;6566.086789589846;13108.455531911133;8160.944840781681;176.09588872503988;4269.146901765914;3.292287201228437;0.3525100655868767
27;2019-02-21 17:27:37.851;855;203;187;186;174;36;208;-143;-53;-90;464;466;-22;171;256;262;268;204;213;211;207;-143;558;353;368;153;358;280;558;-2.0;108.0;453.0;495.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32256.111328125;10861.31640625;0.0;4001.63159179688;452.0;97260;;;Calculated values ==>;1550766457.851;358.66;293.46000000000004;291.86;291.76000000000005;290.56;276.76000000000005;273.6339639331285;293.96000000000004;258.86;267.86;264.16;319.56;319.76000000000005;270.96000000000004;290.26000000000005;298.76000000000005;299.36;299.96000000000004;293.56;294.26000000000005;293.86;;318.36;258.86;245.2279566241654;265.11578078379944;273.6339639331285;294.46000000000004;5580000.0;3529999.9999999995;3679999.9999999995;1530000.0;3579999.9999999995;2800000.0;5580000.0;0.0;0.018000000000000002;0.0755;0.0825;0.022000000000000002;0.022000000000000002;;10861.31640625;0.0;4001.63159179688;32256.111328125;520409.9941567203;415537.9873604725;251443.07916124177;251048.26350210488;246528.31076349897;430607.02586249536;459438.4217246144;438703.65957555955;457701.3143867323;500474.41098246723;500688.0580625015;443185.5393709219;467812.6378882178;467309.61631303944;468778.68743058434;433418.2376106026;415883.3332611013;459849.8075514734;459301.0106943719;;189828.38726562503;452115.5668027778;198267.24881112657;251443.07916124177;272.48321565130846;16914.665727452106;7837.873292377965;1346.4281851372177;0.0;0;2;0;0;0;0;0;0;1;1;5961636799.964904;2435435000.0083447;4156512465.0013447;18152.94901271469;20942.48623431123;315.6282782910235;4572.874493728863;13425.805910301528;8514.89656683471;180.50978284944983;4361.940637597291;2.9593010770693455;0.33342337870091443
