;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
28;2019-02-21 17:28:37.872;835;204;188;187;177;36;208;-135;-14;-89;477;475;-13;124;255;262;268;205;213;211;206;-138;581;357;368;152;362;257;575;0.0;83.0;698.0;532.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40659.796875;19925.0390625;0.0;3600.705078125;451.0;97261;;;Calculated values ==>;1550766517.872;356.66;293.56;291.96000000000004;291.86;290.86;276.76000000000005;274.0616903277293;293.96000000000004;259.66;271.76000000000005;264.26000000000005;320.86;320.66;271.86;285.56;298.66;299.36;299.96000000000004;293.66;294.26000000000005;293.76000000000005;;318.26000000000005;259.36;245.02929689885198;262.0952818180154;274.0616903277293;294.46000000000004;5810000.0;3570000.0000000005;3679999.9999999995;1520000.0;3620000.0000000005;2570000.0;5750000.0;0.0;0.013833333333333333;0.11633333333333334;0.08866666666666667;0.022000000000000002;0.022000000000000002;;19925.0390625;0.0;3600.705078125;40659.796875;516105.3373373874;408684.5280648782;250951.88126911208;250569.9760847969;246886.80882922135;430346.717906069;459438.4217246144;448727.55872723175;457963.9232298358;504066.7903404851;503857.9397893283;448856.88595076016;465575.5074023992;466611.5614006405;468221.32719875296;427530.0563239083;409122.5938449345;459849.8075514734;459163.4570647147;;189410.48811896544;452818.769974528;200009.09956301562;250951.88126911208;273.1901193326352;17522.510966283233;8094.516047762863;1409.8031641051853;0.0;0;2;1;0;0;0;0;0;1;1;6182514079.62799;2526967024.8687267;4317668849.755526;28934.24741610381;22415.790776487433;254.63656429247152;4580.654667503258;13818.336550932521;8876.342003014652;185.2636531361852;4438.24674495122;2.3882487664806473;0.257197994483418
29;2019-02-21 17:29:37.862;819;206;190;189;178;39;208;-125;10;-63;472;466;8;111;258;261;269;208;213;211;206;-127;579;360;368;151;365;251;574;-2.0;84.0;625.0;507.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40581.85546875;19912.78515625;0.0;3516.29638671875;442.0;97262;;;Calculated values ==>;1550766577.862;355.06000000000006;293.76000000000005;292.16;292.06;290.96000000000004;277.06;274.38016830617;293.96000000000004;260.66;274.16;266.86;320.36;319.76000000000005;273.96000000000004;284.26000000000005;298.96000000000004;299.26000000000005;300.06;293.96000000000004;294.26000000000005;293.76000000000005;;317.36;260.46000000000004;244.82967444194236;261.27494424493943;274.38016830617;294.46000000000004;5790000.0;3600000.0;3679999.9999999995;1510000.0;3650000.0;2510000.0;5740000.0;0.0;0.014;0.10416666666666667;0.0845;0.022000000000000002;0.022000000000000002;;19912.78515625;0.0;3516.29638671875;40581.85546875;514295.8789909514;410013.1386123279;251775.9782474409;251387.53756404857;247287.47116758232;430148.3826014536;459438.4217246144;452842.7596795061;460806.0498970759;504115.39754360367;503491.47585783916;452593.89888176124;464936.22671539505;466573.67930157646;467671.8303827659;428329.13706551347;410841.1965318206;459849.8075514734;459163.4570647147;;185649.48583044452;454150.53211930534;200038.5877163158;251775.9782474409;273.2145955423451;18199.411900293835;8426.442585993798;1469.10162493072;0.0;0;2;1;0;0;0;0;0;1;1;6403277279.663085;2617851874.883175;4470043449.779749;26333.76791283233;21472.45930205262;244.83116747170047;4562.524533980024;14278.826584281127;9242.016464491064;189.42519052969854;4514.427206115689;2.2456528148507986;0.24266917992057194
30;2019-02-21 17:30:37.853;821;205;189;188;176;41;209;-134;15;-78;462;456;17;116;259;260;269;207;213;211;207;-136;576;361;368;151;366;249;570;-1.0;83.0;466.0;535.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40468.015625;19776.33984375;0.0;3482.02880859375;435.0;97263;;;Calculated values ==>;1550766637.853;355.26;293.66;292.06;291.96000000000004;290.76000000000005;277.26000000000005;274.4858918419099;294.06;259.76000000000005;274.66;265.36;319.36;318.76000000000005;274.86;284.76000000000005;299.06;299.16;300.06;293.86;294.26000000000005;293.86;;316.66;259.56;244.82967444194236;260.9983114674233;274.4858918419099;294.46000000000004;5760000.0;3610000.0;3679999.9999999995;1510000.0;3660000.0;2490000.0;5700000.0;0.0;0.013833333333333333;0.07766666666666668;0.08916666666666666;0.022000000000000002;0.022000000000000002;;19776.33984375;0.0;3482.02880859375;40468.015625;514794.14001850784;411386.07775348943;251594.23104072674;251204.9826095809;246738.59939027522;430081.6785162784;459575.6909922959;453804.8726206853;459260.5853988652;503266.67994586343;502642.9279265981;454050.9611619832;465803.3577377447;466561.2974548907;467401.68226075795;429125.1499576196;412174.699919609;459849.8075514734;459301.0106943719;;182724.36793118677;453200.48095933435;200041.64507991934;251594.23104072674;273.22007583319424;18874.726179694346;8757.135682573919;1527.4122535906506;0.0;0;2;1;0;0;0;0;0;1;1;6624044159.431457;2708438284.7881317;4620020949.622393;19708.94400566616;22573.32953258117;234.48122552581336;4569.549152380194;14662.45829647621;9609.009647158586;193.4188613266631;4590.51640499675;2.024488674161953;0.2303866533037821
31;2019-02-21 17:31:37.833;829;204;189;188;175;41;209;-140;19;-109;453;446;26;120;259;260;269;206;213;211;207;-143;573;361;368;151;366;249;567;-1.0;86.0;447.0;541.0;132.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40390.93359375;19643.439453125;0.0;3496.36938476562;431.0;97264;;;Calculated values ==>;1550766697.833;356.06000000000006;293.56;292.06;291.96000000000004;290.66;277.26000000000005;274.4858918419099;294.06;259.16;275.06;262.26000000000005;318.46000000000004;317.76000000000005;275.76000000000005;285.16;299.06;299.16;300.06;293.76000000000005;294.26000000000005;293.86;;316.26000000000005;258.86;244.82967444194236;260.9983114674233;274.4858918419099;294.46000000000004;5730000.0;3610000.0;3679999.9999999995;1510000.0;3660000.0;2490000.0;5670000.0;0.0;0.014333333333333333;0.0745;0.09016666666666667;0.022000000000000002;0.022000000000000002;;19643.439453125;0.0;3496.36938476562;40390.93359375;516028.2344471931;412281.6676071861;251752.21821987705;251360.0964580397;246506.35971549866;430081.6785162784;459575.6909922959;454296.6455020742;456039.4414167953;502330.8385682481;501602.06578442955;455153.4212451428;466263.38550712925;466561.2974548907;467401.68226075795;429908.18271810864;413046.1289303981;459849.8075514734;459301.0106943719;;181052.91087944093;452458.83164534677;201319.92450131496;251752.21821987705;273.7227487242277;19548.326148539192;9085.524344098701;1585.5461874477057;0.0;0;2;1;0;0;0;0;0;1;1;6844770559.501647;2799008084.8169327;4769371149.669886;18846.765714556564;22644.35812748687;241.68943762385126;4566.073434438887;14983.648778386538;9985.698106424328;197.38562749121851;4666.6212165150355;2.0008327224507307;0.22919159867515204
32;2019-02-21 17:32:37.883;837;204;190;189;176;39;209;-141;25;-118;443;436;29;123;259;261;269;206;214;211;207;-144;572;359;368;150;364;247;567;-1.0;85.0;495.0;520.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40175.609375;19611.19140625;0.0;3474.60278320312;431.0;97265;;;Calculated values ==>;1550766757.883;356.86;293.56;292.16;292.06;290.76000000000005;277.06;274.27422755570615;294.06;259.06;275.66;261.36;317.46000000000004;316.76000000000005;276.06;285.46000000000004;299.06;299.26000000000005;300.06;293.76000000000005;294.26000000000005;293.86;;316.26000000000005;258.76000000000005;244.62907804385475;260.72004837742526;274.27422755570615;294.56;5720000.0;3590000.0;3679999.9999999995;1500000.0;3640000.0;2470000.0;5670000.0;0.0;0.014166666666666666;0.0825;0.08666666666666667;0.022166666666666668;0.022166666666666668;;19611.19140625;0.0;3474.60278320312;40175.609375;517091.217942252;412281.6676071861;252147.44583459952;251752.21821987705;246865.5166610009;430214.79039162316;459575.6909922959;455365.11593684176;455261.3042551054;501484.173748312;500755.58392064273;455850.5513890282;466892.1928779692;466846.5240827089;467812.53341307805;430166.40845702443;413046.1289303981;459849.8075514734;459301.0106943719;;181052.91087944093;452523.87881312385;201355.65630247878;252147.44583459952;273.727861246699;20220.273495960264;9412.918869270043;1643.686031663556;0.0;0;2;1;0;0;0;0;0;1;1;7065754559.326171;2889383334.7451687;4918295149.55163;20955.780419834948;21767.91261758924;242.53729329387318;4591.904021058288;15315.613069146577;10356.108780886007;201.4242129312907;4743.001292315857;2.0600605706475354;0.23106122191193998
33;2019-02-21 17:33:37.864;843;204;190;189;176;37;209;-143;30;-116;434;427;31;123;258;261;269;206;214;211;207;-143;571;357;368;148;362;243;566;135.0;84.0;512.0;461.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40258.6953125;19624.939453125;0.0;3437.20239257812;429.0;97266;;;Calculated values ==>;1550766817.864;357.46000000000004;293.56;292.16;292.06;290.76000000000005;276.86;274.0616903277293;294.06;258.86;276.16;261.56;316.56;315.86;276.26000000000005;285.46000000000004;298.96000000000004;299.26000000000005;300.06;293.76000000000005;294.26000000000005;293.86;;316.06;258.86;244.22491754036054;260.1585393101385;274.0616903277293;294.56;5710000.0;3570000.0000000005;3679999.9999999995;1480000.0;3620000.0000000005;2430000.0;5660000.0;0.022500000000000003;0.014;0.08533333333333333;0.07683333333333334;0.022166666666666668;0.044666666666666674;;19624.939453125;0.0;3437.20239257812;40258.6953125;517906.1796438491;412702.44267607504;252201.70699163104;251805.46433208432;246908.1952660219;430346.717906069;459575.6909922959;456628.26628617605;455797.38968410797;500939.01874246175;500212.0809938448;456748.1435003357;467457.81603541423;467001.0665144205;468093.1786096384;430423.27530117426;413456.12472789927;459849.8075514734;459301.0106943719;;180217.192455513;452970.2279693527;201058.19993440408;226439.11948146072;273.6025213502411;20890.34711323003;9739.783087649954;1701.2661688201263;0.0;0;2;1;0;0;0;0;0;1;1;7286484640.007018;2978755025.020838;5065248600.004911;21808.645662017872;19355.24082068522;237.54010802584992;10401.164474176701;15671.870437025407;10698.693207828986;205.42359108370442;4867.903965119552;2.246217693546854;0.212249828345529
34;2019-02-21 17:34:37.854;849;203;189;186;175;35;209;-147;33;-127;425;420;34;145;258;261;269;205;214;211;207;-147;555;354;368;147;359;261;555;-2.0;111.0;395.0;504.0;132.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32157.470703125;10976.8203125;0.0;3774.20629882812;435.0;97267;;;Calculated values ==>;1550766877.854;358.06000000000006;293.46000000000004;292.06;291.76000000000005;290.66;276.66;273.7412296467126;294.06;258.46000000000004;276.46000000000004;260.46000000000004;315.66;315.16;276.56;287.66;298.96000000000004;299.26000000000005;300.06;293.66;294.26000000000005;293.86;;316.66;258.46000000000004;244.02132995426717;262.63441904999945;273.7412296467126;294.56;5550000.0;3540000.0;3679999.9999999995;1470000.0;3590000.0;2610000.0;5550000.0;0.0;0.018500000000000003;0.06583333333333334;0.084;0.022000000000000002;0.022000000000000002;;10976.8203125;0.0;3774.20629882812;32157.470703125;519927.1292962814;416668.6815311742;411599.12119771366;251207.8992395357;247023.14993303892;430542.39183029096;459575.6909922959;453995.204316005;454814.97904893354;498213.9307763399;497685.0044593654;454120.2570427979;467443.3729656888;467426.0965774196;468512.2632538827;434362.9861808463;417332.24674028397;459849.8075514734;459301.0106943719;;182724.36793118677;452719.1344317555;200271.97002397542;411599.12119771366;273.28072842461086;21493.7145854478;9994.75524995991;1761.3512254126588;0.0;0;2;1;0;0;0;0;0;1;1;7507247840.042113;3067240275.0349045;5216423400.028944;16703.446257558615;21205.56181025353;315.06867965040294;1049.441568926481;15992.751047389667;11036.643562025769;210.0278968028667;4963.309778541074;2.6624261043789823;0.3361107851009178
35;2019-02-21 17:35:37.884;851;201;184;182;170;34;209;-156;37;-147;433;433;42;184;256;261;269;203;214;212;207;-154;555;352;368;147;357;274;555;1.0;79.0;405.0;539.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32356.11328125;10833.96875;0.0;4017.16162109375;448.0;97268;;;Calculated values ==>;1550766937.884;358.26;293.26000000000005;291.56;291.36;290.16;276.56;273.5264737036516;294.06;257.56;276.86;258.46000000000004;316.46000000000004;316.46000000000004;277.36;291.56;298.76000000000005;299.26000000000005;300.06;293.46000000000004;294.36;293.86;;317.96000000000004;257.76000000000005;244.02132995426717;264.3458800820626;273.5264737036516;294.56;5550000.0;3520000.0000000005;3679999.9999999995;1470000.0;3570000.0000000005;2740000.0;5550000.0;0.00016666666666666666;0.013166666666666667;0.06749999999999999;0.08983333333333333;0.022166666666666668;0.022333333333333334;;10833.96875;0.0;4017.16162109375;32356.11328125;520168.05986539257;415991.9691235561;250421.68149151542;249647.54343461947;245219.59290226488;430671.36484660726;459575.6909922959;452259.67901063577;452719.1344317555;497757.7545993867;497757.7545993867;452903.30871905416;470166.75571522966;467450.99436332186;468790.4121278882;434362.9861808463;416668.6815311742;459986.6564810051;459301.0106943719;;188156.80290529504;451981.16713592823;200499.5579602801;250049.1283308346;273.3614581642477;22031.59659166117;10176.602703681836;1826.3117554140472;0.0;0;2;1;0;0;0;0;0;1;1;7728158239.936828;3155484374.9928474;5377003649.952412;16993.808170899007;22591.43122427906;232.97501122068218;4673.292039452333;16273.701906053031;11401.80099127715;214.59721107332666;5011.023069978192;2.995832999516951;0.3477708807437527
36;2019-02-21 17:36:37.875;844;199;183;183;171;34;209;-152;36;-151;448;447;39;174;255;262;269;200;214;212;207;-155;573;355;368;148;360;259;567;-2.0;81.0;869.0;572.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40458.34765625;19534.578125;0.0;3732.77856445312;453.0;97269;;;Calculated values ==>;1550766997.875;357.56000000000006;293.06;291.46000000000004;291.46000000000004;290.26000000000005;276.56;273.8482719121499;294.06;257.96000000000004;276.76000000000005;258.06;317.96000000000004;317.86;277.06;290.56;298.66;299.36;300.06;293.16;294.36;293.86;;318.46000000000004;257.66;244.22491754036054;262.3656120759269;273.8482719121499;294.56;5730000.0;3550000.0;3679999.9999999995;1480000.0;3600000.0;2590000.0;5670000.0;0.0;0.013500000000000002;0.14483333333333331;0.09533333333333333;0.022166666666666668;0.022166666666666668;;19534.578125;0.0;3732.77856445312;40458.34765625;517865.4562227889;410277.9169033056;249442.79990087656;249442.79990087656;245090.08778142484;430477.46260093397;459575.6909922959;454707.5988438092;452126.0634169613;500836.4565875594;500731.3541878842;455079.5801925144;471049.87667398143;466896.63142237026;468500.50287146907;429908.18271810864;410690.18669513025;459986.6564810051;459301.0106943719;;190246.288480595;451702.7993909047;201541.73495892592;249442.79990087656;273.78272116445737;22638.292747427622;10429.635966691094;1890.8849028006225;0.0;0;2;2;0;0;0;0;0;1;1;7948925119.705199;3243971099.9000072;5536879664.78467;36666.85595266059;23848.68814251531;259.4429463102083;4651.85700592248;16720.80703078344;11788.743935445249;218.70007852599912;5088.720988838489;2.811958613118523;0.29760161212229985
37;2019-02-21 17:37:37.865;836;201;186;185;175;36;209;-126;32;-103;444;437;33;137;256;261;269;203;214;211;207;-130;573;357;368;148;362;249;568;-3.0;85.0;1027.0;536.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40313.76953125;19638.57421875;0.0;3538.625;445.0;97270;;;Calculated values ==>;1550767057.865;356.76;293.26000000000005;291.76000000000005;291.66;290.66;276.76000000000005;274.0616903277293;294.06;260.56;276.36;262.86;317.56;316.86;276.46000000000004;286.86;298.76000000000005;299.26000000000005;300.06;293.46000000000004;294.26000000000005;293.86;;317.66;260.16;244.22491754036054;260.9983114674233;274.0616903277293;294.56;5730000.0;3570000.0000000005;3679999.9999999995;1480000.0;3620000.0000000005;2490000.0;5680000.0;0.0;0.014166666666666666;0.17116666666666666;0.08933333333333333;0.022166666666666668;0.022166666666666668;;19638.57421875;0.0;3538.625;40313.76953125;516886.74534747266;410651.275527576;250534.6392758908;250152.1398262474;246464.51843262033;430346.717906069;459575.6909922959;455884.04229320394;457147.4386857733;501393.69770300185;500663.8835483735;456005.48364899337;468207.9758585925;466741.49892412685;468093.1786096384;429908.18271810864;411459.4196383005;459849.8075514734;459301.0106943719;;186903.13564328075;454335.53269800014;201270.1952642268;250534.6392758908;273.685529153891;23311.281540601016;10756.024495784864;1951.4698333424126;0.0;0;2;2;0;0;0;0;0;1;1;8169688319.740294;3332756299.9141216;5689254264.808893;43581.40348312659;22607.170144083753;261.3574769639488;4627.654566442998;17389.431070272076;12175.81156586971;223.03935872005238;5166.037363743309;3.0667029695769545;0.31290046612571354
38;2019-02-21 17:38:37.856;838;203;188;187;176;38;209;-124;31;-69;431;424;32;127;257;261;269;205;214;211;207;-126;574;359;368;149;364;247;568;-1.0;79.0;863.0;561.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40343.9453125;19635.046875;0.0;3496.83984375;439.0;97271;;;Calculated values ==>;1550767117.856;356.96000000000004;293.46000000000004;291.96000000000004;291.86;290.76000000000005;276.96000000000004;274.27422755570615;294.06;260.76000000000005;276.26000000000005;266.26000000000005;316.26000000000005;315.56;276.36;285.86;298.86;299.26000000000005;300.06;293.66;294.26000000000005;293.86;;317.06;260.56;244.42749628697553;260.72004837742526;274.27422755570615;294.56;5740000.0;3590000.0;3679999.9999999995;1490000.0;3640000.0;2470000.0;5680000.0;0.0;0.013166666666666667;0.14383333333333334;0.0935;0.022166666666666668;0.022166666666666668;;19635.046875;0.0;3496.83984375;40343.9453125;517049.7150950878;411459.4196383005;251308.1132282745;250919.9347435946;246823.0256468064;430214.79039162316;459575.6909922959;456092.7144030982;460495.08459753555;500234.6623157305;499504.65487776644;456213.6589569888;467348.8764650065;466586.1840761427;467812.53341307805;429648.5781094031;412245.45999216073;459849.8075514734;459301.0106943719;;184395.8529593127;454588.4327996367;200431.09263514186;251308.1132282745;273.36499514217945;23983.328341450266;11083.255579196417;2010.0899126477705;0.0;0;2;2;0;0;0;0;0;1;1;8390455199.508666;3421842934.820652;5838031944.652796;36772.663264291055;23763.711305380264;229.14105521035765;4610.509227165158;18058.947849881333;12562.17761394139;227.12623336071843;5243.010514237874;2.826229682296301;0.29909730915265986
39;2019-02-21 17:39:37.876;845;203;188;187;176;40;209;-126;25;-69;422;416;29;125;258;261;269;205;214;212;207;-128;573;360;368;149;365;249;568;-1.0;83.0;858.0;533.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40331.07421875;19645.1875;0.0;3536.03515625;436.0;97272;;;Calculated values ==>;1550767177.876;357.66;293.46000000000004;291.96000000000004;291.86;290.76000000000005;277.16;274.38016830617;294.06;260.56;275.66;266.26000000000005;315.36;314.76000000000005;276.06;285.66;298.96000000000004;299.26000000000005;300.06;293.66;294.36;293.86;;316.76000000000005;260.36;244.42749628697553;260.9983114674233;274.38016830617;294.56;5730000.0;3600000.0;3679999.9999999995;1490000.0;3650000.0;2490000.0;5680000.0;0.0;0.013833333333333333;0.143;0.08883333333333333;0.022166666666666668;0.022166666666666668;;19645.1875;0.0;3536.03515625;40331.07421875;517987.61483765097;411459.4196383005;251308.1132282745;250919.9347435946;246823.0256468064;430148.3826014536;459575.6909922959;455031.3174767616;460495.08459753555;499097.1577999453;498469.3455002539;455519.1575828171;466837.06882911525;466573.67930157646;467671.8303827659;429908.18271810864;412245.45999216073;459986.6564810051;459301.0106943719;;183142.23651711168;454378.74842961755;200675.81724721688;251308.1132282745;273.46560367486217;24655.84426794011;11410.699977312846;2068.7167400596954;0.0;0;2;2;0;0;0;0;0;1;1;8611328799.438475;3511272734.7922325;5986881544.605494;36372.83653282489;22537.277053369926;244.33433104227944;4610.509227165158;18668.69686327408;12948.147797331538;231.07317678764238;5319.87794860635;2.7507158742211675;0.2879633191713076
40;2019-02-21 17:40:37.867;849;202;189;188;176;40;209;-128;-51;-69;418;413;-41;117;259;261;269;204;214;212;207;-130;572;359;368;149;364;250;567;-3.0;83.0;657.0;569.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40362.6953125;19589.212890625;0.0;3565.60522460938;432.0;97273;;;Calculated values ==>;1550767237.867;358.06000000000006;293.36;292.06;291.96000000000004;290.76000000000005;277.16;274.27422755570615;294.06;260.36;268.06;266.26000000000005;314.96000000000004;314.46000000000004;269.06;284.86;299.06;299.26000000000005;300.06;293.56;294.36;293.86;;316.36;260.16;244.42749628697553;261.13683023647616;274.27422755570615;294.56;5720000.0;3590000.0;3679999.9999999995;1490000.0;3640000.0;2500000.0;5670000.0;0.0;0.013833333333333333;0.1095;0.09483333333333334;0.022166666666666668;0.022166666666666668;;19589.212890625;0.0;3565.60522460938;40362.6953125;518556.8327291275;411496.94470127276;251752.21821987705;251360.0964580397;246865.5166610009;430214.79039162316;459575.6909922959;445227.7884508382;460495.08459753555;498578.7654211829;498054.76326449367;446538.5335085349;465774.5539524629;466846.5240827089;467812.53341307805;430166.40845702443;412281.6676071861;459986.6564810051;459301.0106943719;;181470.77258748977;454168.8829950209;199822.0218512728;251752.21821987705;273.1248145963001;25328.19148212192;11737.604271857108;2127.8881996894597;0.0;0;2;2;0;0;0;0;0;1;1;8832095680.084227;3600659325.053692;6136559090.043306;26871.93144265241;24120.560665132114;247.4055817560973;4600.664899851303;19195.657541984467;13336.90479049237;235.17039473138905;5396.6262192549875;2.411617414202551;0.26795514588192626
41;2019-02-21 17:41:37.857;850;202;189;188;176;39;209;-131;-80;-64;417;414;-85;90;259;261;269;204;214;212;207;-134;571;359;368;149;364;251;566;-2.0;85.0;593.0;594.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40265.52734375;19554.55859375;0.0;3592.1494140625;431.0;97274;;;Calculated values ==>;1550767297.857;358.16;293.36;292.06;291.96000000000004;290.76000000000005;277.06;274.27422755570615;294.06;260.06;265.16;266.76000000000005;314.86;314.56;264.66;282.16;299.06;299.26000000000005;300.06;293.56;294.36;293.86;;316.26000000000005;259.76000000000005;244.42749628697553;261.27494424493943;274.27422755570615;294.56;5710000.0;3590000.0;3679999.9999999995;1490000.0;3640000.0;2510000.0;5660000.0;0.0;0.014166666666666666;0.09883333333333333;0.099;0.022166666666666668;0.022166666666666668;;19554.55859375;0.0;3592.1494140625;40265.52734375;518759.56484195456;411929.359504971;251805.46433208432;251412.36279694637;246908.1952660219;430214.79039162316;459575.6909922959;441124.7088932992;461007.4206117111;498373.8827887773;498059.17797402805;440435.6327594257;462488.06368722307;466846.5240827089;467812.53341307805;430423.27530117426;412702.44267607504;459986.6564810051;459301.0106943719;;181052.91087944093;453748.60206665687;199125.61425485284;251805.46433208432;272.8491028533732;25999.98135405489;12063.748001262797;2187.5262136953193;0.0;0;2;2;0;0;0;0;0;1;1;9052858880.119322;3690044425.0679016;6286834040.067196;23917.577186766448;25207.6757933686;251.04512885557233;4599.484611030708;19618.832906312688;13747.904916272355;239.32345836115957;5473.281353872425;2.3318988904082327;0.2661631318740112
42;2019-02-21 17:42:37.857;845;202;189;188;176;38;209;-132;-72;-56;419;416;-63;73;259;261;269;204;214;212;207;-134;573;358;368;148;363;250;567;90.0;83.0;703.0;576.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40425.59375;19716.166015625;0.0;3571.2255859375;428.0;97275;;;Calculated values ==>;1550767357.857;357.66;293.36;292.06;291.96000000000004;290.76000000000005;276.96000000000004;274.1680685717883;294.06;259.96000000000004;265.96000000000004;267.56;315.06;314.76000000000005;266.86;280.46000000000004;299.06;299.26000000000005;300.06;293.56;294.36;293.86;;315.96000000000004;259.76000000000005;244.22491754036054;261.13683023647616;274.1680685717883;294.56;5730000.0;3579999.9999999995;3679999.9999999995;1480000.0;3629999.9999999995;2500000.0;5670000.0;0.015000000000000001;0.013833333333333333;0.11716666666666667;0.096;0.022166666666666668;0.03716666666666667;;19716.166015625;0.0;3571.2255859375;40425.59375;517987.61483765097;411496.94470127276;251752.21821987705;251360.0964580397;246865.5166610009;430280.9020939914;459575.6909922959;442423.5344960529;461975.3645105822;498683.51014565513;498369.22047215083;443634.363200754;460637.9373830433;466988.7418083223;467952.98239612073;429908.18271810864;412281.6676071861;459986.6564810051;459301.0106943719;;179799.33570027514;453916.268581315;199105.5980281919;230504.70334430906;272.8369926840399;26672.407363169474;12391.004039674255;2247.221005361986;0.0;0;2;2;0;0;0;0;0;1;1;9273658880.119322;3779144425.0679016;6437134040.067196;28508.751556151048;24461.82437309982;243.83345903442887;8503.596089844003;20055.718979170335;14161.817417659591;243.44744659357625;5582.4736930463805;2.6502755883569304;0.2719006020066963
43;2019-02-21 17:43:37.858;838;203;189;188;175;37;209;-129;-43;-53;421;418;-33;72;258;261;269;205;214;212;207;-131;573;357;368;148;362;248;567;-2.0;85.0;564.0;603.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40298.05859375;19728.095703125;0.0;3553.74951171875;427.0;97276;;;Calculated values ==>;1550767417.858;356.96000000000004;293.46000000000004;292.06;291.96000000000004;290.66;276.86;274.0616903277293;294.06;260.26000000000005;268.86;267.86;315.26000000000005;314.96000000000004;269.86;280.36;298.96000000000004;299.26000000000005;300.06;293.66;294.36;293.86;;315.86;260.06;244.22491754036054;260.85938512811435;274.0616903277293;294.56;5730000.0;3570000.0000000005;3679999.9999999995;1480000.0;3620000.0000000005;2480000.0;5670000.0;0.0;0.014166666666666666;0.094;0.1005;0.022166666666666668;0.022166666666666668;;19728.095703125;0.0;3553.74951171875;40298.05859375;517131.66517764423;411891.9439035771;251752.21821987705;251360.0964580397;246506.35971549866;430346.717906069;459575.6909922959;446661.03658122744;462280.97051636287;499092.09746413806;498778.5183628447;447951.86927900446;460828.14165128674;467001.0665144205;468093.1786096384;429908.18271810864;412666.3294128141;459986.6564810051;459301.0106943719;;179381.48055642567;454230.78451144206;198074.87524358678;251752.21821987705;272.4228437733399;27345.11567683983;12719.711698636453;2306.5967873506056;0.0;0;2;2;0;0;0;0;0;1;1;9494462559.852598;3867945904.9606323;6586536529.886723;23367.099165738222;25743.668881419457;244.25958849167247;4600.664899851303;20488.024939643135;14580.203500593696;247.51495644208137;5691.677687864842;2.3175006979730393;0.26674379907613704
44;2019-02-21 17:44:37.858;832;202;188;187;175;36;209;-134;-13;-58;422;419;-7;81;258;261;269;204;214;212;207;-136;572;357;368;147;362;247;566;-4.0;79.0;567.0;604.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40294.21875;19610.865234375;0.0;3530.50805664062;424.0;97277;;;Calculated values ==>;1550767477.858;356.36;293.36;291.96000000000004;291.86;290.66;276.76000000000005;274.0616903277293;294.06;259.76000000000005;271.86;267.36;315.36;315.06;272.46000000000004;281.26000000000005;298.96000000000004;299.26000000000005;300.06;293.56;294.36;293.86;;315.56;259.56;244.02132995426717;260.72004837742526;274.0616903277293;294.56;5720000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2470000.0;5660000.0;0.0;0.013166666666666667;0.0945;0.10066666666666667;0.022166666666666668;0.022166666666666668;;19610.865234375;0.0;3530.50805664062;40294.21875;516478.83794906235;411929.359504971;251412.36279694637;251022.3019509767;246548.38291224377;430346.717906069;459575.6909922959;450673.40919627796;461921.5014960424;499295.9249427599;498982.69776659424;451424.50429819187;462037.57901765767;467001.0665144205;468093.1786096384;430166.40845702443;412702.44267607504;459986.6564810051;459301.0106943719;;178127.92459426197;453874.1001638015;198083.64568509682;251412.36279694637;272.4263427696882;28016.717988037744;13047.53637311562;2365.6322670869336;0.0;0;2;2;0;0;0;0;0;1;1;9715262559.852598;3956445904.9606323;6735036529.886723;23869.73265180662;25749.57241752294;229.9422161158337;4608.198361726266;20881.665204789344;15009.313844751548;251.46663814714393;5768.418215044655;2.353250386757045;0.2701054023315927
45;2019-02-21 17:45:37.858;828;202;188;187;175;36;209;-138;4;-73;422;418;5;92;258;262;269;203;214;212;207;-140;562;357;368;147;362;250;561;94.0;83.0;468.0;618.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;29172.1796875;7884.62353515625;0.0;3610.49340820312;425.0;97278;;;Calculated values ==>;1550767537.858;355.96000000000004;293.36;291.96000000000004;291.86;290.66;276.76000000000005;274.0616903277293;294.06;259.36;273.56;265.86;315.36;314.96000000000004;273.66;282.36;298.96000000000004;299.36;300.06;293.46000000000004;294.36;293.86;;315.66;259.16;244.02132995426717;261.13683023647616;274.0616903277293;294.56;5620000.0;3570000.0000000005;3679999.9999999995;1470000.0;3620000.0000000005;2500000.0;5610000.0;0.015666666666666666;0.013833333333333333;0.078;0.103;0.022166666666666668;0.03783333333333333;;7884.62353515625;0.0;3610.49340820312;29172.1796875;516813.44834232965;414005.20673679677;251678.06467197227;251283.1065911808;246761.28800696306;430346.717906069;459575.6909922959;452269.65562404983;460391.18776575185;498997.6341393513;498578.7654211829;452394.2426621551;462872.388113458;467001.0665144205;468221.32719875296;432677.00302490307;414367.8726603809;459986.6564810051;459301.0106943719;;178545.77502346144;453454.7623542106;198601.6770710927;229699.29623812792;272.6326942853494;28595.604641683578;13276.665446195046;2425.140612627298;0.0;0;2;2;0;0;0;0;0;1;1;9936062559.852598;4044645904.9606323;6884136529.886723;19786.102327130655;26249.867784161142;253.2763033758899;8686.598196927896;21245.463829613822;15442.642513098916;255.49345914290828;5879.208186366773;4.782538958279555;0.5179931334812004
46;2019-02-21 17:46:37.859;828;199;185;182;172;35;209;-144;11;-85;427;427;16;147;257;262;269;201;214;212;207;-142;553;354;368;147;359;273;553;131.0;75.0;266.0;563.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32296.708984375;10838.5244140625;0.0;4007.14721679688;438.0;97279;;;Calculated values ==>;1550767597.859;355.96000000000004;293.06;291.66;291.36;290.36;276.66;273.7412296467126;294.06;258.76000000000005;274.26000000000005;264.66;315.86;315.86;274.76000000000005;287.86;298.86;299.36;300.06;293.26000000000005;294.36;293.86;;316.96000000000004;258.96000000000004;244.02132995426717;264.2163659402789;273.7412296467126;294.56;5530000.0;3540000.0;3679999.9999999995;1470000.0;3590000.0;2730000.0;5530000.0;0.021833333333333333;0.0125;0.044333333333333336;0.09383333333333334;0.022166666666666668;0.044;;10838.5244140625;0.0;4007.14721679688;32296.708984375;517552.3925383446;416066.7103180982;410894.04197200795;249747.7444593594;246019.27913176912;430542.39183029096;459575.6909922959;449044.09211351146;459161.47926171304;497217.2100169624;497217.2100169624;449703.3112438269;465968.26972833904;467297.0874545841;468639.7184258905;434834.76268643484;416741.05470413377;459986.6564810051;459301.0106943719;;183977.97901196036;453244.8171823133;197977.0727592997;305242.0610369141;272.3716716458355;29107.853917342738;13432.69427935394;2488.6220090979236;0.0;0;2;2;0;0;0;0;0;1;1;10156866239.585875;4132847374.854088;7041039144.697189;11130.637858036722;23952.623351692775;226.1713497787634;6778.593784928141;21503.10762483735;15861.003577960544;259.4889228376558;6008.086934003222;2.835036864007481;0.3306153270124189
47;2019-02-21 17:47:37.869;824;198;184;184;171;35;209;-148;12;-108;446;448;22;160;256;262;269;199;214;212;207;-146;574;353;368;146;359;264;567;315.0;109.0;430.0;589.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40453.4609375;19548.03125;0.0;3846.9658203125;449.0;97280;;;Calculated values ==>;1550767657.869;355.56000000000006;292.96000000000004;291.56;291.56;290.26000000000005;276.66;273.6339639331285;294.06;258.36;274.36;262.36;317.76000000000005;317.96000000000004;275.36;289.16;298.76000000000005;299.36;300.06;293.06;294.36;293.86;;318.06;258.56;243.81672145450628;263.0348170998261;273.6339639331285;294.56;5740000.0;3529999.9999999995;3679999.9999999995;1460000.0;3590000.0;2640000.0;5670000.0;0.0525;0.018166666666666668;0.07166666666666667;0.09816666666666667;0.022166666666666668;0.07466666666666666;;19548.03125;0.0;3846.9658203125;40453.4609375;515330.5973519782;409859.34567947366;249820.77268816318;249820.77268816318;245090.08778142484;430607.02586249536;459575.6909922959;450808.61149632855;456950.3983664492;500134.98701281456;500346.19033295056;452088.5383488873;468760.1589746142;467167.9790832604;468778.68743058434;429648.5781094031;410277.9169033056;459986.6564810051;459301.0106943719;;188574.69595719432;452994.2413977588;199437.09855649996;214394.7518143375;272.9472423207341;29714.20637516467;13685.957780063745;2554.083859553761;0.0;0;2;3;0;0;0;0;0;1;1;10377703039.55078;4220762024.8401165;7202165994.671583;18014.958427354384;24890.85952225024;351.90034524410385;18286.3339963759;21746.02807383851;16268.100440016033;264.3069898394349;6216.996144547253;2.6306501388419514;0.2322392983276927
48;2019-02-21 17:48:37.840;814;202;186;185;175;36;209;-137;13;-92;452;447;19;122;257;262;269;204;214;212;207;-139;575;358;368;146;363;252;569;0.0;86.0;712.0;566.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40366.1015625;19741.310546875;0.0;3628.54760742188;442.0;97281;;;Calculated values ==>;1550767717.84;354.56000000000006;293.36;291.76000000000005;291.66;290.66;276.76000000000005;274.1680685717883;294.06;259.46000000000004;274.46000000000004;263.96000000000004;318.36;317.86;275.06;285.36;298.86;299.36;300.06;293.56;294.36;293.86;;317.36;259.26000000000005;243.81672145450628;261.41265627149306;274.1680685717883;294.56;5750000.0;3579999.9999999995;3679999.9999999995;1460000.0;3629999.9999999995;2520000.0;5690000.0;0.0;0.014333333333333333;0.11866666666666667;0.09433333333333334;0.022166666666666668;0.022166666666666668;;19741.310546875;0.0;3628.54760742188;40366.1015625;514013.4620239808;410612.95223875606;250484.75659765807;250103.1235358796;246422.85739020273;430280.9020939914;459575.6909922959;453042.96525599563;458598.66675219464;501936.65644175734;501414.6845940198;453787.02242122946;466063.7251223615;466728.8912336129;468081.364597962;429387.5741741461;411422.4632365189;459986.6564810051;459301.0106943719;;185649.48583044452;453727.7279649476;200339.18397338683;250484.75659765807;273.3244895252535;30387.377205601064;14013.21071272719;2616.3496950324716;0.0;0;2;3;0;0;0;0;0;1;1;10598396319.389341;4308319684.776068;7356891174.558401;29987.51537886958;23902.9859832039;257.4999234393233;4628.760299143823;22145.855345300628;16674.519288164236;269.3828708792238;6407.862966629385;2.5150671089481857;0.2743108666637803
49;2019-02-21 17:49:37.830;813;202;187;186;176;39;209;-132;16;-78;443;436;22;115;259;261;269;204;214;212;207;-133;573;360;368;146;365;247;568;-1.0;84.0;552.0;597.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40210.3359375;19683.671875;0.0;3548.16259765625;434.0;97282;;;Calculated values ==>;1550767777.83;354.46000000000004;293.36;291.86;291.76000000000005;290.76000000000005;277.06;274.38016830617;294.06;259.96000000000004;274.76000000000005;265.36;317.46000000000004;316.76000000000005;275.36;284.66;299.06;299.26000000000005;300.06;293.56;294.36;293.86;;316.56;259.86;243.81672145450628;260.72004837742526;274.38016830617;294.56;5730000.0;3600000.0;3679999.9999999995;1460000.0;3650000.0;2470000.0;5680000.0;0.0;0.014;0.092;0.09949999999999999;0.022166666666666668;0.022166666666666668;;19683.671875;0.0;3548.16259765625;40210.3359375;514058.17478021747;411058.23188159784;250919.9347435946;250534.6392758908;246823.0256468064;430148.3826014536;459575.6909922959;454267.3291924153;460033.259732661;501484.173748312;500755.58392064273;455000.05278635916;465976.0273091006;466704.04308719933;467671.8303827659;429908.18271810864;411855.0857304485;459986.6564810051;459301.0106943719;;182306.50109390085;454354.6674459912;200068.96434672046;250919.9347435946;273.2265833495884;31058.73560648904;14341.697476041672;2676.145645764566;0.0;0;2;3;0;0;0;0;0;1;1;10819159519.424437;4395905084.789991;7506566224.582195;23386.249565803922;25301.427458377435;252.74335782724225;4619.11385024223;22590.56258968118;17084.48772744614;273.63418955256367;6484.915740283533;2.305437148981503;0.264079653995347
50;2019-02-21 17:50:37.860;819;201;186;185;174;40;209;-141;22;-107;432;425;26;115;259;261;269;203;214;212;207;-143;571;360;368;147;365;246;565;-1.0;85.0;469.0;570.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40189.60546875;19591.953125;0.0;3517.01416015625;429.0;97283;;;Calculated values ==>;1550767837.86;355.06000000000006;293.26000000000005;291.76000000000005;291.66;290.56;277.16;274.38016830617;294.06;259.06;275.36;262.46000000000004;316.36;315.66;275.76000000000005;284.66;299.06;299.26000000000005;300.06;293.46000000000004;294.36;293.86;;316.06;258.86;244.02132995426717;260.58029834229245;274.38016830617;294.56;5710000.0;3600000.0;3679999.9999999995;1470000.0;3650000.0;2460000.0;5650000.0;0.0;0.014166666666666666;0.07816666666666668;0.095;0.022166666666666668;0.022166666666666668;;19591.953125;0.0;3517.01416015625;40189.60546875;514965.3158987567;411967.3302610267;250685.85738818967;250300.70278417305;246232.23751597104;430148.3826014536;459575.6909922959;455167.20881649444;456893.429021856;500437.1461059116;499707.9420361147;455652.5670090518;466119.52327613166;466704.04308719933;467671.8303827659;430423.27530117426;412739.0944486265;459986.6564810051;459301.0106943719;;180217.192455513;453139.77476753894;200960.18873531508;250685.85738818967;273.5773004365676;31729.07011764417;14669.157999323104;2735.0515569547533;0.0;0;2;3;0;0;0;0;0;1;1;11040069919.31915;4483849034.748077;7654540174.511671;19870.51540301219;23957.060673061267;250.52589541109316;4624.302564953706;22951.215867436797;17495.180372046274;277.83019694943846;6561.982724608499;2.107511077213806;0.24350034942125376
51;2019-02-21 17:51:37.841;826;200;187;186;173;40;209;-140;29;-127;421;414;30;116;260;261;269;202;214;212;207;-145;569;359;368;146;364;246;564;-1.0;82.0;514.0;514.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40126.18359375;19485.521484375;0.0;3526.80126953125;428.0;97284;;;Calculated values ==>;1550767897.841;355.76;293.16;291.86;291.76000000000005;290.46000000000004;277.16;274.27422755570615;294.06;259.16;276.06;260.46000000000004;315.26000000000005;314.56;276.16;284.76000000000005;299.16;299.26000000000005;300.06;293.36;294.36;293.86;;315.96000000000004;258.66;243.81672145450628;260.58029834229245;274.27422755570615;294.56;5690000.0;3590000.0;3679999.9999999995;1460000.0;3640000.0;2460000.0;5640000.0;0.0;0.013666666666666666;0.08566666666666665;0.08566666666666665;0.022166666666666668;0.022166666666666668;;19485.521484375;0.0;3526.80126953125;40126.18359375;515991.1901246997;412005.8538529186;251125.7726265658;250736.7969957744;245917.0658465515;430214.79039162316;459575.6909922959;456015.6140446141;454980.0269714185;499290.87642947043;498560.33590630087;456136.44728527736;466234.0377223518;466976.539238069;467812.53341307805;430933.0098892352;412776.28256325866;459986.6564810051;459301.0106943719;;179799.33570027514;453099.1633984487;201817.64937296964;251125.7726265658;273.9083913380356;32398.156417452123;14994.700500958486;2793.7314312035423;0.0;0;2;3;0;0;0;0;0;1;1;11260799999.999998;4571721200.019121;7802093434.966803;21776.29230687087;21526.449701516038;248.14194012167928;4614.5511105030355;23298.16269812453;17874.08960040635;281.9844463293483;6638.948791833065;2.0930279648035848;0.23276460052818326
52;2019-02-21 17:52:37.871;832;200;187;186;173;38;209;-143;33;-125;412;406;32;117;259;261;270;202;214;212;207;-146;568;358;368;146;363;244;563;-2.0;80.0;461.0;588.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40090.1796875;19519.138671875;0.0;3508.55786132812;428.0;97285;;;Calculated values ==>;1550767957.871;356.36;293.16;291.86;291.76000000000005;290.46000000000004;276.96000000000004;274.1680685717883;294.06;258.86;276.46000000000004;260.66;314.36;313.76000000000005;276.36;284.86;299.06;299.26000000000005;300.16;293.36;294.36;293.86;;315.96000000000004;258.56;243.81672145450628;260.2995467637923;274.1680685717883;294.56;5680000.0;3579999.9999999995;3679999.9999999995;1460000.0;3629999.9999999995;2440000.0;5630000.0;0.0;0.013333333333333334;0.07683333333333334;0.098;0.022166666666666668;0.022166666666666668;;19519.138671875;0.0;3508.55786132812;40090.1796875;516808.088359661;412431.9645018818;251177.93010076994;250788.00864463218;245958.35372645844;430280.9020939914;459575.6909922959;456824.9666708395;455188.1366515833;498551.64642237115;497925.762407367;456704.97771923593;466633.8092594777;466988.7418083223;467952.98239612073;431426.31860574987;413191.2454050922;459986.6564810051;459301.0106943719;;179799.33570027514;452994.2413977588;201266.6703691698;251177.93010076994;273.6885913829005;33066.960345990796;15319.90185485623;2852.3887379291264;0.0;0;2;3;0;0;0;0;0;1;1;11481710399.894712;4659364999.97735;7949166934.896708;19635.395765844958;24669.30196080172;243.1343093421023;4613.394953158177;23643.432647266243;18259.24667970736;286.08046205730045;6715.886792102172;2.1348738428206433;0.248913191877052
53;2019-02-21 17:53:37.882;837;200;187;186;173;36;209;-130;37;-96;406;401;35;118;259;261;270;202;214;212;207;-132;569;356;368;146;361;247;564;150.0;86.0;688.0;463.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40145.83203125;19563.50390625;0.0;3554.67138671875;425.0;97286;;;Calculated values ==>;1550768017.882;356.86;293.16;291.86;291.76000000000005;290.46000000000004;276.76000000000005;273.955091788801;294.06;260.16;276.86;263.56;313.76000000000005;313.26000000000005;276.66;284.96000000000004;299.06;299.26000000000005;300.16;293.36;294.36;293.86;;315.66;259.96000000000004;243.81672145450628;260.72004837742526;273.955091788801;294.56;5690000.0;3560000.0;3679999.9999999995;1460000.0;3610000.0;2470000.0;5640000.0;0.025;0.014333333333333333;0.11466666666666667;0.07716666666666666;0.022166666666666668;0.04716666666666667;;19563.50390625;0.0;3554.67138671875;40145.83203125;517336.9351500934;412005.8538529186;251125.7726265658;250736.7969957744;245917.0658465515;430412.23801567365;459575.6909922959;456817.03147667996;458187.49730006076;497623.50421043707;497099.90438081295;456575.9506117076;466320.03269945324;467272.39285998954;468233.12332088803;431174.75108727335;412776.28256325866;459986.6564810051;459301.0106943719;;178545.77502346144;454459.0025537466;200645.36175775083;224369.3711059925;273.4361873712758;33735.71635886208;15645.650252154905;2911.259772627077;0.0;0;2;3;0;0;0;0;0;1;1;11702550879.592894;4746981059.857607;8096493939.695358;29374.351461103874;19585.952614757676;263.71138217754395;11080.942333918561;24051.92208293525;18628.108079527396;290.30495049510824;6846.696913442113;2.60855180081185;0.23865898838034702
54;2019-02-21 17:54:37.872;839;200;186;185;174;36;209;-125;40;-73;405;401;37;120;258;261;270;202;214;212;207;-127;571;356;368;146;361;249;565;181.0;87.0;643.0;523.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40223.2890625;19570.064453125;0.0;3597.81811523438;425.0;97287;;;Calculated values ==>;1550768077.872;357.06000000000006;293.16;291.76000000000005;291.66;290.56;276.76000000000005;273.955091788801;294.06;260.66;277.16;265.86;313.66;313.26000000000005;276.86;285.16;298.96000000000004;299.26000000000005;300.16;293.36;294.36;293.86;;315.66;260.46000000000004;243.81672145450628;260.9983114674233;273.955091788801;294.56;5710000.0;3560000.0;3679999.9999999995;1460000.0;3610000.0;2490000.0;5650000.0;0.030166666666666668;0.0145;0.10716666666666666;0.08716666666666667;0.022166666666666668;0.052333333333333336;;19570.064453125;0.0;3597.81811523438;40223.2890625;517417.6642744672;411573.69153951766;250685.85738818967;250300.70278417305;246232.23751597104;430412.23801567365;459575.6909922959;456853.0075971153;460543.97667876317;497316.62384500867;496896.88184757397;456490.3279325524;466263.38550712925;467143.0033113598;468233.12332088803;430667.7529285539;412355.7272278977;459986.6564810051;459301.0106943719;;178545.77502346144;454980.0269714185;199811.94277860934;221360.4480113297;273.1080545156286;34405.34741097049;15971.70896968992;2970.8539178062965;0.0;0;2;3;0;0;0;0;0;1;1;11923314079.627989;4834566459.871531;8245269139.719009;27546.234113049886;22242.151338806536;265.5243726595154;12452.222780412541;24526.18123975974;18976.617517940344;294.71451340312524;7042.773937807829;2.697964840787555;0.2508704372935841
55;2019-02-21 17:55:37.862;839;200;186;185;173;36;209;-128;38;-66;408;405;38;121;258;262;270;202;214;212;207;-128;570;357;368;146;362;251;564;204.0;83.0;599.0;460.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40233.43359375;19558.318359375;0.0;3615.77856445312;424.0;97288;;;Calculated values ==>;1550768137.862;357.06000000000006;293.16;291.76000000000005;291.66;290.46000000000004;276.76000000000005;274.0616903277293;294.06;260.36;276.96000000000004;266.56;313.96000000000004;313.66;276.96000000000004;285.26000000000005;298.96000000000004;299.36;300.16;293.36;294.36;293.86;;315.56;260.36;243.81672145450628;261.27494424493943;274.0616903277293;294.56;5700000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2510000.0;5640000.0;0.034;0.013833333333333333;0.09983333333333334;0.07666666666666666;0.022166666666666668;0.05616666666666667;;19558.318359375;0.0;3615.77856445312;40233.43359375;517499.3997628145;412005.8538529186;250736.7969957744;250350.73809410466;245917.0658465515;430346.717906069;459575.6909922959;456283.55020339484;461257.5889224592;497429.2545776149;497114.0321622276;456283.55020339484;466091.88125415624;467001.0665144205;468221.32719875296;430921.90190847625;412776.28256325866;459986.6564810051;459301.0106943719;;178127.92459426197;454875.9082283479;199910.19700037618;219969.359609836;273.15110270919394;35075.70835443101;16297.724481536452;3030.9572045956365;0.0;0;2;3;0;0;0;0;0;1;1;12144077279.663084;4922151859.885454;8395244139.742851;25594.606428101364;19547.371194144496;251.0144009421767;13442.461069248098;24968.94777095008;19324.805498100104;299.0182857688602;7258.527005083953;2.538845560447286;0.2234482821750058
56;2019-02-21 17:56:37.853;838;200;186;185;174;36;209;-132;-15;-67;411;408;4;118;258;262;270;202;214;212;207;-134;568;358;368;147;363;250;563;88.0;84.0;812.0;396.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40147.2734375;19465.341796875;0.0;3607.34887695312;423.0;97289;;;Calculated values ==>;1550768197.853;356.96000000000004;293.16;291.76000000000005;291.66;290.56;276.76000000000005;274.1680685717883;294.06;259.96000000000004;271.66;266.46000000000004;314.26000000000005;313.96000000000004;273.56;284.96000000000004;298.96000000000004;299.36;300.16;293.36;294.36;293.86;;315.46000000000004;259.76000000000005;244.02132995426717;261.13683023647616;274.1680685717883;294.56;5680000.0;3579999.9999999995;3679999.9999999995;1470000.0;3629999.9999999995;2500000.0;5630000.0;0.014666666666666666;0.014;0.13533333333333333;0.066;0.022166666666666668;0.036833333333333336;;19465.341796875;0.0;3607.34887695312;40147.2734375;517540.7679424721;412431.9645018818;250788.00864463218;250401.0355189602;246315.90555230578;430280.9020939914;459575.6909922959;449880.80125870416;461004.1980134192;497845.0311266975;497530.2905198853;452269.65562404983;465889.80713112006;466858.86781954044;468081.364597962;431426.31860574987;413191.2454050922;459986.6564810051;459301.0106943719;;177710.07569661198;454083.49624588655;200381.7640307893;230716.74382102053;273.3412511347195;35745.44710310495;16622.87286958886;3091.1409043015756;0.0;0;2;3;0;0;0;0;0;1;1;12364844159.431456;5010038674.793243;8545521594.58518;33765.536371511145;16744.31432619642;255.2910248092074;8419.520496501775;25463.54142691609;19627.19084584545;303.23686476391345;7440.6828571304595;2.5651391532827623;0.23452981847793777
