;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
57;2019-02-21 17:57:37.873;836;200;187;186;173;36;209;-134;-76;-63;413;410;-79;98;258;262;270;202;214;212;207;-134;569;357;368;146;362;249;563;242.0;82.0;808.0;444.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40203.68359375;19507.68359375;0.0;3593.18115234375;423.0;97290;;;Calculated values ==>;1550768257.873;356.76;293.16;291.86;291.76000000000005;290.46000000000004;276.76000000000005;274.0616903277293;294.06;259.76000000000005;265.56;266.86;314.46000000000004;314.16;265.26000000000005;282.96000000000004;298.96000000000004;299.36;300.16;293.36;294.36;293.86;;315.46000000000004;259.76000000000005;243.81672145450628;260.9983114674233;274.0616903277293;294.56;5690000.0;3570000.0000000005;3679999.9999999995;1460000.0;3620000.0000000005;2490000.0;5630000.0;0.04033333333333333;0.013666666666666666;0.13466666666666666;0.07400000000000001;0.022166666666666668;0.0625;;19507.68359375;0.0;3593.18115234375;40203.68359375;517214.7967860585;412431.9645018818;251177.93010076994;250788.00864463218;245958.35372645844;430346.717906069;459575.6909922959;442088.2650227794;461562.93702548667;498155.19169193995;497840.87030937057;441680.8411764432;463720.82863978075;467001.0665144205;468221.32719875296;431174.75108727335;413191.2454050922;459986.6564810051;459301.0106943719;;177710.07569661198;454250.2884535986;200061.24599724315;218190.629959294;273.2106813600898;36415.261608588706;16947.756339478023;3151.1653226656117;0.0;0;2;3;0;0;0;0;0;1;1;12585717759.361265;5097967974.765301;8695271494.537592;32592.97189543888;18809.989141770307;245.77457765647583;15069.398795942368;26016.71332482118;19923.575469938398;307.4138032986958;7636.489098169971;2.8881228102982495;0.2413047595269427
58;2019-02-21 17:58:37.864;832;200;187;186;173;36;209;-140;-74;-70;415;411;-68;75;258;262;270;202;214;212;207;-139;570;357;368;145;362;248;564;259.0;83.0;637.0;403.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40278.71875;19524.98046875;0.0;3594.93383789062;421.0;97291;;;Calculated values ==>;1550768317.864;356.36;293.16;291.86;291.76000000000005;290.46000000000004;276.76000000000005;274.0616903277293;294.06;259.16;265.76000000000005;266.16;314.66;314.26000000000005;266.36;280.66;298.96000000000004;299.36;300.16;293.36;294.36;293.86;;315.26000000000005;259.26000000000005;243.61107973660833;260.85938512811435;274.0616903277293;294.56;5700000.0;3570000.0000000005;3679999.9999999995;1450000.0;3620000.0000000005;2480000.0;5640000.0;0.043166666666666666;0.013833333333333333;0.10616666666666667;0.06716666666666667;0.022166666666666668;0.06533333333333333;;19524.98046875;0.0;3594.93383789062;40278.71875;516643.5511366229;412005.8538529186;251125.7726265658;250736.7969957744;245917.0658465515;430346.717906069;459575.6909922959;442564.6128558825;461001.83997125574;498464.77656470216;498046.1979253144;443369.55204950477;461181.4333488718;467001.0665144205;468221.32719875296;430921.90190847625;412776.28256325866;459986.6564810051;459301.0106943719;;176874.38241465177;453895.3486417527;200029.7746806594;217365.91684087767;273.1982725906883;37085.847693745185;17272.97975012007;3211.057295949013;0.0;0;2;3;0;0;0;0;0;1;1;12806484640.007017;5185254880.020618;8844349129.97365;25749.115319602854;17051.304384386764;251.0144009421767;15806.42613176162;26502.8244587594;20222.374756913465;311.55309047956894;7893.749045205507;2.545764636324277;0.20426628279416886
59;2019-02-21 17:59:37.864;827;199;187;186;174;37;209;-143;-40;-85;416;413;-32;72;258;262;270;201;214;212;207;-144;568;357;368;143;362;246;563;298.0;85.0;573.0;438.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40226.2578125;19609.306640625;0.0;3581.6875;422.0;97292;;;Calculated values ==>;1550768377.864;355.86;293.06;291.86;291.76000000000005;290.56;276.86;274.0616903277293;294.06;258.86;269.16;264.66;314.76000000000005;314.46000000000004;269.96000000000004;280.36;298.96000000000004;299.36;300.16;293.26000000000005;294.36;293.86;;315.36;258.76000000000005;243.1966462407574;260.58029834229245;274.0616903277293;294.56;5680000.0;3570000.0000000005;3679999.9999999995;1430000.0;3620000.0000000005;2460000.0;5630000.0;0.049666666666666665;0.014166666666666666;0.0955;0.073;0.022166666666666668;0.07183333333333333;;19609.306640625;0.0;3581.6875;40226.2578125;516196.4133467345;412044.9279172372;251177.93010076994;250788.00864463218;246315.90555230578;430346.717906069;459575.6909922959;447428.143216535;459780.758145265;498769.1505107011;498455.90171619056;448452.2131683328;461135.3223344796;467001.0665144205;468221.32719875296;431426.31860574987;412814.00481140555;459986.6564810051;459301.0106943719;;177292.22831007556;453709.40353938506;200202.96778289773;215933.0605631228;273.2665308959285;37756.72249843268;17599.098809364863;3270.8624737647683;0.0;0;2;3;0;0;0;0;0;1;1;13027284640.007017;5271654880.020618;8992549129.97365;23610.004253912357;18505.969810223574;263.67444541987777;17481.93108442806;26914.150455205363;20518.685375201883;315.84216419925275;8171.152022007088;2.5812424957290165;0.20614283581758772
60;2019-02-21 18:00:37.854;823;198;186;184;172;36;209;-144;-8;-87;417;414;-2;97;258;262;270;200;214;212;207;-143;551;355;368;143;360;263;551;0.0;81.0;568.0;411.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32132.05078125;10859.0732421875;0.0;3895.02416992188;422.0;97293;;;Calculated values ==>;1550768437.854;355.46000000000004;292.96000000000004;291.76000000000005;291.56;290.36;276.76000000000005;273.8482719121499;294.06;258.76000000000005;272.36;264.46000000000004;314.86;314.56;272.96000000000004;282.86;298.96000000000004;299.36;300.16;293.16;294.36;293.86;;315.36;258.86;243.1966462407574;262.9017227912062;273.8482719121499;294.56;5510000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2630000.0;5510000.0;0.0;0.013500000000000002;0.09466666666666666;0.0685;0.022166666666666668;0.022166666666666668;;10859.0732421875;0.0;3895.02416992188;32132.05078125;517110.9204312515;416480.9241581686;412172.66196668637;411390.545434666;246104.77803099348;430477.46260093397;459575.6909922959;448395.82478301926;459577.03539552883;497164.93940152106;496846.521578741;449178.9469685415;461498.51756135124;467284.67955467483;468500.50287146907;435522.6516302658;417146.2822774479;459986.6564810051;459301.0106943719;;177292.22831007556;453813.4651475845;199290.10835223828;412172.66196668637;272.89754006029955;38359.607905825615;17852.959657901043;3333.15802003559;0.0;0;2;3;0;0;0;0;0;1;1;13248047840.042112;5357440580.034256;9145223679.997921;23582.00782211393;17434.849940481217;248.08098626304147;1044.6783967970289;27307.351678106872;20818.142288700154;320.10608202585536;8325.514702973112;2.8676520131234677;0.32842073695097546
61;2019-02-21 18:01:37.855;820;196;182;180;169;35;209;-153;8;-115;430;431;12;145;256;263;270;198;214;212;207;-151;550;353;368;144;358;276;549;-2.0;85.0;645.0;410.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32182.353515625;10697.861328125;0.0;4105.2314453125;435.0;97294;;;Calculated values ==>;1550768497.855;355.16;292.76000000000005;291.36;291.16;290.06;276.66;273.6339639331285;294.06;257.86;273.96000000000004;261.66;316.16;316.26000000000005;274.36;287.66;298.76000000000005;299.46000000000004;300.16;292.96000000000004;294.36;293.86;;316.66;258.06;243.40439225979637;264.60387354146746;273.6339639331285;294.56;5500000.0;3529999.9999999995;3679999.9999999995;1440000.0;3579999.9999999995;2760000.0;5490000.0;0.0;0.014166666666666666;0.1075;0.06833333333333333;0.022166666666666668;0.022166666666666668;;10697.861328125;0.0;4105.2314453125;32182.353515625;516829.81804338953;416558.0808075456;411488.054595783;249177.87591693347;245110.0428683372;430607.02586249536;459575.6909922959;448087.5892220756;456549.28159859305;497234.6505516736;497341.82542448305;448621.90375528915;465297.15715544426;467309.61631303944;468905.822452366;435753.84034277074;417221.04081361083;459986.6564810051;459301.0106943719;;182724.36793118677;452809.9266661813;199730.64849207207;411488.054595783;273.0631675082849;38895.57020687497;18032.603773122;3399.827927895288;0.0;0;2;3;0;0;0;0;0;1;1;13468851519.775389;5443542014.930248;9306926374.80259;26698.371128475377;17293.750675230796;262.54799332976535;1059.853860185387;27726.361818908263;21107.55211689824;324.3613944380134;8343.052764056261;3.061152446368045;0.3421701544357509
62;2019-02-21 18:02:37.845;810;195;182;182;170;35;209;-150;16;-129;447;446;19;135;256;263;270;196;214;212;207;-151;573;354;368;146;359;258;567;126.0;83.0;659.0;441.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40541.671875;19588.93359375;0.0;3762.85375976562;441.0;97295;;;Calculated values ==>;1550768557.845;354.16;292.66;291.36;291.36;290.16;276.66;273.7412296467126;294.06;258.16;274.76000000000005;260.26000000000005;317.86;317.76000000000005;275.06;286.66;298.76000000000005;299.46000000000004;300.16;292.76000000000005;294.36;293.86;;317.26000000000005;258.06;243.81672145450628;262.23063862743834;273.7412296467126;294.56;5730000.0;3540000.0;3679999.9999999995;1460000.0;3590000.0;2580000.0;5670000.0;0.021;0.013833333333333333;0.10983333333333332;0.0735;0.022166666666666668;0.04316666666666667;;19588.93359375;0.0;3762.85375976562;40541.671875;513687.55433810095;254174.03476074056;249067.41194299518;249067.41194299518;244740.86763761897;430542.39183029096;459575.6909922959;452377.66799008177;454771.74661673116;500829.2378017999;500724.2144435771;452755.18276290165;466709.514661873;467167.9790832604;468767.0812784602;430155.4808828949;409002.03532482655;459986.6564810051;459301.0106943719;;185231.60634950487;452468.92723670555;200618.6097593958;225497.72439421708;273.4169378012966;39501.50274630235;18284.95166585146;3465.384376718576;0.0;0;3;3;0;0;0;0;0;1;1;13689614719.810484;5530527514.944077;9467099674.828053;27651.536562337005;18510.998334582266;292.62266355327876;10092.508525290017;28179.202230420786;21405.875296542705;328.987045509084;8435.973627891126;2.4215562273544466;0.2231798438251593
63;2019-02-21 18:03:37.846;799;200;184;183;173;37;209;-139;24;-107;441;434;30;115;257;262;270;202;214;212;207;-141;571;358;368;146;363;246;566;-2.0;86.0;812.0;444.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40251.2890625;19617.009765625;0.0;3547.80200195312;434.0;97296;;;Calculated values ==>;1550768617.846;353.06000000000006;293.16;291.56;291.46000000000004;290.46000000000004;276.86;274.1680685717883;294.06;259.26000000000005;275.56;262.46000000000004;317.26000000000005;316.56;276.16;284.66;298.86;299.36;300.16;293.36;294.36;293.86;;316.56;259.06;243.81672145450628;260.58029834229245;274.1680685717883;294.56;5710000.0;3579999.9999999995;3679999.9999999995;1460000.0;3629999.9999999995;2460000.0;5660000.0;0.0;0.014333333333333333;0.13533333333333333;0.07400000000000001;0.022166666666666668;0.022166666666666668;;19617.009765625;0.0;3547.80200195312;40251.2890625;512495.8922585081;411135.22575476684;249869.43607522247;249490.63358108685;245835.01651184482;430280.9020939914;459575.6909922959;455410.07464355306;457053.70046474814;501373.4888980364;500645.33814984444;456136.44728527736;466119.52327613166;466728.8912336129;468081.364597962;430667.7529285539;411929.359504971;459986.6564810051;459301.0106943719;;182306.50109390085;453518.3892758453;201246.67913997205;249869.43607522247;273.68076574081323;40174.788641212785;18611.673305388158;3526.3075233614945;0.0;0;3;3;0;0;0;0;0;1;1;13910418399.54376;5618128974.838257;9618302194.645405;34396.77952481796;18668.106550054625;268.5836390713548;4642.399904057812;28696.280148344144;21715.706333971648;333.663842637293;8558.766577835755;2.502755912704881;0.25258850950152095
64;2019-02-21 18:04:37.856;807;200;183;183;174;40;209;-133;34;-95;424;415;34;115;259;261;270;202;214;212;207;-138;570;359;368;147;364;244;565;126.0;83.0;1030.0;474.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40228.78125;19663.27734375;0.0;3489.21826171875;431.0;97297;;;Calculated values ==>;1550768677.856;353.86;293.16;291.46000000000004;291.46000000000004;290.56;277.16;274.27422755570615;294.06;259.86;276.56;263.66;315.56;314.66;276.56;284.66;299.06;299.26000000000005;300.16;293.36;294.36;293.86;;316.26000000000005;259.36;244.02132995426717;260.2995467637923;274.27422755570615;294.56;5700000.0;3590000.0;3679999.9999999995;1470000.0;3640000.0;2440000.0;5650000.0;0.021;0.013833333333333333;0.1716666666666667;0.079;0.022166666666666668;0.04316666666666667;;19663.27734375;0.0;3489.21826171875;40228.78125;513570.3339674546;411573.69153951766;249538.705810509;249538.705810509;246232.23751597104;430214.79039162316;459575.6909922959;456944.86897618964;458132.801008849;499801.5187345549;498864.3488098847;456944.86897618964;466405.6858722546;466846.5240827089;467812.53341307805;430921.90190847625;412355.7272278977;459986.6564810051;459301.0106943719;;181052.91087944093;453664.52277107973;201458.7168130112;226148.44089280738;273.7681794468127;40845.567671585784;18939.063587201905;3584.9591325220276;0.0;0;3;3;0;0;0;0;0;1;1;14131255199.508665;5706043624.8242855;9765326694.62204;43858.45612134563;19924.258670687414;256.83208308133703;10064.419263100868;29348.515799785808;22037.362977933964;338.04303673192805;8681.343830346996;3.2006902150415044;0.29054026411609857
65;2019-02-21 18:05:37.876;822;199;182;181;171;40;209;-127;40;-74;410;402;38;119;259;261;270;201;214;212;207;-129;569;360;368;148;365;247;563;-2.0;82.0;950.0;481.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40087.984375;19468.48828125;0.0;3518.4267578125;428.0;97298;;;Calculated values ==>;1550768737.876;355.36;293.06;291.36;291.26000000000005;290.26000000000005;277.16;274.38016830617;294.06;260.46000000000004;277.16;265.76000000000005;314.16;313.36;276.96000000000004;285.06;299.06;299.26000000000005;300.16;293.26000000000005;294.36;293.86;;315.96000000000004;260.26000000000005;244.22491754036054;260.72004837742526;274.38016830617;294.56;5690000.0;3600000.0;3679999.9999999995;1480000.0;3650000.0;2470000.0;5630000.0;0.0;0.013666666666666666;0.15833333333333333;0.08016666666666666;0.022166666666666668;0.022166666666666668;;19468.48828125;0.0;3518.4267578125;40087.984375;515500.59750826267;412044.9279172372;249256.92272042195;248880.88107759575;245249.35529374494;430148.3826014536;459575.6909922959;457177.9917971519;460135.5651783339;498042.0471288492;497204.6621576063;456937.43924984924;466434.58222308377;466704.04308719933;467671.8303827659;431174.75108727335;412814.00481140555;459986.6564810051;459301.0106943719;;179799.33570027514;454440.23600939923;201105.09716368833;249256.92272042195;273.6341420847288;41515.097153708084;19265.270333322198;3643.3756400135007;0.0;0;3;3;0;0;0;0;0;1;1;14352128799.438475;5794573124.796152;9912675794.575214;40544.87498363173;20309.03363079782;250.9301991035266;4655.977283422557;30052.111345801208;22372.752172818375;342.27579953290734;8804.054691519435;2.8607934551115664;0.28783795001893925
66;2019-02-21 18:06:37.877;835;198;183;182;170;41;209;-132;46;-79;402;397;41;121;260;261;270;199;214;212;207;-134;564;361;368;150;366;248;558;-1.0;81.0;866.0;502.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40050.26171875;19390.4609375;0.0;3544.87646484375;426.0;97299;;;Calculated values ==>;1550768797.877;356.66;292.96000000000004;291.46000000000004;291.36;290.16;277.26000000000005;274.4858918419099;294.06;259.96000000000004;277.76000000000005;265.26000000000005;313.36;312.86;277.26000000000005;285.26000000000005;299.16;299.26000000000005;300.16;293.06;294.36;293.86;;315.76000000000005;259.76000000000005;244.62907804385475;260.85938512811435;274.4858918419099;294.56;5640000.0;3610000.0;3679999.9999999995;1500000.0;3660000.0;2480000.0;5580000.0;0.0;0.013500000000000002;0.14433333333333334;0.08366666666666665;0.022166666666666668;0.022166666666666668;;19390.4609375;0.0;3544.87646484375;40050.26171875;517502.1323890886;413753.7550397062;249882.11744694493;249499.1873942054;245097.6580104656;430081.6785162784;459575.6909922959;457736.96880525927;459312.71324615093;497103.30378531566;496578.80552146456;457136.12912228703;466521.0093041069;466691.8031326377;467530.87201683124;432420.12087261735;414118.72544131405;459986.6564810051;459301.0106943719;;178963.62700411686;453580.49326530495;201177.0719574196;249882.11744694493;273.6667712219792;42182.927003314915;19589.100308116984;3702.237481379428;0.0;0;3;3;0;0;0;0;0;1;1;14572932480.049131;5883974615.043402;10061178269.985914;37030.145111704864;21117.75291609307;247.06883832259462;4642.118800317964;30698.58062269191;22717.981148717587;346.4258606894688;8881.540117167135;2.748469951002193;0.2825777717147099
67;2019-02-21 18:07:37.867;841;195;183;182;170;40;209;-145;48;-104;398;393;42;123;260;261;270;197;214;212;207;-146;564;358;368;150;364;248;558;-1.0;84.0;714.0;461.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39846.0703125;19289.552734375;0.0;3511.00390625;425.0;97300;;;Calculated values ==>;1550768857.867;357.26;292.66;291.46000000000004;291.36;290.16;277.16;274.1680685717883;294.06;258.66;277.96000000000004;262.76000000000005;312.96000000000004;312.46000000000004;277.36;285.46000000000004;299.16;299.26000000000005;300.16;292.86;294.36;293.86;;315.66;258.56;244.62907804385475;260.85938512811435;274.1680685717883;294.56;5640000.0;3579999.9999999995;3679999.9999999995;1500000.0;3640000.0;2480000.0;5580000.0;0.0;0.014;0.119;0.07683333333333334;0.022166666666666668;0.022166666666666668;;19289.552734375;0.0;3511.00390625;39846.0703125;518232.06862194644;412631.9622702012;249882.11744694493;249499.1873942054;245097.6580104656;430280.9020939914;459575.6909922959;457976.7042204709;456722.7468731427;496683.74397373;496158.8555423041;457256.47041669366;466750.11849298916;466976.539238069;467952.98239612073;432420.12087261735;413384.41883874475;459986.6564810051;459301.0106943719;;178545.77502346144;452311.96686519333;200765.8955989555;249882.11744694493;273.49226468169803;42848.61880322;19911.380033192632;3761.0266846473733;0.0;0;3;3;0;0;0;0;0;1;1;14793695680.084227;5973959615.057707;10209953470.009565;30608.08622596033;19327.123142289274;266.49982847421643;4642.118800317964;31262.138608607405;23054.96560915204;350.70488629030746;8958.895869076952;2.405372327591491;0.248595483542974
68;2019-02-21 18:08:37.857;842;194;183;182;169;37;209;-147;47;-112;392;386;42;123;259;261;270;196;214;212;207;-148;564;357;368;150;362;246;558;-1.0;86.0;614.0;479.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39855.78515625;19322.0234375;0.0;3483.423828125;425.0;97301;;;Calculated values ==>;1550768917.857;357.36;292.56;291.46000000000004;291.36;290.06;276.86;274.0616903277293;294.06;258.46000000000004;277.86;261.96000000000004;312.36;311.76000000000005;277.36;285.46000000000004;299.06;299.26000000000005;300.16;292.76000000000005;294.36;293.86;;315.66;258.36;244.62907804385475;260.58029834229245;274.0616903277293;294.56;5640000.0;3570000.0000000005;3679999.9999999995;1500000.0;3620000.0000000005;2460000.0;5580000.0;0.0;0.014333333333333333;0.10233333333333333;0.07983333333333334;0.022166666666666668;0.022166666666666668;;19322.0234375;0.0;3483.423828125;39855.78515625;518353.58920603077;412248.46956782654;249882.11744694493;249499.1873942054;244745.0847446754;430346.717906069;459575.6909922959;458177.1606246523;455888.65975819103;496258.5169807914;495629.14367257705;457579.52890424023;467033.99837471556;467130.69761941896;468093.1786096384;432420.12087261735;413010.54793433315;459986.6564810051;459301.0106943719;;178545.77502346144;452099.8541878509;200574.06401262182;249882.11744694493;273.4125409808218;43512.690235210335;20233.089540820274;3819.303867960132;0.0;0;3;3;0;0;0;0;0;1;1;15014458880.119322;6063944615.072012;10358128770.033121;26361.383553297783;20080.142248989123;278.2038787820735;4642.118800317964;31736.8050659131;23383.304755151847;355.2433273185713;9036.25162098677;2.2521745740459758;0.23965284137615553
69;2019-02-21 18:09:37.858;843;194;182;181;169;36;209;-144;40;-109;386;381;38;122;259;262;270;196;214;212;207;-147;563;356;368;148;361;246;557;91.0;84.0;912.0;442.0;133.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;39865.31640625;19294.67578125;0.0;3512.5341796875;428.0;97302;;;Calculated values ==>;1550768977.858;357.46000000000004;292.56;291.36;291.26000000000005;290.06;276.76000000000005;273.955091788801;294.06;258.76000000000005;277.16;262.26000000000005;311.76000000000005;311.26000000000005;276.96000000000004;285.36;299.06;299.36;300.16;292.76000000000005;294.36;293.86;;315.96000000000004;258.46000000000004;244.22491754036054;260.58029834229245;273.955091788801;294.56;5630000.0;3560000.0;3679999.9999999995;1480000.0;3610000.0;2460000.0;5570000.0;0.015166666666666667;0.014;0.152;0.07366666666666667;0.022166666666666668;0.037333333333333336;;19294.67578125;0.0;3512.5341796875;39865.31640625;518556.17272258754;412673.55452819855;249548.3839697725;249167.34676757955;244784.95597250882;430412.23801567365;459575.6909922959;457339.8851342186;456525.1947190391;495629.14367257705;495104.1188078555;457099.8982951852;466919.89217084553;467272.39285998954;468361.03954115114;432665.53835102497;413424.6012876412;459986.6564810051;459301.0106943719;;179799.33570027514;452548.53465678537;200755.8686752839;229726.4246313865;273.47956894580165;44177.04381980387;20554.9007306849;3877.604489615645;0.0;0;3;3;0;0;0;0;0;1;1;15235262559.852598;6153346104.964018;10505731229.854822;39000.770501758074;18548.72639397061;269.3731188873725;8570.784546351455;32281.498760457547;23705.217358574962;359.80654501266525;9146.360983868139;2.910906449086705;0.2688239447592423
70;2019-02-21 18:10:37.868;844;193;181;180;168;35;209;-142;34;-98;383;379;33;121;258;262;271;195;214;212;207;-144;548;355;368;148;360;255;548;330.0;85.0;689.0;506.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32046.85546875;10854.537109375;0.0;3690.6279296875;427.0;97303;;;Calculated values ==>;1550769037.868;357.56000000000006;292.46000000000004;291.26000000000005;291.16;289.96000000000004;276.66;273.8482719121499;294.06;258.96000000000004;276.56;263.36;311.46000000000004;311.06;276.46000000000004;285.26000000000005;298.96000000000004;299.36;300.26000000000005;292.66;294.36;293.86;;315.86;258.76000000000005;244.22491754036054;261.82340779136865;273.8482719121499;294.56;5480000.0;3550000.0;3679999.9999999995;1480000.0;3600000.0;2550000.0;5480000.0;0.055;0.014166666666666666;0.11483333333333333;0.08433333333333333;0.022166666666666668;0.07716666666666666;;10854.537109375;0.0;3690.6279296875;32046.85546875;519887.7903780246;415922.3736940479;249613.81447620134;249227.62101289647;244794.74477325846;430477.46260093397;459575.6909922959;455131.39440316864;457664.88580951374;494381.13221754815;493956.9986825875;455008.2366141777;465515.82100907486;467284.67955467483;468500.50287146907;436429.6856349974;416597.3281909574;459986.6564810051;459301.0106943719;;179381.48055642567;452864.8767705081;200117.08942323207;214335.37113391224;273.22408570931225;44776.411796683446;20806.186045306968;3937.640844909381;0.0;0;3;3;0;0;0;0;0;1;1;15456099359.817503;6242160904.9499035;10656056279.830933;29284.14268852938;21315.06339962028;280.9583971238993;18903.181852748803;32850.6345437767;24037.470973176798;364.3934053280247;9375.348862110915;4.797700552081202;0.3911343202763523
71;2019-02-21 18:11:37.869;842;191;177;175;166;34;209;-140;37;-93;392;393;40;162;257;262;271;193;214;212;207;-141;545;353;368;147;358;275;544;-2.0;105.0;549.0;540.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32082.150390625;10597.267578125;0.0;4068.59350585938;439.0;97304;;;Calculated values ==>;1550769097.869;357.36;292.26000000000005;290.86;290.66;289.76000000000005;276.56;273.6339639331285;294.06;259.16;276.86;263.86;312.36;312.46000000000004;277.16;289.36;298.86;299.36;300.26000000000005;292.46000000000004;294.36;293.86;;317.06;259.06;244.02132995426717;264.4750485637546;273.6339639331285;294.56;5450000.0;3529999.9999999995;3679999.9999999995;1470000.0;3579999.9999999995;2750000.0;5440000.0;0.0;0.0175;0.0915;0.09000000000000001;0.022166666666666668;0.022166666666666668;;10597.267578125;0.0;4068.59350585938;32082.150390625;519888.90817414585;416758.7287176369;248277.03352909957;247522.6632799365;244247.38055117914;430607.02586249536;459575.6909922959;452084.3732885013;458338.83068365476;493249.4784600103;493357.47765533684;452471.9833640825;467454.4978192765;467438.4851594835;468778.68743058434;437108.5036137128;417415.52837809635;459986.6564810051;459301.0106943719;;184395.8529593127;453349.8129715034;198709.96443753262;248277.03352909957;272.659202811687;45310.82908500572;20984.95406357084;4002.3021011304736;0.0;0;3;3;0;0;0;0;0;1;1;15676903039.55078;6330662379.842997;10815058929.638863;23183.758409863633;22917.586368057375;344.6270666232877;4677.69816049687;33287.874339610295;24406.082530885753;369.6067044064904;9571.859470439475;3.485896239728464;0.3890751031560556
72;2019-02-21 18:12:37.869;832;190;177;177;165;34;209;-139;23;-91;415;418;31;157;256;262;271;191;214;212;207;-140;567;353;368;147;359;264;560;144.0;81.0;778.0;502.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40210.4140625;19263.44921875;0.0;3854.48095703125;448.0;97305;;;Calculated values ==>;1550769157.869;356.36;292.16;290.86;290.86;289.66;276.56;273.6339639331285;294.06;259.26000000000005;275.46000000000004;264.06;314.66;314.96000000000004;276.26000000000005;288.86;298.76000000000005;299.36;300.26000000000005;292.26000000000005;294.36;293.86;;317.96000000000004;259.16;244.02132995426717;263.0348170998261;273.6339639331285;294.56;5670000.0;3529999.9999999995;3679999.9999999995;1470000.0;3590000.0;2640000.0;5600000.0;0.024;0.013500000000000002;0.12966666666666668;0.08366666666666665;0.022166666666666668;0.04616666666666667;;19263.44921875;0.0;3854.48095703125;40210.4140625;516890.29108994146;252533.92740366157;247534.4513092256;247534.4513092256;243278.93719958726;430607.02586249536;459575.6909922959;452215.85512865015;458544.71198876854;496851.09351808985;497169.76195275626;453230.1278004175;468413.0331993023;467167.9790832604;468778.68743058434;431914.65449639765;410158.77762629226;459986.6564810051;459301.0106943719;;188156.80290529504;453454.7623542106;199389.50729564324;222506.03276064846;272.9284286356807;45913.26712211509;21233.793370211464;4068.327721654562;0.0;0;4;3;0;0;0;0;0;1;1;15897703039.55078;6418862379.842997;10976758929.638863;32783.14976901323;21256.7930065668;293.7043377464228;10932.034814606899;33754.26524110093;24774.20235900762;374.926132776238;9701.94057856534;2.8231628624048195;0.2628084515697767
73;2019-02-21 18:13:40.860;819;195;180;178;169;36;209;-135;-26;-80;425;422;-19;115;257;262;271;198;214;212;207;-137;568;359;368;145;364;254;561;-1.0;81.0;384.0;575.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40273.3984375;19404.5;0.0;3684.71557617188;440.0;97306;;;Calculated values ==>;1550769220.86;355.06000000000006;292.66;291.16;290.96000000000004;290.06;276.76000000000005;274.27422755570615;294.06;259.66;270.56;265.16;315.66;315.36;271.26000000000005;284.66;298.86;299.36;300.26000000000005;292.96000000000004;294.36;293.86;;317.16;259.46000000000004;243.61107973660833;261.6868853414304;274.27422755570615;294.56;5680000.0;3590000.0;3679999.9999999995;1450000.0;3640000.0;2540000.0;5610000.0;0.0;0.013500000000000002;0.064;0.09583333333333334;0.022166666666666668;0.022166666666666668;;19404.5;0.0;3684.71557617188;40273.3984375;515215.59401018673;411337.69764938223;248600.3384027412;247857.64355842036;244626.45485023712;430214.79039162316;459575.6909922959;447731.16300822643;459982.6605122151;498913.7606332985;498598.60002816934;448636.751993798;464963.6691126647;466586.1840761427;467941.15048222104;431665.65058452234;412510.3609889117;459986.6564810051;459301.0106943719;;184813.72873217988;454104.0001112343;199233.3369148623;248600.3384027412;272.89182638314156;46617.39987602087;21572.08959060097;4134.286267258515;0.0;0;4;3;0;0;0;0;0;1;1;16129509919.31915;6510829239.751101;11139905619.475842;15903.860869975304;24425.105222985654;258.59640954074365;4670.531569131147;34180.21572500316;25173.861865744067;379.7580739342384;9838.44353107867;1.960139958948597;0.23371545305383845
74;2019-02-21 18:14:37.850;816;197;180;180;170;41;209;-143;-52;-96;423;417;-31;92;260;259;271;199;214;212;207;-146;567;362;368;145;367;248;561;-2.0;82.0;449.0;530.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40239.55078125;19484.87890625;0.0;3603.58813476562;434.0;97307;;;Calculated values ==>;1550769277.85;354.76;292.86;291.16;291.16;290.16;277.26000000000005;274.5913991737795;294.06;258.86;267.96000000000004;263.56;315.46000000000004;314.86;270.06;282.36;299.16;299.06;300.26000000000005;293.06;294.36;293.86;;316.56;258.56;243.61107973660833;260.85938512811435;274.5913991737795;294.56;5670000.0;3620000.0000000005;3679999.9999999995;1450000.0;3670000.0000000005;2480000.0;5610000.0;0.0;0.013666666666666666;0.07483333333333334;0.08833333333333333;0.022166666666666668;0.022166666666666668;;19484.87890625;0.0;3603.58813476562;40239.55078125;514930.696198934;412124.71779049526;248600.3384027412;248600.3384027412;244977.2519856306;430014.67791919125;459575.6909922959;445487.1408620203;458344.89701189264;499301.06070382014;498673.95593063254;448208.4054260179;463171.1762685321;466549.03878759366;467130.69761941896;431914.65449639765;412891.042670691;459986.6564810051;459301.0106943719;;182306.50109390085;453163.6615087092;200736.43045262;248600.3384027412;273.4981434353878;47254.68223390204;21879.9098273007;4191.975215669047;0.0;0;4;3;0;0;0;0;0;1;1;16339233119.354246;6593464739.764929;11282950519.499779;18315.51149563679;22297.73874328788;259.9893616179911;4670.531569131147;34451.07156270352;25543.686154366776;383.86282436524976;9912.380640570149;1.9725766586741054;0.22598424011025606
75;2019-02-21 18:15:37.830;818;196;182;181;168;42;209;-149;-47;-119;415;409;-28;83;260;259;271;198;214;212;207;-151;563;361;368;144;366;245;557;-3.0;83.0;197.0;601.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40042.12890625;19360.35546875;0.0;3543.1513671875;429.0;97308;;;Calculated values ==>;1550769337.83;354.96000000000004;292.76000000000005;291.36;291.26000000000005;289.96000000000004;277.36;274.4858918419099;294.06;258.26000000000005;268.46000000000004;261.26000000000005;314.66;314.06;270.36;281.46000000000004;299.16;299.06;300.26000000000005;292.96000000000004;294.36;293.86;;316.06;258.06;243.40439225979637;260.44013211722256;274.4858918419099;294.56;5630000.0;3610000.0;3679999.9999999995;1440000.0;3660000.0;2450000.0;5570000.0;0.0;0.013833333333333333;0.03283333333333333;0.10016666666666667;0.022166666666666668;0.022166666666666668;;19360.35546875;0.0;3543.1513671875;40042.12890625;515509.4571301614;413424.6012876412;249548.3839697725;249167.34676757955;244433.73444897638;430081.6785162784;459575.6909922959;446716.1185745665;456136.44865422137;498764.5977236938;498138.43261499016;449144.71553947777;462572.5401164774;466691.8031326377;467272.39285998954;432898.55457769556;414157.56614344177;459986.6564810051;459301.0106943719;;180217.192455513;452809.9266661813;200775.2491122805;249548.3839697725;273.5090463357689;47923.47322684475;22203.51221043312;4251.511526150084;0.0;0;4;3;0;0;0;0;0;1;1;16559959519.424437;6680135839.79249;11430801219.546795;8075.058547345057;25245.473534982397;259.25034000717733;4649.516559061954;34670.91967265927;25939.747525666426;388.1883795476638;9990.021819307203;1.6691460943182572;0.21502334089286637
76;2019-02-21 18:16:37.871;820;194;183;182;169;41;209;-150;-19;-127;406;399;-11;84;260;259;271;196;214;212;207;-152;560;360;368;144;365;242;555;141.0;83.0;228.0;622.0;133.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;39985.140625;19296.22265625;0.0;3496.14916992188;425.0;97309;;;Calculated values ==>;1550769397.871;355.16;292.56;291.46000000000004;291.36;290.06;277.26000000000005;274.38016830617;294.06;258.16;271.26000000000005;260.46000000000004;313.76000000000005;313.06;272.06;281.56;299.16;299.06;300.26000000000005;292.76000000000005;294.36;293.86;;315.66;257.96000000000004;243.40439225979637;260.01710675043796;274.38016830617;294.56;5600000.0;3600000.0;3679999.9999999995;1440000.0;3650000.0;2420000.0;5550000.0;0.0235;0.013833333333333333;0.038;0.10366666666666666;0.022166666666666668;0.04566666666666667;;19296.22265625;0.0;3496.14916992188;39985.140625;516003.03368881735;413506.49496626557;250033.15051479047;249647.54343461947;244865.1990565715;430148.3826014536;459575.6909922959;450816.6917620567;455308.8686777205;498126.7833016159;497397.18483331846;451808.719906654;463137.5062168987;466834.3028272825;467413.82886276924;433624.20166924683;414236.73580496106;459986.6564810051;459301.0106943719;;178545.77502346144;452705.2488784124;201385.3011322337;224999.03824128496;273.7439081333678;48590.82285186595;22525.870489897447;4310.212448990105;0.0;0;4;3;0;0;0;0;0;1;1;16780910399.894712;6766594879.976511;11577001054.85797;9478.392843933274;26053.50124968719;268.19327778928647;10699.790075357636;34817.29839171857;26367.531102277808;392.58674653704173;10118.020113973691;2.040150880364842;0.22295193010422076
77;2019-02-21 18:17:37.871;823;192;182;180;168;38;209;-153;3;-134;398;393;7;114;259;259;271;194;214;212;207;-152;545;354;368;143;360;261;544;91.0;82.0;0.0;594.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31980.830078125;10770.7626953125;0.0;3841.05078125;428.0;97310;;;Calculated values ==>;1550769457.871;355.46000000000004;292.36;291.36;291.16;289.96000000000004;276.96000000000004;273.7412296467126;294.06;257.86;273.46000000000004;259.76000000000005;312.96000000000004;312.46000000000004;273.86;284.56;299.06;299.06;300.26000000000005;292.56;294.36;293.86;;315.96000000000004;257.96000000000004;243.1966462407574;262.63441904999945;273.7412296467126;294.56;5450000.0;3540000.0;3679999.9999999995;1430000.0;3600000.0;2610000.0;5440000.0;0.015166666666666667;0.013666666666666666;0.0;0.099;0.022166666666666668;0.037333333333333336;;10770.7626953125;0.0;3841.05078125;31980.830078125;517603.5741265002;417088.70173562143;413628.9936938134;412888.4785298496;244959.67992748058;430542.39183029096;459575.6909922959;450190.1169046122;454748.0856334298;495351.47848853254;494819.6544466326;450703.76831585314;463819.1847815368;467413.82886276924;468257.0741332307;437108.5036137128;417739.3032128304;459986.6564810051;459301.0106943719;;179799.33570027514;452875.3194090625;199822.973158399;326770.29785130126;273.1038636684625;49190.539274391995;22776.42870116047;4371.355781916538;0.0;0;4;3;0;0;0;0;0;1;1;17001710399.894712;6852694879.976511;11727901054.85797;0.0;25052.18227881569;264.7124054787261;4947.813279474637;34896.28499875135;26793.411798348665;397.02762723094185;10248.416808597292;2.0712492677458525;0.29112448461068813
78;2019-02-21 18:18:37.861;822;190;178;177;165;35;209;-158;13;-153;406;406;18;153;257;260;271;192;214;212;207;-158;546;352;368;144;357;273;545;-1.0;79.0;159.0;614.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32116.447265625;10660.8935546875;0.0;4072.56958007812;441.0;97311;;;Calculated values ==>;1550769517.861;355.36;292.16;290.96000000000004;290.86;289.66;276.66;273.5264737036516;294.06;257.36;274.46000000000004;257.86;313.76000000000005;313.76000000000005;274.96000000000004;288.46000000000004;298.86;299.16;300.26000000000005;292.36;294.36;293.86;;317.26000000000005;257.36;243.40439225979637;264.2163659402789;273.5264737036516;294.56;5460000.0;3520000.0000000005;3679999.9999999995;1440000.0;3570000.0000000005;2730000.0;5450000.0;0.0;0.013166666666666667;0.026500000000000003;0.10233333333333333;0.022333333333333334;0.022333333333333334;;10660.8935546875;0.0;4072.56958007812;32116.447265625;517400.8455574925;416046.62664473074;248609.26214740853;248228.8882744177;243854.6379115341;430671.36484660726;459575.6909922959;449308.2132420199;452600.524847313;494966.38219091395;494966.38219091395;449965.9980495107;466677.2782720845;467579.62498545926;468663.3221224397;436883.1785832939;416717.7212409449;459986.6564810051;459301.0106943719;;185231.60634950487;452076.2033763595;200503.99995814892;248609.26214740853;273.3632018821973;49724.594228345166;22954.996070416288;4437.29162713203;0.0;0;4;3;0;0;0;0;0;1;1;17222473599.929806;6938780529.990196;11888074354.883432;6593.311652022581;25744.22214979688;265.5118550075951;4705.449050882182;34951.22010514964;27216.64461809268;401.4454263131128;10328.84725405426;2.532228462952118;0.33216805158809676
79;2019-02-21 18:19:37.852;813;187;177;178;166;35;209;-162;22;-161;422;421;30;152;256;260;271;189;214;212;207;-164;564;353;368;143;358;258;558;313.0;80.0;37.0;574.0;133.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40173.171875;19251.8515625;0.0;3800.705078125;448.0;97312;;;Calculated values ==>;1550769577.852;354.46000000000004;291.86;290.86;290.96000000000004;289.76000000000005;276.66;273.6339639331285;294.06;256.96000000000004;275.36;257.06;315.36;315.26000000000005;276.16;288.36;298.76000000000005;299.16;300.26000000000005;292.06;294.36;293.86;;317.96000000000004;256.76000000000005;243.1966462407574;262.23063862743834;273.6339639331285;294.56;5640000.0;3529999.9999999995;3679999.9999999995;1430000.0;3579999.9999999995;2580000.0;5580000.0;0.05216666666666667;0.013333333333333334;0.006166666666666667;0.09566666666666666;0.022166666666666668;0.07433333333333333;;19251.8515625;0.0;3800.705078125;40173.171875;514813.40570618375;251443.07916124177;247624.18367404738;247994.1490276594;243698.8121076301;430607.02586249536;459575.6909922959;453131.67985456734;451933.49648534623;498198.0512391056;498092.55342895427;454130.8277462218;468670.87592245877;467309.61631303944;468524.14258881606;432654.3645383613;410249.6488763151;459986.6564810051;459301.0106943719;;188156.80290529504;451618.7111103328;200988.3090273996;214895.41962830577;273.5574578269366;50326.917358527826;23204.231555199956;4502.892407621572;0.0;0;4;4;0;0;0;0;0;1;1;17443240479.698177;7024867614.899874;12047350459.71632;1554.8841201008677;23976.975132600608;298.7295421606163;18167.482269244247;35019.111551268055;27630.92577684806;406.14673264950216;10519.42642369121;1.908598328159816;0.17295279968757193
80;2019-02-21 18:20:37.872;796;194;179;178;169;36;209;-157;36;-157;420;413;37;120;257;260;271;196;214;212;207;-160;564;357;368;142;363;242;559;-1.0;85.0;238.0;605.0;134.0;0;100;0;1;0;1;0;0;0;0;1;1;1;0;0;40271.25390625;19363.822265625;0.0;3534.80444335938;440.0;97313;;;Calculated values ==>;1550769637.872;352.76;292.56;291.06;290.96000000000004;290.06;276.76000000000005;274.0616903277293;294.06;257.46000000000004;276.76000000000005;257.46000000000004;315.16;314.46000000000004;276.86;285.16;298.86;299.16;300.26000000000005;292.76000000000005;294.36;293.86;;317.16;257.16;242.98782864720522;260.01710675043796;274.0616903277293;294.56;5640000.0;3570000.0000000005;3679999.9999999995;1420000.0;3629999.9999999995;2420000.0;5590000.0;0.0;0.014166666666666666;0.03966666666666666;0.10083333333333333;0.022333333333333334;0.022333333333333334;;19363.822265625;0.0;3534.80444335938;40271.25390625;512721.86725442455;411817.33045329753;248320.07325470072;247948.43143895187;244705.37843812598;430346.717906069;459575.6909922959;457507.6745058133;452523.4676066003;499583.4033216287;498855.5153215518;457626.76246798836;467258.5489639487;466728.8912336129;467964.9345701517;432654.3645383613;412590.89758202713;459986.6564810051;459301.0106943719;;184813.72873217988;452210.04282909184;202009.54580431848;248320.07325470072;273.97415215389213;50997.511029896756;23526.136102759334;4564.0420300298465;0.0;0;4;4;0;0;0;0;0;1;1;17664114079.627987;7110396114.872694;12197400459.668636;10134.759105159294;25228.550116664646;284.2324485480677;4711.907602819323;35116.5577160121;28041.108502476167;411.00636857605997;10710.151559758551;1.7625270626974379;0.22194843830263447
81;2019-02-21 18:21:37.863;798;194;180;179;168;39;209;-155;44;-159;402;392;41;129;258;259;271;196;214;212;207;-158;545;358;368;142;363;250;545;-1.0;83.0;287.0;616.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32048.73046875;10825.0986328125;0.0;3702.38208007812;435.0;97314;;;Calculated values ==>;1550769697.863;352.96000000000004;292.56;291.16;291.06;289.96000000000004;277.06;274.1680685717883;294.06;257.66;277.56;257.26000000000005;313.36;312.36;277.26000000000005;286.06;298.96000000000004;299.06;300.26000000000005;292.76000000000005;294.36;293.86;;316.66;257.36;242.98782864720522;261.13683023647616;274.1680685717883;294.56;5450000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2500000.0;5450000.0;0.0;0.013833333333333333;0.04783333333333333;0.10266666666666667;0.022333333333333334;0.022333333333333334;;10825.0986328125;0.0;3702.38208007812;32048.73046875;514575.93530853535;417375.77136303985;412461.22321998916;412077.96003992134;244918.17776787045;430280.9020939914;459575.6909922959;457173.3793882559;452314.56371966325;496900.2896418638;495848.71178787586;456810.91249991214;467153.5991862525;466858.86781954044;467695.9284303967;437108.5036137128;418021.55846890854;459986.6564810051;459301.0106943719;;182724.36793118677;452419.03857364436;202567.6925720341;412461.22321998916;274.1680685717883;51600.0871657424;23777.672707164613;4624.342871178737;0.0;0;4;4;0;0;0;0;0;1;1;17884880959.39636;7195583334.783316;12344978319.513798;12178.638686042608;25651.404856165318;264.03607450312546;1046.088586927881;35302.47480566315;28465.044526861242;415.5745875943731;10758.127663794205;2.69421580913949;0.3697737017188041
82;2019-02-21 18:22:37.843;809;191;176;174;164;39;209;-167;51;-173;395;392;46;164;258;259;271;192;214;212;207;-169;546;354;368;141;360;263;545;-3.0;81.0;155.0;605.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.072265625;10724.0654296875;0.0;3937.54809570312;444.0;97315;;;Calculated values ==>;1550769757.843;354.06000000000006;292.26000000000005;290.76000000000005;290.56;289.56;277.06;273.7412296467126;294.06;256.46000000000004;278.26000000000005;255.86;312.66;312.36;277.76000000000005;289.56;298.96000000000004;299.06;300.26000000000005;292.36;294.36;293.86;;317.56;256.26000000000005;242.77792619122317;262.9017227912062;273.7412296467126;294.56;5460000.0;3540000.0;3679999.9999999995;1410000.0;3600000.0;2630000.0;5450000.0;0.0;0.013500000000000002;0.025833333333333333;0.10083333333333333;0.022166666666666668;0.022166666666666668;;10724.0654296875;0.0;3937.54809570312;32138.072265625;515827.89002507256;416383.85655565077;247851.21251987995;247103.64251051095;243504.09391537745;430542.39183029096;459575.6909922959;455900.0816055211;451021.7284839139;494825.292126804;494505.4044979625;455279.5654911035;469359.95144501235;467284.67955467483;468257.0741332307;436883.1785832939;416717.7212409449;459986.6564810051;459301.0106943719;;186485.25045852014;451440.8995300102;201780.63075560768;247851.21251987995;273.7412296467126;52134.798892024635;23957.189215620136;4687.987733968887;0.0;0;4;4;0;0;0;0;0;1;1;18105607359.46655;7280455034.810305;12498827019.562721;6564.7524802894295;25174.07710141892;272.23367412171143;4687.137192867905;35458.61766712344;28888.449028081424;420.0420125294767;10805.888619680525;2.5030123993614297;0.3269402880285276
83;2019-02-21 18:23:37.854;815;187;177;177;165;38;209;-167;54;-216;403;402;51;179;257;259;271;188;214;212;207;-170;547;354;368;141;359;270;547;288.0;80.0;299.0;606.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32194.263671875;10672.2978515625;0.0;4062.18920898438;451.0;97316;;;Calculated values ==>;1550769817.854;354.66;291.86;290.86;290.86;289.66;276.96000000000004;273.7412296467126;294.06;256.46000000000004;278.56;251.56000000000003;313.46000000000004;313.36;278.26000000000005;291.06;298.86;299.06;300.26000000000005;291.96000000000004;294.36;293.86;;318.26000000000005;256.16;242.77792619122317;263.82572766246335;273.7412296467126;294.56;5470000.0;3540000.0;3679999.9999999995;1410000.0;3590000.0;2700000.0;5470000.0;0.048;0.013333333333333334;0.049833333333333334;0.10099999999999999;0.022333333333333334;0.07033333333333333;;10672.2978515625;0.0;4062.18920898438;32194.263671875;516471.9515541832;414215.5863340789;248133.32427208562;248133.32427208562;243775.84195173997;430542.39183029096;459575.6909922959;455109.19043650426;446463.7468144425;494955.07280573976;494847.88590099657;454731.5826876494;470132.4463169902;467297.0874545841;468257.0741332307;436656.90959093993;414572.912758482;459986.6564810051;459301.0106943719;;189410.48811896544;451336.17834919755;203921.96405683973;217960.64241902682;273.7412296467126;52670.999978414504;24135.524932317017;4754.664433502607;0.0;0;4;4;0;0;0;0;0;1;1;18326447840.04211;7365070545.030832;12658756334.979534;12517.496781253283;24988.83564352814;294.4532910994394;16974.27256869927;35617.66556482052;29306.549939829012;424.76526969038196;10986.433461984596;3.7174730317722453;0.3420195655199172
84;2019-02-21 18:24:37.874;814;186;178;177;168;39;209;-159;56;-208;412;411;54;183;257;259;271;188;214;212;207;-163;565;355;368;141;360;262;559;180.0;83.0;190.0;605.0;134.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40351.953125;19203.83203125;0.0;3911.16455078125;456.0;97317;;;Calculated values ==>;1550769877.874;354.56000000000006;291.76000000000005;290.96000000000004;290.86;289.96000000000004;277.06;273.8482719121499;294.06;257.26000000000005;278.76000000000005;252.36;314.36;314.26000000000005;278.56;291.46000000000004;298.86;299.06;300.26000000000005;291.96000000000004;294.36;293.86;;318.76000000000005;256.86;242.77792619122317;262.7682575881327;273.8482719121499;294.56;5650000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2620000.0;5590000.0;0.030000000000000002;0.013833333333333333;0.03166666666666666;0.10083333333333333;0.022333333333333334;0.052333333333333336;;19203.83203125;0.0;3911.16455078125;40351.953125;514852.41346013494;250995.64159748814;247948.43143895187;247579.21277832674;244355.32472878732;430477.46260093397;459575.6909922959;456681.78964787815;447319.3843506929;496735.94107407576;496629.8213315358;456435.4872589836;471672.15952385723;467155.4305485478;468117.1661838917;432408.99512013374;251786.45387986567;459986.6564810051;459301.0106943719;;191500.00471740507;452068.24002901337;204656.47399127163;223131.38576830714;273.8482719121499;53275.75330213183;24384.575670510985;4821.131196351086;0.0;0;5;4;0;0;0;0;0;1;1;18547321439.97192;7449698745.003939;12818409534.928799;7980.8016624592055;24947.353075472292;2498.611820490375;12359.543704464055;35788.54165818172;29722.82355732373;448.04857079376353;11230.963413672896;2.0673293242030266;0.20525428099194287
85;2019-02-21 18:25:37.854;808;196;180;179;171;40;209;-152;53;-188;409;402;51;139;259;259;271;198;214;212;207;-156;571;360;368;141;365;244;565;-1.0;87.0;668.0;610.0;134.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40366.94921875;19513.77734375;0.0;3603.88989257812;449.0;97318;;;Calculated values ==>;1550769937.854;353.96000000000004;292.76000000000005;291.16;291.06;290.26000000000005;277.16;274.38016830617;294.06;257.96000000000004;278.46000000000004;254.36;314.06;313.36;278.26000000000005;287.06;299.06;299.06;300.26000000000005;292.96000000000004;294.36;293.86;;318.06;257.56;242.77792619122317;260.2995467637923;274.38016830617;294.56;5710000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2440000.0;5650000.0;0.0;0.0145;0.11133333333333333;0.10166666666666666;0.022333333333333334;0.022333333333333334;;19513.77734375;0.0;3603.88989257812;40366.94921875;513609.31729205034;409941.90825741034;248415.30503028608;248045.77272779553;245169.39268019088;430148.3826014536;459575.6909922959;459207.1340917995;449442.8411707586;498238.78488614736;497508.14561055903;458970.37832481065;469128.4436123793;466704.04308719933;467413.82886276924;430911.10043895425;410769.76271520485;459986.6564810051;459301.0106943719;;188574.69595719432;452798.04586261563;204620.92710610913;248415.30503028608;274.38016830617;53948.18660270373;24707.114866490287;4883.735774914424;0.0;0;5;4;0;0;0;0;0;1;1;18768047840.04211;7534270545.030832;12970158934.977055;28343.931044406858;25231.34040691149;292.0493969943663;4709.780759831249;36091.1468621332;30140.839951216847;471.2963291101472;11373.16036946373;2.5338673236066533;0.2816065662766065
