;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
86;2019-02-21 18:26:37.845;813;198;178;177;170;43;209;-143;54;-166;391;381;49;127;260;257;271;200;214;212;207;-146;564;363;368;141;368;240;560;-1.0;85.0;852.0;560.0;134.0;0;100;0;1;1;0;0;0;0;0;1;1;1;0;0;40043.40234375;19334.109375;0.0;3535.69677734375;439.0;97319;;;Calculated values ==>;1550769997.845;354.46000000000004;292.96000000000004;290.96000000000004;290.86;290.16;277.46000000000004;274.69669130483857;294.06;258.86;278.56;256.56;312.26000000000005;311.26000000000005;278.06;285.86;299.16;298.86;300.26000000000005;293.16;294.36;293.86;;317.06;258.56;242.77792619122317;259.7329541166123;274.69669130483857;294.56;5640000.0;3629999.9999999995;3679999.9999999995;1410000.0;3679999.9999999995;2400000.0;5600000.0;0.0;0.014166666666666666;0.142;0.09333333333333332;0.022333333333333334;0.022333333333333334;;19334.109375;0.0;3535.69677734375;40043.40234375;514813.40570618375;412930.35366320645;247902.93035470828;247534.4513092256;245017.219967699;429947.3805835815;459575.6909922959;459951.07556259085;451754.7798697216;496765.9601521314;495722.7159569279;459364.20646407525;468330.2426298889;466406.0084139577;466728.8912336129;432654.3645383613;413676.2678672713;459986.6564810051;459301.0106943719;;184395.8529593127;453836.8562638403;204627.69721950157;247902.93035470828;274.69669130483857;54618.17235208216;25030.798695615194;4943.223405951355;0.0;0;5;4;0;0;0;0;0;1;1;18988814719.810482;7618857854.942083;13115337154.824734;36255.919724718675;23259.521510804945;268.85636950710824;4721.223794252487;36629.39820149772;30544.869853196513;475.9698426938813;11451.740285242957;2.8205539202907737;0.2968665747905246
87;2019-02-21 18:27:37.875;826;193;174;173;164;43;209;-141;56;-151;376;370;48;142;261;256;271;195;214;212;207;-143;544;358;368;142;363;264;543;-2.0;100.0;874.0;555.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32027.01171875;10640.552734375;0.0;3946.001953125;439.0;97320;;;Calculated values ==>;1550770057.875;355.76;292.46000000000004;290.56;290.46000000000004;289.56;277.46000000000004;274.1680685717883;294.06;259.06;278.76000000000005;258.06;310.76000000000005;310.16;277.96000000000004;287.36;299.26000000000005;298.76000000000005;300.26000000000005;292.66;294.36;293.86;;317.06;258.86;242.98782864720522;263.0348170998261;274.1680685717883;294.56;5440000.0;3579999.9999999995;3679999.9999999995;1420000.0;3629999.9999999995;2640000.0;5430000.0;0.0;0.016666666666666666;0.14566666666666667;0.0925;0.022333333333333334;0.022333333333333334;;10640.552734375;0.0;3946.001953125;32027.01171875;518046.99215655634;417778.875775611;247195.3170521696;246823.75396287578;243582.36869105487;430280.9020939914;459575.6909922959;456353.9449326525;453149.09150218684;492689.8704336999;492046.4422173279;455361.52084696415;466669.10989157093;467248.1840708977;467309.61631303944;437332.8954790577;418416.44210639596;459986.6564810051;459301.0106943719;;184395.8529593127;453980.78109637805;202819.43740719443;247195.3170521696;274.1680685717883;55219.059429041874;25280.712440833;5005.602069086908;0.0;0;5;4;0;0;0;0;0;1;1;19209725119.705196;7703800304.9016;13266612754.752636;36931.526596208394;23232.424291249485;315.27422287769537;4737.027158009185;37239.59853490763;30932.496451136398;480.84003150556845;11530.598452519855;4.470983975690439;0.46873615334991253
88;2019-02-21 18:28:37.866;831;187;174;173;162;40;209;-142;59;-142;386;388;56;171;259;257;271;188;214;212;207;-142;557;355;368;142;360;276;549;89.0;83.0;629.0;544.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;43580.87109375;22305.509765625;0.0;4136.63818359375;450.0;97321;;;Calculated values ==>;1550770117.866;356.26;291.86;290.56;290.46000000000004;289.36;277.16;273.8482719121499;294.06;258.96000000000004;279.06;258.96000000000004;311.76000000000005;311.96000000000004;278.76000000000005;290.26000000000005;299.06;298.86;300.26000000000005;291.96000000000004;294.36;293.86;;318.16;258.96000000000004;242.98782864720522;264.60387354146746;273.8482719121499;294.56;5570000.0;3550000.0;3679999.9999999995;1420000.0;3600000.0;2760000.0;5490000.0;0.014833333333333334;0.013833333333333333;0.10483333333333333;0.09066666666666667;0.022333333333333334;0.03716666666666667;;22305.509765625;0.0;4136.63818359375;43580.87109375;517588.5957180614;413396.8702782222;246922.90045919816;246555.81598780837;242658.462174649;430477.46260093397;459575.6909922959;454732.9756511011;454084.5479759297;492494.86749307514;492711.3889798396;454351.2504211416;468372.5970892722;467413.82886276924;467861.136234571;434339.77273449954;413764.2266525931;459986.6564810051;459301.0106943719;;188992.59102226305;454084.5479759297;201709.7481601087;228878.18945193823;273.8482719121499;55849.03060863156;25555.22177880019;5072.9473001887345;0.0;0;5;5;0;0;0;0;0;1;1;19430491999.473568;7788987524.812222;13428588454.582691;26525.268348639038;22881.98184996777;284.6283874663721;8564.048189510451;37768.3258378996;31316.725525569065;485.83847004159503;11641.424120622056;2.2031465404195667;0.22321691072447775
89;2019-02-21 18:29:37.866;818;192;176;175;165;40;209;-147;19;-142;404;403;30;139;259;257;271;195;214;212;207;-149;568;360;368;141;365;259;562;-2.0;82.0;654.0;544.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40418.91796875;19461.01171875;0.0;3866.21899414062;448.0;97322;;;Calculated values ==>;1550770177.866;354.96000000000004;292.36;290.76000000000005;290.66;289.66;277.16;274.38016830617;294.06;258.46000000000004;275.06;258.96000000000004;313.56;313.46000000000004;276.16;287.06;299.06;298.86;300.26000000000005;292.66;294.36;293.86;;317.96000000000004;258.26000000000005;242.77792619122317;262.3656120759269;274.38016830617;294.56;5680000.0;3600000.0;3679999.9999999995;1410000.0;3650000.0;2590000.0;5620000.0;0.0;0.013666666666666666;0.109;0.09066666666666667;0.022333333333333334;0.022333333333333334;;19461.01171875;0.0;3866.21899414062;40418.91796875;515092.80367007526;409649.04535952624;247080.82170924701;246718.32921882553;243204.72974860572;430148.3826014536;459575.6909922959;452581.53297078336;454251.17881678825;496193.73517629254;496087.7615140525;453960.80980778224;467030.92635545804;466704.04308719933;467155.4305485478;431665.65058452234;410893.4722959139;459986.6564810051;459301.0106943719;;188156.80290529504;453525.6686687317;202690.01306577525;247080.82170924701;274.25243927585944;56549.028850819064;25903.276124503314;5139.637776669854;0.0;0;5;5;0;0;0;0;0;1;1;19651291999.473568;7873887524.812222;13589088454.582691;27238.175669645883;22742.432774668054;283.886436610982;4739.584220667789;38216.35453805198;31696.928980774363;490.576093575573;11752.287724040209;2.3579343720040233;0.2569003962437155
90;2019-02-21 18:30:37.876;807;195;176;175;165;41;209;-144;-12;-127;405;401;2;114;261;255;272;197;214;212;207;-146;562;361;368;141;366;253;556;-1.0;85.0;779.0;542.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40275.5078125;19309.333984375;0.0;3767.54052734375;438.0;97323;;;Calculated values ==>;1550770237.876;353.86;292.66;290.76000000000005;290.66;289.66;277.26000000000005;274.4858918419099;294.06;258.76000000000005;271.96000000000004;260.46000000000004;313.66;313.26000000000005;273.36;284.56;299.26000000000005;298.66;300.36;292.86;294.36;293.86;;316.96000000000004;258.56;242.77792619122317;261.54996906429363;274.4858918419099;294.56;5620000.0;3610000.0;3679999.9999999995;1410000.0;3660000.0;2530000.0;5560000.0;0.0;0.014166666666666666;0.12983333333333333;0.09033333333333333;0.022333333333333334;0.022333333333333334;;19309.333984375;0.0;3767.54052734375;40275.5078125;514245.0271232834;413465.294141843;247345.70584695842;246979.007451363;243429.09896526177;430081.6785162784;459575.6909922959;449717.86729374784;455799.0425058957;496911.04478655907;496489.6393071877;451492.19916073285;464993.04631955986;466822.20430220634;466754.22869122244;433372.4345645695;414196.90369202057;459986.6564810051;459301.0106943719;;183977.97901196036;453836.8562638403;202475.4863808853;247345.70584695842;274.17370036621594;57221.594474480626;26226.416186347036;5203.263041782559;0.0;0;5;5;0;0;0;0;0;1;1;19872128799.438473;7958501624.798775;13742714054.558277;32100.30245518665;22706.310412760267;271.6533540277765;4733.668474925567;38710.92427023327;32075.731630530492;495.2063634132027;11831.244653786349;2.5918559580729594;0.2759360464409386
91;2019-02-21 18:31:37.897;805;192;175;174;162;41;209;-148;1;-126;401;396;8;101;261;255;272;194;214;212;207;-150;557;360;368;140;365;248;551;0.0;85.0;719.0;533.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40016.74609375;19185.001953125;0.0;3688.02514648438;431.0;97324;;;Calculated values ==>;1550770297.897;353.66;292.36;290.66;290.56;289.36;277.26000000000005;274.38016830617;294.06;258.36;273.26000000000005;260.56;313.26000000000005;312.76000000000005;273.96000000000004;283.26000000000005;299.26000000000005;298.66;300.36;292.56;294.36;293.86;;316.26000000000005;258.16;242.56692532238324;260.85938512811435;274.38016830617;294.56;5570000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2480000.0;5510000.0;0.0;0.014166666666666666;0.11983333333333333;0.08883333333333333;0.022333333333333334;0.022333333333333334;;19185.001953125;0.0;3688.02514648438;40016.74609375;514420.49082191795;414400.9631372732;247201.78237197932;246833.7975128837;242584.23426922967;430148.3826014536;459575.6909922959;452245.36246893246;456064.25960966415;496998.44278825726;496473.8475250089;453112.798581701;464216.5290328979;466964.4590515621;466896.63142237026;434564.8934229062;415109.2128557288;459986.6564810051;459301.0106943719;;181052.91087944093;453590.05543675483;201966.14472315353;247201.78237197932;273.97082650540364;57890.930777744405;26547.31459509123;5265.414501283088;0.0;0;5;5;0;0;0;0;0;1;1;20093006079.97894;8042831130.005121;13893066659.926176;29991.792926535843;22352.59073505825;275.6221413683468;4736.882765866767;39228.53950162571;32451.353896143108;499.768588772862;11910.193536760584;2.5076212395957307;0.26849437694772293
92;2019-02-21 18:32:37.887;808;189;175;174;161;39;209;-144;21;-123;395;390;20;101;261;255;272;191;214;212;207;-147;556;357;368;140;362;245;550;146.0;80.0;951.0;530.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39823.7109375;19141.4453125;0.0;3627.89306640625;426.0;97325;;;Calculated values ==>;1550770357.887;353.96000000000004;292.06;290.66;290.56;289.26000000000005;277.06;274.0616903277293;294.06;258.76000000000005;275.26000000000005;260.86;312.66;312.16;275.16;283.26000000000005;299.26000000000005;298.66;300.36;292.26000000000005;294.36;293.86;;315.76000000000005;258.46000000000004;242.56692532238324;260.44013211722256;274.0616903277293;294.56;5560000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2450000.0;5500000.0;0.024333333333333332;0.013333333333333334;0.1585;0.08833333333333333;0.022333333333333334;0.04666666666666666;;19141.4453125;0.0;3627.89306640625;39823.7109375;514871.2357283135;413720.03103230504;247246.96665910832;246878.24510379255;242278.97131185452;430346.717906069;459575.6909922959;455212.6578862429;456371.94422699657;496674.82345455786;496151.210902374;455091.2918450094;464656.22689130896;467389.657016189;467322.2658829515;434800.14239853126;414443.2327276156;459986.6564810051;459301.0106943719;;178963.62700411686;453900.61519237986;201429.44027419068;223356.39932982987;273.7478091872442;58556.157030253584;26866.64842451211;5326.370325402682;0.0;0;5;5;0;0;0;0;0;1;1;20313769280.014034;8126817130.018473;14040942009.949684;40224.639991510274;22301.62045110671;271.4254622788751;11010.748530345292;39813.578919878935;32823.41030301587;504.32655901564175;12041.401925873075;3.2415713275014637;0.3003285140264046
93;2019-02-21 18:33:37.878;812;188;175;174;162;36;209;-135;37;-95;390;386;31;106;259;256;272;190;214;212;207;-138;555;355;368;139;360;244;549;164.0;113.0;971.0;516.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39785.8046875;19082.30078125;0.0;3613.51928710938;424.0;97326;;;Calculated values ==>;1550770417.878;354.36;291.96000000000004;290.66;290.56;289.36;276.76000000000005;273.8482719121499;294.06;259.66;276.86;263.66;312.16;311.76000000000005;276.26000000000005;283.76000000000005;299.06;298.76000000000005;300.36;292.16;294.36;293.86;;315.56;259.36;242.35481222062532;260.2995467637923;273.8482719121499;294.56;5550000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2440000.0;5490000.0;0.02733333333333333;0.01883333333333333;0.16183333333333336;0.08600000000000001;0.022333333333333334;0.049666666666666665;;19082.30078125;0.0;3613.51928710938;39785.8046875;515442.96491880994;413764.2266525931;247292.36576326567;246922.90045919816;242658.462174649;430477.46260093397;459575.6909922959;457304.06053149083;459383.04172519856;496253.51530645444;495834.6969664848;456584.9016648105;465376.2284811992;467413.82886276924;467732.97820431984;435034.341589533;414485.982530214;459986.6564810051;459301.0106943719;;178127.92459426197;454994.85026863415;200338.27221123697;221451.85790241766;273.31114280613315;59219.47014787144;27185.131861943257;5386.706376519899;0.0;0;5;5;0;0;0;0;0;1;1;20534536159.782406;8210504574.930668;14187620004.79579;41585.630076494424;21900.46571293616;386.99409561717476;11813.17458866706;40495.22890689287;33191.70576805544;509.8125656345722;12231.572755094752;3.3348107380896232;0.3023969966932883
94;2019-02-21 18:34:37.868;816;188;174;173;163;35;209;-135;46;-70;390;386;39;114;259;256;272;189;214;212;207;-136;541;355;368;139;360;251;541;88.0;83.0;957.0;502.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31932.4765625;10628.919921875;0.0;3766.93188476562;421.0;97327;;;Calculated values ==>;1550770477.868;354.76;291.96000000000004;290.56;290.46000000000004;289.46000000000004;276.66;273.8482719121499;294.06;259.66;277.76000000000005;266.16;312.16;311.76000000000005;277.06;284.56;299.06;298.76000000000005;300.36;292.06;294.36;293.86;;315.26000000000005;259.56;242.35481222062532;261.27494424493943;273.8482719121499;294.56;5410000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2510000.0;5410000.0;0.014666666666666666;0.013833333333333333;0.1595;0.08366666666666665;0.022333333333333334;0.037;;10628.919921875;0.0;3766.93188476562;31932.4765625;517088.17822143406;416884.34977563936;247287.8852733943;246914.77039299975;243310.33923926335;430477.46260093397;459575.6909922959;457252.7963549346;461906.01133714494;495535.23432077793;495113.4447616431;456405.0248894569;465283.5840503445;467413.82886276924;467732.97820431984;438209.6490665644;417212.40013247175;459986.6564810051;459301.0106943719;;176874.38241465177;455200.46197614406;199533.8038942894;228358.33950149687;272.99393774024384;59817.022882992474;27432.684102257677;5448.199885668672;0.0;0;5;5;0;0;0;0;0;1;1;20755299359.8175;8293890674.943924;14336095254.819393;41106.17929747291;21390.77705951517;290.46194358828154;8544.878834136374;41184.21246871689;33552.40599782381;515.4570917176827;12401.194925237547;4.955059144316009;0.4715074974699809
95;2019-02-21 18:35:37.878;818;184;172;170;160;34;209;-153;52;-100;400;402;47;155;258;257;272;186;214;212;207;-150;540;351;368;139;356;272;539;-2.0;86.0;664.0;454.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31990.314453125;10505.48046875;0.0;4095.36669921875;431.0;97328;;;Calculated values ==>;1550770537.878;354.96000000000004;291.56;290.36;290.16;289.16;276.56;273.4187578820637;294.06;257.86;278.36;263.16;313.16;313.36;277.86;288.66;298.96000000000004;298.86;300.36;291.76000000000005;294.36;293.86;;316.26000000000005;258.16;242.35481222062532;264.08650396036035;273.4187578820637;294.56;5400000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2720000.0;5390000.0;0.0;0.014333333333333333;0.11066666666666666;0.07566666666666667;0.022333333333333334;0.022333333333333334;;10505.48046875;0.0;4095.36669921875;31990.314453125;517411.4020119034;416307.12131123175;246634.51519971865;245897.55614455094;242343.83663787937;430735.4089219946;459575.6909922959;454520.3973115141;458876.0959046701;494425.48113156995;494640.3707157368;453886.1333921839;467055.0389962031;467848.8054865576;468421.121156461;438429.50962496444;416970.2402248563;459986.6564810051;459301.0106943719;;181052.91087944093;453757.8149880411;198578.3482107892;246634.51519971865;272.59866252151676;60349.8015896922;27608.833458818768;5513.729960383939;0.0;0;5;5;0;0;0;0;0;1;1;20976136159.782406;8377304574.930668;14493021404.794455;28324.253433813556;19308.579652812063;307.58286140155;4749.551732713922;41762.89583920888;33891.62383059028;520.4416290429239;12512.000311097256;3.608692500825022;0.3756079023743028
96;2019-02-21 18:36:37.869;814;182;171;171;159;35;209;-160;55;-130;423;426;53;176;256;257;272;184;214;212;207;-159;557;352;368;139;358;266;551;190.0;82.0;716.0;451.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40027.5625;18889.279296875;0.0;3987.15942382812;444.0;97329;;;Calculated values ==>;1550770597.869;354.56000000000006;291.36;290.26000000000005;290.26000000000005;289.06;276.66;273.5264737036516;294.06;257.16;278.66;260.16;315.46000000000004;315.76000000000005;278.46000000000004;290.76000000000005;298.76000000000005;298.86;300.36;291.56;294.36;293.86;;317.56;257.26000000000005;242.35481222062532;263.299902668528;273.5264737036516;294.56;5570000.0;3520000.0000000005;3679999.9999999995;1390000.0;3579999.9999999995;2660000.0;5510000.0;0.03166666666666666;0.013666666666666666;0.11933333333333333;0.07516666666666666;0.022333333333333334;0.05399999999999999;;18889.279296875;0.0;3987.15942382812;40027.5625;515520.2217803234;249849.01163384554;245743.6215926954;245743.6215926954;241563.93860106144;430671.36484660726;459575.6909922959;455900.14131549967;455816.3651101609;497498.65018425154;497817.43119896745;455651.22432670655;470331.058474851;467309.61631303944;468281.5014453167;434564.8934229062;411390.545434666;459986.6564810051;459301.0106943719;;186485.25045852014;452826.11469964654;199926.66060243483;218875.6506416167;273.1361615448472;60949.860541325805;27853.7530464923;5581.074241514351;0.0;0;6;5;0;0;0;0;0;1;1;21196903039.550777;8460692064.843178;14654397194.62514;30546.168698425736;19009.608966307078;316.71608917261665;12982.969442848778;42253.409101768564;34210.89417101219;525.6433399185628;12659.749155087124;2.747607001428512;0.23956236974232406
97;2019-02-21 18:37:37.859;803;191;172;172;164;37;209;-152;50;-119;433;429;49;139;257;257;272;194;214;212;207;-155;566;357;368;139;362;247;561;1.0;78.0;731.0;443.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40040.50390625;19354.40625;0.0;3680.33715820312;440.0;97330;;;Calculated values ==>;1550770657.859;353.46000000000004;292.26000000000005;290.36;290.36;289.56;276.86;274.0616903277293;294.06;257.96000000000004;278.16;261.26000000000005;316.46000000000004;316.06;278.06;287.06;298.86;298.86;300.36;292.56;294.36;293.86;;317.16;257.66;242.35481222062532;260.72004837742526;274.0616903277293;294.56;5660000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2470000.0;5610000.0;0.00016666666666666666;0.013000000000000001;0.12183333333333332;0.07383333333333333;0.022333333333333334;0.0225;;19354.40625;0.0;3680.33715820312;40040.50390625;513415.3027607962;409693.8420327403;245684.70818281127;245684.70818281127;242900.00478595454;430346.717906069;459575.6909922959;458375.611976014;456941.9949308209;500443.08161317755;500026.1748866013;458256.2283559787;468713.53075788874;466871.3337883854;467579.62498545926;432398.1628337976;410935.85697635193;459986.6564810051;459301.0106943719;;184813.72873217988;453240.62999506394;200838.98958899613;245352.5176747089;273.5165719937023;61616.98322250282;28172.39730987032;5644.959397073959;0.0;0;6;5;0;0;0;0;0;1;1;21417666239.585873;8544078164.856434;14808271544.649601;31376.54516081834;18635.65444998134;279.0099761467941;4813.841092942416;42769.345713575036;34524.552414443046;530.6068963997006;12808.031191783211;2.392258064409995;0.24337929146135812
98;2019-02-21 18:38:37.850;807;196;174;174;164;40;209;-148;45;-112;424;416;43;129;259;255;272;198;214;212;207;-151;563;360;368;139;366;237;558;-1.0;85.0;668.0;448.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39860.15625;19341.279296875;0.0;3494.48559570312;433.0;97331;;;Calculated values ==>;1550770717.85;353.86;292.76000000000005;290.56;290.56;289.56;277.16;274.38016830617;294.06;258.36;277.66;261.96000000000004;315.56;314.76000000000005;277.46000000000004;286.06;299.06;298.66;300.36;292.96000000000004;294.36;293.86;;316.46000000000004;258.06;242.35481222062532;259.30345971252746;274.38016830617;294.56;5630000.0;3600000.0;3679999.9999999995;1390000.0;3660000.0;2370000.0;5580000.0;0.0;0.014166666666666666;0.11133333333333333;0.07466666666666667;0.022333333333333334;0.022333333333333334;;19341.279296875;0.0;3494.48559570312;39860.15625;514160.85730551754;413010.54793433315;246528.31076349897;246528.31076349897;243010.40078269437;430148.3826014536;459575.6909922959;459365.8181379429;457656.01559167664;500491.000271964;499663.4911901002;459131.5005230998;468970.97650588787;466561.2974548907;466896.63142237026;433130.60264183884;413753.7550397062;459986.6564810051;459301.0106943719;;181888.63598580268;453654.4621878675;201413.10172226347;246528.31076349897;273.7547880699143;62282.72218061455;28494.812986149067;5704.740618098679;0.0;0;6;5;0;0;0;0;0;1;1;21638433119.354244;8627465654.768944;14953449764.49728;28718.735760945638;18834.021581431767;274.50534103021255;4751.923631789495;43270.0646016299;34836.75287728222;535.2188321438571;12887.733940533113;2.302492890539696;0.23792058718022963
99;2019-02-21 18:39:37.850;820;188;170;169;162;42;209;-154;46;-135;413;408;42;160;260;254;272;189;214;212;207;-157;541;356;368;139;361;262;541;-2.0;82.0;513.0;436.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31921.265625;10635.5322265625;0.0;3928.34375;438.0;97332;;;Calculated values ==>;1550770777.85;355.16;291.96000000000004;290.16;290.06;289.36;277.36;273.955091788801;294.06;257.76000000000005;277.76000000000005;259.66;314.46000000000004;313.96000000000004;277.36;289.16;299.16;298.56;300.36;292.06;294.36;293.86;;316.96000000000004;257.46000000000004;242.35481222062532;262.7682575881327;273.955091788801;294.56;5410000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2620000.0;5410000.0;0.0;0.013666666666666666;0.08549999999999999;0.07266666666666667;0.022333333333333334;0.022333333333333334;;10635.5322265625;0.0;3928.34375;31921.265625;517570.0833523045;416884.34977563936;245810.12445136692;245446.58653039357;242961.30497873953;430412.23801567365;459575.6909922959;455446.31145101093;455303.2091288528;496842.0393773148;496311.33267870423;454949.2821104551;469037.1014438402;467401.68226075795;467335.0359168276;438209.6490665644;417212.40013247175;459986.6564810051;459301.0106943719;;183977.97901196036;453033.45853487635;200929.46507227494;245810.12445136692;273.54765696224536;62880.90069623955;28744.61974884438;5766.597529312871;0.0;0;6;5;0;0;0;0;0;1;1;21859233119.354244;8710865654.768944;15103149764.49728;21761.190365381924;18319.55685828237;286.96240209926606;4767.963126093778;43690.73065268263;35146.366030946505;539.8977300032694;12967.06633018214;3.099152507511992;0.32948421863059046
100;2019-02-21 18:40:37.861;826;184;169;168;159;40;209;-161;47;-163;419;419;47;181;258;255;272;186;214;212;207;-163;545;354;368;139;359;273;544;182.0;85.0;777.0;446.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32148.44921875;10620.1005859375;0.0;4120.00390625;447.0;97333;;;Calculated values ==>;1550770837.861;355.76;291.56;290.06;289.96000000000004;289.06;277.16;273.7412296467126;294.06;257.06;277.86;256.86;315.06;315.06;277.86;291.26000000000005;298.96000000000004;298.66;300.36;291.76000000000005;294.36;293.86;;317.86;256.86;242.35481222062532;264.2163659402789;273.7412296467126;294.56;5450000.0;3540000.0;3679999.9999999995;1390000.0;3590000.0;2730000.0;5440000.0;0.030333333333333334;0.014166666666666666;0.1295;0.07433333333333333;0.022333333333333334;0.05266666666666667;;10620.1005859375;0.0;4120.00390625;32148.44921875;517965.28967112437;414351.7324323658;245318.98507165065;244959.67992748058;241815.4218228668;430542.39183029096;459575.6909922959;453715.23204408324;452410.90341275337;496360.9724513771;496360.9724513771;453715.23204408324;469954.71036665177;467426.0965774196;467745.5678757242;437321.2953809799;415057.9893906339;459986.6564810051;459301.0106943719;;187738.9118479558;452410.90341275337;201446.94854128102;220050.913399096;273.7412296467126;63414.91287228246;28921.78249662707;5833.6793893764825;0.0;0;6;5;0;0;0;0;0;1;1;22080073599.929806;8794280944.986343;15263679189.915657;32668.74271361289;18654.98731211278;315.3968348632351;12600.505124217863;44144.39658636548;35454.54372205657;544.9183105954315;13111.83010113852;4.358153093070326;0.3793243633305897
101;2019-02-21 18:41:37.891;822;188;171;171;161;40;209;-146;47;-149;433;431;47;164;258;255;272;191;213;212;207;-150;572;358;368;139;363;259;567;-1.0;82.0;942.0;454.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40672.1796875;19492.6875;0.0;3877.29174804688;453.0;97334;;;Calculated values ==>;1550770897.891;355.36;291.96000000000004;290.26000000000005;290.26000000000005;289.26000000000005;277.16;274.1680685717883;294.06;258.56;277.86;258.26000000000005;316.46000000000004;316.26000000000005;277.86;289.56;298.96000000000004;298.66;300.36;292.26000000000005;294.36;293.86;;318.46000000000004;258.16;242.35481222062532;262.3656120759269;274.1680685717883;294.46000000000004;5720000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2590000.0;5670000.0;0.0;0.013666666666666666;0.157;0.07566666666666667;0.022333333333333334;0.022333333333333334;;19492.6875;0.0;3877.29174804688;40672.1796875;515250.9776808744;251360.0964580397;245090.08778142484;245090.08778142484;241676.34902610385;430280.9020939914;459575.6909922959;456067.0669192615;453861.1260806795;499257.97060690395;499047.1838361876;456067.0669192615;469908.673823811;466858.86781954044;467180.64866735716;430900.60594021744;252545.8833506744;459986.6564810051;459301.0106943719;;190246.288480595;453757.8149880411;202462.82459757038;245090.08778142484;274.155019130548;64022.054865498954;29172.847867173918;5900.3568418624045;0.0;0;7;5;0;0;0;0;0;1;1;22300983999.82452;8877722644.946575;15423358989.839554;39815.8660445055;19014.654272878954;2437.514542057088;4784.043945055818;44748.73701159826;35768.61435862176;567.8707091895657;13256.773778934508;2.8263644611501992;0.2699064296346044
102;2019-02-21 18:42:37.881;819;199;170;170;163;43;209;-133;48;-110;432;427;46;134;261;252;272;201;213;211;207;-135;569;363;368;140;368;252;563;-1.0;81.0;1044.0;444.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40406.35546875;19462.615234375;0.0;3748.51196289062;444.0;97335;;;Calculated values ==>;1550770957.881;355.06000000000006;293.06;290.16;290.16;289.46000000000004;277.46000000000004;274.69669130483857;294.06;259.86;277.96000000000004;262.16;316.36;315.86;277.76000000000005;286.56;299.26000000000005;298.36;300.36;293.26000000000005;294.26000000000005;293.86;;317.56;259.66;242.56692532238324;261.41265627149306;274.69669130483857;294.46000000000004;5690000.0;3629999.9999999995;3679999.9999999995;1400000.0;3679999.9999999995;2520000.0;5630000.0;0.0;0.013500000000000002;0.174;0.07400000000000001;0.022333333333333334;0.022333333333333334;;19462.615234375;0.0;3748.51196289062;40406.35546875;515132.21392270457;412044.9279172372;244897.81077390737;244897.81077390737;242488.04063207735;429947.3805835815;459575.6909922959;457332.5974416616;457701.405417592;499846.193601781;499322.4778165578;457090.6148596613;467444.2589136211;466536.9035507352;466077.4508732314;431654.97903933027;412814.00481140555;459849.8075514734;459301.0106943719;;186485.25045852014;455139.1340260114;203037.39582026613;244897.81077390737;274.4010686296203;64697.59671616516;29497.421285424844;5963.894614736275;0.0;0;7;5;0;0;0;0;0;1;1;22521747199.859615;8961408694.959879;15576633439.86392;44247.36508212281;18655.52862722515;254.3531520769837;4788.3381315570405;45449.14718327717;36082.480229807385;590.299201272451;13336.530334610521;2.927285022202036;0.2840765860872587
103;2019-02-21 18:43:37.862;824;196;167;166;157;45;209;-132;50;-84;426;420;45;130;262;250;272;198;213;211;207;-134;562;362;368;140;367;251;556;-2.0;85.0;594.0;477.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40143.328125;19245.48046875;0.0;3733.41235351562;434.0;97336;;;Calculated values ==>;1550771017.862;355.56000000000006;292.76000000000005;289.86;289.76000000000005;288.86;277.66;274.5913991737795;294.06;259.96000000000004;278.16;264.76000000000005;315.76000000000005;315.16;277.66;286.16;299.36;298.16;300.36;292.96000000000004;294.26000000000005;293.86;;316.56;259.76000000000005;242.56692532238324;261.27494424493943;274.5913991737795;294.46000000000004;5620000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2510000.0;5560000.0;0.0;0.014166666666666666;0.099;0.07949999999999999;0.022333333333333334;0.022333333333333334;;19245.48046875;0.0;3733.41235351562;40143.328125;516325.6131701355;413833.26548452856;244123.2908277871;243775.2779576561;240720.97227745142;430014.67791919125;459575.6909922959;457735.2745315582;460342.7770475667;499316.9922694277;498688.4188692147;457131.95613493223;467126.7195240056;466810.22875597095;465960.3153875682;433372.4345645695;414556.36598067306;459849.8075514734;459301.0106943719;;182306.50109390085;455242.08185384754;201269.65121183472;244123.2908277871;273.7074770393105;65368.631517183894;29819.886602966773;6026.224240017217;0.0;0;7;5;0;0;0;0;0;1;1;22742477279.663082;9045382094.88511;15727485654.729605;25390.09670865263;20190.808236040015;266.5609716051996;4805.63574368706;46029.275598826265;36406.09719221306;594.6387776647789;13416.454799402;2.204331690467875;0.23443444136629055
104;2019-02-21 18:44:37.853;829;192;167;166;155;44;209;-149;20;-110;422;417;26;126;262;250;272;194;213;212;207;-150;558;361;368;139;366;250;552;-2.0;85.0;463.0;431.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40031.63671875;19112.138671875;0.0;3713.67504882812;428.0;97337;;;Calculated values ==>;1550771077.853;356.06000000000006;292.36;289.86;289.76000000000005;288.66;277.56;274.4858918419099;294.06;258.26000000000005;275.16;262.16;315.36;314.86;275.76000000000005;285.76000000000005;299.36;298.16;300.36;292.56;294.36;293.86;;315.96000000000004;258.16;242.35481222062532;261.13683023647616;274.4858918419099;294.46000000000004;5580000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2500000.0;5520000.0;0.0;0.014166666666666666;0.07716666666666666;0.07183333333333333;0.022333333333333334;0.022333333333333334;;19112.138671875;0.0;3713.67504882812;40031.63671875;517263.82630577753;413998.2807911148;244280.37060982798;243930.06696324187;240192.6329125075;430081.6785162784;459575.6909922959;454250.23383227136;457859.7044407099;498997.6341393513;498474.002219574;454986.1735460498;466809.64460119157;466952.50149625464;466104.2199880029;434328.5815853884;414715.9607757526;459986.6564810051;459301.0106943719;;179799.33570027514;453757.8149880411;201303.02920354612;244280.37060982798;273.71613083508896;66036.6560048082;30139.4854817794;6088.27399277906;0.0;0;7;5;0;0;0;0;0;1;1;22963244159.431454;9129069539.797306;15877763109.571934;19519.092623849963;18134.66877885289;277.8454614698403;4802.127628554814;46403.462706384526;36725.42826015586;599.1748174276037;13496.507484382475;1.872166969187513;0.2004082643743399
105;2019-02-21 18:45:37.873;830;190;170;169;156;40;209;-145;-8;-128;418;413;3;114;261;250;272;192;213;212;207;-149;557;358;368;138;363;247;551;-2.0;86.0;385.0;484.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;39905.06640625;19103.677734375;0.0;3674.13598632812;424.0;97338;;;Calculated values ==>;1550771137.873;356.16;292.16;290.16;290.06;288.76000000000005;277.16;274.1680685717883;294.06;258.66;272.36;260.36;314.96000000000004;314.46000000000004;273.46000000000004;284.56;299.26000000000005;298.16;300.36;292.36;294.36;293.86;;315.56;258.26000000000005;242.14157278889297;260.72004837742526;274.1680685717883;294.46000000000004;5570000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2470000.0;5510000.0;0.0;0.014333333333333333;0.06416666666666666;0.08066666666666666;0.022333333333333334;0.022333333333333334;;19103.677734375;0.0;3674.13598632812;39905.06640625;517467.240194733;413676.3280692049;245384.62380479573;245027.73001487428;240558.2877051051;430280.9020939914;459575.6909922959;451299.60710653476;456183.3742244349;498878.2531710931;498355.76067074464;452667.38962205057;465861.2389860898;467248.1840708977;466534.3108773681;434564.8934229062;414400.9631372732;459986.6564810051;459301.0106943719;;178127.92459426197;454028.197540481;201296.07133339226;245384.62380479573;273.700098706647;66703.01724370234;30458.056773442488;6149.859606416444;0.0;0;7;5;0;0;0;0;0;1;1;23184117759.361263;9212197239.77089;16026912809.524536;16041.89354544331;20387.058180705157;289.0163340940733;4777.465973867201;46699.90303821823;37046.54965618057;603.9002403385667;13576.364041026176;1.8217478877875741;0.20598981045434883
106;2019-02-21 18:46:37.863;830;189;172;171;158;38;209;-148;0;-119;414;408;4;106;260;251;272;190;213;212;207;-150;554;358;368;138;363;244;549;0.0;82.0;434.0;537.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39698.8125;18964.94921875;0.0;3636.83984375;421.0;97339;;;Calculated values ==>;1550771197.863;356.16;292.06;290.36;290.26000000000005;288.96000000000004;276.96000000000004;274.1680685717883;294.06;258.36;273.16;261.26000000000005;314.56;313.96000000000004;273.56;283.76000000000005;299.16;298.26000000000005;300.36;292.16;294.36;293.86;;315.26000000000005;258.16;242.14157278889297;260.2995467637923;274.1680685717883;294.46000000000004;5540000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2440000.0;5490000.0;0.0;0.013666666666666666;0.07233333333333333;0.0895;0.022333333333333334;0.022333333333333334;;18964.94921875;0.0;3636.83984375;39698.8125;517712.78298281407;414127.2103214636;246191.0481082148;245828.53539870953;241297.34604790306;430280.9020939914;459575.6909922959;452816.6869526128;457101.938629475;498760.1322539588;498134.46203153237;453308.1595180413;465376.2284811992;467118.51372002246;466663.7800689285;435267.5038135109;414485.982530214;459986.6564810051;459301.0106943719;;176874.38241465177;453925.135612465;200739.5297835693;246191.0481082148;273.48191100964175;67366.27234041694;30775.24245834263;6210.774250877014;0.0;0;7;5;0;0;0;0;0;1;1;23404880959.39636;9294983439.78405;16174188259.547949;18233.581035227482;22660.11172168616;284.01412420505716;4759.4558310908415;46985.484388276745;37405.21628435487;608.6746982828487;13655.82514368873;2.0324569256522564;0.2325148667352572
107;2019-02-21 18:47:37.873;830;188;172;171;159;36;209;-148;14;-109;409;404;13;111;259;252;272;190;213;211;207;-150;541;356;368;137;361;252;541;132.0;84.0;390.0;478.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.974609375;10773.6064453125;0.0;3785.70361328125;421.0;97340;;;Calculated values ==>;1550771257.873;356.16;291.96000000000004;290.36;290.26000000000005;289.06;276.76000000000005;273.955091788801;294.06;258.36;274.56;262.26000000000005;314.06;313.56;274.46000000000004;284.26000000000005;299.06;298.36;300.36;292.16;294.26000000000005;293.86;;315.26000000000005;258.16;241.92719264551067;261.41265627149306;273.955091788801;294.46000000000004;5410000.0;3560000.0;3679999.9999999995;1370000.0;3610000.0;2520000.0;5410000.0;0.022000000000000002;0.014;0.065;0.07966666666666668;0.022333333333333334;0.044333333333333336;;10773.6064453125;0.0;3785.70361328125;32016.974609375;518772.28144952754;416884.34977563936;246544.15128059217;246175.95816365356;241925.27565663293;430412.23801567365;459575.6909922959;453167.240523488;458276.5452544923;497433.2588479636;496907.37102442887;453042.96525599563;464790.4348430053;467272.39285998954;467077.56566689035;438209.6490665644;417537.34480225795;459849.8075514734;459301.0106943719;;176874.38241465177;454092.02071006625;199972.05607973764;223433.18674482979;273.1712248544116;67964.00350482661;31023.105059053294;6272.639088763911;0.0;0;7;5;0;0;0;0;0;1;1;23625717759.361263;9377497189.770937;16323013059.524298;16457.686988843776;20244.890515549516;289.4122597002902;10456.806861763034;47274.62647074809;37762.81755988923;613.4540479068336;13782.648466473875;3.2590003533752334;0.3166963180840603
108;2019-02-21 18:48:37.854;830;184;172;170;158;35;209;-158;26;-129;414;414;27;155;258;252;272;185;213;212;207;-155;538;351;368;137;356;270;537;140.0;85.0;292.0;546.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31924.673828125;10456.77734375;0.0;4078.5908203125;435.0;97341;;;Calculated values ==>;1550771317.854;356.16;291.56;290.36;290.16;288.96000000000004;276.66;273.4187578820637;294.06;257.36;275.76000000000005;260.26000000000005;314.56;314.56;275.86;288.66;298.96000000000004;298.36;300.36;291.66;294.36;293.86;;316.66;257.66;241.92719264551067;263.82572766246335;273.4187578820637;294.46000000000004;5380000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2700000.0;5370000.0;0.02333333333333333;0.014166666666666666;0.048666666666666664;0.091;0.022333333333333334;0.04566666666666666;;10456.77734375;0.0;4078.5908203125;31924.673828125;519015.744420457;417057.82380782365;246725.74933843693;245985.801423265;241729.86226176232;430735.4089219946;459575.6909922959;451544.42432787793;456242.97825588286;496132.5629646788;496132.5629646788;451673.3712034759;467338.18223835697;467848.8054865576;467784.0527092802;438866.6254898718;417383.24998512387;459986.6564810051;459301.0106943719;;182724.36793118677;453577.34154619783;199168.61389569123;222426.48305382236;272.8326225391415;68496.68184187658;31199.968899883803;6338.154122913408;0.0;0;7;5;0;0;0;0;0;1;1;23846447840.04211;9459671160.024405;16479563470.007181;12282.289441033085;23151.1942161961;304.34781965059534;10817.270095585094;47514.050433464436;38124.33708298974;618.4004817164723;13959.876301739801;3.202884237054864;0.32889767327865466
109;2019-02-21 18:49:40.854;823;180;170;169;158;35;209;-167;36;-156;432;433;36;174;256;253;272;182;213;212;207;-166;539;350;368;137;355;276;539;136.0;83.0;255.0;481.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;111923.796875;86253.515625;0.0;4082.03393554688;446.0;97342;;;Calculated values ==>;1550771380.854;355.46000000000004;291.16;290.16;290.06;288.96000000000004;276.66;273.3108153835814;294.06;256.46000000000004;276.76000000000005;257.56;316.36;316.46000000000004;276.76000000000005;290.56;298.76000000000005;298.46000000000004;300.36;291.36;294.36;293.86;;317.76000000000005;256.56;241.92719264551067;264.60387354146746;273.3108153835814;294.46000000000004;5390000.0;3500000.0;3679999.9999999995;1370000.0;3550000.0;2760000.0;5390000.0;0.02266666666666667;0.013833333333333333;0.042499999999999996;0.08016666666666666;0.022333333333333334;0.045;;86253.515625;0.0;4082.03393554688;111923.796875;518094.6354192085;414939.32957150566;245897.55614455094;245532.61613331176;241656.38956346014;430799.1582183253;459575.6909922959;451778.747100868;453474.2831973729;497448.9773040317;497556.1062737315;451778.747100868;468724.5427558857;467732.97820431984;468051.94683308876;438648.4986059675;415630.46202997194;459986.6564810051;459301.0106943719;;187321.02276691253;452441.3969153894;199823.06569924764;222689.66466099076;273.0867544614592;69755.35596052892;32046.183963360367;6409.559589527178;0.0;0;7;5;0;0;0;0;0;1;1;24078287840.04211;9545981160.024405;16651553470.007181;10708.116459568862;20251.56955249403;318.41617263460523;10647.510571502151;47715.2164850947;38504.11126596578;623.8496666489679;14147.693132576815;0.4641097880087534;0.04605555955243818
110;2019-02-21 18:50:37.875;808;188;171;172;162;36;209;-161;44;-159;442;438;41;140;256;253;272;190;213;212;207;-164;565;355;368;136;360;246;560;-2.0;83.0;462.0;530.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40252.92578125;19397.6015625;0.0;3675.19165039062;444.0;97343;;;Calculated values ==>;1550771437.875;353.96000000000004;291.96000000000004;290.26000000000005;290.36;289.36;276.76000000000005;273.8482719121499;294.06;257.06;277.56;257.26000000000005;317.36;316.96000000000004;277.26000000000005;287.16;298.76000000000005;298.46000000000004;300.36;292.16;294.36;293.86;;317.56;256.76000000000005;241.71165711629368;260.58029834229245;273.8482719121499;294.46000000000004;5650000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2460000.0;5600000.0;0.0;0.013833333333333333;0.077;0.08833333333333333;0.022333333333333334;0.022333333333333334;;19397.6015625;0.0;3675.19165039062;40252.92578125;514115.36584318173;251732.10483551773;245370.55805614934;245725.897945001;242257.17848159157;430477.46260093397;459575.6909922959;457818.8331626912;453333.5563355696;501477.4450450995;501061.52286477986;457459.7496793268;468965.2516123479;467026.0813403542;467347.9261667814;432643.48205559887;252533.92740366157;459986.6564810051;459301.0106943719;;186485.25045852014;452818.28479797405;201434.4518749014;245370.55805614934;273.74082757158527;70960.53219506361;32882.896788843114;6470.993583891837;0.0;0;7;6;0;0;0;0;0;1;1;24288125119.705196;9623814824.899435;16800378279.768229;19741.597359159816;22205.57190820475;2491.515506018466;4777.780108920304;47956.36553077109;38840.35413531904;646.103154703304;14269.855007365168;2.1330952186060603;0.2293568572527361
111;2019-02-21 18:51:37.865;803;195;173;172;163;39;209;-153;45;-140;429;420;42;130;258;251;272;197;213;211;207;-156;546;360;368;136;365;245;546;-2.0;79.0;632.0;560.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32007.01171875;10847.40625;0.0;3679.25830078125;436.0;97344;;;Calculated values ==>;1550771497.865;353.46000000000004;292.66;290.46000000000004;290.36;289.46000000000004;277.06;274.38016830617;294.06;257.86;277.66;259.16;316.06;315.16;277.36;286.16;298.96000000000004;298.26000000000005;300.36;292.86;294.26000000000005;293.86;;316.76000000000005;257.56;241.71165711629368;260.44013211722256;274.38016830617;294.46000000000004;5460000.0;3600000.0;3679999.9999999995;1360000.0;3650000.0;2450000.0;5460000.0;0.0;0.013166666666666667;0.10533333333333333;0.09333333333333332;0.022333333333333334;0.022333333333333334;;10847.40625;0.0;3679.25830078125;32007.01171875;515099.69702297;417336.4420549964;246688.84295991823;246321.93250665002;243117.12551027816;430148.3826014536;459575.6909922959;458098.4724417556;455282.42342167976;500223.19831014174;499285.91508413025;457740.4697046086;467971.25579673;466573.67930157646;466377.8143668663;437096.92859707953;417983.4198545508;459849.8075514734;459301.0106943719;;183142.23651711168;453642.2249008896;202248.897014456;246688.84295991823;274.08098493512574;71562.59797996836;33134.89651369871;6532.27045231419;0.0;0;7;6;0;0;0;0;0;1;1;24508888319.74029;9705401224.912405;16947653729.791641;26949.48861167556;23463.37726940047;251.661198443295;4748.338412736131;48345.39306519271;39220.865282763494;668.959150609807;14349.22609767142;3.8145622003280395;0.41812481255721523
112;2019-02-21 18:52:37.856;813;187;170;170;162;41;209;-164;47;-158;419;415;43;168;259;250;272;188;213;211;207;-164;543;355;368;136;360;260;543;-1.0;86.0;474.0;526.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32039.830078125;10684.7890625;0.0;3939.93530273438;444.0;97345;;;Calculated values ==>;1550771557.856;354.46000000000004;291.86;290.16;290.16;289.36;277.26000000000005;273.8482719121499;294.06;256.76000000000005;277.86;257.36;315.06;314.66;277.46000000000004;289.96000000000004;299.06;298.16;300.36;291.96000000000004;294.26000000000005;293.86;;317.56;256.76000000000005;241.71165711629368;262.5002047102346;273.8482719121499;294.46000000000004;5430000.0;3550000.0;3679999.9999999995;1360000.0;3600000.0;2600000.0;5430000.0;0.0;0.014333333333333333;0.079;0.08766666666666666;0.022333333333333334;0.022333333333333334;;10684.7890625;0.0;3939.93530273438;32039.830078125;516560.9787456564;415792.34707194514;245723.49023659312;245723.49023659312;242884.68460630978;430477.46260093397;459575.6909922959;455901.90446988266;453436.4866706037;497680.03473439475;497256.85547408165;455407.7469629331;470229.7661865372;467413.82886276924;466961.99702802964;437767.2744376581;416131.6977211013;459849.8075514734;459301.0106943719;;186485.25045852014;452818.28479797405;201384.5739751055;245723.49023659312;273.7213407032886;72096.24160249684;33314.30455920383;6595.754208284876;0.0;0;7;6;0;0;0;0;0;1;1;24729655199.508663;9786988984.826803;17099131004.632711;20106.869109087394;22042.355315471472;310.10993293731406;4769.897956890392;48737.47055867388;39600.02283840722;673.6398744858202;14428.532836206305;3.229410082193345;0.3620359951208093
113;2019-02-21 18:53:37.876;822;186;169;168;161;41;209;-171;45;-179;425;423;44;182;258;250;272;187;213;212;207;-172;550;354;368;136;360;267;550;-1.0;84.0;492.0;563.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32303.927734375;10759.05078125;0.0;4065.15502929688;454.0;97346;;;Calculated values ==>;1550771617.876;355.36;291.76000000000005;290.06;289.96000000000004;289.26000000000005;277.26000000000005;273.7412296467126;294.06;256.06;277.66;255.26000000000002;315.66;315.46000000000004;277.56;291.36;298.96000000000004;298.16;300.36;291.86;294.36;293.86;;318.56;255.96000000000004;241.71165711629368;263.43189868330234;273.7412296467126;294.46000000000004;5500000.0;3540000.0;3679999.9999999995;1360000.0;3600000.0;2670000.0;5500000.0;0.0;0.014;0.082;0.09383333333333334;0.022333333333333334;0.022333333333333334;;10759.05078125;0.0;4065.15502929688;32303.927734375;517072.0712350083;412601.8314242595;245068.79782500555;244713.33433575288;242278.97131185452;430542.39183029096;459575.6909922959;454482.53466479125;451266.0647534931;497610.3552531057;497397.6049307953;454356.7471838636;470885.60735830164;467284.67955467483;467104.03116414114;436190.03069200943;412979.2520416587;459986.6564810051;459301.0106943719;;190664.19178205615;451991.654088182;201834.15877391596;245068.79782500555;273.74122964671255;72632.61831675781;33493.0627907334;6662.485530725963;0.0;0;7;6;0;0;0;0;0;1;1;24950528799.438473;9868616184.800863;17257283704.58245;20717.166823051775;23473.111643655302;324.95090110491054;4784.519420749181;49077.78425810004;39979.44482813203;678.9338121590288;14508.179521042928;3.325624955468859;0.3770032566192581
114;2019-02-21 18:54:37.876;824;188;169;168;161;42;209;-165;43;-188;434;432;44;188;258;250;272;190;213;211;207;-168;553;357;368;137;362;272;553;-1.0;112.0;633.0;532.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32267.068359375;10758.0576171875;0.0;4121.0595703125;459.0;97347;;;Calculated values ==>;1550771677.876;355.56000000000006;291.96000000000004;290.06;289.96000000000004;289.26000000000005;277.36;274.0616903277293;294.06;256.66;277.46000000000004;254.36;316.56;316.36;277.56;291.96000000000004;298.96000000000004;298.16;300.36;292.16;294.26000000000005;293.86;;319.06;256.36;241.92719264551067;264.08650396036035;274.0616903277293;294.46000000000004;5530000.0;3570000.0000000005;3679999.9999999995;1370000.0;3620000.0000000005;2720000.0;5530000.0;0.0;0.018666666666666668;0.1055;0.08866666666666667;0.022333333333333334;0.022333333333333334;;10758.0576171875;0.0;4121.0595703125;32267.068359375;517067.633002713;412080.6298862991;244946.11963626905;244592.50441975752;242169.82151654197;430346.717906069;459575.6909922959;453376.6336760692;450153.52605655417;498065.7063625743;497852.3069750768;453504.1853489216;470901.7140932058;467001.0665144205;466677.1382597011;435499.64163546526;412845.1473663945;459849.8075514734;459301.0106943719;;192753.74022246967;452234.3069661129;203184.67643628654;244946.11963626905;274.0616903277293;73170.70995087239;33672.37202738704;6730.703985722708;0.0;0;7;6;0;0;0;0;0;1;1;25171328799.438473;9950516184.800863;17418983704.58245;26395.251488797072;22082.40057364461;422.88389302265387;4787.2592336309635;49470.38774403211;40359.074096609525;685.1657687767585;14587.944343162762;3.608264825966866;0.38925589622555085
