;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
115;2019-02-21 18:55:37.857;822;195;170;170;162;43;209;-153;40;-178;440;436;40;162;259;250;272;198;213;211;207;-157;579;362;368;138;367;254;573;-2.0;86.0;948.0;570.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40706.56640625;19775.64453125;0.0;3809.58911132812;460.0;97348;;;Calculated values ==>;1550771737.857;355.36;292.66;290.16;290.16;289.36;277.46000000000004;274.5913991737795;294.06;257.86;277.16;255.36;317.16;316.76000000000005;277.16;289.36;299.06;298.16;300.36;292.96000000000004;294.26000000000005;293.86;;319.16;257.46000000000004;242.14157278889297;261.6868853414304;274.5913991737795;294.46000000000004;5790000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2540000.0;5730000.0;0.0;0.014333333333333333;0.158;0.095;0.022333333333333334;0.022333333333333334;;19775.64453125;0.0;3809.58911132812;40706.56640625;514666.9331993212;253822.11113379887;244510.1385154692;244510.1385154692;241803.68267919833;430014.67791919125;459575.6909922959;456033.4258377083;451022.0662005722;500487.06292484;500067.9161878156;456033.4258377083;470362.2254420842;466418.2858072211;465960.3153875682;429094.1498673654;255060.17505673622;459849.8075514734;459301.0106943719;;193171.6564234249;453202.5455425244;204360.14647251664;244510.1385154692;274.59139917377956;73778.63100648044;33926.73897102795;6796.77179683948;0.0;0;7;7;0;0;0;0;0;1;1;25392058880.11932;10032990060.055256;17576733735.069035;39764.37813970028;23640.02791165074;2494.486972285685;4796.996145328826;50021.54340472478;40739.97367875338;709.4694941117322;14667.787846448678;2.9974640166947144;0.30108068567502083
116;2019-02-21 18:56:37.857;821;201;167;166;159;47;209;-139;39;-150;430;422;37;130;262;247;273;203;213;211;207;-144;565;365;368;139;370;251;560;0.0;82.0;1588.0;564.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40280.7578125;19326.546875;0.0;3755.49755859375;447.0;97349;;;Calculated values ==>;1550771797.857;355.26;293.26000000000005;289.86;289.76000000000005;289.06;277.86;274.9066339382667;294.06;259.26000000000005;277.06;258.16;316.16;315.36;276.86;286.16;299.36;297.86;300.46000000000004;293.46000000000004;294.26000000000005;293.86;;317.86;258.76000000000005;242.35481222062532;261.27494424493943;274.9066339382667;294.46000000000004;5650000.0;3650000.0;3679999.9999999995;1390000.0;3700000.0;2510000.0;5600000.0;0.0;0.013666666666666666;0.26466666666666666;0.094;0.022333333333333334;0.022333333333333334;;19326.546875;0.0;3755.49755859375;40280.7578125;515710.3860616936;414042.5435394184;243968.74503357895;243622.95157451433;241250.08333744947;429811.8947417682;459575.6909922959;456405.0248894569;453757.8149880411;499735.6776377109;498898.01677031623;456161.9829332792;467126.7195240056;466381.8252309652;465132.6551254336;432876.9821295648;414762.53354772273;459849.8075514734;459301.0106943719;;187738.9118479558;454377.06269414123;204484.54102221862;243968.74503357895;274.9066339382667;74453.52537497002;34252.590566080034;6859.814185755496;0.0;0;7;7;0;0;0;0;0;1;1;25612858880.11932;10116090060.055256;17728233735.069035;66674.95473019574;23489.897037160725;247.56413061850822;4809.087266424375;50908.53784530725;41132.72305332681;732.3199199692671;14747.838541546622;4.125349617030171;0.39757291884538515
117;2019-02-21 18:57:37.868;825;196;165;164;154;46;209;-129;42;-110;418;411;38;124;262;246;273;197;213;211;207;-131;562;362;368;140;366;254;556;-1.0;82.0;1241.0;541.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40106.18359375;19212.6171875;0.0;3782.23168945312;439.0;97350;;;Calculated values ==>;1550771857.868;355.66;292.76000000000005;289.66;289.56;288.56;277.76000000000005;274.5913991737795;294.06;260.26000000000005;277.36;262.16;314.96000000000004;314.26000000000005;276.96000000000004;285.56;299.36;297.76000000000005;300.46000000000004;292.86;294.26000000000005;293.86;;317.06;260.06;242.56692532238324;261.6868853414304;274.5913991737795;294.46000000000004;5620000.0;3620000.0000000005;3679999.9999999995;1400000.0;3660000.0;2540000.0;5560000.0;0.0;0.013666666666666666;0.20683333333333334;0.09016666666666667;0.022333333333333334;0.022333333333333334;;19212.6171875;0.0;3782.23168945312;40106.18359375;516447.6320230287;413833.26548452856;243429.09896526177;243084.7120441777;239731.2101304681;430014.67791919125;459575.6909922959;456277.67593644746;457701.405417592;498178.1194523276;497441.532992223;455788.79455217137;466007.6901925634;466952.50149625464;465437.41611875535;433602.35003727;414196.90369202057;459849.8075514734;459301.0106943719;;184395.8529593127;455550.68937881093;202888.4503630354;243429.09896526177;274.33867663588455;75123.53936582245;34573.80914544029;6922.640112045263;0.0;0;7;7;0;0;0;0;0;1;1;25833699359.8175;10199805404.940844;17879761509.861946;52409.338156100726;22781.711884589095;265.2077667184088;4821.139361950126;51901.08888567291;41518.39048655016;736.5938025094101;14828.105142852948;3.49110349013067;0.3453608843630658
118;2019-02-21 18:58:37.868;827;192;166;165;153;42;209;-122;45;-86;414;410;40;125;261;247;273;194;213;211;207;-126;559;360;368;139;365;256;552;1.0;85.0;1129.0;539.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40004.71875;19057.59765625;0.0;3824.55444335938;431.0;97351;;;Calculated values ==>;1550771917.868;355.86;292.36;289.76000000000005;289.66;288.46000000000004;277.36;274.38016830617;294.06;260.96000000000004;277.66;264.56;314.56;314.16;277.16;285.66;299.26000000000005;297.86;300.46000000000004;292.56;294.26000000000005;293.86;;316.26000000000005;260.56;242.35481222062532;261.9595390733887;274.38016830617;294.46000000000004;5590000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2560000.0;5520000.0;0.00016666666666666666;0.014166666666666666;0.18816666666666665;0.08983333333333333;0.022333333333333334;0.0225;;19057.59765625;0.0;3824.55444335938;40004.71875;516938.5176497585;413998.2807911148;243930.06696324187;243581.65493261942;239533.71215817897;430148.3826014536;459575.6909922959;456315.5696674215;460293.5203500723;497555.6138203306;497133.68517947133;455702.68171308783;465835.96990742465;466964.4590515621;465857.34435233945;434317.6681069121;414715.9607757526;459849.8075514734;459301.0106943719;;181052.91087944093;456226.2048412209;201705.92918560116;243617.29557229637;273.8692716888258;75791.13021868703;34892.72760247154;6986.029996485367;0.0;0;7;7;0;0;0;0;0;1;1;26054499359.8175;10283505404.940844;18032761509.861946;47909.04735066253;22864.404763063176;277.6908538580929;4852.883590246699;52737.0754315626;41898.77479194726;741.117957680881;14908.722000787922;3.317171664072902;0.33231913969654997
119;2019-02-21 18:59:37.869;824;190;170;169;156;40;209;-132;39;-75;418;415;37;123;260;247;273;192;213;211;207;-133;557;358;368;140;363;258;550;-1.0;84.0;963.0;543.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39881.578125;18979.2890625;0.0;3853.23559570312;426.0;97352;;;Calculated values ==>;1550771977.869;355.56000000000006;292.16;290.16;290.06;288.76000000000005;277.16;274.1680685717883;294.06;259.96000000000004;277.06;265.66;314.96000000000004;314.66;276.86;285.46000000000004;299.16;297.86;300.46000000000004;292.36;294.26000000000005;293.86;;315.76000000000005;259.86;242.56692532238324;262.23063862743834;274.1680685717883;294.46000000000004;5570000.0;3579999.9999999995;3679999.9999999995;1400000.0;3629999.9999999995;2580000.0;5500000.0;0.0;0.014;0.1605;0.0905;0.022333333333333334;0.022333333333333334;;18979.2890625;0.0;3853.23559570312;39881.578125;516738.29277102073;414083.7466353395;245426.33005622245;245068.79782500555;240592.39171456677;430280.9020939914;459575.6909922959;455246.7572435928;461252.033917883;497775.94029773865;497459.14606649306;454999.4946030382;465314.2558036612;467118.51372002246;466145.29014520516;434789.149450729;414798.6417306446;459849.8075514734;459301.0106943719;;178963.62700411686;455344.9902332811;200366.5924123436;245426.33005622245;273.3352793428587;76456.86045382686;35209.70694097916;7050.01264642666;0.0;0;7;7;0;0;0;0;0;1;1;26275303039.550777;10367206799.839735;18186964079.675674;40908.2664554155;23075.545002794843;279.8671080811815;4776.534534252004;53477.232048123864;42281.614086748865;745.764351463368;14988.96848914766;3.0237660589031363;0.31076769755543426
120;2019-02-21 19:00:37.869;818;189;172;171;158;37;209;-136;23;-76;424;422;26;120;259;248;273;190;213;211;207;-137;557;357;368;140;362;256;551;-2.0;85.0;961.0;524.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40040.640625;19010.05859375;0.0;3795.09350585938;422.0;97353;;;Calculated values ==>;1550772037.869;354.96000000000004;292.06;290.36;290.26000000000005;288.96000000000004;276.86;274.0616903277293;294.06;259.56;275.46000000000004;265.56;315.56;315.36;275.76000000000005;285.16;299.06;297.96000000000004;300.46000000000004;292.16;294.26000000000005;293.86;;315.36;259.46000000000004;242.56692532238324;261.9595390733887;274.0616903277293;294.46000000000004;5570000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2560000.0;5510000.0;0.0;0.014166666666666666;0.16016666666666665;0.08733333333333333;0.022333333333333334;0.022333333333333334;;19010.05859375;0.0;3795.09350585938;40040.640625;516007.9300389608;413307.47646805906;246104.77803099348;245743.6215926954;241227.1409338394;430346.717906069;459575.6909922959;453600.15202743985;461151.12740067847;498609.0458673695;498398.5159359528;453973.3624221716;465254.72196582;467130.69761941896;466418.3847020313;434789.149450729;413676.3280692049;459849.8075514734;459301.0106943719;;177292.22831007556;454933.1192878579;200040.3844366206;246104.77803099348;273.20245615997516;77122.8789434102;35526.284838114574;7113.748722273013;0.0;0;7;7;0;0;0;0;0;1;1;26496103039.550777;10451206799.839735;18341164079.675674;40611.82277579621;22260.632177008058;299.0983029049254;4761.382529482118;54156.56612505063;42659.415563247225;750.5890632215855;15068.451131345446;2.9788416007256058;0.3039739454982522
121;2019-02-21 19:01:37.850;812;189;173;172;160;36;209;-130;26;-61;428;425;26;118;259;249;273;191;213;211;207;-132;555;357;368;140;362;254;549;-1.0;83.0;1058.0;492.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40055.12890625;18944.703125;0.0;3798.99633789062;420.0;97354;;;Calculated values ==>;1550772097.85;354.36;292.06;290.46000000000004;290.36;289.16;276.76000000000005;274.0616903277293;294.06;260.16;275.76000000000005;267.06;315.96000000000004;315.66;275.76000000000005;284.96000000000004;299.06;298.06;300.46000000000004;292.26000000000005;294.26000000000005;293.86;;315.16;259.96000000000004;242.56692532238324;261.6868853414304;274.0616903277293;294.46000000000004;5550000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2540000.0;5490000.0;0.0;0.013833333333333333;0.17633333333333334;0.082;0.022333333333333334;0.022333333333333334;;18944.703125;0.0;3798.99633789062;40055.12890625;515442.96491880994;414127.2103214636;246555.81598780837;246191.0481082148;241974.5310058789;430346.717906069;459575.6909922959;454312.7651868588;462661.632179408;499228.7520554732;498913.7606332985;454312.7651868588;465312.25313915254;467130.69761941896;466547.812170346;435256.4365175524;414840.6948555996;459849.8075514734;459301.0106943719;;176456.53798984195;455447.85934750416;199944.691803966;246555.81598780837;273.1647134371105;77790.13232507357;35842.47436042365;7177.012764288625;0.0;0;7;7;0;0;0;0;0;1;1;26716833119.354244;10535180199.764967;18494115629.53949;44853.570273183424;20951.25973857013;282.41775965701385;4751.309348446585;54868.55219948209;43019.400630841745;755.4334958490122;15147.698460654059;3.1146453212433487;0.30942519450919426
122;2019-02-21 19:02:37.870;809;188;173;172;160;36;208;-137;33;-55;432;429;31;117;258;250;273;190;213;211;207;-137;554;355;368;140;360;251;548;207.0;108.0;988.0;518.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39931.0;18945.826171875;0.0;3734.51171875;418.0;97355;;;Calculated values ==>;1550772157.87;354.06000000000006;291.96000000000004;290.46000000000004;290.36;289.16;276.76000000000005;273.8482719121499;293.96000000000004;259.46000000000004;276.46000000000004;267.66;316.36;316.06;276.26000000000005;284.86;298.96000000000004;298.16;300.46000000000004;292.16;294.26000000000005;293.86;;314.96000000000004;259.46000000000004;242.56692532238324;261.27494424493943;273.8482719121499;294.46000000000004;5540000.0;3550000.0;3679999.9999999995;1400000.0;3600000.0;2510000.0;5480000.0;0.034499999999999996;0.018000000000000002;0.16466666666666668;0.08633333333333333;0.022333333333333334;0.05683333333333333;;18945.826171875;0.0;3734.51171875;39931.0;515160.6557215805;414171.1577566021;246599.95250285088;246234.47706038092;242010.82168294943;430477.46260093397;459438.4217246144;455674.77800923755;463264.0337855522;499944.9128608658;499631.03326061694;455430.60693359666;465630.37131025596;467284.67955467483;466961.99702802964;435488.53900134604;414883.2198629546;459849.8075514734;459301.0106943719;;175620.85347054448;454933.1192878579;199190.53408549944;217820.62812633548;272.85811100605196;78456.90558277184;36158.33402260084;7239.812924485274;0.0;0;7;7;0;0;0;0;0;1;1;26937706719.284054;10619208199.738264;18645666129.49133;42234.40549944221;22079.109855803614;370.89574449104646;13724.13507595007;55594.52724173374;43378.10657281863;760.8795898082491;15301.711818154045;3.457115434250095;0.30364911952642026
123;2019-02-21 19:03:37.861;809;188;173;172;161;35;208;-141;31;-60;433;429;30;118;257;250;273;190;213;211;207;-139;556;355;368;139;360;247;550;212.0;83.0;549.0;468.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39954.42578125;19057.267578125;0.0;3657.61694335938;418.0;97356;;;Calculated values ==>;1550772217.861;354.06000000000006;291.96000000000004;290.46000000000004;290.36;289.26000000000005;276.66;273.8482719121499;293.96000000000004;259.06;276.26000000000005;267.16;316.46000000000004;316.06;276.16;284.96000000000004;298.86;298.16;300.46000000000004;292.16;294.26000000000005;293.86;;314.96000000000004;259.26000000000005;242.35481222062532;260.72004837742526;273.8482719121499;294.46000000000004;5560000.0;3550000.0;3679999.9999999995;1390000.0;3600000.0;2470000.0;5500000.0;0.035333333333333335;0.013833333333333333;0.0915;0.078;0.022333333333333334;0.05766666666666667;;19057.267578125;0.0;3657.61694335938;39954.42578125;514993.3802370423;413351.9237643686;246511.88254144962;246147.81573559926;242278.97131185452;430477.46260093397;459438.4217246144;456092.7144030982;462910.0362244677;500443.08161317755;500026.1748866013;455971.6787098664;466320.03269945324;467155.4305485478;466961.99702802964;435023.31084468303;414083.7466353395;459849.8075514734;459301.0106943719;;175620.85347054448;454891.9853484328;198656.4952634575;217190.08455609027;272.64624204977366;79122.51760944698;36474.97896757651;7301.40475668885;0.0;0;7;7;0;0;0;0;0;1;1;27158473599.929806;10702895644.983053;18795043719.928265;23555.414051277126;19986.368226628074;289.6639715625853;13961.73007397424;56142.6935023187;43728.59964268316;766.3834284251499;15532.392754413395;2.544286600655161;0.22298521547200284
124;2019-02-21 19:04:37.841;811;189;173;172;161;36;208;-160;15;-103;431;426;18;116;258;251;273;190;213;211;207;-162;556;356;368;139;361;242;551;137.0;83.0;917.0;453.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39959.8671875;19123.822265625;0.0;3574.66821289062;418.0;97357;;;Calculated values ==>;1550772277.841;354.26;292.06;290.46000000000004;290.36;289.26000000000005;276.76000000000005;273.955091788801;293.96000000000004;257.16;274.66;262.86;316.26000000000005;315.76000000000005;274.96000000000004;284.76000000000005;298.96000000000004;298.26000000000005;300.46000000000004;292.16;294.26000000000005;293.86;;314.96000000000004;256.96000000000004;242.35481222062532;260.01710675043796;273.955091788801;294.46000000000004;5560000.0;3560000.0;3679999.9999999995;1390000.0;3610000.0;2420000.0;5510000.0;0.022833333333333334;0.013833333333333333;0.15283333333333332;0.0755;0.022333333333333334;0.04516666666666667;;19123.822265625;0.0;3574.66821289062;39959.8671875;515237.5462320173;413307.47646805906;246468.150150769;246104.77803099348;242242.44884229527;430412.23801567365;459438.4217246144;454986.9503499554;458571.5327510914;500725.57450172293;500206.6521508967;455349.45586308587;466804.424275377;467143.0033113598;466948.68245374196;435023.31084468303;413676.3280692049;459849.8075514734;459301.0106943719;;175620.85347054448;452514.7721979785;200151.61346986305;223053.51721614128;273.24199286364126;79788.24806691779;36793.04865779268;7361.6537099957695;0.0;0;7;7;0;0;0;0;0;1;1;27379199999.999996;10786267845.009565;18941694819.9749;38947.333986507445;19053.418483972717;295.2999283941145;10670.51178876675;56663.37611738793;44053.82275485628;771.2565026932832;15737.593013774092;3.0383766820493485;0.27123408525189235
125;2019-02-21 19:05:37.862;817;186;172;171;159;36;208;-163;6;-127;425;420;13;134;257;251;273;187;213;211;207;-164;536;353;368;139;358;258;536;-2.0;83.0;365.0;463.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31972.728515625;10628.1748046875;0.0;3864.673828125;420.0;97358;;;Calculated values ==>;1550772337.862;354.86;291.76000000000005;290.36;290.26000000000005;289.06;276.76000000000005;273.6339639331285;293.96000000000004;256.86;273.76000000000005;260.46000000000004;315.66;315.16;274.46000000000004;286.56;298.86;298.26000000000005;300.46000000000004;291.86;294.26000000000005;293.86;;315.16;256.76000000000005;242.35481222062532;262.23063862743834;273.6339639331285;294.46000000000004;5360000.0;3529999.9999999995;3679999.9999999995;1390000.0;3579999.9999999995;2580000.0;5360000.0;0.0;0.013833333333333333;0.06083333333333333;0.07716666666666666;0.022333333333333334;0.022333333333333334;;10628.1748046875;0.0;3864.673828125;31972.728515625;517619.66919883713;418067.5072931133;413298.26757183735;246399.73032010507;242111.2465378421;430607.02586249536;459438.4217246144;451111.70319578337;456123.8012917765;498514.42599198356;497987.03571762197;451999.11770714255;466593.59296105785;467438.4851594835;467374.0663214524;439504.36247539346;418383.42629826267;459849.8075514734;459301.0106943719;;176456.53798984195;452306.9903079964;199049.5779460902;413298.26757183735;272.79389072492296;80387.8961669333;37041.06874299175;7423.66992499059;0.0;0;7;7;0;0;0;0;0;1;1;27600077279.663082;10869697034.882307;19091747319.746017;15333.779286023;19543.03032059376;292.17295045030926;1027.3945964032714;57115.87704721584;44375.57240071257;776.1538234720799;15835.10968572872;2.4975336505978554;0.3139474576690813
126;2019-02-21 19:06:37.862;821;181;171;170;159;36;208;-170;5;-155;430;429;14;169;256;252;273;182;213;211;207;-169;537;352;368;138;357;266;537;261.0;86.0;216.0;440.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32028.720703125;10523.626953125;0.0;4012.76391601562;434.0;97359;;;Calculated values ==>;1550772397.862;355.26;291.26000000000005;290.26000000000005;290.16;289.06;276.76000000000005;273.5264737036516;293.96000000000004;256.16;273.66;257.66;316.16;316.06;274.56;290.06;298.76000000000005;298.36;300.46000000000004;291.36;294.26000000000005;293.86;;316.56;256.26000000000005;242.14157278889297;263.299902668528;273.5264737036516;294.46000000000004;5370000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2660000.0;5370000.0;0.0435;0.014333333333333333;0.036000000000000004;0.07333333333333333;0.022333333333333334;0.06583333333333333;;10523.626953125;0.0;4012.76391601562;32028.720703125;518017.9803536434;416062.2666875109;246354.5509108944;245985.801423265;242073.75866866857;430671.36484660726;459438.4217246144;449540.90075642255;453409.2083126489;498242.1759264469;498136.02129410836;450708.1659609425;469524.0347869911;467450.99436332186;467643.2708070926;439288.78477616125;416397.43534297944;459849.8075514734;459301.0106943719;;182306.50109390085;451958.96133797773;200224.60713428233;215873.75261799377;273.25343142523207;80921.24157708955;37217.33375764019;7489.3152395250945;0.0;0;7;7;0;0;0;0;0;1;1;27820877279.663082;10952797034.882307;19248947319.746017;8975.38657039705;18460.519308270996;328.1093418756059;16025.627823361558;57318.453429352674;44692.26864761978;781.3228425747959;15977.218205893427;3.012415078688237;0.24986162722656396
127;2019-02-21 19:07:40.833;819;181;170;170;161;37;208;-168;4;-166;441;440;12;182;255;252;273;182;213;211;207;-168;543;351;368;138;356;269;543;207.0;112.0;330.0;457.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32185.7578125;10618.3525390625;0.0;4065.15454101562;446.0;97360;;;Calculated values ==>;1550772460.833;355.06000000000006;291.26000000000005;290.16;290.16;289.26000000000005;276.86;273.4187578820637;293.96000000000004;256.36;273.56;256.56;317.26000000000005;317.16;274.36;291.36;298.66;298.36;300.46000000000004;291.36;294.26000000000005;293.86;;317.76000000000005;256.36;242.14157278889297;263.6948088759802;273.4187578820637;294.46000000000004;5430000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2690000.0;5430000.0;0.034499999999999996;0.018666666666666668;0.055;0.07616666666666667;0.022333333333333334;0.05683333333333333;;10618.3525390625;0.0;4065.15454101562;32185.7578125;517285.3032333421;413676.876647874;245723.49023659312;245723.49023659312;242538.6331411233;430735.4089219946;459438.4217246144;448858.8214843579;452270.4471754056;499110.6341109246;499004.40234891715;449907.27500738925;470614.96222969785;467463.62394289;467784.0527092802;437977.4875114466;414039.5949891296;459849.8075514734;459301.0106943719;;187321.02276691253;452062.8343904408;200561.33969202157;218308.34313182387;273.3813252601676;81482.85962206044;37402.240922872836;7559.964489914448;0.0;0;7;7;0;0;0;0;0;1;1;28052610559.501644;11039697014.821768;19417394744.62867;13656.361498578497;19156.03051286293;446.84066041658417;13696.41660647148;57516.39006916637;45021.26194722206;788.1005337637328;16237.166380683308;3.1978497386388485;0.2828756305537685
128;2019-02-21 19:08:37.883;814;185;170;170;163;38;208;-171;6;-175;448;445;10;180;254;253;273;186;213;211;207;-173;550;352;368;138;357;269;551;282.0;84.0;194.0;443.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.3671875;10813.9951171875;0.0;4063.89453125;452.0;97361;;;Calculated values ==>;1550772517.883;354.56000000000006;291.66;290.16;290.16;289.46000000000004;276.96000000000004;273.5264737036516;293.96000000000004;256.06;273.76000000000005;255.66000000000003;317.96000000000004;317.66;274.16;291.16;298.56;298.46000000000004;300.46000000000004;291.76000000000005;294.26000000000005;293.86;;318.36;255.86;242.14157278889297;263.6948088759802;273.5264737036516;294.46000000000004;5500000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2690000.0;5510000.0;0.047;0.014;0.03233333333333333;0.07383333333333333;0.022333333333333334;0.06933333333333333;;10813.9951171875;0.0;4063.89453125;32338.3671875;516102.1303331025;411784.30806472205;245384.62380479573;245384.62380479573;242927.7573597619;430671.36484660726;459438.4217246144;449121.7849904366;451334.77657836326;499853.68112466676;499535.3549399442;449646.00463576015;470384.18243434635;467193.43905229;467771.10537312407;436406.95925653476;412172.66196668637;459849.8075514734;459301.0106943719;;189828.38726562503;451543.0198492574;201020.85541379603;215311.10773205076;273.5264737036516;81994.12369541783;37572.062510757154;7624.375913412383;0.0;0;7;7;0;0;0;0;0;1;1;28262554559.326168;11118426014.755964;19570859244.5004;8021.9300563113775;18496.886474151568;339.2801620578774;16916.633272054263;57688.160420857035;45319.60901837675;794.3294494421609;16479.73228264305;2.942267418227045;0.23860859338951962
129;2019-02-21 19:09:37.874;810;190;170;170;165;41;208;-166;10;-180;451;447;11;169;256;252;273;192;213;211;207;-168;578;357;368;138;362;253;573;-2.0;85.0;392.0;466.0;134.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;40808.77734375;19771.134765625;0.0;3769.18359375;459.0;97362;;;Calculated values ==>;1550772577.874;354.16;292.16;290.16;290.16;289.66;277.26000000000005;274.0616903277293;293.96000000000004;256.56;274.16;255.16000000000003;318.26000000000005;317.86;274.26000000000005;290.06;298.76000000000005;298.36;300.46000000000004;292.36;294.26000000000005;293.86;;319.06;256.36;242.14157278889297;261.54996906429363;274.0616903277293;294.46000000000004;5780000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2530000.0;5730000.0;0.0;0.014166666666666666;0.06533333333333333;0.07766666666666668;0.022333333333333334;0.022333333333333334;;19771.134765625;0.0;3769.18359375;40808.77734375;513264.9694777696;251828.174817228;244510.1385154692;244510.1385154692;242806.53616715758;430346.717906069;459438.4217246144;452495.7350895695;450813.3597722238;501735.32201857166;501317.3298856203;452620.67030107987;471290.1256141249;466741.49892412685;466935.48835395055;429607.30461413064;252616.02968544755;459849.8075514734;459301.0106943719;;192753.74022246967;452062.8343904408;202913.10200391087;244510.1385154692;274.0616903277293;82603.5918010303;37826.900362446984;7689.641773297299;0.0;0;8;7;0;0;0;0;0;1;1;28483321439.97192;11201213594.998121;19727435754.958393;16306.065361596364;19350.629215353827;2507.3763948230103;4796.996145328826;57890.86330660491;45634.95767398376;818.04802916485;16660.652052947;1.8249994100012952;0.19248822964144585
130;2019-02-21 19:10:37.874;807;203;167;167;163;46;208;-143;17;-157;438;428;16;122;259;247;273;206;213;211;206;-147;574;366;368;139;371;243;569;-1.0;83.0;803.0;447.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40504.87109375;19743.01171875;0.0;3592.50561523438;451.0;97363;;;Calculated values ==>;1550772637.874;353.86;293.46000000000004;289.86;289.86;289.46000000000004;277.76000000000005;275.0112864084945;293.96000000000004;258.86;274.86;257.46000000000004;316.96000000000004;315.96000000000004;274.76000000000005;285.36;299.06;297.86;300.46000000000004;293.76000000000005;294.26000000000005;293.76000000000005;;318.26000000000005;258.46000000000004;242.35481222062532;260.1585393101385;275.0112864084945;294.46000000000004;5740000.0;3660000.0;3679999.9999999995;1390000.0;3710000.0;2430000.0;5690000.0;0.0;0.013833333333333333;0.13383333333333333;0.0745;0.022333333333333334;0.022333333333333334;;19743.01171875;0.0;3592.50561523438;40504.87109375;513231.83896481;411020.6008390681;243629.85027036944;243629.85027036944;242275.5346124512;429743.705733735;459438.4217246144;455061.78815090534;453033.45853487635;501354.0561965146;500315.9783376607;454940.6519600305;467344.32953182707;465843.5510757728;464986.8782582178;430636.4585680417;412209.8033933682;459849.8075514734;459163.4570647147;;189410.48811896544;454067.6239191157;204951.81748096045;243629.85027036944;275.0112864084945;83281.20553800947;38156.18491648344;7750.989183372169;0.0;0;8;7;0;0;0;0;0;1;1;28704121439.97192;11284313594.998121;19876235754.958393;33473.05107466096;18559.127579642565;254.90206324964976;4813.583885073711;58305.689276907055;45950.87231394206;841.0670163154556;16740.74021986702;2.4469423062444418;0.24581204541462984
131;2019-02-21 19:11:37.865;817;200;163;162;154;49;208;-130;29;-115;418;409;25;115;261;244;273;202;213;211;207;-132;563;365;368;140;370;247;558;-2.0;80.0;624.0;417.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;38763.640625;19216.00390625;0.0;3654.08032226562;443.0;97364;;;Calculated values ==>;1550772697.865;354.86;293.16;289.46000000000004;289.36;288.56;278.06;274.9066339382667;293.96000000000004;260.16;276.06;261.66;314.96000000000004;314.06;275.66;284.66;299.26000000000005;297.56;300.46000000000004;293.36;294.26000000000005;293.86;;317.46000000000004;259.96000000000004;242.56692532238324;260.72004837742526;274.9066339382667;294.46000000000004;5630000.0;3650000.0;3679999.9999999995;1400000.0;3700000.0;2470000.0;5580000.0;0.0;0.013333333333333334;0.10400000000000001;0.06949999999999999;0.022333333333333334;0.022333333333333334;;19216.00390625;0.0;3654.08032226562;38763.640625;515387.0659700065;414479.48874756467;242668.80393281896;242328.89533363876;239666.26956210527;429811.8947417682;459438.4217246144;455850.5513890282;457190.79994401755;498878.2531710931;497937.43920040457;455365.11593684176;465976.0273091006;466250.5386295077;464737.35524180415;433361.6965530336;415188.9828978095;459849.8075514734;459301.0106943719;;186067.36719380575;455447.85934750416;203624.06666310853;242668.80393281896;274.63747958312575;83941.67738266644;38480.794680914994;7811.36834122223;0.0;0;8;7;0;0;0;0;0;1;1;28924888319.74029;11368001039.910316;20023213704.804184;26231.554411495646;17501.753591565495;242.30284873632172;4838.119284341348;58803.15302467957;46251.33458061875;845.2097690715188;16821.15901489881;2.134392232595072;0.21812287070040268
132;2019-02-21 19:12:37.875;828;194;164;163;152;47;208;-135;38;-107;410;404;32;116;261;245;273;196;213;211;206;-134;560;362;368;140;367;251;554;-1.0;80.0;293.0;445.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40016.72265625;19093.072265625;0.0;3721.17895507812;436.0;97365;;;Calculated values ==>;1550772757.875;355.96000000000004;292.56;289.56;289.46000000000004;288.36;277.86;274.5913991737795;293.96000000000004;259.66;276.96000000000004;262.46000000000004;314.16;313.56;276.36;284.76000000000005;299.26000000000005;297.66;300.46000000000004;292.76000000000005;294.26000000000005;293.76000000000005;;316.76000000000005;259.76000000000005;242.56692532238324;261.27494424493943;274.5913991737795;294.46000000000004;5600000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2510000.0;5540000.0;0.0;0.013333333333333334;0.04883333333333333;0.07416666666666667;0.022333333333333334;0.022333333333333334;;19093.072265625;0.0;3721.17895507812;40016.72265625;516977.9667598922;413914.7804853892;243159.60538240668;242815.91622983367;239142.2403198925;430014.67791919125;459438.4217246144;456283.55020339484;458007.34389013296;497639.3058163123;497008.91892007674;455552.7402837198;465514.83840508177;466679.6862573168;465306.4224800408;434080.32180706883;414635.1960104896;459849.8075514734;459163.4570647147;;183142.23651711168;455242.08185384754;201873.988857022;243159.60538240668;273.94388418018696;84598.28982707707;38800.09018934678;7872.839078605988;0.0;0;8;7;0;0;0;0;0;1;1;29145725119.705196;11452015039.896965;20172638604.780437;12423.666912414541;18791.466897264563;259.26834395438976;4824.086020904879;59125.33355680168;46553.82849189494;849.3902256366002;16901.690812159322;1.591044467047807;0.18119660315049577
133;2019-02-21 19:13:37.876;830;191;166;165;153;43;208;-148;15;-133;408;404;19;113;260;245;273;193;213;211;207;-149;557;360;368;140;365;249;551;-1.0;83.0;336.0;428.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39940.578125;18992.986328125;0.0;3703.10180664062;429.0;97366;;;Calculated values ==>;1550772817.876;356.16;292.26000000000005;289.76000000000005;289.66;288.46000000000004;277.46000000000004;274.38016830617;293.96000000000004;258.36;274.66;259.86;313.96000000000004;313.56;275.06;284.46000000000004;299.16;297.66;300.46000000000004;292.46000000000004;294.26000000000005;293.86;;316.06;258.26000000000005;242.56692532238324;260.9983114674233;274.38016830617;294.46000000000004;5570000.0;3600000.0;3679999.9999999995;1400000.0;3650000.0;2490000.0;5510000.0;0.0;0.013833333333333333;0.056;0.07133333333333333;0.022333333333333334;0.022333333333333334;;18992.986328125;0.0;3703.10180664062;39940.578125;517467.240194733;414040.76927589084;243969.15893208003;243620.17751557872;239566.37892065308;430148.3826014536;459438.4217246144;453804.8726206853;455344.9902332811;497631.22869830724;497211.7172946236;454296.6455020742;465457.6944732439;466834.3028272825;465596.4787924315;434789.149450729;414757.0629070427;459849.8075514734;459301.0106943719;;180217.192455513;453693.61759634543;202094.345564029;243969.15893208003;274.0207975300777;85264.6117712966;39117.47930030833;7934.709116029013;0.0;0;8;7;0;0;0;0;0;1;1;29366528799.438473;11536016439.795494;20322641104.59924;14095.789515172753;17947.414738305237;277.11053052099436;4809.078022691185;59346.33271002245;46859.99094111064;853.8601240822281;16981.968517031768;1.635937990116269;0.18148410099890652
134;2019-02-21 19:14:37.856;828;189;169;168;155;40;208;-143;-1;-114;407;402;4;106;259;246;273;190;213;211;207;-144;555;358;368;139;363;246;549;-2.0;82.0;363.0;443.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39838.19140625;18950.693359375;0.0;3661.7802734375;425.0;97367;;;Calculated values ==>;1550772877.856;355.96000000000004;292.06;290.06;289.96000000000004;288.66;277.16;274.1680685717883;293.96000000000004;258.86;273.06;261.76000000000005;313.86;313.36;273.56;283.76000000000005;299.06;297.76000000000005;300.46000000000004;292.16;294.26000000000005;293.86;;315.66;258.76000000000005;242.35481222062532;260.58029834229245;274.1680685717883;294.46000000000004;5550000.0;3579999.9999999995;3679999.9999999995;1390000.0;3629999.9999999995;2460000.0;5490000.0;0.0;0.013666666666666666;0.0605;0.07383333333333333;0.022333333333333334;0.022333333333333334;;18950.693359375;0.0;3661.7802734375;39838.19140625;517388.4908078268;414127.2103214636;245110.0428683372;244753.95280103796;240293.59246364114;430280.9020939914;459438.4217246144;452346.0427761796;457452.18691675586;497828.91590710677;497305.921745886;452963.9203070483;465086.1868081994;466988.7418083223;466015.41043311567;435256.4365175524;414485.982530214;459849.8075514734;459301.0106943719;;178545.77502346144;454377.06269414123;200806.24916894364;245110.0428683372;273.50810795213687;85929.21324324187;39433.571232027774;7996.062675376729;0.0;0;8;7;0;0;0;0;0;1;1;29587255199.508663;11619688539.822102;20471091604.646446;15218.157513237777;18721.978398610423;283.8628711602915;4783.5982814481085;59590.53417437289;47165.467357923364;858.5333441716092;17061.880839935275;1.7250477633660333;0.1919517928552511
135;2019-02-21 19:15:37.847;826;187;170;169;156;37;208;-147;10;-99;405;400;10;106;257;247;273;189;213;211;207;-146;539;355;368;138;360;255;538;-1.0;82.0;258.0;434.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31935.029296875;10619.9453125;0.0;3823.54833984375;422.0;97368;;;Calculated values ==>;1550772937.847;355.76;291.86;290.16;290.06;288.76000000000005;276.86;273.8482719121499;293.96000000000004;258.46000000000004;274.16;263.26000000000005;313.66;313.16;274.16;283.76000000000005;298.86;297.86;300.46000000000004;292.06;294.26000000000005;293.86;;315.36;258.56;242.14157278889297;261.82340779136865;273.8482719121499;294.46000000000004;5390000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2550000.0;5380000.0;0.0;0.013666666666666666;0.043000000000000003;0.07233333333333333;0.022333333333333334;0.022333333333333334;;10619.9453125;0.0;3823.54833984375;31935.029296875;518454.84916203946;417662.93463627505;245941.57605794186;245575.92521091318;241011.5284269844;430477.46260093397;459438.4217246144;452146.74747471017;459133.086558101;496707.6596200013;496179.80217864364;452146.74747471017;463766.5361833838;467155.4305485478;466575.1774593809;438855.1187769233;418300.1525719283;459849.8075514734;459301.0106943719;;177292.22831007556;454337.1396946917;198701.88553190112;245941.57605794186;272.6642759750606;86527.2336986146;39679.95625740322;8058.431057094536;0.0;0;8;7;0;0;0;0;0;1;1;29808022079.277035;11702776074.734926;20621369059.488777;10898.12906354079;18490.950051108517;280.91787146826493;4765.027373546937;59808.13725025952;47475.528578518475;863.2391443793149;17141.440784528022;2.3841201573884256;0.2744439047291799
136;2019-02-21 19:16:37.857;824;182;169;168;156;35;208;-157;23;-121;413;413;24;151;256;248;273;183;213;211;207;-154;535;352;368;139;357;271;535;88.0;110.0;203.0;454.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32006.962890625;10442.2822265625;0.0;4090.67138671875;433.0;97369;;;Calculated values ==>;1550772997.857;355.56000000000006;291.36;290.06;289.96000000000004;288.76000000000005;276.66;273.5264737036516;293.96000000000004;257.46000000000004;275.46000000000004;261.06;314.46000000000004;314.46000000000004;275.56;288.26000000000005;298.76000000000005;297.96000000000004;300.46000000000004;291.46000000000004;294.26000000000005;293.86;;316.46000000000004;257.76000000000005;242.35481222062532;263.95629194202945;273.5264737036516;294.46000000000004;5350000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2710000.0;5350000.0;0.014666666666666666;0.018333333333333333;0.03383333333333333;0.07566666666666667;0.022333333333333334;0.037;;10442.2822265625;0.0;4090.67138671875;32006.962890625;518540.90541864414;417147.0818962835;245707.05314716732;245341.58840809466;241119.2848820311;430671.36484660726;459438.4217246144;450978.4965836621;456737.6665463825;495923.13107748865;495923.13107748865;451108.19694598735;466726.63353213377;467450.99436332186;467130.97620481695;439719.1151171768;417471.17115073255;459849.8075514734;459301.0106943719;;181888.63598580268;453344.15158614254;198852.47828851306;227134.0685185116;272.71159074576354;87060.17244386558;39855.504073992095;8124.393880372652;0.0;0;8;7;0;0;0;0;0;1;1;30028858880.11932;11785889925.051928;20779195360.090736;8530.263618985877;19256.536612853968;407.87897271814427;8590.17686050683;59970.067507110245;47790.143395649604;868.9800747650481;17252.752702464455;2.5311342101476324;0.2649920639069913
137;2019-02-21 19:17:37.868;816;180;168;168;157;35;208;-161;34;-142;431;432;33;173;254;249;273;181;213;211;207;-160;555;350;368;139;355;270;545;-1.0;86.0;188.0;455.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;43007.78125;21369.58203125;0.0;4037.80737304688;446.0;97370;;;Calculated values ==>;1550773057.868;354.76;291.16;289.96000000000004;289.96000000000004;288.86;276.66;273.3108153835814;293.96000000000004;257.06;276.56;258.96000000000004;316.26000000000005;316.36;276.46000000000004;290.46000000000004;298.56;298.06;300.46000000000004;291.26000000000005;294.26000000000005;293.86;;317.76000000000005;257.16;242.35481222062532;263.82572766246335;273.3108153835814;294.46000000000004;5550000.0;3500000.0;3679999.9999999995;1390000.0;3550000.0;2700000.0;5450000.0;0.0;0.014333333333333333;0.03133333333333333;0.07583333333333334;0.022333333333333334;0.022333333333333334;;21369.58203125;0.0;4037.80737304688;43007.78125;515930.2970601787;412461.22321998916;244918.17776787045;244918.17776787045;241101.2447821725;430799.1582183253;459438.4217246144;452572.47738288756;454583.15211081953;497946.8691453764;498053.39406250656;452444.40577210765;469437.17723135935;467476.37365174666;467541.91548315017;435256.4365175524;412839.4487628918;459849.8075514734;459301.0106943719;;187321.02276691253;452722.37763610313;199076.0892402792;244918.17776787045;272.79180244477857;87685.40991670873;40120.65154390411;8192.143621787323;0.0;0;8;8;0;0;0;0;0;1;1;30249699359.8175;11869305214.937925;20941525114.86888;7942.886828468395;19234.843536683315;321.31015781680196;4787.883268691865;60107.36892796457;48110.963702732515;875.0577648834825;17364.25697542503;1.270769038010652;0.15197368097154887
138;2019-02-21 19:18:40.838;802;191;169;168;160;37;208;-159;42;-142;439;434;38;132;255;249;273;193;213;211;206;-160;569;357;368;138;362;245;563;0.0;83.0;165.0;476.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40458.67578125;19547.2578125;0.0;3632.84252929688;443.0;97371;;;Calculated values ==>;1550773120.838;353.36;292.26000000000005;290.06;289.96000000000004;289.16;276.86;274.0616903277293;293.96000000000004;257.26000000000005;277.36;258.96000000000004;317.06;316.56;276.96000000000004;286.36;298.66;298.06;300.46000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;317.46000000000004;257.16;242.14157278889297;260.44013211722256;274.0616903277293;294.46000000000004;5690000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2450000.0;5630000.0;0.0;0.013833333333333333;0.0275;0.07933333333333333;0.022333333333333334;0.022333333333333334;;19547.2578125;0.0;3632.84252929688;40458.67578125;513037.4105485787;252769.09188268322;244548.17393465148;244200.40040243522;241480.475960369;430346.717906069;459438.4217246144;457740.4697046086;454748.5011084966;501263.03175938426;500743.3209088281;457261.95784992387;468198.10709612706;466611.5614006405;466547.812170346;431893.4990529132;409604.8514507575;459849.8075514734;459163.4570647147;;186067.36719380575;452892.2337924837;200856.03792624353;244548.17393465148;273.5232606475809;88415.39363915953;40478.50340586683;8259.229847422052;0.0;0;8;8;0;0;0;0;0;1;1;30481428959.922787;11956518664.97755;21103672864.94255;7064.32187390504;19994.871538721716;308.3262918298212;4793.074656571412;60238.61947413371;48454.060252652045;880.5644603351856;17448.05043665113;1.3874225687900952;0.16927058925381644
139;2019-02-21 19:19:37.868;803;196;169;169;160;41;208;-156;46;-147;425;416;40;124;257;245;273;198;213;211;206;-158;547;360;368;138;366;245;547;-3.0;82.0;533.0;484.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.61328125;10862.0419921875;0.0;3662.33154296875;436.0;97372;;;Calculated values ==>;1550773177.868;353.46000000000004;292.76000000000005;290.06;290.06;289.16;277.26000000000005;274.38016830617;293.96000000000004;257.56;277.76000000000005;258.46000000000004;315.66;314.76000000000005;277.16;285.56;298.86;297.66;300.46000000000004;292.96000000000004;294.26000000000005;293.76000000000005;;316.76000000000005;257.36;242.14157278889297;260.44013211722256;274.38016830617;294.46000000000004;5470000.0;3600000.0;3679999.9999999995;1380000.0;3660000.0;2450000.0;5470000.0;0.0;0.013666666666666666;0.08883333333333333;0.08066666666666666;0.022333333333333334;0.022333333333333334;;10862.0419921875;0.0;3662.33154296875;32038.61328125;515015.9304747665;417297.54250885564;245193.0712615371;245193.0712615371;242047.25149509907;430148.3826014536;459438.4217246144;458217.64115144365;454234.19939265697;499806.79854445934;498868.8962983492;457501.3830706681;467289.37834224635;466299.9704243525;465596.4787924315;437085.6099957975;417945.70229920803;459849.8075514734;459163.4570647147;;183142.23651711168;453099.15083631827;202479.27964402267;245193.0712615371;274.17059202189193;88989.63258265401;40719.37040128229;8317.013705357134;0.0;0;8;8;0;0;0;0;0;1;1;30691299359.8175;12035220064.938068;21243396364.872456;22718.09111390923;20216.669609511846;261.57873852005616;4778.6719496043;60474.52100355634;48772.569168003894;885.0785830941506;17523.86664618951;3.3030692370601664;0.3568810098236893
140;2019-02-21 19:20:37.839;815;187;165;164;157;42;208;-161;51;-158;414;409;45;166;257;244;273;188;213;211;206;-161;542;355;368;138;360;262;542;-2.0;82.0;210.0;491.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.115234375;10680.099609375;0.0;3939.25512695312;442.0;97373;;;Calculated values ==>;1550773237.839;354.66;291.86;289.66;289.56;288.86;277.36;273.8482719121499;293.96000000000004;257.06;278.26000000000005;257.36;314.56;314.06;277.66;289.76000000000005;298.86;297.56;300.46000000000004;291.96000000000004;294.26000000000005;293.76000000000005;;317.36;257.06;242.14157278889297;262.7682575881327;273.8482719121499;294.46000000000004;5420000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2620000.0;5420000.0;0.0;0.013666666666666666;0.035;0.08183333333333334;0.022333333333333334;0.022333333333333334;;10680.099609375;0.0;3939.25512695312;32038.115234375;516885.1126939039;416174.89700694766;243974.0686472164;243621.7490752452;241207.66063936744;430477.46260093397;459438.4217246144;456065.2967693373;453099.15083631827;496948.1163197517;496417.5172130864;455322.20923687884;469727.3498897393;467155.4305485478;466187.4538382608;438198.20628460555;416510.1317929186;459849.8075514734;459163.4570647147;;185649.48583044452;452788.7110563248;201492.30745828734;243974.0686472164;273.7634234958052;89523.34723307061;40898.801480871494;8380.329643391637;0.0;0;8;8;0;0;0;0;0;1;1;30911992639.656063;12117980044.87753;21395422849.761246;8910.05462588675;20564.42236110607;296.4036847197215;4805.896341324129;60737.961493386036;49112.24734366791;889.7261891885444;17603.699444044345;2.3651370143660095;0.28494651541533
141;2019-02-21 19:21:37.879;821;184;164;163;156;42;208;-165;54;-173;420;418;50;183;256;245;273;186;213;211;207;-167;545;355;368;138;361;268;545;-1.0;85.0;252.0;512.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32182.46875;10669.5263671875;0.0;4055.876953125;450.0;97374;;;Calculated values ==>;1550773297.879;355.26;291.56;289.56;289.46000000000004;288.76000000000005;277.36;273.8482719121499;293.96000000000004;256.66;278.56;255.86;315.16;314.96000000000004;278.16;291.46000000000004;298.76000000000005;297.66;300.46000000000004;291.76000000000005;294.26000000000005;293.86;;318.16;256.46000000000004;242.14157278889297;263.56353331371673;273.8482719121499;294.46000000000004;5450000.0;3550000.0;3679999.9999999995;1380000.0;3610000.0;2680000.0;5450000.0;0.0;0.014166666666666666;0.042;0.08533333333333333;0.022333333333333334;0.022333333333333334;;10669.5263671875;0.0;4055.876953125;32182.46875;517362.2444448379;413945.88199973485;243504.09391537745;243155.45536379912;240764.77957299844;430477.46260093397;459438.4217246144;455443.32401979016;451543.0198492574;496976.8588921633;496763.6796116062;454942.16164491663;470865.51175648876;466883.92173941486;466316.7963488316;437533.36948124104;414661.7335165383;459849.8075514734;459301.0106943719;;188992.59102226305;452166.66293371853;202127.6869811088;243504.09391537745;273.8482719121499;90058.87554695562;41076.83363959627;8447.00016141704;0.0;0;8;8;0;0;0;0;0;1;1;31132939839.515682;12200835244.824886;21554528849.660156;10639.256755624618;21336.65928128936;324.01484283328904;4819.464474730876;60900.98102874718;49461.6558075861;894.8997903511299;17683.964258353895;2.5207727453736326;0.30108289786007675
142;2019-02-21 19:22:37.860;821;186;165;164;156;42;208;-161;56;-176;429;428;53;186;256;245;273;188;213;211;206;-164;552;355;368;138;360;273;552;-1.0;84.0;166.0;517.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32415.978515625;10767.8583984375;0.0;4140.6201171875;457.0;97375;;;Calculated values ==>;1550773357.86;355.26;291.76000000000005;289.66;289.56;288.76000000000005;277.36;273.8482719121499;293.96000000000004;257.06;278.76000000000005;255.56000000000003;316.06;315.96000000000004;278.46000000000004;291.76000000000005;298.76000000000005;297.66;300.46000000000004;291.96000000000004;294.26000000000005;293.76000000000005;;318.86;256.76000000000005;242.14157278889297;264.2163659402789;273.8482719121499;294.46000000000004;5520000.0;3550000.0;3679999.9999999995;1380000.0;3600000.0;2730000.0;5520000.0;0.0;0.014;0.027666666666666666;0.08616666666666667;0.022333333333333334;0.022333333333333334;;10767.8583984375;0.0;4140.6201171875;32415.978515625;516786.1386240664;411737.20685016055;243581.65493261942;243235.09045504167;240524.30605669215;430477.46260093397;459438.4217246144;454857.80791772855;451230.58606434794;497431.04115772;497324.1368755273;454477.9794367209;470534.86077302095;467026.0813403542;466316.7963488316;435949.7233126497;412510.35525449144;459849.8075514734;459163.4570647147;;191917.91438739494;452477.8835794128;202653.8957666805;243581.65493261942;273.8482719121499;90597.02547223194;41255.42194160767;8515.2826739638;0.0;0;8;8;0;0;0;0;0;1;1;31353669919.31915;12283609024.751186;21716777454.515694;6977.641569512329;21526.500283197103;328.15115281421566;4814.660247616795;61047.742025622065;49818.73569252337;900.3327859830888;17764.223207583982;2.256900542726501;0.2804251215815342
