;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
143;2019-02-21 19:23:40.840;816;198;165;165;158;43;208;-154;54;-173;433;428;51;152;257;244;273;200;213;211;206;-159;578;363;368;139;368;248;572;0.0;83.0;495.0;530.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40540.3828125;19691.890625;0.0;3683.36962890625;454.0;97376;;;Calculated values ==>;1550773420.84;354.76;292.96000000000004;289.66;289.66;288.96000000000004;277.46000000000004;274.69669130483857;293.96000000000004;257.76000000000005;278.56;255.86;316.46000000000004;315.96000000000004;278.26000000000005;288.36;298.86;297.56;300.46000000000004;293.16;294.26000000000005;293.76000000000005;;318.56;257.26000000000005;242.35481222062532;260.85938512811435;274.69669130483857;294.46000000000004;5780000.0;3629999.9999999995;3679999.9999999995;1390000.0;3679999.9999999995;2480000.0;5720000.0;0.0;0.013833333333333333;0.0825;0.08833333333333333;0.022333333333333334;0.022333333333333334;;19691.890625;0.0;3683.36962890625;40540.3828125;514008.5387706034;255121.6144438953;242842.06155911685;242842.06155911685;240519.6899280232;429947.3805835815;459438.4217246144;458693.8975263324;451369.74336155853;500344.82273376174;499823.1594325506;458335.67505680927;470046.89227833814;466012.68165652035;465029.61547741666;429607.30461413064;408355.43058103987;459849.8075514734;459163.4570647147;;190664.19178205615;452826.11469964654;204554.99508749536;242842.06155911685;274.69669130483857;91235.19097748706;41521.86013522948;8583.720850957998;0.0;0;9;8;0;0;0;0;0;1;1;31585436319.38934;12370836324.777603;21880840354.56538;20966.459451204057;21930.61556574002;293.9842574577557;4831.177832958352;61292.175287124526;50198.864742106;905.7747426706992;17848.5974968199;2.0544043824853313;0.22851190819554856
144;2019-02-21 19:24:37.851;819;199;161;160;153;47;208;-152;53;-169;419;410;46;133;260;240;273;201;213;211;206;-154;564;364;368;139;369;243;558;-3.0;87.0;314.0;524.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40064.203125;19347.46484375;0.0;3607.46704101562;444.0;97377;;;Calculated values ==>;1550773477.851;355.06000000000006;293.06;289.26000000000005;289.16;288.46000000000004;277.86;274.8017692304317;293.96000000000004;257.96000000000004;278.46000000000004;256.26000000000005;315.06;314.16;277.76000000000005;286.46000000000004;299.16;297.16;300.46000000000004;293.26000000000005;294.26000000000005;293.76000000000005;;317.56;257.76000000000005;242.35481222062532;260.1585393101385;274.8017692304317;294.46000000000004;5640000.0;3640000.0;3679999.9999999995;1390000.0;3690000.0;2430000.0;5580000.0;0.0;0.0145;0.052333333333333336;0.08733333333333333;0.022333333333333334;0.022333333333333334;;19347.46484375;0.0;3607.46704101562;40064.203125;515548.65594792936;414118.72544131405;241990.63844532645;241653.99799175613;239340.0506677959;429879.7862731237;459438.4217246144;459364.3551269095;451786.75268218975;499380.301940935;498443.2457630316;458536.1807294529;468589.68277147465;466262.7106217463;464356.0352725641;433119.91216912126;414836.19431195915;459849.8075514734;459163.4570647147;;186485.25045852014;453344.15158614254;205036.06872013962;241990.63844532645;274.8017692304317;91873.43376380505;41830.98134366486;8641.4511135315;0.0;0;9;8;0;0;0;0;0;1;1;31795236799.9649;12450081614.995003;22020802359.94935;13309.846988620959;21685.572570297587;265.1139089288507;4850.192949166338;61563.58174709699;50544.22620164007;910.2017906778258;17925.25647337183;1.7473685663007263;0.2048215385272401
145;2019-02-21 19:25:37.851;830;194;160;159;148;46;208;-149;54;-171;401;392;43;126;260;240;273;195;213;211;206;-154;559;361;368;139;366;242;553;-3.0;83.0;703.0;538.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39987.12109375;19089.419921875;0.0;3605.67529296875;436.0;97378;;;Calculated values ==>;1550773537.851;356.16;292.56;289.16;289.06;287.96000000000004;277.76000000000005;274.4858918419099;293.96000000000004;258.26000000000005;278.56;256.06;313.26000000000005;312.36;277.46000000000004;285.76000000000005;299.16;297.16;300.46000000000004;292.66;294.26000000000005;293.76000000000005;;316.76000000000005;257.76000000000005;242.35481222062532;260.01710675043796;274.4858918419099;294.46000000000004;5590000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2420000.0;5530000.0;0.0;0.013833333333333333;0.11716666666666667;0.08966666666666666;0.022333333333333334;0.022333333333333334;;19089.419921875;0.0;3605.67529296875;39987.12109375;517303.3264027603;414317.87443422026;241830.73772607438;241493.2926065989;237880.34181056917;430081.6785162784;459438.4217246144;459638.95235278585;451578.34004346986;497605.73128165636;496666.6969214311;458339.56959291;467938.08044088393;466691.8031326377;464796.26975366054;434317.6681069121;414675.337699158;459849.8075514734;459163.4570647147;;183142.23651711168;453344.15158614254;204046.07904855168;241830.73772607438;274.4858918419099;92540.52813229464;42151.28871671174;8701.56063298137;0.0;0;9;8;0;0;0;0;0;1;1;32016036799.9649;12533481614.995003;22166302359.94935;29946.96498881277;22353.727170870647;271.71890397393184;4853.764065229633;61924.05518024227;50911.220366149806;914.6753974520157;18006.122781825132;2.5303341794894667;0.2694317717341674
146;2019-02-21 19:26:37.862;838;187;161;160;148;42;208;-140;57;-144;390;384;44;140;258;241;273;189;213;211;206;-141;536;357;368;140;362;265;536;-3.0;84.0;859.0;518.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.6875;10469.314453125;0.0;3998.74877929688;434.0;97379;;;Calculated values ==>;1550773597.862;356.96000000000004;291.86;289.26000000000005;289.16;287.96000000000004;277.36;274.0616903277293;293.96000000000004;259.16;278.86;258.76000000000005;312.16;311.56;277.56;287.16;298.96000000000004;297.26000000000005;300.46000000000004;292.06;294.26000000000005;293.76000000000005;;316.56;259.06;242.56692532238324;263.1675429290057;274.0616903277293;294.46000000000004;5360000.0;3570000.0000000005;3679999.9999999995;1400000.0;3620000.0000000005;2650000.0;5360000.0;0.0;0.014;0.14316666666666666;0.08633333333333333;0.022333333333333334;0.022333333333333334;;10469.314453125;0.0;3998.74877929688;31933.6875;520133.7671633;418383.42629826267;242805.59996469266;242457.49412992224;238413.8642026164;430346.717906069;459438.4217246144;456313.30301945616;454210.7977214654;494083.3433426063;493441.3105926855;454694.582168557;466292.4466045457;467001.0665144205;465509.5098274704;439504.36247539346;419007.0082941311;459849.8075514734;459163.4570647147;;182306.50109390085;454520.6082697717;202351.0274857823;242805.59996469266;274.06169032772925;93139.97808210309;42397.65666201088;8764.942451367073;0.0;0;9;8;0;0;0;0;0;1;1;32236877279.663082;12617196959.88059;22318430244.74144;36358.93244723764;21770.640474351083;286.9629585376732;4831.992141900492;62476.705625464034;51278.990841585706;919.3319331749827;18086.85221445731;4.371596046130869;0.45028749708524435
147;2019-02-21 19:27:37.872;837;180;162;161;148;39;208;-149;60;-146;402;403;53;169;256;242;273;182;213;211;206;-146;539;351;368;139;356;279;538;-1.0;86.0;587.0;536.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32003.76171875;10415.294921875;0.0;4213.80126953125;445.0;97380;;;Calculated values ==>;1550773657.872;356.86;291.16;289.36;289.26000000000005;287.96000000000004;277.06;273.4187578820637;293.96000000000004;258.26000000000005;279.16;258.56;313.36;313.46000000000004;278.46000000000004;290.06;298.76000000000005;297.36;300.46000000000004;291.36;294.26000000000005;293.76000000000005;;317.66;258.56;242.35481222062532;264.9883086891361;273.4187578820637;294.46000000000004;5390000.0;3510000.0;3679999.9999999995;1390000.0;3560000.0;2790000.0;5380000.0;0.0;0.014333333333333333;0.09783333333333334;0.08933333333333333;0.022333333333333334;0.022333333333333334;;10415.294921875;0.0;4213.80126953125;32003.76171875;519772.8969908247;415333.8724746603;243077.40857600872;242728.5529722392;238349.49444336086;430735.4089219946;459438.4217246144;454353.31086258846;454170.8110504445;493910.72349138564;494018.91548916674;453454.8315084036;467716.7909535456;467592.11455659237;466502.7873414682;438855.1187769233;416016.18631270336;459849.8075514734;459163.4570647147;;186903.13564328075;454170.8110504445;200656.79144527;243077.40857600872;273.4187578820637;93672.87896085413;42571.72407984346;8833.391774749274;0.0;0;9;8;0;0;0;0;0;1;1;32457714079.627987;12700910909.867287;22481657444.7155;24819.97614966099;22647.252418062253;327.3580319871522;4825.9217495811;62986.614834396874;51649.20164048156;924.4521279854739;18167.348243976157;3.5969760305631877;0.39413160863221963
148;2019-02-21 19:28:37.873;822;189;165;165;153;38;208;-141;44;-131;418;417;45;146;255;243;273;191;213;211;206;-144;569;355;368;139;361;256;563;-2.0;82.0;881.0;526.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40535.48046875;19495.71875;0.0;3816.45336914062;446.0;97381;;;Calculated values ==>;1550773717.873;355.36;292.06;289.66;289.66;288.46000000000004;276.96000000000004;273.8482719121499;293.96000000000004;259.06;277.56;260.06;314.96000000000004;314.86;277.66;287.76000000000005;298.66;297.46000000000004;300.46000000000004;292.26000000000005;294.26000000000005;293.76000000000005;;317.76000000000005;258.76000000000005;242.35481222062532;261.9595390733887;273.8482719121499;294.46000000000004;5690000.0;3550000.0;3679999.9999999995;1390000.0;3610000.0;2560000.0;5630000.0;0.0;0.013666666666666666;0.14683333333333334;0.08766666666666666;0.022333333333333334;0.022333333333333334;;19495.71875;0.0;3816.45336914062;40535.48046875;515500.59750826267;251967.00537246192;243167.8402678971;243167.8402678971;239181.64529257617;430477.46260093397;459438.4217246144;456193.1846104779;455713.8106209778;497977.22251178935;497871.85007695865;456315.5696674215;468260.2111942965;466754.22869122244;466058.0093327334;431893.4990529132;252769.09188268322;459849.8075514734;459163.4570647147;;187321.02276691253;454377.06269414123;201210.01155064456;243167.8402678971;273.65309199109527;94277.38271991449;42820.986681115435;8900.311678637181;0.0;0;9;9;0;0;0;0;0;1;1;32678517759.361263;12784312299.76654;22642160119.521618;37440.02924428553;22194.311483579873;2448.0335646598096;4823.90210846226;63505.45685927599;52022.88756720549;947.5807767339817;18247.764782949358;2.870014688423376;0.2861183641632996
149;2019-02-21 19:29:37.863;813;195;166;166;157;40;208;-136;10;-105;417;412;17;124;257;241;273;197;213;211;206;-138;564;360;368;139;365;249;558;-1.0;82.0;929.0;529.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40333.90625;19404.80078125;0.0;3712.77856445312;437.0;97382;;;Calculated values ==>;1550773777.863;354.46000000000004;292.66;289.76000000000005;289.76000000000005;288.86;277.16;274.38016830617;293.96000000000004;259.56;274.16;262.66;314.86;314.36;274.86;285.56;298.86;297.26000000000005;300.46000000000004;292.86;294.26000000000005;293.76000000000005;;316.86;259.36;242.35481222062532;260.9983114674233;274.38016830617;294.46000000000004;5640000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2490000.0;5580000.0;0.0;0.013666666666666666;0.15483333333333332;0.08816666666666667;0.022333333333333334;0.022333333333333334;;19404.80078125;0.0;3712.77856445312;40333.90625;514813.40570618375;412631.9622702012;243698.8121076301;243698.8121076301;240653.44017937605;430148.3826014536;459438.4217246144;453187.85305182537;458368.3232398762;498574.0265190744;498050.4366093655;454050.9611619832;466722.45081589656;466443.21093673893;465073.4646152595;433119.91216912126;413384.41883874475;459849.8075514734;459163.4570647147;;183560.10687098323;454994.85026863415;201795.47708629095;243698.8121076301;273.90423876170104;94951.18195741852;43145.10364876136;8963.044820827194;0.0;0;9;9;0;0;0;0;0;1;1;32899280959.39636;12867698399.779797;22793634869.5457;38923.919545330245;22323.744735576594;269.718408848479;4812.043737374889;64141.717038250616;52393.80953845713;970.2249351946318;18328.05094841931;2.869220234317435;0.29460737218717187
150;2019-02-21 19:30:37.854;816;194;163;162;154;42;208;-136;13;-87;411;405;15;112;258;240;273;196;213;211;206;-138;560;360;368;139;365;246;554;-1.0;84.0;637.0;540.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40194.61328125;19283.2265625;0.0;3660.15063476562;430.0;97383;;;Calculated values ==>;1550773837.854;354.76;292.56;289.46000000000004;289.36;288.56;277.36;274.38016830617;293.96000000000004;259.56;274.46000000000004;264.46000000000004;314.26000000000005;313.66;274.66;284.36;298.96000000000004;297.16;300.46000000000004;292.76000000000005;294.26000000000005;293.76000000000005;;316.16;259.36;242.35481222062532;260.58029834229245;274.38016830617;294.46000000000004;5600000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2460000.0;5540000.0;0.0;0.014;0.10616666666666667;0.09000000000000001;0.022333333333333334;0.022333333333333334;;19283.2265625;0.0;3660.15063476562;40194.61328125;515514.60192454077;413914.7804853892;242815.91622983367;242473.9653837303;239796.59977156576;430148.3826014536;459438.4217246144;454069.5807677372;460192.48201593204;498246.97922502924;497619.7739905349;454314.1782779054;465775.6224249972;466573.67930157646;464942.4404991662;434080.32180706883;414635.1960104896;459849.8075514734;459163.4570647147;;180635.0508419939;454994.85026863415;200634.82019385253;242815.91622983367;273.44948437815196;95622.15229482547;43467.455517534654;9024.476681505541;0.0;0;9;9;0;0;0;0;0;1;1;33120047840.04211;12951085890.023708;22942112594.980003;26906.323747594088;22892.402706730347;272.23176115210924;4831.761745312343;64690.220112825264;52770.55424806071;974.7405091867992;18408.40393958655;2.392965930374547;0.2602406362363484
151;2019-02-21 19:31:37.874;823;191;163;161;151;42;208;-150;26;-114;406;400;22;109;258;240;273;193;213;211;206;-153;556;360;368;139;365;243;551;-3.0;85.0;675.0;528.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;39995.7578125;19161.275390625;0.0;3616.29956054688;426.0;97384;;;Calculated values ==>;1550773897.874;355.46000000000004;292.26000000000005;289.46000000000004;289.26000000000005;288.26000000000005;277.36;274.38016830617;293.96000000000004;258.16;275.76000000000005;261.76000000000005;313.76000000000005;313.16;275.36;284.06;298.96000000000004;297.16;300.46000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;315.76000000000005;257.86;242.35481222062532;260.1585393101385;274.38016830617;294.46000000000004;5560000.0;3600000.0;3679999.9999999995;1390000.0;3650000.0;2430000.0;5510000.0;0.0;0.014166666666666666;0.1125;0.08800000000000001;0.022333333333333334;0.022333333333333334;;19161.275390625;0.0;3616.29956054688;39995.7578125;516699.1522922663;414040.76927589084;242927.7573597619;242242.44884229527;238912.33468982912;430148.3826014536;459438.4217246144;456147.88424930704;457452.18691675586;498026.3211434349;497400.3963955025;455666.0827535232;465863.8603221275;466573.67930157646;464942.4404991662;435023.31084468303;414757.0629070427;459849.8075514734;459163.4570647147;;178963.62700411686;453447.63068347017;201261.84936205836;242927.7573597619;273.6955714478052;96290.62813809178;43787.93315732539;9085.133978808855;0.0;0;9;9;0;0;0;0;0;1;1;33340921439.97192;13034513689.997196;23088861494.93337;28674.67892481548;22192.348756284242;287.1051791165716;4829.263960077279;65153.54952662219;53146.385745553795;979.403204067946;18488.939323288385;2.4578295512276775;0.2628927835183447
152;2019-02-21 19:32:37.835;828;189;164;163;151;40;208;-146;31;-115;400;394;26;111;258;241;273;191;213;211;206;-148;544;357;368;139;362;248;545;-1.0;85.0;745.0;541.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29425.0546875;7939.49169921875;0.0;3725.85791015625;425.0;97385;;;Calculated values ==>;1550773957.835;355.96000000000004;292.06;289.56;289.46000000000004;288.26000000000005;277.16;274.0616903277293;293.96000000000004;258.56;276.26000000000005;261.66;313.16;312.56;275.76000000000005;284.26000000000005;298.96000000000004;297.26000000000005;300.46000000000004;292.26000000000005;294.26000000000005;293.76000000000005;;315.66;258.36;242.35481222062532;260.85938512811435;274.0616903277293;294.46000000000004;5440000.0;3570000.0000000005;3679999.9999999995;1390000.0;3620000.0000000005;2480000.0;5450000.0;0.0;0.014166666666666666;0.12416666666666668;0.09016666666666667;0.022333333333333334;0.022333333333333334;;7939.49169921875;0.0;3725.85791015625;29425.0546875;518287.78453188314;415705.92028061923;243504.09391537745;243155.45536379912;239105.65224773987;430346.717906069;459438.4217246144;455927.8213391502;457350.21973895025;496893.5625351032;496263.8726085162;455320.2338799726;465371.86885102984;467001.0665144205;465509.5098274704;437755.8785713902;416383.85655565077;459849.8075514734;459163.4570647147;;178545.77502346144;453964.3956599594;200810.1199154303;243504.09391537745;273.5052437930818;96868.75887919305;44013.62608712312;9146.278854343405;0.0;0;9;9;0;0;0;0;0;1;1;33561577919.845577;13117859479.949474;23236065749.849083;31677.114593445225;22826.077196298378;302.77031188964156;4816.392443668532;65656.15423343836;53521.29544513674;984.3156379979421;18569.267545968087;5.111064523722937;0.5427841628358742
153;2019-02-21 19:33:37.855;831;182;164;163;151;38;208;-153;33;-122;404;403;32;156;256;242;273;183;213;211;206;-152;536;352;368;139;357;269;536;-1.0;86.0;477.0;527.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32106.52734375;10471.322265625;0.0;4068.81665039062;434.0;97386;;;Calculated values ==>;1550774017.855;356.26;291.36;289.56;289.46000000000004;288.26000000000005;276.96000000000004;273.5264737036516;293.96000000000004;257.86;276.46000000000004;260.96000000000004;313.56;313.46000000000004;276.36;288.76000000000005;298.76000000000005;297.36;300.46000000000004;291.46000000000004;294.26000000000005;293.76000000000005;;316.56;257.96000000000004;242.35481222062532;263.6948088759802;273.5264737036516;294.46000000000004;5360000.0;3520000.0000000005;3679999.9999999995;1390000.0;3570000.0000000005;2690000.0;5360000.0;0.0;0.014333333333333333;0.07949999999999999;0.08783333333333333;0.022333333333333334;0.022333333333333334;;10471.322265625;0.0;4068.81665039062;32106.52734375;519297.45036640234;416774.35461536207;243861.52528483837;243507.56785803539;239403.2962593268;430671.36484660726;459438.4217246144;452618.638209442;456635.44777279784;495165.615776846;495058.56263204524;452490.7919998196;467596.292380576;467450.99436332186;466359.612001041;439504.36247539346;417102.24471468944;459849.8075514734;459163.4570647147;;182306.50109390085;453551.0674850352;199301.48019823898;243861.52528483837;272.8893957455291;97381.69298368499;44167.10067793128;9211.256127534427;0.0;0;9;9;0;0;0;0;0;1;1;33782451519.775387;13201287279.922962;23391217449.799778;20138.714061890638;22331.588750023602;321.09702123675754;4808.409809750571;66088.09673828626;53897.734765864094;989.5162654038236;18649.500966949563;3.2736832789452586;0.36770096099590616
154;2019-02-21 19:34:37.846;825;179;165;164;153;38;208;-162;33;-152;422;424;35;173;254;243;273;181;213;211;206;-162;540;350;368;139;356;276;539;-2.0;83.0;486.0;504.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32176.755859375;10454.2939453125;0.0;4181.11669921875;444.0;97387;;;Calculated values ==>;1550774077.846;355.66;291.06;289.66;289.56;288.46000000000004;276.96000000000004;273.3108153835814;293.96000000000004;256.96000000000004;276.46000000000004;257.96000000000004;315.36;315.56;276.66;290.46000000000004;298.56;297.46000000000004;300.46000000000004;291.26000000000005;294.26000000000005;293.76000000000005;;317.56;256.96000000000004;242.35481222062532;264.60387354146746;273.3108153835814;294.46000000000004;5400000.0;3500000.0;3679999.9999999995;1390000.0;3560000.0;2760000.0;5390000.0;0.0;0.013833333333333333;0.081;0.084;0.022333333333333334;0.022333333333333334;;10454.2939453125;0.0;4181.11669921875;32176.755859375;518253.24683891435;414588.01422556024;244095.0193303678;243740.87953446314;239967.4720170576;430799.1582183253;459438.4217246144;451388.50338001444;453551.0674850352;496376.4136968937;496591.1137450695;451648.7978452298;468607.2916210535;467335.0359168276;466774.01648519514;438637.012372746;415286.76741800905;459849.8075514734;459163.4570647147;;186485.25045852014;452514.7721979785;199865.242948228;244095.0193303678;273.1033684014662;97917.30665571173;44341.45465581923;9279.995259625697;0.0;0;9;9;0;0;0;0;0;1;1;34003218399.54376;13284674769.835472;23554692924.628258;20373.384094974703;21222.560456979045;323.0117218738613;4803.195109400414;66425.64691578328;54260.631566188524;994.883033121519;18729.58566001898;3.1924045397855974;0.3534962258733074
155;2019-02-21 19:35:37.846;812;190;167;166;157;38;208;-155;29;-152;434;430;29;137;254;243;273;193;213;211;206;-158;572;357;368;138;362;247;567;-1.0;82.0;737.0;484.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40608.41796875;19632.177734375;0.0;3695.47778320312;445.0;97388;;;Calculated values ==>;1550774137.846;354.36;292.16;289.86;289.76000000000005;288.86;276.96000000000004;274.0616903277293;293.96000000000004;257.66;276.06;257.96000000000004;316.56;316.16;276.06;286.86;298.56;297.46000000000004;300.46000000000004;292.46000000000004;294.26000000000005;293.76000000000005;;317.66;257.36;242.14157278889297;260.72004837742526;274.0616903277293;294.46000000000004;5720000.0;3570000.0000000005;3679999.9999999995;1380000.0;3620000.0000000005;2470000.0;5670000.0;0.0;0.013666666666666666;0.12283333333333334;0.08066666666666666;0.022333333333333334;0.022333333333333334;;19632.177734375;0.0;3695.47778320312;40608.41796875;514018.87137098337;252147.44583459952;243704.13497606496;243362.0647625057;240355.3482867814;430346.717906069;459438.4217246144;455850.5513890282;453718.888800995;500547.26587111223;500130.42714945617;455850.5513890282;468486.63872381416;466481.5206930663;465769.70841700374;431143.0852906688;253352.83482457785;459849.8075514734;459163.4570647147;;186903.13564328075;453099.15083631827;201988.82102631405;243704.13497606496;273.9660803485711;98523.84977094611;44592.17525314996;9345.633546979212;0.0;0;10;9;0;0;0;0;0;1;1;34224018399.54376;13367774769.835472;23711592924.628258;31182.682546220054;20256.23327134034;2429.800089703243;4811.924859979844;66855.2808044599;54606.28818059118;1017.8231315513282;18809.711659763816;2.5154967126047354;0.2506836022704788
156;2019-02-21 19:36:37.887;813;197;165;165;157;42;208;-151;33;-141;422;414;30;120;257;240;273;199;212;211;206;-152;563;362;368;138;368;237;558;-2.0;85.0;593.0;484.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40183.0859375;19382.130859375;0.0;3531.99609375;437.0;97389;;;Calculated values ==>;1550774197.887;354.46000000000004;292.86;289.66;289.66;288.86;277.36;274.5913991737795;293.96000000000004;258.06;276.46000000000004;259.06;315.36;314.56;276.16;285.16;298.86;297.16;300.46000000000004;293.06;294.26000000000005;293.76000000000005;;316.86;257.96000000000004;242.14157278889297;259.30345971252746;274.5913991737795;294.36;5630000.0;3620000.0000000005;3679999.9999999995;1380000.0;3679999.9999999995;2370000.0;5580000.0;0.0;0.014166666666666666;0.09883333333333333;0.08066666666666666;0.022333333333333334;0.022333333333333334;;19382.130859375;0.0;3531.99609375;40183.0859375;514897.0863779832;413384.41883874475;243353.72375192167;243353.72375192167;240653.44017937605;430014.67791919125;459438.4217246144;457955.34800181136;454851.24243990355;500284.2177728811;499456.45436136756;457600.9807367582;467961.3964659378;466012.68165652035;464649.81302044657;433361.6965530336;414118.72544131405;459849.8075514734;459163.4570647147;;183560.10687098323;453718.888800995;203032.51367733654;243353.72375192167;274.39453039140784;99197.57236766274;44917.516656936496;9405.903652530567;0.0;0;10;9;0;0;0;0;0;1;1;34444969280.01403;13450631350.011826;23856892144.937515;25194.873459068927;20222.034259975117;272.608757416027;4819.750710652377;67325.41481103186;54943.83757864959;1040.3585940423332;18890.030470064812;2.2042850373674856;0.23383725320195167
157;2019-02-21 19:37:37.887;825;188;161;160;152;43;208;-156;41;-151;410;405;35;155;258;239;273;190;212;211;206;-156;540;356;368;138;361;262;540;-2.0;84.0;615.0;515.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31940.1640625;10576.4150390625;0.0;3963.92333984375;440.0;97390;;;Calculated values ==>;1550774257.887;355.66;291.96000000000004;289.26000000000005;289.16;288.36;277.46000000000004;273.955091788801;293.96000000000004;257.56;277.26000000000005;258.06;314.16;313.66;276.66;288.66;298.96000000000004;297.06;300.46000000000004;292.16;294.26000000000005;293.76000000000005;;317.16;257.56;242.14157278889297;262.7682575881327;273.955091788801;294.36;5400000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2620000.0;5400000.0;0.0;0.014;0.10250000000000001;0.08583333333333334;0.022333333333333334;0.022333333333333334;;10576.4150390625;0.0;3963.92333984375;31940.1640625;518253.24683891435;417254.48288722825;242652.12783214555;242306.25208220075;239600.85973100874;430412.23801567365;459438.4217246144;454824.7643176052;453822.0327630495;496523.68007090193;495992.6482178249;454075.42441806814;468460.29676815454;467143.0033113598;465394.1846544878;438637.012372746;417900.1009716111;459849.8075514734;459163.4570647147;;184813.72873217988;453305.8979690103;201737.0292376988;242652.12783214555;273.86342074990495;99798.59945099607;45167.17120609014;9468.369647810516;0.0;0;10;9;0;0;0;0;0;1;1;34665769280.01403;13533431350.011826;24006592144.937515;25941.492845690405;21592.99456610424;290.3167596158888;4835.4196861940445;67751.55119690485;55292.29615220025;1045.0496400175991;18970.490223371864;3.6216642615414685;0.3886951818250664
158;2019-02-21 19:38:37.867;829;183;160;160;150;42;208;-160;47;-170;417;416;43;174;256;240;273;185;212;211;206;-160;544;354;368;138;359;272;544;149.0;81.0;467.0;520.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32199.376953125;10646.041015625;0.0;4106.90966796875;450.0;97391;;;Calculated values ==>;1550774317.867;356.06000000000006;291.46000000000004;289.16;289.16;288.16;277.36;273.7412296467126;293.96000000000004;257.16;277.86;256.16;314.86;314.76000000000005;277.46000000000004;290.56;298.76000000000005;297.16;300.46000000000004;291.66;294.26000000000005;293.76000000000005;;318.16;257.16;242.14157278889297;264.08650396036035;273.7412296467126;294.36;5440000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2720000.0;5440000.0;0.024833333333333332;0.013500000000000002;0.07783333333333334;0.08666666666666667;0.022333333333333334;0.04716666666666666;;10646.041015625;0.0;4106.90966796875;32199.376953125;518408.1259470328;413992.5003723105;242157.38703160346;242157.38703160346;238810.436797775;430542.39183029096;459438.4217246144;453886.1333921839;451855.04356773343;496248.9574531391;496141.8844460183;453376.6336760692;469277.9686862254;467167.9790832604;465813.54573049117;437755.8785713902;414706.8463803602;459849.8075514734;459163.4570647147;;188992.59102226305;452892.2337924837;201921.71871458218;220973.23657493858;273.7412296467126;100332.91746090449;45343.96605533527;9535.60417058309;0.0;0;10;9;0;0;0;0;0;1;1;34886495680.08422;13616203750.038147;24166738744.98844;19611.230275740003;21750.77797341813;311.1619345789048;11234.638733101105;68131.03068769544;55653.37385744293;1050.0602916966652;19104.3627378574;3.5862526793148644;0.34466893879704646
159;2019-02-21 19:39:37.878;824;187;163;162;153;42;208;-153;50;-164;430;428;47;167;255;241;273;189;212;211;206;-155;575;356;368;138;362;259;570;-3.0;82.0;723.0;528.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40643.3828125;19566.8828125;0.0;3886.77685546875;455.0;97392;;;Calculated values ==>;1550774377.878;355.56000000000006;291.86;289.46000000000004;289.36;288.46000000000004;277.36;273.955091788801;293.96000000000004;257.86;278.16;256.76000000000005;316.16;315.96000000000004;277.86;289.86;298.66;297.26000000000005;300.46000000000004;292.06;294.26000000000005;293.76000000000005;;318.66;257.66;242.14157278889297;262.3656120759269;273.955091788801;294.36;5750000.0;3560000.0;3679999.9999999995;1380000.0;3620000.0000000005;2590000.0;5700000.0;0.0;0.013666666666666666;0.12050000000000001;0.08800000000000001;0.022333333333333334;0.022333333333333334;;19566.8828125;0.0;3886.77685546875;40643.3828125;515247.38545448164;250818.64523784845;242240.5704399413;241906.44564549206;238964.2455795526;430412.23801567365;459438.4217246144;456435.7429073308;452477.8835794128;498941.7614102934;498730.85812042624;456067.0669192615;470251.60383002437;466611.5614006405;465654.29947270127;430381.18602774077;251594.23104072674;459849.8075514734;459163.4570647147;;191082.09718829524;453409.2083126489;202365.3359176077;242240.5704399413;273.955091788801;100940.05174567124;45595.786578859115;9602.230437430646;0.0;0;11;9;0;0;0;0;0;1;1;35107336159.7824;13699018929.924965;24326067949.77069;30615.484042261636;22091.860770763626;2443.4217181558583;4844.611134619939;68549.6633750313;56018.796161620885;1073.0193638297687;19238.381052092544;2.5580390657641483;0.26003780233597945
160;2019-02-21 19:40:37.858;820;199;163;163;155;44;208;-143;50;-143;428;422;46;135;258;239;273;201;212;210;206;-146;569;363;368;138;368;249;563;-3.0;84.0;689.0;537.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40341.94921875;19418.986328125;0.0;3715.74755859375;446.0;97393;;;Calculated values ==>;1550774437.858;355.16;293.06;289.46000000000004;289.46000000000004;288.66;277.56;274.69669130483857;293.96000000000004;258.86;278.16;258.86;315.96000000000004;315.36;277.76000000000005;286.66;298.96000000000004;297.06;300.46000000000004;293.26000000000005;294.16;293.76000000000005;;317.76000000000005;258.56;242.14157278889297;260.9983114674233;274.69669130483857;294.36;5690000.0;3629999.9999999995;3679999.9999999995;1380000.0;3679999.9999999995;2490000.0;5630000.0;0.0;0.014;0.11483333333333333;0.0895;0.022333333333333334;0.022333333333333334;;19418.986328125;0.0;3715.74755859375;40341.94921875;515255.05054207897;412044.9279172372;242488.04063207735;242488.04063207735;239831.39581583274;429947.3805835815;459438.4217246144;458056.21065356245;454645.720352681;499724.3218229381;499097.1577999453;457575.97053618653;467980.05985209416;466143.89801963745;464371.1518808695;431893.4990529132;412814.00481140555;459712.81932707026;459163.4570647147;;187321.02276691253;454337.1396946917;203666.78319338278;242488.04063207735;274.6445385183582;101614.70455355723;45920.56052771999;9665.563689444602;0.0;0;11;9;0;0;0;0;0;1;1;35328062559.85259;13781791329.951286;24478417149.819138;29212.38592001063;22434.996906867145;267.1129193811073;4839.084300328901;69048.06276968106;56389.72962333666;1095.5996232202085;19319.05161492212;2.4531762640749037;0.2615360250639543
161;2019-02-21 19:41:37.859;827;196;161;160;151;45;208;-136;52;-119;417;410;45;128;259;237;274;198;212;210;206;-139;559;362;368;138;368;247;554;-1.0;85.0;722.0;534.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40001.83203125;19093.5859375;0.0;3696.72631835938;435.0;97394;;;Calculated values ==>;1550774497.859;355.86;292.76000000000005;289.26000000000005;289.16;288.26000000000005;277.66;274.5913991737795;293.96000000000004;259.56;278.36;261.26000000000005;314.86;314.16;277.66;285.96000000000004;299.06;296.86;300.56;292.96000000000004;294.16;293.76000000000005;;316.66;259.26000000000005;242.14157278889297;260.72004837742526;274.5913991737795;294.36;5590000.0;3620000.0000000005;3679999.9999999995;1380000.0;3679999.9999999995;2470000.0;5540000.0;0.0;0.014166666666666666;0.12033333333333333;0.089;0.022333333333333334;0.022333333333333334;;19093.5859375;0.0;3696.72631835938;40001.83203125;516938.5176497585;414635.1960104896;242133.71445348492;241795.12640575235;238817.14559756604;430014.67791919125;459438.4217246144;458614.13212545495;457101.938629475;498773.7906965981;498042.0471288492;457777.86026779644;467462.90448344673;466275.0067538296;464254.5134180436;434543.26190296834;415339.61386950605;459712.81932707026;459163.4570647147;;182724.36793118677;455056.60756088217;202671.79801354415;242133.71445348492;274.2545807934065;102284.24722202361;46241.50397851421;9727.33533452152;0.0;0;11;9;0;0;0;0;0;1;1;35548866239.58587;13864592709.851265;24627219629.63939;30798.394204799934;22462.248049713082;272.0516804740491;4846.997584984131;69548.16093828094;56763.87956658466;1100.0927364308795;19399.77030915804;2.5616012130312873;0.2710922753554825
162;2019-02-21 19:42:37.859;833;192;161;160;149;43;208;-135;55;-100;410;404;45;125;259;238;274;194;212;210;206;-137;558;359;368;138;364;246;552;-1.0;84.0;756.0;534.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39928.96875;19066.03515625;0.0;3658.01245117188;429.0;97395;;;Calculated values ==>;1550774557.859;356.46000000000004;292.36;289.26000000000005;289.16;288.06;277.46000000000004;274.27422755570615;293.96000000000004;259.66;278.66;263.16;314.16;313.56;277.66;285.66;299.06;296.96000000000004;300.56;292.56;294.16;293.76000000000005;;316.06;259.46000000000004;242.14157278889297;260.58029834229245;274.27422755570615;294.36;5580000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2460000.0;5520000.0;0.0;0.014;0.126;0.089;0.022333333333333334;0.022333333333333334;;19066.03515625;0.0;3658.01245117188;39928.96875;517749.509801391;413998.2807911148;242206.06594740585;241866.48278856056;238232.76967341272;430214.79039162316;459438.4217246144;459129.0920975687;459031.84620053536;498142.49078921037;497515.1752275154;457938.3590730115;467262.0392688763;466846.5240827089;464826.4671830437;434778.43084480916;414715.9607757526;459712.81932707026;459163.4570647147;;180217.192455513;455261.81716954784;201197.4644908132;242206.06594740585;273.6659241083612;102950.33722853403;46559.50082096212;9788.624824267614;0.0;0;11;9;0;0;0;0;0;1;1;35769666239.58587;13947392709.851265;24775119629.63939;32499.38507845119;22611.72738840738;280.8745809667917;4845.381734953231;70075.64243230803;57139.496028569;1104.7004552762198;19480.540136824184;2.650820391834795;0.27882780087305853
163;2019-02-21 19:43:37.849;837;190;163;162;150;41;208;-134;56;-86;407;403;46;124;258;239;273;192;212;210;206;-136;556;358;368;138;363;244;550;-1.0;113.0;746.0;527.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;39855.6015625;18982.369140625;0.0;3632.7685546875;428.0;97396;;;Calculated values ==>;1550774617.849;356.86;292.16;289.46000000000004;289.36;288.16;277.26000000000005;274.1680685717883;293.96000000000004;259.76000000000005;278.76000000000005;264.56;313.86;313.46000000000004;277.76000000000005;285.56;298.96000000000004;297.06;300.46000000000004;292.36;294.16;293.76000000000005;;315.96000000000004;259.56;242.14157278889297;260.2995467637923;274.1680685717883;294.36;5560000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.01883333333333333;0.12433333333333334;0.08783333333333333;0.022333333333333334;0.022333333333333334;;18982.369140625;0.0;3632.7685546875;39855.6015625;518397.22952625685;414083.7466353395;242965.33107713328;242621.27591220505;238618.936610542;430280.9020939914;459438.4217246144;459561.6825048583;460446.3247853222;498030.1212276565;497612.57717286696;458377.10004900565;467430.4445231301;466858.86781954044;465103.311480244;435023.31084468303;414798.6417306446;459712.81932707026;459163.4570647147;;179799.33570027514;455364.3641072662;200392.57900998718;242965.33107713328;273.34550774220884;103615.09783600733;46876.518011813845;9849.371206574702;0.0;0;11;9;0;0;0;0;0;1;1;35990429439.620964;14030178909.864426;24922095129.662754;32223.358534528976;22395.02179104434;380.8979349810566;4828.424813722651;70614.90873646912;57514.48976241685;1110.2143071148341;19561.141755566867;2.645471536822775;0.27758305784843246
164;2019-02-21 19:44:37.840;839;188;165;164;152;39;208;-136;59;-79;406;402;47;129;257;240;274;190;212;210;206;-137;539;356;368;138;361;255;538;83.0;85.0;683.0;524.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32041.57421875;10660.564453125;0.0;3832.4208984375;427.0;97397;;;Calculated values ==>;1550774677.84;357.06000000000006;291.96000000000004;289.66;289.56;288.36;277.06;273.955091788801;293.96000000000004;259.56;279.06;265.26000000000005;313.76000000000005;313.36;277.86;286.06;298.86;297.16;300.56;292.16;294.16;293.76000000000005;;315.86;259.46000000000004;242.14157278889297;261.82340779136865;273.955091788801;294.36;5390000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2550000.0;5380000.0;0.013833333333333333;0.014166666666666666;0.11383333333333333;0.08733333333333333;0.022333333333333334;0.036166666666666666;;10660.564453125;0.0;3832.4208984375;32041.57421875;520012.08780089184;417982.9865254938;244135.6811863325;243780.9243926154;239668.24041967507;430412.23801567365;459438.4217246144;458179.2719030573;461151.30288772174;496813.1694424169;496391.0071247789;456723.56068594067;466442.7937339026;467013.5131080222;465524.29463401274;439061.08977397194;418614.5155003833;459712.81932707026;459163.4570647147;;179381.48055642567;455261.81716954784;199579.94058226544;227093.6237202608;273.01641193360075;104214.1510954195;47123.5054045023;9911.571787132;0.0;0;11;9;0;0;0;0;0;1;1;36211196319.389336;14112966489.777565;25071772674.505714;29437.223882016806;22329.55055528933;289.65980220917265;8393.19230595775;71128.66984700662;57887.13862586322;1115.8014500550526;19671.305371093888;4.170957541122191;0.4135075206247484
165;2019-02-21 19:45:37.850;839;180;165;164;151;37;208;-150;64;-96;416;417;53;173;255;241;273;182;212;210;206;-147;537;351;368;138;356;271;536;156.0;84.0;412.0;524.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32047.208984375;10425.833984375;0.0;4111.77587890625;439.0;97398;;;Calculated values ==>;1550774737.85;357.06000000000006;291.16;289.66;289.56;288.26000000000005;276.86;273.4187578820637;293.96000000000004;258.16;279.56;263.56;314.76000000000005;314.86;278.46000000000004;290.46000000000004;298.66;297.26000000000005;300.46000000000004;291.36;294.16;293.76000000000005;;317.06;258.46000000000004;242.14157278889297;263.95629194202945;273.4187578820637;294.36;5370000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2710000.0;5360000.0;0.026000000000000002;0.014;0.06866666666666667;0.08733333333333333;0.022333333333333334;0.04833333333333334;;10425.833984375;0.0;4111.77587890625;32047.208984375;520172.806999841;416108.7786688283;244217.5319096969;243861.52528483837;239403.2962593268;430735.4089219946;459438.4217246144;456196.2878183081;459436.6143945837;496244.1670667485;496351.1326965407;454815.3912725971;469299.48043698136;467463.62394289;466374.1239446311;439288.78477616125;416774.35461536207;459712.81932707026;459163.4570647147;;184395.8529593127;454234.19939265697;198160.39450295354;219441.96833917286;272.43250134526664;104748.31330089287;47299.254678118035;9977.78446053931;0.0;0;11;9;0;0;0;0;0;1;1;36432033119.35424;14195780289.764404;25229598974.480633;17718.464674321014;22363.778960367432;315.2020222511885;11586.538621734524;71521.69941225885;58259.64511250327;1120.842805343955;19837.83087842448;3.5758274412064166;0.3465314972811517
166;2019-02-21 19:46:37.851;830;179;166;165;154;37;208;-150;65;-100;438;440;60;185;253;242;273;181;212;210;206;-152;559;351;368;138;356;266;553;284.0;86.0;664.0;514.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40274.30078125;18982.345703125;0.0;4007.21704101562;450.0;97399;;;Calculated values ==>;1550774797.851;356.16;291.06;289.76000000000005;289.66;288.56;276.86;273.4187578820637;293.96000000000004;258.16;279.66;263.16;316.96000000000004;317.16;279.16;291.66;298.46000000000004;297.36;300.46000000000004;291.26000000000005;294.16;293.76000000000005;;318.16;257.96000000000004;242.14157278889297;263.299902668528;273.4187578820637;294.36;5590000.0;3510000.0;3679999.9999999995;1380000.0;3560000.0;2660000.0;5530000.0;0.04733333333333333;0.014333333333333333;0.11066666666666666;0.08566666666666665;0.022333333333333334;0.06966666666666667;;18982.345703125;0.0;4007.21704101562;40274.30078125;517303.3264027603;248602.44030294742;243891.13423839727;243543.28708308292;239829.46499139623;430735.4089219946;459438.4217246144;457138.6516267367;459031.84620053536;499090.6667680905;499302.58495385747;456520.64591992885;471364.59688973863;467206.3499891093;466502.7873414682;434317.6681069121;249363.19814104622;459712.81932707026;459163.4570647147;;188992.59102226305;453718.888800995;198788.89807771615;213247.50966989622;272.68221202005975;105351.00259526068;47544.32692732771;10045.443862697017;0.0;0;11;10;0;0;0;0;0;1;1;36652836799.9649;14278581669.9934;25390701659.926178;28590.706059424938;21839.002538627552;2651.0140695107443;17132.144335172354;71907.61560126996;58628.00776528885;1145.5616848181244;20077.157225766554;3.054119288137867;0.24799142065040217
167;2019-02-21 19:47:37.861;814;193;168;167;159;39;208;-139;55;-76;450;447;54;149;255;242;273;196;212;210;206;-143;571;358;368;138;363;251;566;-2.0;83.0;713.0;535.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40687.359375;19530.525390625;0.0;3760.59838867188;446.0;97400;;;Calculated values ==>;1550774857.861;354.56000000000006;292.46000000000004;289.96000000000004;289.86;289.06;277.06;274.1680685717883;293.96000000000004;259.26000000000005;278.66;265.56;318.16;317.86;278.56;288.06;298.66;297.36;300.46000000000004;292.76000000000005;294.16;293.76000000000005;;317.76000000000005;258.86;242.14157278889297;261.27494424493943;274.1680685717883;294.36;5710000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2510000.0;5660000.0;0.0;0.013833333333333333;0.11883333333333333;0.08916666666666666;0.022333333333333334;0.022333333333333334;;19530.525390625;0.0;3760.59838867188;40687.359375;514349.60410338285;253410.37462381402;244085.82369538638;243741.49343918156;241046.449855107;430280.9020939914;459438.4217246144;458336.42047005193;461452.99159967;501824.9000233897;501511.95189206226;458216.36237405764;469295.9637387809;466468.62817080156;465494.84668458975;431394.47582054324;409475.91656013037;459712.81932707026;459163.4570647147;;187321.02276691253;454645.720352681;199578.241720597;244085.82369538638;273.0242063061102;106025.79554320575;47865.321009823354;10110.186446566666;0.0;0;11;10;0;0;0;0;0;1;1;36873673599.9298;14361395469.98024;25545827509.901527;30749.096908060226;22743.516844694153;303.20673643571143;4803.400478581666;72402.19637564676;58999.590680256624;1170.1842946148845;20259.983898553248;2.51594648343502;0.2672055448622995
168;2019-02-21 19:48:37.881;813;198;166;166;159;43;208;-139;46;-73;446;440;44;137;257;239;274;200;212;210;206;-142;565;362;368;138;367;245;560;-2.0;85.0;639.0;538.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40333.1640625;19376.2265625;0.0;3645.28564453125;437.0;97401;;;Calculated values ==>;1550774917.881;354.46000000000004;292.96000000000004;289.76000000000005;289.76000000000005;289.06;277.46000000000004;274.5913991737795;293.96000000000004;259.26000000000005;277.76000000000005;265.86;317.76000000000005;317.16;277.56;286.86;298.86;297.06;300.56;293.16;294.16;293.76000000000005;;316.86;258.96000000000004;242.14157278889297;260.44013211722256;274.5913991737795;294.36;5650000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2450000.0;5600000.0;0.0;0.014166666666666666;0.1065;0.08966666666666666;0.022333333333333334;0.022333333333333334;;19376.2265625;0.0;3645.28564453125;40333.1640625;514729.67838877375;412930.35366320645;243622.95157451433;243622.95157451433;241250.08333744947;430014.67791919125;459438.4217246144;458217.64115144365;461754.41870950727;501989.9497574387;501366.9251954316;457979.2212488642;468764.28894566174;466156.4611359798;464518.1588243853;433109.5097613253;413676.2678672713;459712.81932707026;459163.4570647147;;183560.10687098323;454748.5011084966;200339.02435268913;243622.95157451433;273.34167785590745;106701.1916286465;48189.652016973974;10171.922718723832;0.0;0;11;10;0;0;0;0;0;1;1;37094547199.85961;14444223069.953918;25694677109.854225;27464.072689067354;22812.04974910407;275.3042601657649;4813.737955947808;72887.46782538416;59379.34694499147;1175.0068265600214;20340.153433088944;2.404931707195817;0.25976060099287923
169;2019-02-21 19:49:40.832;824;194;163;162;153;45;208;-146;41;-99;437;430;37;132;258;238;273;196;212;210;206;-148;560;361;368;139;366;243;554;-1.0;84.0;429.0;521.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40059.546875;19253.205078125;0.0;3589.623046875;432.0;97402;;;Calculated values ==>;1550774980.832;355.56000000000006;292.56;289.46000000000004;289.36;288.46000000000004;277.66;274.4858918419099;293.96000000000004;258.56;277.26000000000005;263.26000000000005;316.86;316.16;276.86;286.36;298.96000000000004;296.96000000000004;300.46000000000004;292.76000000000005;294.16;293.76000000000005;;316.36;258.36;242.35481222062532;260.1585393101385;274.4858918419099;294.36;5600000.0;3610000.0;3679999.9999999995;1390000.0;3660000.0;2430000.0;5540000.0;0.0;0.014;0.0715;0.08683333333333333;0.022333333333333334;0.022333333333333334;;19253.205078125;0.0;3589.623046875;40059.546875;516490.8192309992;413914.7804853892;242815.91622983367;242473.9653837303;239468.71591713582;430081.6785162784;459438.4217246144;457942.23701191135;458977.5506073138;501250.3207718051;500523.72368534346;457465.60803426674;468476.73775061214;466430.68673233996;464533.37255708285;434080.32180706883;414635.1960104896;459712.81932707026;459163.4570647147;;181470.77258748977;453964.3956599594;200531.24232487686;242815.91622983367;273.41307556677964;107404.08073201221;48527.3966489533;10235.178932175682;0.0;0;11;10;0;0;0;0;0;1;1;37326206879.768364;14531410204.919577;25848277549.793724;18404.886120122963;22006.445481263;272.23176115210924;4831.761745312343;73288.50905105915;59771.20376334363;1179.7940404578555;20424.485912457676;1.9925433426536545;0.22491741143291802
170;2019-02-21 19:50:37.862;834;191;162;161;150;43;208;-160;38;-139;428;420;32;129;258;239;274;193;212;210;206;-162;541;359;368;138;364;252;542;-2.0;77.0;519.0;521.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32022.740234375;10744.65625;0.0;3763.7998046875;429.0;97403;;;Calculated values ==>;1550775037.862;356.56000000000006;292.26000000000005;289.36;289.26000000000005;288.16;277.46000000000004;274.27422755570615;293.96000000000004;257.16;276.96000000000004;259.26000000000005;315.96000000000004;315.16;276.36;286.06;298.96000000000004;297.06;300.56;292.46000000000004;294.16;293.76000000000005;;316.06;256.96000000000004;242.14157278889297;261.41265627149306;274.27422755570615;294.36;5410000.0;3590000.0;3679999.9999999995;1380000.0;3640000.0;2520000.0;5420000.0;0.0;0.012833333333333334;0.08650000000000001;0.08683333333333333;0.022333333333333334;0.022333333333333334;;10744.65625;0.0;3763.7998046875;32022.740234375;519252.1540057016;417496.3172045171;242922.9174828739;242576.31401467303;238875.14834300292;430214.79039162316;459438.4217246144;456119.0499301343;455056.60756088217;499427.25722929963;498588.50676226197;455386.4494005837;466870.0859039669;466716.40587100666;464957.45143190527;438625.7720587821;418138.48111833824;459712.81932707026;459163.4570647147;;180217.192455513;452685.1452433778;201570.06974847396;242922.9174828739;273.8117121400299;107975.03251420462;48765.00470877062;10293.424168983214;0.0;0;11;10;0;0;0;0;0;1;1;37536077279.66308;14610396754.879951;25989426799.722916;22018.486785713623;21805.15905547415;262.92023373569634;4829.372050661112;73608.69585045685;60118.22818077094;1184.0328902152362;20501.010143028227;3.3715467683951426;0.3710772822239054
