;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
171;2019-02-21 19:51:37.873;840;182;163;161;149;40;207;-165;39;-158;426;424;35;168;256;240;273;183;212;210;206;-164;536;354;368;138;359;269;536;-2.0;108.0;511.0;518.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32056.341796875;10444.3583984375;0.0;4069.51025390625;440.0;97404;;;Calculated values ==>;1550775097.873;357.16;291.36;289.46000000000004;289.26000000000005;288.06;277.16;273.7412296467126;293.86;256.66;277.06;257.36;315.76000000000005;315.56;276.66;289.96000000000004;298.76000000000005;297.16;300.46000000000004;291.46000000000004;294.16;293.76000000000005;;317.16;256.76000000000005;242.14157278889297;263.6948088759802;273.7412296467126;294.36;5360000.0;3540000.0;3679999.9999999995;1380000.0;3590000.0;2690000.0;5360000.0;0.0;0.018000000000000002;0.08516666666666667;0.08633333333333333;0.022333333333333334;0.022333333333333334;;10444.3583984375;0.0;4069.51025390625;32056.341796875;520372.40715067886;416774.35461536207;243507.56785803539;242805.59996469266;238742.20524689218;430542.39183029096;459301.0106943719;453383.1958718612;453099.15083631827;497514.94165114104;497301.81681800366;452873.9678736973;468994.60492481873;467167.9790832604;465813.54573049117;439504.36247539346;417102.24471468944;459712.81932707026;459163.4570647147;;184813.72873217988;452477.8835794128;201134.20175889324;243507.56785803539;273.61898981937384;108509.12276233266;48941.61220270528;10358.713720272634;0.0;0;11;10;0;0;0;0;0;1;1;37756917759.36126;14693211934.76677;26145755454.509262;21483.205998621102;21699.33786383819;403.23811969267234;4816.314858949171;73971.27641741697;60480.832119806604;1189.5852275614798;20581.405603631214;3.3348859632462635;0.36682821915890457
172;2019-02-21 19:52:37.873;836;180;165;164;151;38;207;-168;37;-172;439;439;38;186;254;241;273;182;212;210;206;-167;542;351;368;137;356;275;542;-3.0;85.0;489.0;517.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32141.912109375;10522.6650390625;0.0;4148.94873046875;450.0;97405;;;Calculated values ==>;1550775157.873;356.76;291.16;289.66;289.56;288.26000000000005;276.96000000000004;273.4187578820637;293.86;256.36;276.86;255.96000000000004;317.06;317.06;276.96000000000004;291.76000000000005;298.56;297.26000000000005;300.46000000000004;291.36;294.16;293.76000000000005;;318.16;256.46000000000004;241.92719264551067;264.4750485637546;273.4187578820637;294.36;5420000.0;3510000.0;3679999.9999999995;1370000.0;3560000.0;2750000.0;5420000.0;0.0;0.014166666666666666;0.08149999999999999;0.08616666666666667;0.022333333333333334;0.022333333333333334;;10522.6650390625;0.0;4148.94873046875;32141.912109375;519411.1290676882;413725.2389273455;243974.0686472164;243621.7490752452;239203.82252986653;430735.4089219946;459301.0106943719;452084.3732885013;451819.6014801845;498298.6505012724;498298.6505012724;452213.70399271353;470262.969903484;467335.0359168276;466374.1239446311;438198.20628460555;414444.8531748647;459712.81932707026;459163.4570647147;;188992.59102226305;452337.8736701107;200923.1400756794;243974.0686472164;273.4187578820637;109044.1082115514;49116.33739801778;10427.200878475758;0.0;0;11;10;0;0;0;0;0;1;1;37977717759.36126;14775711934.76677;26308955454.509262;20469.640506844982;21663.569544720165;336.50583572132837;4805.896341324129;74320.88347162919;60842.18968154459;1195.7497605232631;20661.590696966825;3.2222503244182;0.35711505560204243
173;2019-02-21 19:53:37.853;824;189;167;166;156;38;207;-161;30;-166;448;444;31;154;254;242;273;191;212;210;206;-163;572;356;368;138;361;249;567;-2.0;85.0;664.0;521.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40566.4296875;19590.208984375;0.0;3727.15502929688;451.0;97406;;;Calculated values ==>;1550775217.853;355.56000000000006;292.06;289.86;289.76000000000005;288.76000000000005;276.96000000000004;273.955091788801;293.86;257.06;276.16;256.56;317.96000000000004;317.56;276.26000000000005;288.56;298.56;297.36;300.46000000000004;292.26000000000005;294.16;293.76000000000005;;318.26000000000005;256.86;242.14157278889297;260.9983114674233;273.955091788801;294.36;5720000.0;3560000.0;3679999.9999999995;1380000.0;3610000.0;2490000.0;5670000.0;0.0;0.014166666666666666;0.11066666666666666;0.08683333333333333;0.022333333333333334;0.022333333333333334;;19590.208984375;0.0;3727.15502929688;40566.4296875;515496.88504688366;251752.21821987705;243704.13497606496;243362.0647625057;240028.67527166515;430412.23801567365;459301.0106943719;455640.8797640685;452270.4471754056;501810.3679978924;501393.69770300185;455762.50783225335;470136.4717467167;466624.4334453391;465784.1997128528;431143.0852906688;252545.8833506744;459712.81932707026;459163.4570647147;;189410.48811896544;452581.53615195944;202109.03295271975;243704.13497606496;273.955091788801;109649.8090924352;49367.19436808724;10492.81319842867;0.0;0;12;10;0;0;0;0;0;1;1;38198444159.43145;14858184434.792995;26466103054.559235;28057.52438045593;21749.36236113398;2530.127027483254;4811.924859979844;74725.14171480501;61203.84352273086;1219.6304048551642;20741.712490833168;2.4509176335517324;0.2505321170866929
174;2019-02-21 19:54:37.864;821;197;167;167;158;42;207;-153;29;-158;436;427;28;128;257;238;274;199;212;210;206;-155;566;362;368;138;367;239;561;-1.0;110.0;619.0;523.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40194.54296875;19458.400390625;0.0;3554.1591796875;441.0;97407;;;Calculated values ==>;1550775277.864;355.26;292.86;289.86;289.86;288.96000000000004;277.36;274.5913991737795;293.86;257.86;276.06;257.36;316.76000000000005;315.86;275.96000000000004;285.96000000000004;298.86;296.96000000000004;300.56;293.06;294.16;293.76000000000005;;317.26000000000005;257.66;242.14157278889297;259.59022785621676;274.5913991737795;294.36;5660000.0;3620000.0000000005;3679999.9999999995;1380000.0;3670000.0000000005;2390000.0;5610000.0;0.0;0.018333333333333333;0.10316666666666667;0.08716666666666667;0.022333333333333334;0.022333333333333334;;19458.400390625;0.0;3554.1591796875;40194.54296875;515627.31907466025;412124.71779049526;243930.49448640735;243930.49448640735;240883.69356856126;430014.67791919125;459301.0106943719;457159.4991815381;453099.15083631827;501536.14139054326;500605.0916855849;457040.5817101;468581.8234957487;466156.4611359798;464386.3924891542;432866.630886587;412891.042670691;459712.81932707026;459163.4570647147;;185231.60634950487;453409.2083126489;203683.38595737502;243930.49448640735;274.5913991737795;110322.94058447762;49692.65910465814;10553.501941225084;0.0;0;12;10;0;0;0;0;0;1;1;38419284640.00701;14940999615.008831;26612529894.940857;26150.285680959492;21767.76751530137;366.2191172914275;4806.869497582197;75176.95628398193;61566.552757150435;1243.7710477644794;20821.88380606873;2.3070507063292975;0.24762323969682576
175;2019-02-21 19:55:37.904;831;192;163;162;154;44;207;-158;35;-167;418;409;30;143;258;237;274;194;212;210;206;-159;540;358;368;138;363;257;540;-1.0;85.0;892.0;508.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32021.3671875;10607.3671875;0.0;3878.33081054688;438.0;97408;;;Calculated values ==>;1550775337.904;356.26;292.36;289.46000000000004;289.36;288.56;277.56;274.1680685717883;293.86;257.36;276.66;256.46000000000004;314.96000000000004;314.06;276.16;287.46000000000004;298.96000000000004;296.86;300.56;292.56;294.16;293.76000000000005;;316.96000000000004;257.26000000000005;242.14157278889297;262.0952818180154;274.1680685717883;294.36;5400000.0;3579999.9999999995;3679999.9999999995;1380000.0;3629999.9999999995;2570000.0;5400000.0;0.0;0.014166666666666666;0.14866666666666667;0.08466666666666667;0.022333333333333334;0.022333333333333334;;10607.3671875;0.0;3878.33081054688;32021.3671875;518973.41804820666;418534.06847470277;243349.4581393996;242999.84842377968;240267.4593407673;430280.9020939914;459301.0106943719;454919.80551571876;452166.66293371853;497876.62968842254;496926.62899460475;454300.3895860317;467775.22087852657;466858.86781954044;464841.74997644586;438843.8564956308;419157.0400783797;459712.81932707026;459163.4570647147;;183977.97901196036;452995.71365256625;202797.2498793268;243349.4581393996;274.1680685717883;110925.14103489796;49943.374199691985;10615.480649382049;0.0;0;12;10;0;0;0;0;0;1;1;38640231839.86663;15023854814.956188;26761429094.846252;37482.219937943606;21183.46993280094;278.8965659110577;4819.845975998704;75707.58067772242;61924.71835364288;1249.1505957637667;20902.159916716864;4.40188884382732;0.4471784652577998
176;2019-02-21 19:56:37.875;838;183;162;161;151;42;207;-152;42;-167;417;415;38;174;256;238;273;185;212;210;206;-152;540;354;368;137;360;272;540;91.0;108.0;706.0;499.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.953125;10529.08984375;0.0;4131.56005859375;445.0;97409;;;Calculated values ==>;1550775397.875;356.96000000000004;291.46000000000004;289.36;289.26000000000005;288.26000000000005;277.36;273.7412296467126;293.86;257.96000000000004;277.36;256.46000000000004;314.86;314.66;276.96000000000004;290.56;298.76000000000005;296.96000000000004;300.46000000000004;291.66;294.16;293.76000000000005;;317.66;257.96000000000004;241.92719264551067;264.08650396036035;273.7412296467126;294.36;5400000.0;3540000.0;3679999.9999999995;1370000.0;3600000.0;2720000.0;5400000.0;0.015166666666666667;0.018000000000000002;0.11766666666666666;0.08316666666666667;0.022333333333333334;0.0375;;10529.08984375;0.0;4131.56005859375;32111.953125;519812.0068058076;415584.53653208434;242999.84842377968;242652.12783214555;239269.84398300503;430542.39183029096;459301.0106943719;453248.96302749077;452337.8736701107;496248.9574531391;496034.78808337793;452737.0766566632;469277.9686862254;467026.0813403542;465554.2281614293;438637.012372746;416262.61120754224;459712.81932707026;459163.4570647147;;186903.13564328075;453886.2708008162;202043.1292266375;226435.1308818244;273.74122964671267;111459.32705568233;50119.42620853835;10682.197477848971;0.0;0;12;10;0;0;0;0;0;1;1;38860925119.70519;15106314939.895868;26920052389.730217;29558.553110567063;20944.95460758586;402.73922097366795;8727.312231858385;76265.98376071565;62275.61887395724;1254.828148506178;21014.998336757017;4.0675931536603676;0.39280190287994626
177;2019-02-21 19:57:37.875;832;184;164;163;153;41;207;-155;47;-163;431;430;44;170;255;239;273;186;212;210;206;-155;571;354;368;137;360;261;565;149.0;87.0;892.0;489.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40719.62109375;19464.482421875;0.0;3932.79150390625;452.0;97410;;;Calculated values ==>;1550775457.875;356.36;291.56;289.56;289.46000000000004;288.46000000000004;277.26000000000005;273.7412296467126;293.86;257.66;277.86;256.86;316.26000000000005;316.16;277.56;290.16;298.66;297.06;300.46000000000004;291.76000000000005;294.16;293.76000000000005;;318.36;257.66;241.92719264551067;262.63441904999945;273.7412296467126;294.36;5710000.0;3540000.0;3679999.9999999995;1370000.0;3600000.0;2610000.0;5650000.0;0.024833333333333332;0.0145;0.14866666666666667;0.08149999999999999;0.022333333333333334;0.04716666666666666;;19464.482421875;0.0;3932.79150390625;40719.62109375;516561.2165595036;249918.34658468695;242754.76168602798;242416.68038562188;239119.01924699868;430542.39183029096;459301.0106943719;455736.3202760886;452751.7079183823;498847.97550220013;498742.35128521896;455364.9365216554;470322.503318752;466896.63142237026;465683.9387588076;431394.47582054324;250685.85738818967;459712.81932707026;459163.4570647147;;189828.38726562503;453577.34154619783;201710.82752428873;221145.05783408755;273.7412296467126;112066.25684083857;50369.372644085226;10749.400407536472;0.0;0;12;11;0;0;0;0;0;1;1;39081725119.70519;15188514939.895868;27079952389.730217;37765.12325576758;20527.120892785588;2620.274967269127;11226.534497044579;76827.01439710177;62621.219503127;1280.0199334082013;21181.28039283121;3.0832247312956187;0.26851333053267046
178;2019-02-21 19:58:37.855;822;197;166;165;157;42;207;-146;49;-140;434;428;46;135;257;238;274;200;212;210;206;-147;569;363;368;137;368;248;563;-2.0;86.0;622.0;498.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40489.96484375;19499.0625;0.0;3726.8515625;444.0;97411;;;Calculated values ==>;1550775517.855;355.36;292.86;289.76000000000005;289.66;288.86;277.36;274.69669130483857;293.86;258.56;278.06;259.16;316.56;315.96000000000004;277.76000000000005;286.66;298.86;296.96000000000004;300.56;293.16;294.16;293.76000000000005;;317.56;258.46000000000004;241.92719264551067;260.85938512811435;274.69669130483857;294.36;5690000.0;3629999.9999999995;3679999.9999999995;1370000.0;3679999.9999999995;2480000.0;5630000.0;0.0;0.014333333333333333;0.10366666666666666;0.083;0.022333333333333334;0.022333333333333334;;19499.0625;0.0;3726.8515625;40489.96484375;515500.59750826267;411255.00947143295;243510.27396830267;243167.8402678971;240486.68091755616;429947.3805835815;459301.0106943719;458096.4450345903;455118.3910259499;500449.1038528217;499823.1594325506;457736.96880525927;468119.92285971955;466012.68165652035;464239.1217830999;432130.9779301596;412431.9645018818;459712.81932707026;459163.4570647147;;186485.25045852014;454400.3449409896;203482.67047917043;243510.27396830267;274.5734219569964;112742.77780834971;50693.96061980151;10813.209489657187;0.0;0;12;11;0;0;0;0;0;1;1;39302451519.77538;15270687539.921999;27232601489.77876;26394.961295578527;20826.166980330996;282.35252580531517;4816.254422486535;77361.50354607587;62965.71536526843;1304.2004330040302;21314.925737233913;2.252644829538724;0.23918766272926775
179;2019-02-21 19:59:37.876;825;196;162;161;153;45;207;-160;49;-161;423;416;42;128;258;235;274;197;212;210;206;-161;561;362;368;136;367;243;555;-1.0;83.0;646.0;508.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40206.25390625;19287.208984375;0.0;3652.11840820312;436.0;97412;;;Calculated values ==>;1550775577.876;355.66;292.76000000000005;289.36;289.26000000000005;288.46000000000004;277.66;274.5913991737795;293.86;257.16;278.06;257.06;315.46000000000004;314.76000000000005;277.36;285.96000000000004;298.96000000000004;296.66;300.56;292.86;294.16;293.76000000000005;;316.76000000000005;257.06;241.71165711629368;260.1585393101385;274.5913991737795;294.36;5610000.0;3620000.0000000005;3679999.9999999995;1360000.0;3670000.0000000005;2430000.0;5550000.0;0.0;0.013833333333333333;0.10766666666666666;0.08466666666666667;0.022333333333333334;0.022333333333333334;;19287.208984375;0.0;3652.11840820312;40206.25390625;516530.17114062957;414236.73580496106;242437.49062207478;242097.7436761797;239436.38486064706;430014.67791919125;459301.0106943719;458891.584256332;453127.5722712281;499796.32570362126;499068.1054952291;458061.18813016545;468024.4246954863;466287.42677258106;463990.4146581629;434069.7301319074;414595.5380132548;459712.81932707026;459163.4570647147;;183142.23651711168;453127.5722712281;203541.3894073567;242437.49062207478;274.5913991737795;113415.48166087829;51017.29267496994;10874.722427981633;0.0;0;12;11;0;0;0;0;0;1;1;39523328799.43847;15352616204.79703;27379953044.553997;27492.70431207301;21131.630149141114;269.39299097469393;4840.213250552291;77810.72459781244;63315.48605105547;1308.7999215612717;21395.424465750493;2.342437499720519;0.24816645585244593
180;2019-02-21 20:00:37.846;833;192;161;160;149;44;207;-165;40;-174;411;402;33;125;258;235;274;194;212;210;206;-166;543;359;368;136;364;248;543;-1.0;84.0;612.0;495.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32069.92578125;10760.76171875;0.0;3747.27685546875;431.0;97413;;;Calculated values ==>;1550775637.846;356.46000000000004;292.36;289.26000000000005;289.16;288.06;277.56;274.27422755570615;293.86;256.66;277.16;255.76000000000002;314.26000000000005;313.36;276.46000000000004;285.66;298.96000000000004;296.66;300.56;292.56;294.16;293.76000000000005;;316.26000000000005;256.56;241.71165711629368;260.85938512811435;274.27422755570615;294.36;5430000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2480000.0;5430000.0;0.0;0.014;0.10200000000000001;0.0825;0.022333333333333334;0.022333333333333334;;10760.76171875;0.0;3747.27685546875;32069.92578125;518970.20847490424;417455.71102415305;242538.6331411233;242194.38474940273;238515.9119396583;430214.79039162316;459301.0106943719;457015.7002368038;451784.56410131615;498046.1979253144;497103.30378531566;456170.2062649337;466978.99316581;466716.40587100666;464432.8555123943;438187.0124529602;418099.0910756122;459712.81932707026;459163.4570647147;;181052.91087944093;452611.8832943958;203128.02063603487;242538.6331411233;274.27422755570615;114017.48200781262;51267.56723107079;10936.353224394703;0.0;0;12;11;0;0;0;0;0;1;1;39744018399.543755;15434175404.83594;27527179394.624237;25896.543319278433;20582.41866931478;281.2308992828722;4837.954400960208;78255.41253975405;63662.92931617162;1313.3861597160633;21476.03553718634;3.556521236476987;0.377333357877132
181;2019-02-21 20:01:37.867;840;182;162;160;147;41;207;-181;37;-231;406;403;33;159;257;237;274;183;212;210;206;-180;535;354;368;135;360;265;535;140.0;110.0;372.0;502.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32064.966796875;10472.470703125;0.0;4041.97607421875;439.0;97414;;;Calculated values ==>;1550775697.867;357.16;291.36;289.36;289.16;287.86;277.26000000000005;273.7412296467126;293.86;255.06000000000003;276.86;250.06000000000003;313.76000000000005;313.46000000000004;276.46000000000004;289.06;298.86;296.86;300.56;291.46000000000004;294.16;293.76000000000005;;317.06;255.16000000000003;241.49495122638035;263.1675429290057;273.7412296467126;294.36;5350000.0;3540000.0;3679999.9999999995;1350000.0;3600000.0;2650000.0;5350000.0;0.02333333333333333;0.018333333333333333;0.062000000000000006;0.08366666666666665;0.022333333333333334;0.04566666666666666;;10472.470703125;0.0;4041.97607421875;32064.966796875;520452.582683542;417147.0818962835;243194.9527805889;242495.68551697262;238118.88766883753;430542.39183029096;459301.0106943719;453815.4994363159;445990.2739171259;495791.26423998526;495471.480057516;453310.7128622403;468505.45971833455;467155.4305485478;465424.41340235074;439921.6911840795;417471.17115073255;459712.81932707026;459163.4570647147;;184395.8529593127;451335.9301625788;204093.41741230406;223216.06609606382;273.7412296467126;114552.12650737524;51444.57276528076;11001.286384288696;0.0;0;12;11;0;0;0;0;0;1;1;39964895680.08422;15515503860.034943;27681133260.000946;15482.769085488737;20685.956900106317;411.5928672780275;10774.930854235055;78600.36083363235;64006.952812854;1319.1617118541888;21606.188452213435;3.2626286370781328;0.31612631175924716
182;2019-02-21 20:02:37.867;837;179;164;162;149;38;207;-182;33;-250;415;414;35;177;254;238;273;181;212;210;206;-180;540;351;368;135;356;270;540;187.0;90.0;443.0;486.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32216.78515625;10558.4892578125;0.0;4133.662109375;450.0;97415;;;Calculated values ==>;1550775757.867;356.86;291.06;289.56;289.36;288.06;276.96000000000004;273.4187578820637;293.86;254.96000000000004;276.46000000000004;248.16000000000003;314.66;314.56;276.66;290.86;298.56;296.96000000000004;300.46000000000004;291.26000000000005;294.16;293.76000000000005;;318.16;255.16000000000003;241.49495122638035;263.82572766246335;273.4187578820637;294.36;5400000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2700000.0;5400000.0;0.03116666666666667;0.015000000000000001;0.07383333333333333;0.081;0.022333333333333334;0.053500000000000006;;10558.4892578125;0.0;4133.662109375;32216.78515625;519692.3133064752;414183.7078577698;243701.00302700634;242999.84842377968;238612.22597323195;430735.4089219946;459301.0106943719;452444.40577210765;443963.0154527873;496239.4674171113;496132.5629646788;452700.4269021879;469900.92611581116;467335.0359168276;465987.53415588505;438637.012372746;414891.9193905713;459712.81932707026;459163.4570647147;;188992.59102226305;451335.9301625788;203867.57688340504;220495.86069412954;273.4187578820637;115087.80777365128;51619.830764955244;11069.41670248531;0.0;0;12;11;0;0;0;0;0;1;1;40185695680.08422;15596503860.034943;27841633260.000946;18353.255866282543;20044.936615613078;356.17639473262074;12768.716405826306;78882.32770823044;64346.37692548499;1325.559789037611;21802.385512713947;3.506844164260577;0.3177968329800718
183;2019-02-21 20:03:37.867;828;182;165;164;152;38;207;-178;31;-245;422;420;33;182;253;239;273;183;212;210;206;-181;546;351;368;135;356;270;546;354.0;82.0;504.0;500.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32281.12890625;10683.392578125;0.0;4137.62109375;457.0;97416;;;Calculated values ==>;1550775817.867;355.96000000000004;291.36;289.66;289.56;288.36;276.96000000000004;273.4187578820637;293.86;255.36;276.26000000000005;248.66000000000003;315.36;315.16;276.46000000000004;291.36;298.46000000000004;297.06;300.46000000000004;291.46000000000004;294.16;293.76000000000005;;318.86;255.06000000000003;241.49495122638035;263.82572766246335;273.4187578820637;294.36;5460000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2700000.0;5460000.0;0.059000000000000004;0.013666666666666666;0.084;0.08333333333333333;0.022333333333333334;0.08133333333333334;;10683.392578125;0.0;4137.62109375;32281.12890625;518124.6694555909;412790.9170278053;243815.15844746222;243465.1967094227;239401.56679116597;430735.4089219946;459301.0106943719;452187.8933737966;444498.58065570676;496987.1597204351;496773.6466002134;452444.40577210765;470479.28975075216;467206.3499891093;466116.49786128954;437309.95007432584;413165.12892956054;459712.81932707026;459163.4570647147;;191917.91438739494;451232.3193480328;203136.0766780852;214306.15240984035;273.4187578820637;115625.29039083878;51796.84644692139;11138.344062511353;0.0;0;12;11;0;0;0;0;0;1;1;40406495680.08422;15677503860.034943;28003633260.000946;20920.352602439758;20674.6868891623;329.9792223117924;19915.06077859645;79209.60777880313;64685.70712135812;1331.2777525129811;22074.750322584136;4.172459513336846;0.32807419641846913
184;2019-02-21 20:04:37.888;819;190;167;166;158;40;207;-174;32;-246;422;417;31;150;254;239;274;192;212;210;206;-178;577;358;368;135;363;243;572;-1.0;80.0;590.0;509.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40530.38671875;19714.90234375;0.0;3654.8173828125;459.0;97417;;;Calculated values ==>;1550775877.888;355.06000000000006;292.16;289.86;289.76000000000005;288.96000000000004;277.16;274.1680685717883;293.86;255.76000000000002;276.36;248.56000000000003;315.36;314.86;276.26000000000005;288.16;298.56;297.06;300.56;292.36;294.16;293.76000000000005;;319.06;255.36;241.49495122638035;260.1585393101385;274.1680685717883;294.36;5770000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2430000.0;5720000.0;0.0;0.013333333333333334;0.09833333333333334;0.08483333333333333;0.022333333333333334;0.022333333333333334;;19714.90234375;0.0;3654.8173828125;40530.38671875;514463.5156848822;251880.65556816175;243519.48654394667;243179.95887785417;240519.6899280232;430280.9020939914;459301.0106943719;456867.93431181664;444391.5890153708;499692.3450897621;499172.1881167105;456748.1435003357;470501.85501847166;466338.3406344101;465103.311480244;430114.9125143743;252670.50696234108;459712.81932707026;459163.4570647147;;192753.74022246967;451543.01873345184;205808.59553978278;243519.48654394667;274.1680685717883;116232.26538704184;52050.25423257733;11203.303777662511;0.0;0;13;11;0;0;0;0;0;1;1;40627372959.74731;15758532209.911346;28157587124.766113;24687.501645916665;20846.470234262924;2365.925407360443;4816.048674963819;79589.80625320105;65031.83786690031;1353.751487447806;22280.915033451904;2.2557371923714533;0.2321284749441477
185;2019-02-21 20:05:37.858;822;199;164;163;157;44;207;-171;38;-249;402;391;33;132;257;235;274;201;212;210;206;-174;547;362;368;134;367;245;547;-2.0;82.0;481.0;499.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32111.3125;10890.0625;0.0;3732.19750976562;453.0;97418;;;Calculated values ==>;1550775937.858;355.36;293.06;289.56;289.46000000000004;288.86;277.56;274.5913991737795;293.86;256.06;276.96000000000004;248.26000000000002;313.36;312.26000000000005;276.46000000000004;286.36;298.86;296.66;300.56;293.26000000000005;294.16;293.76000000000005;;318.46000000000004;255.76000000000002;241.2770596917726;260.44013211722256;274.5913991737795;294.36;5470000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2450000.0;5470000.0;0.0;0.013666666666666666;0.08016666666666666;0.08316666666666667;0.022333333333333334;0.022333333333333334;;10890.0625;0.0;3732.19750976562;32111.3125;517318.7187271839;418265.37171856523;243426.45778177437;243078.94944334877;241030.95979903743;430014.67791919125;459301.0106943719;457261.95784992387;444264.1320196399;497407.0828104685;496255.9719444187;456661.8900764721;468198.10709612706;466156.4611359798;463990.4146581629;437298.8600132484;418896.30471967015;459712.81932707026;459163.4570647147;;190246.288480595;452128.3024226628;207545.69658195713;243426.45778177437;274.5913991737795;116837.31020707333;52305.168085710015;11264.831455901296;0.0;0;13;11;0;0;0;0;0;1;1;40848062559.85259;15839191859.949827;28303913924.835922;20018.920278315334;20341.120052418686;251.50158901223602;4818.126317319001;79962.17349265594;65374.89617116012;1375.5524731488276;22361.159682696743;3.106884175683144;0.3403574553966973
186;2019-02-21 20:06:37.859;834;188;160;159;152;45;207;-183;46;-256;385;380;38;160;257;235;274;189;212;210;206;-184;541;357;368;134;362;257;541;0.0;82.0;400.0;498.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32061.970703125;10668.51171875;0.0;3944.43310546875;460.0;97419;;;Calculated values ==>;1550775997.859;356.56000000000006;291.96000000000004;289.16;289.06;288.36;277.66;274.0616903277293;293.86;254.86;277.76000000000005;247.56000000000003;311.66;311.16;276.96000000000004;289.16;298.86;296.66;300.56;292.06;294.16;293.76000000000005;;319.16;254.76000000000002;241.2770596917726;262.0952818180154;274.0616903277293;294.36;5410000.0;3570000.0000000005;3679999.9999999995;1340000.0;3620000.0000000005;2570000.0;5410000.0;0.0;0.013666666666666666;0.06666666666666667;0.083;0.022333333333333334;0.022333333333333334;;10668.51171875;0.0;3944.43310546875;32061.970703125;519252.1540057016;416884.34977563936;242268.81606751747;241925.27565663293;239567.34963562037;430346.717906069;459301.0106943719;456273.6486729509;443514.572875554;494384.9885983087;493853.8871080733;455290.22753941757;469725.1413191369;466871.3337883854;464726.3611697759;438625.7720587821;417212.40013247175;459712.81932707026;459163.4570647147;;193171.6564234249;451095.504565671;206438.60762342272;242268.81606751747;274.06169032772937;117372.09647940937;52484.82586489566;11328.804443816334;0.0;0;13;11;0;0;0;0;0;1;1;41068866239.58587;15919593199.852705;28454516434.654;16655.66940330188;20306.52244620661;292.6494163262415;4843.980315604072;80267.80016665992;65713.63217041205;1380.0871404310324;22441.678579833093;2.880926609102524;0.32226523917371774
187;2019-02-21 20:07:37.869;840;185;159;159;151;44;207;-186;51;-257;381;378;45;170;255;236;274;186;212;210;206;-187;548;354;368;134;359;262;548;95.0;110.0;515.0;484.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32255.98046875;10749.4228515625;0.0;4010.64575195312;466.0;97420;;;Calculated values ==>;1550776057.869;357.16;291.66;289.06;289.06;288.26000000000005;277.56;273.7412296467126;293.86;254.56000000000003;278.26000000000005;247.46000000000004;311.26000000000005;310.96000000000004;277.66;290.16;298.66;296.76000000000005;300.56;291.76000000000005;294.16;293.76000000000005;;319.76000000000005;254.46000000000004;241.2770596917726;262.7682575881327;273.7412296467126;294.36;5480000.0;3540000.0;3679999.9999999995;1340000.0;3590000.0;2620000.0;5480000.0;0.01583333333333333;0.018333333333333333;0.08583333333333334;0.08066666666666666;0.022333333333333334;0.03816666666666667;;10749.4228515625;0.0;4010.64575195312;32255.98046875;519407.05452559394;413071.18990964803;241670.9023463045;241670.9023463045;239008.4967237887;430542.39183029096;459301.0106943719;456065.2967693373;443407.2471738869;493435.8580341363;493115.3107087981;455322.20923687884;470186.37948260613;467038.77096222027;465294.49394155305;437074.5482646071;413442.3132566535;459712.81932707026;459163.4570647147;;195679.20071851107;450784.8090625447;204710.8790294989;226338.1415816908;273.7412296467126;117908.16873624422;52663.338400084576;11395.10781633828;0.0;0;13;11;0;0;0;0;0;1;1;41289703039.55077;16000006599.839926;28610242384.62925;21574.587522669466;19849.963689332362;433.25764181248263;8886.166207602078;80586.43873857144;66048.3253277191;1386.1373741188077;22556.11553715624;3.4379227105577246;0.33521674201560436
188;2019-02-21 20:08:37.849;840;187;160;159;151;43;207;-177;56;-251;379;377;50;176;255;237;274;189;212;210;206;-180;552;355;368;134;360;264;552;-1.0;86.0;486.0;486.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32392.09375;10893.3330078125;0.0;4065.94677734375;469.0;97421;;;Calculated values ==>;1550776117.849;357.16;291.86;289.16;289.06;288.26000000000005;277.46000000000004;273.8482719121499;293.86;255.46000000000004;278.76000000000005;248.06000000000003;311.06;310.86;278.16;290.76000000000005;298.66;296.86;300.56;292.06;294.16;293.76000000000005;;320.06;255.16000000000003;241.2770596917726;263.0348170998261;273.8482719121499;294.36;5520000.0;3550000.0;3679999.9999999995;1340000.0;3600000.0;2640000.0;5520000.0;0.0;0.014333333333333333;0.081;0.081;0.022333333333333334;0.022333333333333334;;10893.3330078125;0.0;4065.94677734375;32392.09375;519083.93136350805;412126.3827081116;241866.48278856056;241528.54997183156;238880.49788242896;430477.46260093397;459301.0106943719;456353.9449326525;444050.276720603;493011.2461244649;492797.020516529;455610.23969029967;470602.62696157896;466896.63142237026;465279.17082256265;436167.89090368815;412889.33823237545;459712.81932707026;459163.4570647147;;196933.003932529;451509.14485013887;205439.18222487663;241866.48278856056;273.84827191215;118446.72311025445;52843.63458020376;11462.390319124568;0.0;0;13;11;0;0;0;0;0;1;1;41510429439.620964;16080379799.865484;28767989784.679413;20324.095779329848;19931.666972646242;333.6592549554821;4852.965758834109;80935.47804763436;66379.72841214469;1392.526217935859;22670.570139324143;3.0377390100596364;0.3295231939375505
189;2019-02-21 20:09:37.840;838;189;160;159;152;44;207;-180;60;-257;380;379;54;176;255;237;274;191;212;210;206;-182;553;357;368;134;363;266;553;-2.0;85.0;563.0;501.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32452.0546875;10915.40234375;0.0;4084.20776367188;471.0;97422;;;Calculated values ==>;1550776177.84;356.96000000000004;292.06;289.16;289.06;288.36;277.56;274.0616903277293;293.86;255.16000000000003;279.16;247.46000000000004;311.16;311.06;278.56;290.76000000000005;298.66;296.86;300.56;292.26000000000005;294.16;293.76000000000005;;320.26000000000005;254.96000000000004;241.2770596917726;263.299902668528;274.0616903277293;294.36;5530000.0;3570000.0000000005;3679999.9999999995;1340000.0;3629999.9999999995;2660000.0;5530000.0;0.0;0.014166666666666666;0.09383333333333334;0.08349999999999999;0.022333333333333334;0.022333333333333334;;10915.40234375;0.0;4084.20776367188;32452.0546875;518761.6420813346;412465.3940541978;241830.73772607438;241493.2926065989;239174.26846037296;430346.717906069;459301.0106943719;456520.64591992885;443407.2471738869;492907.16703004984;492799.8632611975;455775.73446676333;470331.058474851;466468.62817080156;464987.84065055486;435938.81883070164;413220.0903815756;459712.81932707026;459163.4570647147;;197768.88456892778;451302.412647467;205952.03734164263;241830.73772607438;274.0616903277293;118987.00995814787;53025.346780356944;11530.298085868606;0.0;0;13;11;0;0;0;0;0;1;1;41731196319.389336;16160767739.781141;28926965934.512615;23511.687771595858;20486.75633803633;321.8486530292859;4853.764065229633;81300.72144877943;66716.4980830179;1397.9879644451166;22751.447421027537;3.278355668962325;0.35150533786911425
190;2019-02-21 20:10:37.860;833;191;159;159;152;44;207;-179;62;-258;381;380;57;174;256;237;274;192;212;210;206;-181;554;358;368;134;363;268;554;-3.0;83.0;502.0;480.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32536.494140625;10879.8134765625;0.0;4115.66845703125;472.0;97423;;;Calculated values ==>;1550776237.86;356.46000000000004;292.26000000000005;289.06;289.06;288.36;277.56;274.1680685717883;293.86;255.26000000000002;279.36;247.36;311.26000000000005;311.16;278.86;290.56;298.76000000000005;296.86;300.56;292.36;294.16;293.76000000000005;;320.36;255.06000000000003;241.2770596917726;263.56353331371673;274.1680685717883;294.36;5540000.0;3579999.9999999995;3679999.9999999995;1340000.0;3629999.9999999995;2680000.0;5540000.0;0.0;0.013833333333333333;0.08366666666666665;0.08;0.022333333333333334;0.022333333333333334;;10879.8134765625;0.0;4115.66845703125;32536.494140625;518075.9771316845;412801.4708678641;241458.1654974193;241458.1654974193;239142.2403198925;430280.9020939914;459301.0106943719;456440.5972329449;443299.85916317254;492803.0737711714;492695.56611155457;455818.0805810593;469827.4665791192;466598.81152663083;464841.74997644586;435708.7608654836;413177.15693683183;459712.81932707026;459163.4570647147;;198186.82848740023;451405.80063136015;206458.59388661553;241458.1654974193;274.1680685717883;119528.76172195683;53207.034121067976;11598.653165120022;0.0;0;13;11;0;0;0;0;0;1;1;41952069919.319145;16241194539.755583;29087219334.46169;20915.16094664289;19595.77653957957;311.6871876796829;4862.08484500293;81671.06859589349;67050.63053059428;1403.2691896044596;22832.439817056264;3.0465649401076953;0.3279258296049587
191;2019-02-21 20:11:37.861;829;191;158;158;151;45;207;-167;64;-237;380;379;60;173;256;238;274;193;212;210;206;-171;575;360;368;135;365;259;569;-2.0;86.0;673.0;496.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40873.37890625;19537.548828125;0.0;3975.66455078125;472.0;97424;;;Calculated values ==>;1550776297.861;356.06000000000006;292.26000000000005;288.96000000000004;288.96000000000004;288.26000000000005;277.66;274.38016830617;293.86;256.46000000000004;279.56;249.46000000000004;311.16;311.06;279.16;290.46000000000004;298.76000000000005;296.96000000000004;300.56;292.46000000000004;294.16;293.76000000000005;;320.36;256.06;241.49495122638035;262.3656120759269;274.38016830617;294.36;5750000.0;3600000.0;3679999.9999999995;1350000.0;3650000.0;2590000.0;5690000.0;0.0;0.014333333333333333;0.11216666666666668;0.08266666666666667;0.022333333333333334;0.022333333333333334;;19537.548828125;0.0;3975.66455078125;40873.37890625;515862.7343541313;252436.20805900818;240617.59230270094;240617.59230270094;238355.12136918298;430148.3826014536;459301.0106943719;458144.9806715737;445352.3719695214;493644.27376940637;493537.7619808231;457658.47440630756;470935.9981603504;466312.6374550324;464680.0635916259;430626.64698371076;253238.7894255362;459712.81932707026;459163.4570647147;;198186.82848740023;452266.45312164933;205953.06508343664;240617.59230270094;274.38016830617;120140.52086152171;53460.51636560839;11666.08206416786;0.0;0;13;12;0;0;0;0;0;1;1;42172873599.9298;16321895884.978771;29245321969.89894;28287.526531802712;20361.906744492248;2542.5592916671685;4880.85764635164;82081.09782638778;67383.61677522736;1427.0549734212543;22913.63235789522;2.3847378625252826;0.2390054337519316
192;2019-02-21 20:12:37.861;823;201;156;156;149;47;207;-154;63;-197;374;370;56;133;258;236;274;203;212;210;205;-157;569;365;368;135;370;247;563;-1.0;84.0;748.0;473.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40581.5625;19521.521484375;0.0;3777.66821289062;461.0;97425;;;Calculated values ==>;1550776357.861;355.46000000000004;293.26000000000005;288.76000000000005;288.76000000000005;288.06;277.86;274.9066339382667;293.86;257.76000000000005;279.46000000000004;253.46000000000004;310.56;310.16;278.76000000000005;286.46000000000004;298.96000000000004;296.76000000000005;300.56;293.46000000000004;294.16;293.66;;319.26000000000005;257.46000000000004;241.49495122638035;260.72004837742526;274.9066339382667;294.36;5690000.0;3650000.0;3679999.9999999995;1350000.0;3700000.0;2470000.0;5630000.0;0.0;0.014;0.12466666666666668;0.07883333333333334;0.022333333333333334;0.022333333333333334;;19521.521484375;0.0;3777.66821289062;40581.5625;515623.308125493;412814.00481140555;240158.33298564304;240158.33298564304;237897.92528815984;429811.8947417682;459301.0106943719;459920.2421717184;449568.33244408044;494264.0070759469;493842.60490072897;459090.19580080523;468032.20021008543;465856.02846295026;463678.2282813929;432130.9779301596;413563.87031855906;459712.81932707026;459025.7599915035;;193589.57483703562;453707.12672258995;205925.56418091225;240158.33298564304;274.9066339382666;120819.31203990713;53786.00861821256;11730.693170531793;0.0;0;13;12;0;0;0;0;0;1;1;42393673599.9298;16402895884.978771;29397121969.89894;31664.669856187167;19533.44651370226;259.9395065624076;4888.039203130884;82580.69946295436;67716.07805237899;1450.4091300731675;22995.03983164091;2.418371446033398;0.24640337399298104
193;2019-02-21 20:13:40.841;827;196;154;153;144;46;207;-155;63;-185;361;357;51;121;259;236;274;197;212;210;205;-158;558;361;368;135;366;242;553;-1.0;85.0;729.0;489.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40202.9921875;19118.390625;0.0;3696.18969726562;450.0;97426;;;Calculated values ==>;1550776420.841;355.86;292.76000000000005;288.56;288.46000000000004;287.56;277.76000000000005;274.4858918419099;293.86;257.66;279.46000000000004;254.66000000000003;309.26000000000005;308.86;278.26000000000005;285.26000000000005;299.06;296.76000000000005;300.56;292.86;294.16;293.66;;318.16;257.36;241.49495122638035;260.01710675043796;274.4858918419099;294.36;5580000.0;3610000.0;3679999.9999999995;1350000.0;3660000.0;2420000.0;5530000.0;0.0;0.014166666666666666;0.1215;0.08149999999999999;0.022333333333333334;0.022333333333333334;;19118.390625;0.0;3696.18969726562;40202.9921875;517020.75178987905;415028.81927888904;239829.46499139623;239501.15808817602;236607.02350003482;430081.6785162784;459301.0106943719;460695.23780312965;450817.42770465824;493420.36646620685;493000.06858755345;459285.50642126;467371.9411301158;466561.2974548907;464270.0288607765;434778.43084480916;415378.45660230034;459712.81932707026;459025.7599915035;;188992.59102226305;453604.4869986484;204399.50456254464;239829.46499139623;274.4858918419099;121525.95249209597;54124.00051618276;11796.068666549041;0.0;0;13;12;0;0;0;0;0;1;1;42625439999.99999;16487918885.00452;29551108069.945576;31139.93158873108;20310.20606854245;274.8329684355416;4895.383921669062;83130.06526853754;68064.59933576646;1455.086903751719;23080.61760783348;2.481761827199607;0.2557033822329567
194;2019-02-21 20:14:37.842;835;190;155;154;143;43;207;-158;45;-181;350;347;39;117;258;237;274;191;212;210;205;-159;543;358;368;135;363;245;543;-2.0;84.0;585.0;502.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;29505.51171875;7841.369140625;0.0;3762.732421875;443.0;97427;;;Calculated values ==>;1550776477.842;356.66;292.16;288.66;288.56;287.46000000000004;277.46000000000004;274.1680685717883;293.86;257.36;277.66;255.06000000000003;308.16;307.86;277.06;284.86;298.96000000000004;296.86;300.56;292.26000000000005;294.16;293.66;;317.46000000000004;257.26000000000005;241.49495122638035;260.44013211722256;274.1680685717883;294.36;5430000.0;3579999.9999999995;3679999.9999999995;1350000.0;3629999.9999999995;2450000.0;5430000.0;0.0;0.014;0.09749999999999999;0.08366666666666665;0.022333333333333334;0.022333333333333334;;7841.369140625;0.0;3762.732421875;29505.51171875;519210.3301894689;416800.1707814817;240498.80507481465;240164.56415137026;236583.34436743552;430280.9020939914;459301.0106943719;458098.4724417556;451232.3193480328;491944.0534086173;491627.1278769302;457381.71300416096;466491.28766098444;466858.86781954044;464841.74997644586;438187.0124529602;417129.5073695928;459712.81932707026;459025.7599915035;;186067.36719380575;453501.8071816641;203544.52124135284;240498.80507481465;274.1680685717883;122077.8211623887;54337.43569180031;11855.119502545223;0.0;0;13;12;0;0;0;0;0;1;1;42835203679.73327;16564870234.906673;29689905504.76909;24819.010242039265;20913.092923672706;294.80507116714364;4880.435326472718;83573.08132954307;68390.95617783138;1459.596617342567;23158.010867868867;4.387012927210567;0.46939428796799915
195;2019-02-21 20:15:37.852;840;181;155;154;142;39;207;-167;-6;-188;351;352;18;151;256;238;274;182;212;210;205;-164;535;352;368;133;357;265;535;-1.0;83.0;170.0;470.0;135.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32159.833984375;10511.9052734375;0.0;4098.60986328125;449.0;97428;;;Calculated values ==>;1550776537.852;357.16;291.26000000000005;288.66;288.56;287.36;277.06;273.5264737036516;293.86;256.46000000000004;272.56;254.36;308.26000000000005;308.36;274.96000000000004;288.26000000000005;298.76000000000005;296.96000000000004;300.56;291.36;294.16;293.66;;318.06;256.76000000000005;241.05796691057077;263.1675429290057;273.5264737036516;294.36;5350000.0;3520000.0000000005;3679999.9999999995;1330000.0;3570000.0000000005;2650000.0;5350000.0;0.0;0.013833333333333333;0.028333333333333332;0.07833333333333334;0.022500000000000003;0.022500000000000003;;10511.9052734375;0.0;4098.60986328125;32159.833984375;520452.582683542;416819.87723086216;240779.55211985984;240441.48878024187;236502.8670168216;430671.36484660726;459301.0106943719;448285.7614155166;450856.02759431396;489893.8272635171;490001.75151233526;451401.0518682116;467576.4367304163;467450.99436332186;465843.3745391188;439921.6911840795;417147.0818962835;459712.81932707026;459025.7599915035;;188574.69595719432;453325.4782868969;202733.97549248792;240779.55211985984;273.5264737036516;122591.78468947987;54490.40513588543;11920.641606775398;0.0;0;13;12;0;0;0;0;0;1;1;43056040479.69817;16645283634.893894;29842931004.74477;6957.300601152479;19629.66771889537;315.0487618145116;4910.539677111983;83837.92805362598;68728.86882585553;1464.6795796358188;23239.615924795497;2.177374066642174;0.2627310271198481
196;2019-02-21 20:16:37.853;835;179;157;156;144;38;207;-177;-53;-195;367;371;-46;159;254;239;274;180;212;210;206;-177;538;351;368;133;356;270;539;324.0;86.0;183.0;493.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32286.0859375;10532.2353515625;0.0;4181.6435546875;457.0;97429;;;Calculated values ==>;1550776597.853;356.66;291.06;288.86;288.76000000000005;287.56;276.96000000000004;273.4187578820637;293.86;255.46000000000004;267.86;253.66000000000003;309.86;310.26000000000005;268.56;289.06;298.56;297.06;300.56;291.16;294.16;293.76000000000005;;318.86;255.46000000000004;241.05796691057077;263.82572766246335;273.4187578820637;294.36;5380000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2700000.0;5390000.0;0.054000000000000006;0.014333333333333333;0.030500000000000003;0.08216666666666667;0.022333333333333334;0.07633333333333334;;10532.2353515625;0.0;4181.6435546875;32286.0859375;519614.2713188505;414588.01422556024;241315.28759521307;240975.88141404776;237022.92810725642;430735.4089219946;459301.0106943719;440875.9880187675;450131.08379157464;491080.50774338504;491512.6859926623;441866.54606429907;467806.38777402;467335.0359168276;466116.49786128954;439277.4810050349;414939.32957150566;459712.81932707026;459163.4570647147;;191917.91438739494;451990.86232966173;201573.66226454693;213201.1246975366;273.41875788206363;123128.84297233562;54665.77589701256;11989.644868543648;0.0;0;13;12;0;0;0;0;0;1;1;43276844159.43145;16725084964.797497;30003433679.550888;7298.720935503728;20575.946605350266;348.8468372139188;18775.124704027927;83956.7302129576;69063.92119559928;1470.2121351620947;23436.999750742172;3.194170577422128;0.2586624803722582
197;2019-02-21 20:17:37.853;824;182;159;158;148;39;207;-182;-57;-231;385;387;-56;153;253;240;274;183;212;210;206;-184;548;351;368;133;356;270;548;310.0;83.0;281.0;467.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32482.896484375;10741.0146484375;0.0;4183.1591796875;463.0;97430;;;Calculated values ==>;1550776657.853;355.56000000000006;291.36;289.06;288.96000000000004;287.96000000000004;277.06;273.4187578820637;293.86;254.96000000000004;267.46000000000004;250.06000000000003;311.66;311.86;267.56;288.46000000000004;298.46000000000004;297.16;300.56;291.46000000000004;294.16;293.76000000000005;;319.46000000000004;254.76000000000002;241.05796691057077;263.82572766246335;273.4187578820637;294.36;5480000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2700000.0;5480000.0;0.051666666666666666;0.013833333333333333;0.04683333333333333;0.07783333333333334;0.022333333333333334;0.074;;10741.0146484375;0.0;4183.1591796875;32482.896484375;517478.3086607139;411928.78642337635;241670.9023463045;241332.6443706532;238034.12789039293;430735.4089219946;459301.0106943719;440305.1624656834;446365.6810863214;493021.94769727753;493237.13994071673;440448.2041593432;467103.6901120735;467206.3499891093;466245.360953766;437074.5482646071;412314.6283600508;459712.81932707026;459163.4570647147;;194425.4183739577;451269.30121400836;202821.24380786906;214546.14075415366;273.4187578820637;123668.58449251791;54843.05298034589;12059.351557996773;0.0;0;13;12;0;0;0;0;0;1;1;43497644159.43145;16804884964.797497;30165433679.550888;11122.163523807638;19337.540468111176;342.51222534636213;18101.681406981515;84110.23758345186;69396.53358787812;1475.9734606834304;23744.306468333918;3.276824445188785;0.2613571188110372
198;2019-02-21 20:18:37.843;813;188;161;159;151;41;207;-178;-36;-234;395;394;-55;135;253;241;274;190;212;210;205;-180;577;355;368;133;360;253;572;0.0;86.0;299.0;481.0;134.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41006.44921875;19726.232421875;0.0;3888.517578125;465.0;97431;;;Calculated values ==>;1550776717.843;354.46000000000004;291.96000000000004;289.26000000000005;289.06;288.26000000000005;277.26000000000005;273.8482719121499;293.86;255.36;269.56;249.76000000000002;312.66;312.56;267.66;286.66;298.46000000000004;297.26000000000005;300.56;292.16;294.16;293.66;;319.66;255.16000000000003;241.05796691057077;261.54996906429363;273.8482719121499;294.36;5770000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2530000.0;5720000.0;0.0;0.014333333333333333;0.049833333333333334;0.08016666666666666;0.022333333333333334;0.022333333333333334;;19726.232421875;0.0;3888.517578125;41006.44921875;513721.29453818663;251102.94462724877;241506.10737160416;240847.07354863305;238265.3747111047;430477.46260093397;459301.0106943719;446617.18027619814;446048.88482887344;495856.9198817666;495751.3943650456;444102.8969582513;467418.0137907968;466637.4274074692;465798.81223944406;430114.9125143743;251880.65556816175;459712.81932707026;459025.7599915035;;195261.2709748474;451681.8785402479;205183.42761545628;241506.10737160416;273.84827191215;124280.89363827226;55096.90439035126;12126.604320327071;0.0;0;14;12;0;0;0;0;0;1;1;43718407359.466545;16884671664.81018;30322307529.57583;12031.448674260302;19760.959149137463;2554.6910162290465;4857.938908511085;84303.15219400504;69722.30011460195;1500.1127971403384;23935.604749298553;1.6601927925613398;0.18016168943543293
