;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
199;2019-02-21 20:19:37.874;808;202;158;158;154;46;207;-169;-6;-217;386;379;-17;86;257;236;274;204;212;210;205;-172;572;366;368;133;371;233;567;-1.0;85.0;390.0;518.0;135.0;0;97;0;1;1;0;0;0;0;0;1;1;1;0;0;40573.015625;19671.8984375;0.0;3529.92553710938;458.0;97432;;;Calculated values ==>;1550776777.874;353.96000000000004;293.36;288.96000000000004;288.96000000000004;288.56;277.76000000000005;275.0112864084945;293.86;256.26000000000005;272.56;251.46000000000004;311.76000000000005;311.06;271.46000000000004;281.76000000000005;298.86;296.76000000000005;300.56;293.56;294.16;293.66;;318.96000000000004;255.96000000000004;241.05796691057077;258.7245704691294;275.0112864084945;294.36;5720000.0;3660000.0;3679999.9999999995;1330000.0;3710000.0;2330000.0;5670000.0;0.0;0.014166666666666666;0.065;0.08633333333333333;0.022500000000000003;0.022500000000000003;;19671.8984375;0.0;3529.92553710938;40573.015625;513524.80884783535;411496.94470127276;240683.42383979782;240683.42383979782;239379.42962160494;429743.705733735;459301.0106943719;453971.3233591582;447837.72705278813;496957.9418665854;496232.30070079636;452643.7915589006;464693.8305883968;465579.7077360809;463529.53543198755;431384.46742588084;412281.6676071861;459712.81932707026;459025.7599915035;;192335.8262164488;452504.99546123616;207244.60460428783;240683.42383979782;275.0112864084945;124961.07375844425;55425.391779105375;12188.456620281155;0.0;0;14;12;0;0;0;0;0;1;1;43939321439.97192;16964512894.992828;30468182859.90954;16037.236719066574;21174.14707731654;270.6229974315092;4912.702563413378;84537.1787574358;70063.60224897721;1523.669245187846;24017.06882979062;1.8272145070845336;0.20728594492430938
200;2019-02-21 20:20:37.874;818;192;152;152;145;48;207;-179;7;-252;368;362;3;118;258;233;274;192;212;210;205;-181;540;358;368;133;363;255;540;-1.0;85.0;258.0;484.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32304.716796875;10700.072265625;0.0;3941.16870117188;457.0;97433;;;Calculated values ==>;1550776837.874;354.96000000000004;292.36;288.36;288.36;287.66;277.96000000000004;274.1680685717883;293.86;255.26000000000002;273.86;247.96000000000004;309.96000000000004;309.36;273.46000000000004;284.96000000000004;298.96000000000004;296.46000000000004;300.56;292.36;294.16;293.66;;318.86;255.06000000000003;241.05796691057077;261.82340779136865;274.1680685717883;294.36;5400000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2550000.0;5400000.0;0.0;0.014166666666666666;0.043000000000000003;0.08066666666666666;0.022333333333333334;0.022333333333333334;;10700.072265625;0.0;3941.16870117188;32304.716796875;517411.4020119034;418534.06847470277;239600.85973100874;239600.85973100874;237313.83931488873;430280.9020939914;459301.0106943719;451769.2184452878;444137.48287709727;492788.7577938727;492150.3468113138;451264.21539198037;465167.15411025495;466858.86781954044;464317.31521373475;438843.8564956308;418534.06847470277;459712.81932707026;459025.7599915035;;191917.91438739494;451578.79877950967;207350.32707774328;239600.85973100874;274.16806857178835;125568.38819529321;55678.49153496475;12250.715738933499;0.0;0;14;12;0;0;0;0;0;1;1;44160121439.97192;17044312894.992828;30614582859.90954;10510.012328804414;19701.09671727582;287.72199696314726;4900.48943915105;84758.40583283473;70404.22928059881;1528.3221201411347;24098.84542981199;2.4177814273033498;0.28187311081862565
201;2019-02-21 20:21:37.855;824;184;152;151;142;46;207;-183;12;-258;364;362;11;137;255;234;274;185;212;210;205;-184;543;356;368;133;361;262;543;-1.0;83.0;226.0;502.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32333.294921875;10667.986328125;0.0;4067.40209960938;463.0;97434;;;Calculated values ==>;1550776897.855;355.56000000000006;291.56;288.36;288.26000000000005;287.36;277.76000000000005;273.955091788801;293.86;254.86;274.36;247.36;309.56;309.36;274.26000000000005;286.86;298.66;296.56;300.56;291.66;294.16;293.66;;319.46000000000004;254.76000000000002;241.05796691057077;262.7682575881327;273.955091788801;294.36;5430000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2620000.0;5430000.0;0.0;0.013833333333333333;0.03766666666666666;0.08366666666666665;0.022333333333333334;0.022333333333333334;;10667.986328125;0.0;4067.40209960938;32333.294921875;517887.8788064403;414752.42406787584;239500.68554654293;239170.98500803552;236265.74536189306;430412.23801567365;459301.0106943719;451165.38839771587;443496.1293534738;491616.49258642236;491401.9723546948;451037.43277295196;466371.2299982849;466754.22869122244;464742.0383762814;438187.0124529602;415102.836587369;459712.81932707026;459025.7599915035;;194425.4183739577;451269.30121400836;207332.33061690236;239500.68554654293;273.955091788801;126106.8677199391;55856.50230182177;12317.432695152103;0.0;0;14;12;0;0;0;0;0;1;1;44380851519.77538;17124087624.921799;30769633744.771484;9184.378509743974;20409.393206624532;319.33109947401175;4902.726662604119;84922.47378503406;70738.37751587428;1533.3792939946038;24180.513027655856;2.362735780545671;0.28135262119964355
202;2019-02-21 20:22:37.875;821;185;153;152;143;45;207;-181;16;-258;366;365;17;144;255;235;274;186;212;210;205;-182;550;355;368;133;360;265;551;94.0;110.0;296.0;480.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32441.552734375;10811.138671875;0.0;4115.23046875;467.0;97435;;;Calculated values ==>;1550776957.875;355.26;291.66;288.46000000000004;288.36;287.46000000000004;277.66;273.8482719121499;293.86;255.06000000000003;274.76000000000005;247.36;309.76000000000005;309.66;274.86;287.56;298.66;296.66;300.56;291.76000000000005;294.16;293.66;;319.86;254.96000000000004;241.05796691057077;263.1675429290057;273.8482719121499;294.36;5500000.0;3550000.0;3679999.9999999995;1330000.0;3600000.0;2650000.0;5510000.0;0.015666666666666666;0.018333333333333333;0.04933333333333333;0.08;0.022333333333333334;0.038;;10811.138671875;0.0;4115.23046875;32441.552734375;516950.96383206325;411784.30806472205;239566.37892065308;239238.65314294572;236349.3324064729;430477.46260093397;459301.0106943719;451144.3531467388;443496.1293534738;491509.8418011723;491402.2944142701;451272.76555757073;466760.25467865175;466896.63142237026;465018.71783975384;436623.1234022399;412172.66196668637;459712.81932707026;459025.7599915035;;196097.13278094304;451475.6761052186;206112.2567127955;225773.88994022057;273.8482719121499;126646.8380470353;56035.554674334315;12385.644029401667;0.0;0;14;12;0;0;0;0;0;1;1;44601725119.70519;17203914224.89643;30927786444.721226;12088.250090741201;19629.07355139385;448.2584596518142;8863.57106194875;85099.80478061675;71072.14262338159;1539.7780058451722;24295.270415039897;2.74876982990236;0.27960977016152044
203;2019-02-21 20:23:37.855;816;188;154;153;145;44;207;-180;23;-259;368;368;27;150;254;236;274;190;212;210;205;-182;553;356;368;132;361;266;553;-3.0;85.0;261.0;483.0;134.0;0;97;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.869140625;10858.2880859375;0.0;4139.27099609375;468.0;97436;;;Calculated values ==>;1550777017.855;354.76;291.96000000000004;288.56;288.46000000000004;287.66;277.56;273.955091788801;293.86;255.16000000000003;275.46000000000004;247.26000000000002;309.96000000000004;309.96000000000004;275.86;288.16;298.56;296.76000000000005;300.56;292.16;294.16;293.66;;319.96000000000004;254.96000000000004;240.83765695389522;263.299902668528;273.955091788801;294.36;5530000.0;3560000.0;3679999.9999999995;1320000.0;3610000.0;2660000.0;5530000.0;0.0;0.014166666666666666;0.0435;0.0805;0.022333333333333334;0.022333333333333334;;10858.2880859375;0.0;4139.27099609375;32492.869140625;516096.25457133073;412080.6298862991;239829.46499139623;239501.15808817602;236923.50357908226;430412.23801567365;459301.0106943719;451864.8787172118;443584.949795068;491617.83777919813;491617.83777919813;452375.73325521755;467318.84728387697;466624.4334453391;465003.21838653134;435938.81883070164;412845.1473663945;459712.81932707026;459025.7599915035;;196515.0671798046;451648.4582884696;207207.03650325414;239829.46499139623;273.955091788801;127187.77785610489;56216.073037854716;12454.408612459829;0.0;0;14;12;0;0;0;0;0;1;1;44822451519.77538;17283387724.921703;31087033344.771866;10642.616136307157;19677.534453709843;327.1603457443508;4895.383921669062;85289.16552460729;71399.58850517268;1546.2376752844016;24409.890153953762;2.369898639040171;0.27559608154887644
204;2019-02-21 20:24:37.876;811;190;154;153;146;45;207;-173;34;-251;370;369;33;150;255;237;274;191;212;210;205;-177;554;358;368;133;363;270;554;-2.0;86.0;603.0;487.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32656.767578125;10846.75390625;0.0;4206.91455078125;470.0;97437;;;Calculated values ==>;1550777077.876;354.26;292.16;288.56;288.46000000000004;287.76000000000005;277.66;274.1680685717883;293.86;255.86;276.56;248.06000000000003;310.16;310.06;276.46000000000004;288.16;298.66;296.86;300.56;292.26000000000005;294.16;293.66;;320.16;255.46000000000004;241.05796691057077;263.82572766246335;274.1680685717883;294.36;5540000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2700000.0;5540000.0;0.0;0.014333333333333333;0.1005;0.08116666666666666;0.022500000000000003;0.022500000000000003;;10846.75390625;0.0;4206.91455078125;32656.767578125;515404.4693428564;412420.9545810112;239796.59977156576;239468.71591713582;237211.48396038325;430280.9020939914;459301.0106943719;452572.47738288756;444244.1646339988;491404.6821979593;491296.65129186446;452444.40577210765;466751.4583823158;466468.62817080156;464841.74997644586;435708.7608654836;412801.4708678641;459712.81932707026;459025.7599915035;;197350.94305643384;451990.86232966173;205957.56214987897;239796.59977156576;274.1680685717883;127730.88151437315;56397.011693886096;12523.98450161884;0.0;0;14;12;0;0;0;0;0;1;1;45043328799.43847;17362915549.800396;31247889624.526505;24784.798980917363;19969.702864592367;328.3378232992131;4932.6561049486;85584.49731342777;71730.09778676323;1551.702071887756;24491.819152500684;3.3224788971884363;0.35081638046342706
205;2019-02-21 20:25:40.856;806;196;154;153;147;45;207;-153;42;-202;372;371;39;129;256;237;274;199;212;210;205;-158;580;363;368;133;368;253;574;-1.0;82.0;766.0;490.0;135.0;0;98;0;1;1;0;0;0;0;0;1;1;1;0;0;41029.27734375;19808.986328125;0.0;3882.78051757812;466.0;97438;;;Calculated values ==>;1550777140.856;353.76;292.76000000000005;288.56;288.46000000000004;287.86;277.66;274.69669130483857;293.86;257.86;277.36;252.96000000000004;310.36;310.26000000000005;277.06;286.06;298.76000000000005;296.86;300.56;293.06;294.16;293.66;;319.76000000000005;257.36;241.05796691057077;261.54996906429363;274.69669130483857;294.36;5800000.0;3629999.9999999995;3679999.9999999995;1330000.0;3679999.9999999995;2530000.0;5740000.0;0.0;0.013666666666666666;0.12766666666666668;0.08166666666666668;0.022500000000000003;0.022500000000000003;;19808.986328125;0.0;3882.78051757812;41029.27734375;512598.2429747623;254172.50085274584;239162.188706478;238842.2252100796;236947.8583831626;429947.3805835815;459301.0106943719;456441.8272467007;449403.89538351353;493424.4172282224;493318.39197627804;456076.197443198;466727.92628330446;465881.35710542713;464106.9778253677;429337.1500865014;255418.2423654602;459712.81932707026;459025.7599915035;;195679.20071851107;453939.16980444617;205571.2793080756;239162.188706478;274.69669130483857;128375.42972417663;56665.1642661841;12594.746862113225;0.0;0;15;12;0;0;0;0;0;1;1;45275095199.50866;17446678949.825764;31412582324.57638;32027.806620164472;20283.377723870264;2376.891738854229;4946.930353913074;86081.4497997944;72082.20042790617;1575.3653160372035;24578.238090746177;2.517119420648773;0.24885297595850706
206;2019-02-21 20:26:37.847;810;200;151;150;143;48;207;-148;47;-161;365;363;40;111;258;234;274;202;211;210;205;-150;562;364;368;134;370;248;556;-2.0;108.0;805.0;494.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40385.9921875;19225.18359375;0.0;3818.59033203125;452.0;97439;;;Calculated values ==>;1550777197.847;354.16;293.16;288.26000000000005;288.16;287.46000000000004;277.96000000000004;274.8017692304317;293.86;258.36;277.86;257.06;309.66;309.46000000000004;277.16;284.26000000000005;298.96000000000004;296.56;300.56;293.36;294.16;293.66;;318.36;258.16;241.2770596917726;260.85938512811435;274.8017692304317;294.26000000000005;5620000.0;3640000.0;3679999.9999999995;1340000.0;3700000.0;2480000.0;5560000.0;0.0;0.018000000000000002;0.13416666666666668;0.08233333333333334;0.022333333333333334;0.022333333333333334;;19225.18359375;0.0;3818.59033203125;40385.9921875;514613.06326709763;415263.34616146993;238754.21689012248;238431.2628352162;236206.01495887802;429879.7862731237;459301.0106943719;457856.87895712245;453464.63459706795;493210.04785254906;492998.77914395346;457015.7002368038;465371.86885102984;465856.02846295026;463561.2209818517;433831.3404885036;415955.2917269945;459712.81932707026;459025.7599915035;;189828.38726562503;454590.0962081861;204490.2344339261;238754.21689012248;274.8017692304317;129019.86550483371;56974.13598501198;12655.706421225079;0.0;0;15;12;0;0;0;0;0;1;1;45484822079.27703;17522761934.741737;31555344779.41871;33993.358140195516;20591.555286080744;321.7688777071643;4919.397795930843;86604.03482711414;72405.74255354468;1596.7263392356188;24656.334188936;2.596192806464794;0.2638952161351341
207;2019-02-21 20:27:37.877;818;193;151;150;139;46;207;-164;49;-178;358;356;39;107;258;234;274;195;212;210;205;-165;557;361;368;132;366;244;552;-2.0;83.0;398.0;484.0;134.0;0;96;0;1;1;0;0;0;0;0;1;1;1;0;0;40263.75;19093.767578125;0.0;3768.85815429688;442.0;97440;;;Calculated values ==>;1550777257.877;354.96000000000004;292.46000000000004;288.26000000000005;288.16;287.06;277.76000000000005;274.4858918419099;293.86;256.76000000000005;278.06;255.36;308.96000000000004;308.76000000000005;277.06;283.86;298.96000000000004;296.56;300.56;292.66;294.16;293.66;;317.36;256.66;240.83765695389522;260.2995467637923;274.4858918419099;294.36;5570000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2440000.0;5520000.0;0.0;0.013833333333333333;0.06633333333333333;0.08066666666666666;0.022333333333333334;0.022333333333333334;;19093.767578125;0.0;3768.85815429688;40263.75;516007.9300389608;414359.1762267576;238880.49788242896;238555.96125941677;235069.58238254042;430081.6785162784;459301.0106943719;458733.3067217822;452059.64456660027;492893.97239752655;492683.2922445398;457543.0965616577;465490.85078703193;466430.68673233996;464006.2339002714;435012.5525875633;415068.77947206923;459712.81932707026;459025.7599915035;;185649.48583044452;453391.4780589513;204011.40944207605;238880.49788242896;274.4858918419099;129692.28273267213;57293.6202415241;12718.966773200938;0.0;0;15;12;0;0;0;0;0;1;1;45705732480.049126;17602601835.020782;31703018579.934837;16896.55251955384;20116.658868427938;275.8888614310011;4916.577520435998;87028.32945872274;72745.14729024413;1601.709310653099;24738.34163342283;1.8460555783842527;0.20531904253904923
208;2019-02-21 20:28:37.888;825;190;153;152;140;43;207;-173;30;-201;352;350;27;102;257;235;274;191;212;210;205;-174;554;358;368;132;363;241;551;-1.0;86.0;591.0;484.0;134.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;27448.35546875;6059.74951171875;0.0;3715.01391601562;435.0;97441;;;Calculated values ==>;1550777317.888;355.66;292.16;288.46000000000004;288.36;287.16;277.46000000000004;274.1680685717883;293.86;255.86;276.16;253.06000000000003;308.36;308.16;275.86;283.36;298.86;296.66;300.56;292.26000000000005;294.16;293.66;;316.66;255.76000000000002;240.83765695389522;259.87524604437704;274.1680685717883;294.36;5540000.0;3579999.9999999995;3679999.9999999995;1320000.0;3629999.9999999995;2410000.0;5510000.0;0.0;0.014333333333333333;0.0985;0.08066666666666666;0.022333333333333334;0.022333333333333334;;6059.74951171875;0.0;3715.01391601562;27448.35546875;517106.6972728268;413676.3280692049;239566.37892065308;239238.65314294572;235408.44226868334;430280.9020939914;459301.0106943719;456954.1033360059;449685.86741848243;492580.3210992667;492370.0550589117;456595.6620896033;465352.66557607363;466728.8912336129;464579.7527577276;435708.7608654836;414040.76927589084;459712.81932707026;459025.7599915035;;182724.36793118677;452470.1669646005;203750.00521147752;239566.37892065308;274.1680685717883;130256.65372652376;57503.27131263738;12781.343807395067;0.0;0;15;12;0;0;0;0;0;1;1;45926572959.74731;17681816354.91252;31848545254.735947;24940.603665266044;20063.426381418587;310.57454611749637;4901.259510582326;87377.03634433051;73080.04271977651;1606.5974016950843;24820.171941376055;5.137297129964778;0.5432164267459978
209;2019-02-21 20:29:37.878;829;181;154;152;140;40;207;-177;19;-244;351;351;20;132;256;236;274;182;212;210;205;-175;535;353;368;132;358;262;535;0.0;81.0;399.0;489.0;134.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32159.947265625;10537.0869140625;0.0;4045.328125;442.0;97442;;;Calculated values ==>;1550777377.878;356.06000000000006;291.26000000000005;288.56;288.36;287.16;277.16;273.6339639331285;293.86;255.46000000000004;275.06;248.76000000000002;308.26000000000005;308.26000000000005;275.16;286.36;298.76000000000005;296.76000000000005;300.56;291.36;294.16;293.66;;317.36;255.66000000000003;240.83765695389522;262.7682575881327;273.6339639331285;294.36;5350000.0;3529999.9999999995;3679999.9999999995;1320000.0;3579999.9999999995;2620000.0;5350000.0;0.0;0.013500000000000002;0.0665;0.08149999999999999;0.022333333333333334;0.022333333333333334;;10537.0869140625;0.0;4045.328125;32159.947265625;519139.25583252596;416819.87723086216;240441.48878024187;239770.22621046327;235865.5992570435;430607.02586249536;459301.0106943719;452057.63076058024;445180.2123424644;490220.2475349537;490220.2475349537;452184.6102227861;465787.28841155267;467309.61631303944;465439.7093122847;439921.6911840795;417147.0818962835;459712.81932707026;459025.7599915035;;185649.48583044452;452367.5979307808;205141.775933126;240441.48878024187;273.6339639331285;130753.30679341315;57641.555231712504;12846.002546160975;0.0;0;15;12;0;0;0;0;0;1;1;46147336159.7824;17761003154.92511;31999420104.759933;16419.90434602571;20148.904492808862;307.45722538524626;4881.715390384843;87721.64979932937;73415.08962665545;1611.7468080809654;24901.683144765266;2.863584758954253;0.3197827206493893
210;2019-02-21 20:30:37.868;823;180;156;155;141;38;207;-183;13;-252;362;364;19;150;253;238;274;181;212;210;205;-183;541;350;368;132;356;266;541;0.0;84.0;473.0;486.0;135.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32277.640625;10648.658203125;0.0;4087.359375;453.0;97443;;;Calculated values ==>;1550777437.868;355.46000000000004;291.16;288.76000000000005;288.66;287.26000000000005;276.96000000000004;273.3108153835814;293.86;254.86;274.46000000000004;247.96000000000004;309.36;309.56;275.06;288.16;298.46000000000004;296.96000000000004;300.56;291.26000000000005;294.16;293.66;;318.46000000000004;254.86;240.83765695389522;263.299902668528;273.3108153835814;294.36;5410000.0;3500000.0;3679999.9999999995;1320000.0;3560000.0;2660000.0;5410000.0;0.0;0.014;0.07883333333333334;0.081;0.022500000000000003;0.022500000000000003;;10648.658203125;0.0;4087.359375;32277.640625;517931.12465954584;414135.20160198;240904.9886962715;240568.212274811;236007.373424648;430799.1582183253;459301.0106943719;450579.0015454231;444331.0410573635;490971.7661176988;491187.22962976556;451352.0502808316;467318.84728387697;467206.3499891093;466131.4200192649;438625.7720587821;414492.11232454475;459712.81932707026;459025.7599915035;;190246.288480595;451545.55653175333;204048.96841374107;240904.9886962715;273.31081538358137;131290.1971959372;57818.07368307113;12913.763646605774;0.0;0;15;12;0;0;0;0;0;1;1;46368099359.8175;17840189954.9377;32157793704.78511;19434.784278547602;20047.223637558993;337.871236279323;4907.717354142721;88020.38907306966;73750.00153317269;1617.123648972828;24983.248154548262;3.0352567285834997;0.33111908123185774
211;2019-02-21 20:31:37.859;813;182;159;157;145;38;207;-185;13;-259;373;374;17;149;252;239;274;183;212;210;205;-186;543;353;368;131;358;266;544;158.0;84.0;452.0;463.0;134.0;0;81;100;1;0;0;0;0;0;0;1;1;1;0;0;32284.265625;10656.3330078125;0.0;4036.43041992188;460.0;97444;;;Calculated values ==>;1550777497.859;354.46000000000004;291.36;289.06;288.86;287.66;276.96000000000004;273.6339639331285;293.86;254.66000000000003;274.46000000000004;247.26000000000002;310.46000000000004;310.56;274.86;288.06;298.36;297.06;300.56;291.46000000000004;294.16;293.66;;319.16;254.56000000000003;240.61611355647437;263.299902668528;273.6339639331285;294.36;5430000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2660000.0;5440000.0;0.026333333333333334;0.014;0.07533333333333332;0.07716666666666666;0.022333333333333334;0.048666666666666664;;10656.3330078125;0.0;4036.43041992188;32284.265625;516560.9787456564;413628.9936938134;241815.4218228668;241136.58392363662;237191.98444652552;430607.02586249536;459301.0106943719;450579.0015454231;443780.1929895956;492155.50812466536;492262.9645120227;451094.88097808824;467202.1649913667;466793.1479323858;465828.39991936815;438187.0124529602;413992.5003723105;459712.81932707026;459025.7599915035;;193171.6564234249;451409.95325916307;204476.10262959692;221611.26965664545;273.6339639331285;131828.13237840665;57995.58864507035;12981.451740088527;0.0;0;15;12;0;0;0;0;0;1;1;46588866239.58587;17919078119.854927;32317369764.617683;18539.75171832557;19055.06214024819;338.7231691290954;11554.17186296309;88336.7960712083;74075.80503645536;1622.7610899356432;25120.40998718538;3.3681689039688663;0.3085024697504467
212;2019-02-21 20:32:37.869;804;185;161;160;150;40;207;-187;17;-261;380;380;18;151;253;240;274;187;212;210;205;-189;551;353;368;131;358;263;551;138.0;110.0;518.0;478.0;134.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32376.607421875;10834.5908203125;0.0;3991.48486328125;465.0;97445;;;Calculated values ==>;1550777557.869;353.56000000000006;291.66;289.26000000000005;289.16;288.16;277.16;273.6339639331285;293.86;254.46000000000004;274.86;247.06000000000003;311.16;311.16;274.96000000000004;288.26000000000005;298.46000000000004;297.16;300.56;291.86;294.16;293.66;;319.66;254.26000000000002;240.61611355647437;262.9017227912062;273.6339639331285;294.36;5510000.0;3529999.9999999995;3679999.9999999995;1310000.0;3579999.9999999995;2630000.0;5510000.0;0.023;0.018333333333333333;0.08633333333333333;0.07966666666666668;0.022333333333333334;0.04533333333333334;;10834.5908203125;0.0;3991.48486328125;32376.607421875;514802.2959570426;411784.30806472205;242242.44884229527;241902.36264406878;238587.39616456104;430607.02586249536;459301.0106943719;451626.9769977667;443567.16527777805;493223.7327383685;493223.7327383685;451754.5488381771;467857.5940848472;466922.41498093086;465957.757526552;436395.9886464868;412555.8353376608;459712.81932707026;459025.7599915035;;195261.2709748474;451101.4032325259;204359.66505089193;223022.50706577447;273.6339639331285;132367.0627938131;58174.70952544824;13048.362183986925;0.0;0;15;12;0;0;0;0;0;1;1;46809703039.55077;17997691219.842434;32476096214.59246;21347.411264746854;19657.091808470177;437.0694773284762;10698.81413263305;88669.24449485188;74398.46008619056;1629.227106144882;25305.8824440442;3.5168029487989263;0.32833851812559217
213;2019-02-21 20:33:37.869;799;190;163;162;153;42;207;-189;23;-262;381;380;22;148;254;240;274;192;212;210;205;-190;556;356;368;131;361;261;556;-2.0;83.0;473.0;460.0;134.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.060546875;10990.435546875;0.0;3929.77124023438;468.0;97446;;;Calculated values ==>;1550777617.869;353.06000000000006;292.16;289.46000000000004;289.36;288.46000000000004;277.36;273.955091788801;293.86;254.26000000000002;275.46000000000004;246.96000000000004;311.26000000000005;311.16;275.36;287.96000000000004;298.56;297.16;300.56;292.36;294.16;293.66;;319.96000000000004;254.16000000000003;240.61611355647437;262.63441904999945;273.955091788801;294.36;5560000.0;3560000.0;3679999.9999999995;1310000.0;3610000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.07883333333333334;0.07666666666666666;0.022333333333333334;0.022333333333333334;;10990.435546875;0.0;3929.77124023438;32459.060546875;513770.0657810487;411554.17536023696;242742.07691707852;242401.15475744795;239404.16414324963;430412.23801567365;459301.0106943719;452738.59310404025;443460.561953228;493540.93557051296;493434.2231440352;452612.30948496255;467790.8173096643;466624.4334453391;465524.29463401274;435245.6398801861;412333.65201211494;459712.81932707026;459025.7599915035;;196515.0671798046;450998.4678676201;205688.69688337776;242742.07691707852;273.955091788801;132907.36002688602;58356.584745174805;13114.372651516222;0.0;0;15;12;0;0;0;0;0;1;1;47030503039.55077;18076291219.842434;32633296214.59246;19475.766818728895;18807.082442125244;316.94916550831806;4830.3355886621575;89009.43764554751;74718.99487161219;1635.5105948351886;25435.292025054994;2.91082654782955;0.31302839139782823
214;2019-02-21 20:34:37.850;801;192;161;160;155;45;207;-188;31;-262;377;375;29;148;255;239;274;194;212;210;205;-190;555;360;368;131;365;262;555;-1.0;83.0;437.0;422.0;134.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32414.755859375;10989.8232421875;0.0;3931.41552734375;470.0;97447;;;Calculated values ==>;1550777677.85;353.26;292.36;289.26000000000005;289.16;288.66;277.66;274.38016830617;293.86;254.36;276.26000000000005;246.96000000000004;310.86;310.66;276.06;287.96000000000004;298.66;297.06;300.56;292.56;294.16;293.66;;320.16;254.16000000000003;240.61611355647437;262.7682575881327;274.38016830617;294.36;5550000.0;3600000.0;3679999.9999999995;1310000.0;3650000.0;2620000.0;5550000.0;0.0;0.013833333333333333;0.07283333333333333;0.07033333333333333;0.022333333333333334;0.022333333333333334;;10989.8232421875;0.0;3931.41552734375;32414.755859375;514099.43796751567;412758.3114497388;242097.7436761797;241759.6477901023;240092.7392758862;430148.3826014536;459301.0106943719;453573.69324096834;443460.561953228;493008.41313228;492794.5447390662;453322.16135155066;467650.262812302;466181.95831478277;464811.3070167571;435477.7052212088;413506.49496626557;459712.81932707026;459025.7599915035;;197350.94305643384;450998.4678676201;206722.59895553198;242097.7436761797;274.38016830617;133447.80396833026;58539.69556479326;13179.861796389316;0.0;0;15;12;0;0;0;0;0;1;1;47251233119.35424;18154866329.772472;32790146529.452805;17978.988033789283;17180.73611348353;303.93507519338135;4844.725697708898;89321.46176343759;75018.79839145414;1640.68299172524;25515.89200429126;2.7014100868410256;0.2864502313001256
215;2019-02-21 20:35:37.880;804;193;159;158;152;47;207;-187;39;-262;373;370;36;152;256;238;274;194;212;210;205;-189;556;360;368;132;365;264;556;-2.0;79.0;491.0;456.0;134.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32484.048828125;10949.240234375;0.0;3954.095703125;471.0;97448;;;Calculated values ==>;1550777737.88;353.56000000000006;292.46000000000004;289.06;288.96000000000004;288.36;277.86;274.38016830617;293.86;254.46000000000004;277.06;246.96000000000004;310.46000000000004;310.16;276.76000000000005;288.36;298.76000000000005;296.96000000000004;300.56;292.56;294.16;293.66;;320.26000000000005;254.26000000000002;240.83765695389522;263.0348170998261;274.38016830617;294.36;5560000.0;3600000.0;3679999.9999999995;1320000.0;3650000.0;2640000.0;5560000.0;0.0;0.013166666666666667;0.08183333333333334;0.076;0.022333333333333334;0.022333333333333334;;10949.240234375;0.0;3954.095703125;32484.048828125;514382.2445192648;412715.6717894541;241388.29807833457;241053.86607886202;239078.50866465352;430148.3826014536;459301.0106943719;454237.06870369037;443264.2958451262;492368.2699654038;492046.4422173279;453860.3037835336;467833.2802623496;466312.6374550324;464680.0635916259;435245.6398801861;413092.82235656865;459712.81932707026;459025.7599915035;;197768.88456892778;450927.24720695685;206709.32894908104;241388.29807833457;274.38016830617;133988.89775430344;58722.61250716841;13245.607246503134;0.0;0;15;12;0;0;0;0;0;1;1;47472143520.126335;18233805780.04837;32948025430.0046;20256.02003658553;18560.56178759856;291.6787640609634;4860.569982727439;89640.24614433851;75316.79146374592;1645.6489221273794;25596.80990730971;2.950267695458535;0.3145708539781094
216;2019-02-21 20:36:37.871;806;192;158;157;150;47;207;-187;46;-260;369;367;41;150;257;238;274;194;211;210;205;-190;568;361;368;133;366;259;562;-1.0;90.0;418.0;413.0;134.0;0;74;0;1;0;1;0;0;0;0;1;1;1;0;0;41279.33203125;20141.33984375;0.0;3869.30322265625;471.0;97449;;;Calculated values ==>;1550777797.871;353.76;292.36;288.96000000000004;288.86;288.16;277.86;274.4858918419099;293.86;254.46000000000004;277.76000000000005;247.16000000000003;310.06;309.86;277.26000000000005;288.16;298.86;296.96000000000004;300.56;292.56;294.16;293.66;;320.26000000000005;254.16000000000003;241.05796691057077;262.3656120759269;274.4858918419099;294.26000000000005;5680000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2590000.0;5620000.0;0.0;0.015000000000000001;0.06966666666666667;0.06883333333333333;0.022333333333333334;0.022333333333333334;;20141.33984375;0.0;3869.30322265625;41279.33203125;513615.98775924457;409649.04535952624;240850.0213375966;240519.79949135645;238247.26314838254;430081.6785162784;459301.0106943719;455943.9796757489;443281.85702354775;492471.33874687547;492257.7646992283;455327.05495058285;468301.64818231267;466299.9704243525;464533.37255708285;432377.3804872734;410484.95857646636;459712.81932707026;459025.7599915035;;197768.88456892778;450649.1255933427;206942.03245847757;240850.0213375966;274.4858918419099;134603.50038992733;58981.66181098922;13310.792458234262;0.0;0;15;13;0;0;0;0;0;1;1;47692910399.89471;18313293854.964973;33104901894.840004;17347.135656136572;16775.171577449884;328.38632866210537;4872.591496603921;89953.55877083786;75611.21173847905;1650.8153561466183;25677.9074197672;1.6377439350581344;0.17243775765760802
217;2019-02-21 20:37:37.861;803;200;157;157;149;48;207;-173;50;-251;359;354;42;114;258;238;274;202;211;209;205;-180;570;364;368;133;369;243;564;-2.0;83.0;692.0;439.0;134.0;0;75;0;1;0;1;0;0;0;0;1;1;1;0;0;40416.65234375;19558.69921875;0.0;3633.443359375;461.0;97450;;;Calculated values ==>;1550777857.861;353.46000000000004;293.16;288.86;288.86;288.06;277.96000000000004;274.8017692304317;293.86;255.86;278.16;248.06000000000003;309.06;308.56;277.36;284.56;298.96000000000004;296.96000000000004;300.56;293.36;294.06;293.66;;319.26000000000005;255.16000000000003;241.05796691057077;260.1585393101385;274.8017692304317;294.26000000000005;5700000.0;3640000.0;3679999.9999999995;1330000.0;3690000.0;2430000.0;5640000.0;0.0;0.013833333333333333;0.11533333333333333;0.07316666666666666;0.022333333333333334;0.022333333333333334;;19558.69921875;0.0;3633.443359375;40416.65234375;513076.115094586;412005.8538529186;240453.67732011902;240453.67732011902;237868.06900470628;429879.7862731237;459301.0106943719;459009.8940879012;444244.1646339988;493104.8256330645;492578.630397905;458061.18813016545;466434.4178288244;466000.09905875643;464091.55881951714;431883.369214593;412776.28256325866;459575.6909922959;459025.7599915035;;193589.57483703562;451681.8785402479;206949.19389420413;240453.67732011902;274.8017692304317;135284.18679318225;59312.44033095283;13373.30492594643;0.0;0;15;13;0;0;0;0;0;1;1;47913673599.9298;18393080554.977657;33255476794.86394;29071.000755673063;17906.274759935535;264.31469867679203;4881.44317966092;90340.31210469718;75900.17562266106;1655.7537081793562;25759.177494811946;2.2474436425338786;0.22595742785277198
218;2019-02-21 20:38:37.851;810;195;155;154;144;47;207;-165;53;-220;339;334;40;102;259;238;274;197;211;209;205;-168;558;361;368;132;366;238;552;-1.0;86.0;566.0;414.0;134.0;0;73;0;1;0;1;0;0;0;0;1;1;1;0;0;39995.57421875;19175.435546875;0.0;3537.82836914062;447.0;97451;;;Calculated values ==>;1550777917.851;354.16;292.66;288.66;288.56;287.56;277.86;274.4858918419099;293.86;256.66;278.46000000000004;251.16000000000003;307.06;306.56;277.16;283.36;299.06;296.96000000000004;300.56;292.86;294.06;293.66;;317.86;256.36;240.83765695389522;259.4470641161187;274.4858918419099;294.26000000000005;5580000.0;3610000.0;3679999.9999999995;1320000.0;3660000.0;2380000.0;5520000.0;0.0;0.014333333333333333;0.09433333333333334;0.06899999999999999;0.022333333333333334;0.022333333333333334;;19175.435546875;0.0;3537.82836914062;39995.57421875;514948.19766869576;415068.77947206923;240192.6329125075;239862.4448945064;236636.12192516867;430081.6785162784;459301.0106943719;460145.0659297934;447706.5959028583;491534.0772273279;491008.5423060111;458621.0277460199;465785.6324711655;466561.2974548907;464533.37255708285;434778.43084480916;415763.05856668594;459575.6909922959;459025.7599915035;;187738.9118479558;453084.7324903462;205552.55035159993;240192.6329125075;274.4858918419099;135954.1769976616;59635.17098997495;13433.055563593936;0.0;0;15;13;0;0;0;0;0;1;1;48134436799.9649;18472567304.990295;33399752744.88688;24016.560636209586;17079.72056757349;272.5536693197662;4887.27317143091;90782.63471697569;76191.6769921098;1660.226865596194;25840.56989675572;2.0365240423203796;0.2072725043756163
219;2019-02-21 20:39:37.882;821;184;154;153;142;43;207;-177;56;-236;328;328;39;125;257;239;274;185;211;210;205;-173;534;355;368;131;360;260;534;-2.0;84.0;232.0;411.0;134.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;31929.947265625;10521.4326171875;0.0;3873.13305664062;446.0;97452;;;Calculated values ==>;1550777977.882;355.26;291.56;288.56;288.46000000000004;287.36;277.46000000000004;273.8482719121499;293.86;255.46000000000004;278.76000000000005;249.56000000000003;305.96000000000004;305.96000000000004;277.06;285.66;298.86;297.06;300.56;291.66;294.16;293.66;;317.76000000000005;255.86;240.61611355647437;262.5002047102346;273.8482719121499;294.26000000000005;5340000.0;3550000.0;3679999.9999999995;1310000.0;3600000.0;2600000.0;5340000.0;0.0;0.014;0.03866666666666666;0.0685;0.022333333333333334;0.022333333333333334;;10521.4326171875;0.0;3873.13305664062;31929.947265625;518263.15134740557;418153.6459911638;240476.68414238066;240139.77203947963;236532.93867926399;430477.46260093397;459301.0106943719;457008.00341949763;446213.5264680229;487961.3815527703;487961.3815527703;454911.96588120144;465257.78528716415;467155.4305485478;465539.2008351387;440134.80224033556;418468.3030159507;459712.81932707026;459025.7599915035;;187321.02276691253;452742.6797204495;205883.12605551668;240476.68414238066;273.8482719121499;136553.86602168347;59882.77275244089;13494.845483677535;0.0;0;15;13;0;0;0;0;0;1;1;48355350879.59289;18551508069.85736;33549229934.635166;9710.161924740596;16909.8794260479;303.33098914138776;4880.92936063041;91063.83595012111;76475.07000235717;1665.0283839120088;25922.013641924426;2.2094658790842274;0.24822734291414258
220;2019-02-21 20:40:37.872;821;179;156;155;142;40;207;-191;57;-260;337;340;47;144;254;240;274;180;211;210;205;-189;539;351;368;132;356;266;539;122.0;83.0;289.0;417.0;134.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32234.9765625;10584.8505859375;0.0;3965.623046875;455.0;97453;;;Calculated values ==>;1550778037.872;355.26;291.06;288.76000000000005;288.66;287.36;277.16;273.4187578820637;293.86;254.06000000000003;278.86;247.16000000000003;306.86;307.16;277.86;287.56;298.56;297.16;300.56;291.16;294.16;293.66;;318.66;254.26000000000002;240.83765695389522;263.299902668528;273.4187578820637;294.26000000000005;5390000.0;3510000.0;3679999.9999999995;1320000.0;3560000.0;2660000.0;5390000.0;0.02033333333333333;0.013833333333333333;0.04816666666666667;0.06949999999999999;0.022333333333333334;0.042666666666666665;;10584.8505859375;0.0;3965.623046875;32234.9765625;517854.3122728384;414588.01422556024;240975.88141404776;240638.1338147889;236383.54743954938;430735.4089219946;459301.0106943719;456148.64740695804;443478.1259176772;488269.15065929265;488594.40348856704;454901.9619922797;466617.7875942503;467335.0359168276;466245.360953766;439061.08977397194;414939.32957150566;459712.81932707026;459025.7599915035;;191082.09718829524;450927.24720695685;204408.34165979852;223549.16324991337;273.41875788206363;137088.4846023864;60058.629131546;13560.157564055959;0.0;0;15;13;0;0;0;0;0;1;1;48576114079.62798;18630394919.869904;33707003634.660248;12125.491393488184;17133.0639355275;333.68434946745015;10047.001460974512;91245.76940050567;76758.71391521627;1670.3359603244005;26046.392332220323;2.7242577897992226;0.2552248281306394
221;2019-02-21 20:41:37.853;812;181;158;157;145;40;207;-159;48;-206;346;348;47;149;253;241;274;183;211;209;205;-165;545;351;368;133;356;270;545;295.0;85.0;755.0;417.0;134.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32071.611328125;10639.1767578125;0.0;4055.13842773438;459.0;97454;;;Calculated values ==>;1550778097.853;354.36;291.26000000000005;288.96000000000004;288.86;287.66;277.16;273.4187578820637;293.86;257.26000000000005;277.96000000000004;252.56000000000003;307.76000000000005;307.96000000000004;277.86;288.06;298.46000000000004;297.26000000000005;300.56;291.46000000000004;294.06;293.66;;319.06;256.66;241.05796691057077;263.82572766246335;273.4187578820637;294.26000000000005;5450000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2700000.0;5450000.0;0.04916666666666667;0.014166666666666666;0.12583333333333332;0.06949999999999999;0.022333333333333334;0.07150000000000001;;10639.1767578125;0.0;4055.13842773438;32071.611328125;516274.3921504237;412839.4487628918;241439.33464788288;241101.2447821725;237161.76825025954;430735.4089219946;459301.0106943719;454352.9789406998;448987.32284752827;488804.2213600957;489021.5579303433;454226.55341083976;466633.9149595635;467206.3499891093;466374.1239446311;437744.73476325406;413581.5929919801;459575.6909922959;459025.7599915035;;192753.74022246967;453223.05866181996;201860.81450904618;214223.3359510138;273.4187578820637;137624.203136391;60235.44001806989;13626.976077053207;0.0;0;15;13;0;0;0;0;0;1;1;48796844159.43145;18709869744.79914;33867752714.51712;31771.930690983074;17469.675968617776;342.311175093048;17503.373318895014;91611.4654104646;77046.97876804162;1675.9674724803117;26275.90608613699;4.565526892983419;0.35169252099090875
222;2019-02-21 20:42:37.873;802;186;161;159;151;42;207;-145;40;-139;357;361;41;148;253;242;274;188;211;209;205;-148;576;353;368;133;358;258;571;138.0;82.0;842.0;432.0;134.0;0;71;0;1;1;0;0;0;0;0;1;1;1;0;0;40770.015625;19654.171875;0.0;3829.16186523438;461.0;97455;;;Calculated values ==>;1550778157.873;353.36;291.76000000000005;289.26000000000005;289.06;288.26000000000005;277.36;273.6339639331285;293.86;258.66;277.16;259.26000000000005;308.86;309.26000000000005;277.26000000000005;287.96000000000004;298.46000000000004;297.36;300.56;291.96000000000004;294.06;293.66;;319.26000000000005;258.36;241.05796691057077;262.23063862743834;273.6339639331285;294.26000000000005;5760000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2580000.0;5710000.0;0.023;0.013666666666666666;0.14033333333333334;0.07200000000000001;0.022333333333333334;0.04533333333333334;;19654.171875;0.0;3829.16186523438;40770.015625;512441.65324394044;250385.75850603418;241539.91427897237;240880.01501969644;238295.1953935296;430607.02586249536;459301.0106943719;455370.2367519299;455873.548347267;491295.90123969543;491723.4769421242;455493.6157926646;468210.92727366457;466922.41498093086;466216.16700420267;430371.44418876624;251153.8286431733;459575.6909922959;459025.7599915035;;193589.57483703562;454958.92299247155;200904.02879749093;220923.17826263251;273.5244549635539;138231.4190319934;60487.96873812039;13692.700480307874;0.0;0;16;13;0;0;0;0;0;1;1;49017717759.36126;18789696344.773773;34026205514.466766;35710.09118293961;18291.952382038606;2449.307412456437;10793.983705042152;92174.00304262928;77345.09167539222;1699.238715198572;26511.79599836435;2.863534429409581;0.2436734817688581
223;2019-02-21 20:43:37.863;797;202;160;159;155;45;207;-130;45;-99;363;364;41;114;256;236;274;205;211;209;205;-133;574;365;368;134;370;247;568;-2.0;109.0;952.0;440.0;135.0;0;74;0;1;1;0;0;0;0;0;1;1;1;0;0;40619.42578125;19643.6796875;0.0;3663.92016601562;452.0;97456;;;Calculated values ==>;1550778217.863;352.86;293.36;289.16;289.06;288.66;277.66;274.9066339382667;293.86;260.16;277.66;263.26000000000005;309.46000000000004;309.56;277.26000000000005;284.56;298.76000000000005;296.76000000000005;300.56;293.66;294.06;293.66;;318.36;259.86;241.2770596917726;260.72004837742526;274.9066339382667;294.26000000000005;5740000.0;3650000.0;3679999.9999999995;1340000.0;3700000.0;2470000.0;5680000.0;0.0;0.018166666666666668;0.15866666666666665;0.07333333333333333;0.022500000000000003;0.022500000000000003;;19643.6796875;0.0;3663.92016601562;40619.42578125;511991.2459417211;411058.23188159784;241310.05276556948;240979.5271334639;239671.641491416;429811.8947417682;459301.0106943719;457777.86026779644;459751.7317352714;493104.325182861;493209.85887234646;457298.1374891172;465861.2389860898;465592.4740536194;463678.2282813929;430880.53964412404;412245.45999216073;459575.6909922959;459025.7599915035;;189828.38726562503;456320.50948716234;203237.66573333464;241310.05276556948;274.4879804177255;138909.55133626243;60815.39625417722;13755.132423519839;0.0;0;16;13;0;0;0;0;0;1;1;49238480959.396355;18869782994.786507;34177680264.490845;40387.044199467935;18559.408541947367;338.53728034400024;4898.603412583516;92808.04014711766;77652.13516736185;1722.4668823024172;26642.545762438796;2.7537624567834524;0.26715677631132173
224;2019-02-21 20:44:37.864;808;199;156;155;148;50;207;-129;56;-73;360;360;47;110;258;233;274;200;211;209;205;-130;562;364;368;134;369;249;556;-1.0;117.0;1057.0;438.0;134.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40358.74609375;19282.990234375;0.0;3738.54858398438;440.0;97457;;;Calculated values ==>;1550778277.864;353.96000000000004;293.06;288.76000000000005;288.66;287.96000000000004;278.16;274.8017692304317;293.86;260.26000000000005;278.76000000000005;265.86;309.16;309.16;277.86;284.16;298.96000000000004;296.46000000000004;300.56;293.16;294.06;293.66;;317.16;260.16;241.2770596917726;260.9983114674233;274.8017692304317;294.26000000000005;5620000.0;3640000.0;3679999.9999999995;1340000.0;3690000.0;2490000.0;5560000.0;0.0;0.0195;0.17616666666666667;0.073;0.022333333333333334;0.022333333333333334;;19282.990234375;0.0;3738.54858398438;40358.74609375;514367.7481717616;414911.80031545786;240389.5851719979;240059.67428768805;237789.26784107496;429879.7862731237;459301.0106943719;458774.03931581206;462351.94233887276;492575.71408400533;492575.71408400533;457696.1591200651;465111.47193400207;466000.09905875643;463428.3443550566;433831.3404885036;415263.34616146993;459575.6909922959;459025.7599915035;;184813.72873217988;456624.80301142525;202384.3120446005;240389.5851719979;274.15192346672217;139584.3806840554;61139.79057757193;13816.820691394438;0.0;0;16;13;0;0;0;0;0;1;1;49459284640.00701;18950184335.008865;34326482744.902374;45167.323620945106;18559.555840578207;362.07588937715707;4882.874570968958;93521.00509681064;77961.46502681676;1728.3054227069586;26724.059437732445;2.995969577275403;0.28653574449111574
225;2019-02-21 20:45:37.874;819;194;157;156;146;48;206;-127;62;-51;362;364;51;115;258;233;274;196;211;209;205;-129;564;362;368;134;367;252;557;-3.0;84.0;757.0;451.0;135.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40366.1328125;19205.37109375;0.0;3788.154296875;434.0;97458;;;Calculated values ==>;1550778337.874;355.06000000000006;292.56;288.86;288.76000000000005;287.76000000000005;277.96000000000004;274.5913991737795;293.76000000000005;260.46000000000004;279.36;268.06;309.36;309.56;278.26000000000005;284.66;298.96000000000004;296.46000000000004;300.56;292.76000000000005;294.06;293.66;;316.56;260.26000000000005;241.2770596917726;261.41265627149306;274.5913991737795;294.26000000000005;5640000.0;3620000.0000000005;3679999.9999999995;1340000.0;3670000.0000000005;2520000.0;5570000.0;0.0;0.014;0.12616666666666668;0.07516666666666666;0.022500000000000003;0.022500000000000003;;19205.37109375;0.0;3788.154296875;40366.1328125;515548.65594792936;412673.55452819855;240687.14619344787;240356.20199584225;237122.89439350186;430014.67791919125;459163.4570647147;459016.7171259451;464538.0019479237;492469.35475468094;492681.5694884902;457694.9053075404;465254.33852926403;466287.42677258106;463725.85767764907;433351.2445624502;413424.6012876412;459575.6909922959;459025.7599915035;;182306.50109390085;456726.16491764557;200624.88402601943;240687.14619344787;273.4542643853497;140257.20012605458;61460.580377979386;13879.553669145631;0.0;0;16;13;0;0;0;0;0;1;1;49680121439.97192;19030597734.996086;34476807794.87849;32600.436276107288;19250.27961368723;278.973005847326;4912.6188104562525;94169.17777329404;78276.59950254591;1733.648387178668;26805.702154083265;2.480798691676727;0.24978283947092023
226;2019-02-21 20:46:37.855;823;192;162;161;148;45;206;-138;61;-52;373;376;50;116;257;234;274;194;211;209;205;-138;557;362;368;133;367;254;551;1.0;86.0;592.0;449.0;134.0;0;81;0;1;1;0;0;0;0;0;1;1;1;0;0;40166.34765625;18996.529296875;0.0;3816.271484375;428.0;97459;;;Calculated values ==>;1550778397.855;355.46000000000004;292.36;289.36;289.26000000000005;287.96000000000004;277.66;274.5913991737795;293.76000000000005;259.36;279.26000000000005;267.96000000000004;310.46000000000004;310.76000000000005;278.16;284.76000000000005;298.86;296.56;300.56;292.56;294.06;293.66;;315.96000000000004;259.36;241.05796691057077;261.6868853414304;274.5913991737795;294.26000000000005;5570000.0;3620000.0000000005;3679999.9999999995;1330000.0;3670000.0000000005;2540000.0;5510000.0;0.00016666666666666666;0.014333333333333333;0.09866666666666667;0.07483333333333334;0.022333333333333334;0.0225;;18996.529296875;0.0;3816.271484375;40166.34765625;516616.6646652959;414400.9631372732;242584.23426922967;242242.44884229527;237941.55351223252;430014.67791919125;459163.4570647147;458579.79738821846;464583.55571040214;493425.325659396;493743.5322062688;457250.945269924;465079.92870560935;466156.4611359798;463858.19375264365;435012.5525875633;415109.2128557288;459575.6909922959;459025.7599915035;;179799.33570027514;455974.99466606084;199831.94227788527;242267.55062484933;273.14147731074564;140928.09161309557;61778.82873704742;13942.903816698275;0.0;0;16;13;0;0;0;0;0;1;1;49900851519.77538;19110672369.92479;34628559724.74337;25529.788370886206;19168.038420381807;285.2812028229609;4877.059710749719;94653.44291238388;78596.65077087226;1738.3490165759065;26887.25697448016;2.1856223697802646;0.22721477957418937
227;2019-02-21 20:47:37.855;822;190;168;167;153;43;206;-152;18;-87;386;390;24;116;257;235;274;191;211;209;205;-151;557;360;368;133;365;254;550;-1.0;86.0;348.0;439.0;134.0;0;82;0;1;1;0;0;0;0;0;1;1;1;0;0;40177.3828125;18939.095703125;0.0;3835.37255859375;423.0;97460;;;Calculated values ==>;1550778457.855;355.36;292.16;289.96000000000004;289.86;288.46000000000004;277.46000000000004;274.38016830617;293.76000000000005;257.96000000000004;274.96000000000004;264.46000000000004;311.76000000000005;312.16;275.56;284.76000000000005;298.86;296.66;300.56;292.26000000000005;294.06;293.66;;315.46000000000004;258.06;241.05796691057077;261.6868853414304;274.38016830617;294.26000000000005;5570000.0;3600000.0;3679999.9999999995;1330000.0;3650000.0;2540000.0;5500000.0;0.0;0.014333333333333333;0.058;0.07316666666666666;0.022333333333333334;0.022333333333333334;;18939.095703125;0.0;3835.37255859375;40177.3828125;516494.9971214786;414083.7466353395;244713.33433575288;244359.8885674051;239599.15917835472;430148.3826014536;459163.4570647147;453320.57175257156;461105.5541046259;494802.7689170712;495225.85118114867;454065.3458474884;465079.92870560935;466443.21093673893;464285.6678292783;435012.5525875633;414443.2327276156;459575.6909922959;459025.7599915035;;177710.07569661198;454653.39139996964;199420.3502591799;244713.33433575288;272.97013383336343;141597.62270033517;62094.95894538076;14006.667517056349;0.0;0;16;13;0;0;0;0;0;1;1;50121651519.77538;19190472369.92479;34780959724.74337;14726.212846616718;18674.55084346778;294.8269179925831;4786.310839645097;94988.90958919641;78912.00568140435;1743.183250916036;26967.785062400115;1.6896948374599732;0.18728162366783088
