;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
228;2019-02-21 20:48:37.875;817;188;172;170;156;39;206;-163;-30;-127;396;398;-22;100;256;236;274;190;211;209;205;-162;555;358;368;133;363;251;548;-1.0;86.0;530.0;438.0;135.0;0;80;0;1;1;0;0;0;0;0;1;1;1;0;0;40092.48046875;18978.501953125;0.0;3774.6279296875;420.0;97461;;;Calculated values ==>;1550778517.875;354.86;291.96000000000004;290.36;290.16;288.76000000000005;277.06;274.1680685717883;293.76000000000005;256.86;270.16;260.46000000000004;312.76000000000005;312.96000000000004;270.96000000000004;283.16;298.76000000000005;296.76000000000005;300.56;292.16;294.06;293.66;;315.16;256.96000000000004;241.05796691057077;261.27494424493943;274.1680685717883;294.26000000000005;5550000.0;3579999.9999999995;3679999.9999999995;1330000.0;3629999.9999999995;2510000.0;5480000.0;0.0;0.014333333333333333;0.08833333333333333;0.073;0.022500000000000003;0.022500000000000003;;18978.501953125;0.0;3774.6279296875;40092.48046875;516052.02990582155;414171.1577566021;246234.47706038092;245510.29261241516;240660.97048476295;430280.9020939914;459163.4570647147;447776.30999619066;457088.62035273004;496167.29860011936;496377.8237757454;448805.54815024516;463657.57338082;466598.81152663083;464710.80611794995;435477.7052212088;414883.2198629546;459575.6909922959;459025.7599915035;;176456.53798984195;453530.1987722743;200886.31066015287;246234.47706038092;273.5395291928597;142266.76119930873;62411.044252409214;14070.105326662111;0.0;0;16;13;0;0;0;0;0;1;1;50342525119.70519;19270298969.89942;34932510224.695206;21808.61660801667;18443.003832184862;295.1876234683106;4787.803865950259;95293.46798685894;79221.421741255;1748.1016776892623;27047.595946351117;1.9924560780477691;0.20976555757579618
229;2019-02-21 20:49:37.866;812;187;172;171;158;38;206;-165;-45;-148;400;399;-31;81;255;237;274;189;211;209;205;-164;555;357;368;132;362;245;549;-2.0;85.0;730.0;447.0;134.0;0;78;0;1;1;0;0;0;0;0;1;1;1;0;0;40043.046875;19111.32421875;0.0;3653.55444335938;418.0;97462;;;Calculated values ==>;1550778577.866;354.36;291.86;290.36;290.26000000000005;288.96000000000004;276.96000000000004;274.0616903277293;293.76000000000005;256.66;268.66;258.36;313.16;313.06;270.06;281.26000000000005;298.66;296.86;300.56;292.06;294.06;293.66;;314.96000000000004;256.76000000000005;240.83765695389522;260.44013211722256;274.0616903277293;294.26000000000005;5550000.0;3570000.0000000005;3679999.9999999995;1320000.0;3620000.0000000005;2450000.0;5490000.0;0.0;0.014166666666666666;0.12166666666666666;0.0745;0.022333333333333334;0.022333333333333334;;19111.32421875;0.0;3653.55444335938;40043.046875;515442.96491880994;413396.8702782222;246191.0481082148;245828.53539870953;241297.34604790306;430346.717906069;459163.4570647147;446974.0271310098;455123.2042227182;497197.9597024664;497093.3701330672;448764.36174736265;462339.68845704483;466611.5614006405;464987.84065055486;435477.7052212088;414127.2103214636;459575.6909922959;459025.7599915035;;175620.85347054448;453493.64822356275;201615.61161243223;246191.0481082148;273.8205401612182;142934.45709039693;62728.411857892475;14131.997561144599;0.0;0;16;13;0;0;0;0;0;1;1;50563291999.473564;19349787044.816025;35081287904.53911;29851.94055476027;18764.913727529223;302.4653444130572;4753.308565393448;95723.90805373402;79531.44121069707;1753.0813720168392;27127.093290138368;2.357694455074365;0.2394151425359799
230;2019-02-21 20:50:37.876;809;187;172;171;158;36;206;-156;-30;-136;397;394;-22;77;254;238;274;189;211;209;205;-155;540;354;368;132;360;251;539;-1.0;85.0;589.0;451.0;135.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32173.94140625;10710.0791015625;0.0;3770.88232421875;417.0;97463;;;Calculated values ==>;1550778637.876;354.06000000000006;291.86;290.36;290.26000000000005;288.96000000000004;276.76000000000005;273.7412296467126;293.76000000000005;257.56;270.16;259.56;312.86;312.56;270.96000000000004;280.86;298.56;296.96000000000004;300.56;292.06;294.06;293.66;;314.86;257.66;240.83765695389522;261.27494424493943;273.7412296467126;294.26000000000005;5400000.0;3540000.0;3679999.9999999995;1320000.0;3600000.0;2510000.0;5390000.0;0.0;0.014166666666666666;0.09816666666666667;0.07516666666666666;0.022500000000000003;0.022500000000000003;;10710.0791015625;0.0;3770.88232421875;32173.94140625;516326.36583320575;417296.986941532;246634.51519971865;246264.8339471832;241656.38956346014;430542.39183029096;459163.4570647147;447776.30999619066;456339.26788349723;496272.5712825242;495956.6923680144;448805.54815024516;460957.02610803506;466767.0802831461;465554.2281614293;438843.8564956308;417941.3382774923;459575.6909922959;459025.7599915035;;175203.01333496982;454411.4517133578;200610.94364442248;246634.51519971865;273.413928641147;143536.36562735098;62976.964970804635;14193.878179248983;0.0;0;16;13;0;0;0;0;0;1;1;50784128799.43847;19429000244.803436;35230112704.51546;24263.400130198574;19077.338189848306;296.1190080902952;4778.80300781516;96174.9443862324;79846.84586864164;1758.0704063207304;27206.540792279666;3.3434009602259747;0.35022314687798595
231;2019-02-21 20:51:37.877;808;181;171;167;157;35;206;-169;-11;-151;400;402;-3;122;252;239;274;182;211;209;205;-166;534;351;368;133;356;267;534;-2.0;84.0;516.0;445.0;134.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32037.96484375;10430.91015625;0.0;4003.77270507812;428.0;97464;;;Calculated values ==>;1550778697.877;353.96000000000004;291.26000000000005;290.26000000000005;289.86;288.86;276.66;273.4187578820637;293.76000000000005;256.26000000000005;272.06;258.06;313.16;313.36;272.86;285.36;298.36;297.06;300.56;291.36;294.06;293.66;;315.96000000000004;256.56;241.05796691057077;263.43189868330234;273.4187578820637;294.26000000000005;5340000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2670000.0;5340000.0;0.0;0.014;0.08600000000000001;0.07416666666666667;0.022333333333333334;0.022333333333333334;;10430.91015625;0.0;4003.77270507812;32037.96484375;516702.947669624;417192.3329787232;413769.44507324236;245021.12336284306;241497.43700295498;430735.4089219946;459163.4570647147;447248.3752396115;454653.39139996964;494944.58502290235;495158.37119866145;448307.8741719957;463878.82401098066;467077.56566689035;466116.49786128954;440134.80224033556;417515.74779061065;459575.6909922959;459025.7599915035;;179799.33570027514;453120.5992023326;199947.01774293027;413769.44507324236;273.13987669078404;144071.4737659012;63153.142818022156;14258.668051152172;0.0;0;16;13;0;0;0;0;0;1;1;51004932480.049126;19508501570.023308;35385515294.94524;21267.916744714585;18777.040624905676;316.6667622961487;1010.7243665078321;96554.37835170006;80162.30428385631;1763.1770395305418;27254.787657966812;2.8661764789626707;0.33600368435934563
232;2019-02-21 20:52:37.877;800;179;168;167;157;35;206;-187;2;-181;415;418;5;138;251;240;274;180;211;209;205;-186;540;350;368;132;355;270;539;51.0;85.0;219.0;457.0;135.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32146.28515625;10566.9130859375;0.0;4026.568359375;438.0;97465;;;Calculated values ==>;1550778757.877;353.16;291.06;289.96000000000004;289.86;288.86;276.66;273.3108153835814;293.76000000000005;254.46000000000004;273.36;255.06000000000003;314.66;314.96000000000004;273.66;286.96000000000004;298.26000000000005;297.16;300.56;291.16;294.06;293.66;;316.96000000000004;254.56000000000003;240.83765695389522;263.82572766246335;273.3108153835814;294.26000000000005;5400000.0;3500000.0;3679999.9999999995;1320000.0;3550000.0;2700000.0;5390000.0;0.0085;0.014166666666666666;0.0365;0.07616666666666667;0.022500000000000003;0.031000000000000003;;10566.9130859375;0.0;4026.568359375;32146.28515625;515238.25189720734;414588.01422556024;245169.95117600888;244809.5012733645;241315.28759521307;430799.1582183253;459163.4570647147;448409.4062879598;451751.31777459657;496239.4674171113;496560.04320926586;448805.711281896;465336.44870486;467090.7383467643;466388.7554824311;438843.8564956308;414939.32957150566;459575.6909922959;459025.7599915035;;183977.97901196036;451236.5956625094;200069.25161587872;232803.63032887643;273.18366789701827;144606.3425159012;63328.124678373715;14325.587560022614;0.0;0;16;13;0;0;0;0;0;1;1;51225732480.049126;19588001570.023308;35546615294.94524;9064.415645530958;19130.579371551703;338.64746475843964;7012.88601954144;96807.14778828544;80478.20111716012;1768.6379914226634;27321.651077850554;2.4357812516903063;0.2651554020281745
233;2019-02-21 20:53:37.867;789;181;168;167;158;37;206;-190;10;-247;428;428;9;147;251;241;274;183;211;209;205;-191;544;350;368;133;355;267;543;323.0;111.0;342.0;458.0;134.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32232.4765625;10672.4169921875;0.0;3982.19458007812;445.0;97466;;;Calculated values ==>;1550778817.867;352.06000000000006;291.26000000000005;289.96000000000004;289.86;288.96000000000004;276.86;273.3108153835814;293.76000000000005;254.16000000000003;274.16;248.46000000000004;315.96000000000004;315.96000000000004;274.06;287.86;298.26000000000005;297.26000000000005;300.56;291.46000000000004;294.06;293.66;;317.66;254.06000000000003;241.05796691057077;263.43189868330234;273.3108153835814;294.26000000000005;5440000.0;3500000.0;3679999.9999999995;1330000.0;3550000.0;2670000.0;5430000.0;0.05383333333333333;0.018500000000000003;0.057;0.07633333333333334;0.022333333333333334;0.07616666666666666;;10672.4169921875;0.0;3982.19458007812;32232.4765625;513564.8378340094;413676.876647874;245001.3637990627;244643.53821956302;241511.13472650116;430799.1582183253;459163.4570647147;450009.7021802555;444670.30032279016;497929.31963561225;497929.31963561225;449879.6288246074;466826.5185672895;467090.7383467643;466517.27427466155;437966.31823776284;414398.0589551918;459575.6909922959;459025.7599915035;;186903.13564328075;450545.60757164663;202788.9741650159;215166.3488060712;273.3108153835814;145142.7427820292;63505.08959665;14392.316127913471;0.0;0;16;13;0;0;0;0;0;1;1;51446495680.08422;19667488320.035942;35707688444.97084;14091.581496868657;18912.08968337281;436.01279672756414;18573.958485290423;97000.0822700623;80795.17052229453;1775.0924176857097;27534.839244807343;3.549302020443663;0.27510360341379775
234;2019-02-21 20:54:37.868;782;184;168;168;160;39;206;-184;12;-253;429;427;12;150;251;242;274;186;211;209;205;-186;549;352;368;131;357;263;549;131.0;84.0;520.0;485.0;135.0;0;70;100;1;0;0;0;0;0;0;1;1;1;0;0;32274.349609375;10828.78125;0.0;3921.42504882812;450.0;97467;;;Calculated values ==>;1550778877.868;351.36;291.56;289.96000000000004;289.96000000000004;289.16;277.06;273.5264737036516;293.76000000000005;254.76000000000002;274.36;247.86;316.06;315.86;274.36;288.16;298.26000000000005;297.36;300.56;291.76000000000005;294.06;293.66;;318.16;254.56000000000003;240.61611355647437;262.9017227912062;273.5264737036516;294.26000000000005;5490000.0;3520000.0000000005;3679999.9999999995;1310000.0;3570000.0000000005;2630000.0;5490000.0;0.021833333333333333;0.014;0.08666666666666667;0.08083333333333333;0.022500000000000003;0.044333333333333336;;10828.78125;0.0;3921.42504882812;32274.349609375;512282.3941194492;412266.7878282398;244753.95280103796;244753.95280103796;241974.5310058789;430671.36484660726;459163.4570647147;450987.26371381566;444417.86411000974;498436.7175333687;498224.96154406946;450987.26371381566;467741.60676677176;466806.3634841397;466359.612001041;436849.306300876;413024.9693880693;459575.6909922959;459025.7599915035;;188992.59102226305;451409.95325916307;203905.65154623095;224636.93225825706;273.5264737036516;145680.30862542687;63684.26923472932;14458.18072246641;0.0;0;16;13;0;0;0;0;0;1;1;51667299359.8175;19746689639.94027;35866691094.77877;21413.739721190675;20006.597721795344;333.5407167792942;10391.23802950726;97295.96487781666;81119.49832231908;1781.505470506286;27776.21990508304;3.5352126697655355;0.33349277162498586
235;2019-02-21 20:55:37.848;782;188;169;168;163;42;206;-179;15;-252;425;420;16;150;252;242;274;190;211;209;205;-182;554;356;368;133;361;259;554;-1.0;86.0;595.0;483.0;134.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32263.974609375;10924.3193359375;0.0;3834.81079101562;454.0;97468;;;Calculated values ==>;1550778937.848;351.36;291.96000000000004;290.06;289.96000000000004;289.46000000000004;277.36;273.955091788801;293.76000000000005;255.26000000000002;274.66;247.96000000000004;315.66;315.16;274.76000000000005;288.16;298.36;297.36;300.56;292.16;294.06;293.66;;318.56;254.96000000000004;241.05796691057077;262.3656120759269;273.955091788801;294.26000000000005;5540000.0;3560000.0;3679999.9999999995;1330000.0;3610000.0;2590000.0;5540000.0;0.0;0.014333333333333333;0.09916666666666667;0.0805;0.022333333333333334;0.022333333333333334;;10924.3193359375;0.0;3834.81079101562;32263.974609375;511852.81448934495;411644.6103821836;244905.57389906215;244552.5645346484;242815.91622983367;430412.23801567365;459163.4570647147;452076.58373615495;444137.48287709727;498414.3560115947;497886.4551896216;452202.99536136934;468301.64818231267;466364.5342688999;465784.1997128528;435708.7608654836;412420.9545810112;459575.6909922959;459025.7599915035;;190664.19178205615;451475.6761052186;205260.15058301468;244905.57389906215;273.955091788801;146217.9487209646;63865.484647723686;14522.794476052766;0.0;0;16;13;0;0;0;0;0;1;1;51888025759.88769;19825863239.965446;36023238894.82855;24475.962954353075;19820.349804537414;333.7918900774378;4782.0174893978565;97678.25159550477;81451.2789214009;1787.0647218635074;27902.621553182114;3.347902058816419;0.35337225552586676
236;2019-02-21 20:56:37.859;788;192;170;169;164;45;206;-174;22;-247;415;410;25;155;253;241;274;194;211;209;205;-176;556;359;368;133;364;261;556;-2.0;109.0;763.0;491.0;135.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32362.025390625;10950.1640625;0.0;3863.85424804688;457.0;97469;;;Calculated values ==>;1550778997.859;351.96000000000004;292.36;290.16;290.06;289.56;277.66;274.27422755570615;293.76000000000005;255.76000000000002;275.36;248.46000000000004;314.66;314.16;275.66;288.66;298.46000000000004;297.26000000000005;300.56;292.56;294.06;293.66;;318.86;255.56000000000003;241.05796691057077;262.63441904999945;274.27422755570615;294.26000000000005;5560000.0;3590000.0;3679999.9999999995;1330000.0;3640000.0;2610000.0;5560000.0;0.0;0.018166666666666668;0.12716666666666668;0.08183333333333334;0.022500000000000003;0.022500000000000003;;10950.1640625;0.0;3863.85424804688;32362.025390625;512419.51655869983;412333.65201211494;245178.77551234743;244824.99358240856;243084.7120441777;430214.79039162316;459163.4570647147;452612.30948496255;444670.30032279016;497155.5629682458;496625.5967624959;452990.8155749029;468599.4070476876;466064.25039095;465219.0939126357;435245.6398801861;413092.82235656865;459575.6909922959;459025.7599915035;;191917.91438739494;452093.7724200494;205664.71975574983;245178.77551234743;274.27422755570615;146756.59745439512;64047.8054284778;14586.961779806623;0.0;0;16;13;0;0;0;0;0;1;1;52108866239.58587;19905677869.856365;36179267494.61531;31403.501827231554;20166.110809695183;402.44285167905076;4811.557150781012;98143.99917278597;81784.56051648995;1793.201136172836;27982.5826652578;3.8330999360895586;0.39217538519097744
237;2019-02-21 20:57:37.889;796;195;169;168;164;47;206;-174;34;-252;408;404;34;158;255;240;274;196;211;209;205;-178;560;360;368;137;366;266;560;-1.0;80.0;793.0;504.0;134.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32492.201171875;11011.783203125;0.0;3987.154296875;461.0;97470;;;Calculated values ==>;1550779057.889;352.76;292.66;290.06;289.96000000000004;289.56;277.86;274.38016830617;293.76000000000005;255.76000000000002;276.56;247.96000000000004;313.96000000000004;313.56;276.56;288.96000000000004;298.66;297.16;300.56;292.76000000000005;294.06;293.66;;319.26000000000005;255.36;241.92719264551067;263.299902668528;274.38016830617;294.26000000000005;5600000.0;3600000.0;3679999.9999999995;1370000.0;3660000.0;2660000.0;5600000.0;0.0;0.013333333333333334;0.13216666666666665;0.084;0.022333333333333334;0.022333333333333334;;11011.783203125;0.0;3987.154296875;32492.201171875;513062.45292626944;411775.34303476126;244665.8356130613;244316.3587847787;242936.66219632205;430148.3826014536;459163.4570647147;453265.11707721057;443356.5175731506;495901.8067914847;495475.1323058731;453265.11707721057;468250.0369068696;466038.2188692544;464942.4404991662;434307.0327556735;412165.42865559825;459575.6909922959;459025.7599915035;;193589.57483703562;451196.20446094446;206065.87657093533;244665.8356130613;274.38016830616994;147297.31956810225;64230.913163717676;14652.419563518712;0.0;0;16;13;0;0;0;0;0;1;1;52329776639.48058;19986718369.81774;36337446544.539925;32671.499620246042;20590.94754276077;295.2213880010035;4787.371644451876;98678.22449709971;82124.3724903416;1799.017911768396;28062.61373404991;3.889944884126605;0.3987647484442188
238;2019-02-21 20:58:37.849;799;201;165;165;161;50;206;-162;43;-248;398;391;40;133;257;239;274;204;211;209;204;-165;582;367;368;138;372;248;576;-2.0;82.0;925.0;530.0;135.0;0;98;1;1;0;1;0;0;0;0;1;1;1;0;0;41079.234375;19980.294921875;0.0;3752.10620117188;458.0;97471;;;Calculated values ==>;1550779117.849;353.06000000000006;293.26000000000005;289.66;289.66;289.26000000000005;278.16;275.1157276137837;293.76000000000005;256.96000000000004;277.46000000000004;248.36;312.96000000000004;312.26000000000005;277.16;286.46000000000004;298.86;297.06;300.56;293.56;294.06;293.56;;318.96000000000004;256.66;242.14157278889297;260.85938512811435;275.1157276137837;294.26000000000005;5820000.0;3670000.0000000005;3679999.9999999995;1380000.0;3720000.0000000005;2480000.0;5760000.0;0.0;0.013666666666666666;0.15416666666666667;0.08833333333333333;0.022500000000000003;0.022500000000000003;;19980.294921875;0.0;3752.10620117188;41079.234375;511554.4554542482;256139.85374667813;242700.74009124367;242700.74009124367;241372.06088080097;429675.2189834977;459163.4570647147;457376.724578566;443592.7599753338;496683.74397373;495948.76182648476;457015.7002368038;467892.18914665043;465434.8330941797;463780.20084055996;428811.6332939866;408201.4868766671;459575.6909922959;458887.9186232276;;192335.8262164488;452374.18732210115;208040.22247032035;242700.74009124367;275.1157276137837;147910.0061345185;64489.0083033784;14716.870405151783;0.0;0;16;14;0;0;0;0;0;1;1;52550429439.620964;20069163369.870193;36491543744.63796;38439.377408354536;21582.833561907304;281.6720010366996;4864.21151696964;99270.42007895354;82475.58636765336;1803.8221517168276;28142.989973873107;2.7459545349156644;0.27792452179650073
239;2019-02-21 20:59:37.870;806;202;160;159;151;53;206;-157;49;-239;373;365;40;112;259;235;274;203;211;209;204;-159;564;366;368;139;371;245;559;-1.0;81.0;817.0;545.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40387.69140625;19447.458984375;0.0;3677.67358398438;444.0;97472;;;Calculated values ==>;1550779177.87;353.76;293.36;289.16;289.06;288.26000000000005;278.46000000000004;275.0112864084945;293.76000000000005;257.46000000000004;278.06;249.26000000000002;310.46000000000004;309.66;277.16;284.36;299.06;296.66;300.56;293.46000000000004;294.06;293.56;;317.56;257.26000000000005;242.35481222062532;260.44013211722256;275.0112864084945;294.26000000000005;5640000.0;3660000.0;3679999.9999999995;1390000.0;3710000.0;2450000.0;5590000.0;0.0;0.013500000000000002;0.13616666666666666;0.09083333333333334;0.022333333333333334;0.022333333333333334;;19447.458984375;0.0;3677.67358398438;40387.69140625;513953.69620603207;414799.1197306568;241619.04007892645;241284.4493855481;238660.6055534475;429743.705733735;459163.4570647147;458574.65660136164;444370.5433097325;494367.24360621313;493525.6843980862;457501.3830706681;465919.48332032334;465843.5510757728;463396.35081280995;433351.2445624502;415152.5206096065;459575.6909922959;458887.9186232276;;186485.25045852014;452826.11469964654;207965.47013596114;241619.04007892645;275.0112864084945;148589.13479352655;64817.68791637803;14778.806906791318;0.0;0;16;14;0;0;0;0;0;1;1;52771306719.28405;20152292454.743393;36639495509.412285;34124.6175570387;22241.508547868092;245.68277336338986;4852.338287489393;99875.3316810611;82840.91703900872;1808.2183129482148;28223.989562056977;2.6578938297571963;0.27570115130902956
240;2019-02-21 21:00:37.840;819;194;161;160;148;48;206;-156;53;-223;352;345;40;108;258;236;274;196;211;209;204;-158;559;362;368;140;367;243;553;-1.0;86.0;881.0;556.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40198.18359375;19248.111328125;0.0;3646.07983398438;435.0;97473;;;Calculated values ==>;1550779237.84;355.06000000000006;292.56;289.26000000000005;289.16;287.96000000000004;277.96000000000004;274.5913991737795;293.76000000000005;257.56;278.46000000000004;250.86;308.36;307.66;277.16;283.96000000000004;298.96000000000004;296.76000000000005;300.56;292.76000000000005;294.06;293.56;;316.66;257.36;242.56692532238324;260.1585393101385;274.5913991737795;294.26000000000005;5590000.0;3620000.0000000005;3679999.9999999995;1400000.0;3670000.0000000005;2430000.0;5530000.0;0.0;0.014333333333333333;0.14683333333333334;0.09266666666666666;0.022333333333333334;0.022333333333333334;;19248.111328125;0.0;3646.07983398438;40198.18359375;515963.955424325;414317.87443422026;242169.82151654197;241830.73772607438;237880.34181056917;430014.67791919125;459163.4570647147;459364.3551269095;445901.1135342089;492368.0008804648;491630.10416510113;457823.20386865665;465749.57316385134;466287.42677258106;464122.52100971725;434543.26190296834;415028.81927888904;459575.6909922959;458887.9186232276;;182724.36793118677;452760.0111376525;206195.2147848895;242169.82151654197;274.59139917377945;149260.34797770093;65139.989770926324;14839.807669664251;0.0;0;16;14;0;0;0;0;0;1;1;52991996319.389336;20235950604.783302;36785822309.48209;37173.66877355327;22848.337795356038;279.7070109451366;4840.037502049313;100469.18699123964;83216.477884355;1812.5943720287723;28304.718975442524;2.8453397030123275;0.29333283477527566
241;2019-02-21 21:01:40.831;829;190;165;164;150;42;206;-156;55;-203;335;330;40;106;257;237;274;191;211;209;204;-157;540;359;368;140;364;249;540;-1.0;83.0;725.0;553.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32151.501953125;10730.12890625;0.0;3792.201171875;430.0;97474;;;Calculated values ==>;1550779300.831;356.06000000000006;292.16;289.66;289.56;288.16;277.36;274.27422755570615;293.76000000000005;257.56;278.66;252.86;306.66;306.16;277.16;283.76000000000005;298.86;296.86;300.56;292.26000000000005;294.06;293.56;;316.16;257.46000000000004;242.56692532238324;260.9983114674233;274.27422755570615;294.26000000000005;5400000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2490000.0;5400000.0;0.0;0.013833333333333333;0.12083333333333333;0.09216666666666667;0.022333333333333334;0.022333333333333334;;10730.12890625;0.0;3792.201171875;32151.501953125;518733.5039381497;417900.1009716111;244054.53100239616;243701.00302700634;238940.30936615233;430214.79039162316;459163.4570647147;458654.6089131666;448035.1762360403;489922.49875201675;489390.03484501847;456853.0075971153;464648.9582095037;466586.1840761427;464695.37349921046;438843.8564956308;418218.4986624696;459575.6909922959;458887.9186232276;;180635.0508419939;452863.91896559007;204847.5136551048;244054.53100239616;274.2742275557061;149893.31729089245;65402.26190090743;14904.883330795546;0.0;0;16;14;0;0;0;0;0;1;1;53223803200.03509;20324138005.02897;36940780169.913765;30668.35734368247;22858.845356116395;285.3174500253965;4797.945656865236;101062.71991888623;83616.3586040654;1817.537629795459;28389.03928083897;4.035885804232924;0.42798600599956144
242;2019-02-21 21:02:37.851;832;181;167;166;151;38;206;-157;60;-190;333;333;45;139;254;238;274;182;211;209;204;-156;537;352;368;142;357;272;537;296.0;85.0;851.0;559.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.00390625;10500.2314453125;0.0;4135.8671875;438.0;97475;;;Calculated values ==>;1550779357.851;356.36;291.26000000000005;289.86;289.76000000000005;288.26000000000005;276.96000000000004;273.5264737036516;293.76000000000005;257.46000000000004;279.16;254.16000000000003;306.46000000000004;306.46000000000004;277.66;287.06;298.56;296.96000000000004;300.56;291.36;294.06;293.56;;316.96000000000004;257.56;242.98782864720522;264.08650396036035;273.5264737036516;294.26000000000005;5370000.0;3520000.0000000005;3679999.9999999995;1420000.0;3570000.0000000005;2720000.0;5370000.0;0.04933333333333333;0.014166666666666666;0.14183333333333334;0.09316666666666666;0.022333333333333334;0.07166666666666667;;10500.2314453125;0.0;4135.8671875;32221.00390625;519336.1651254417;416062.2666875109;244893.58368945587;244533.9815945283;239369.7548617798;430671.36484660726;459163.4570647147;455529.37811051385;449051.89543330955;487164.5808993743;487164.5808993743;453631.6187368087;465164.5342016586;467193.43905229;465843.3745391188;439493.03914237313;416397.43534297944;459575.6909922959;458887.9186232276;;183977.97901196036;452627.8510330415;202092.19548903801;215430.30250963333;273.52647370365156;150403.1117746249;65570.39456019092;14967.669227698372;0.0;0;16;14;0;0;0;0;0;1;1;53433636799.9649;20404536205.002075;37089317269.864075;35945.84040181266;23341.57190818299;327.18772049141063;17447.795821474258;101590.26735696645;83982.24024177779;1822.3883304636793;28565.213194543223;5.265227967184918;0.4440584151760982
243;2019-02-21 21:03:37.852;821;180;167;166;154;36;206;-159;62;-174;350;353;55;152;252;240;274;182;211;209;204;-159;559;350;368;143;355;264;552;303.0;83.0;814.0;568.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40339.16796875;19073.759765625;0.0;3980.9443359375;449.0;97476;;;Calculated values ==>;1550779417.852;355.26;291.16;289.86;289.76000000000005;288.56;276.76000000000005;273.3108153835814;293.76000000000005;257.26000000000005;279.36;255.76000000000002;308.16;308.46000000000004;278.66;288.36;298.36;297.16;300.56;291.36;294.06;293.56;;318.06;257.26000000000005;243.1966462407574;263.0348170998261;273.3108153835814;294.26000000000005;5590000.0;3500000.0;3679999.9999999995;1430000.0;3550000.0;2640000.0;5520000.0;0.050499999999999996;0.013833333333333333;0.13566666666666669;0.09466666666666666;0.022333333333333334;0.07283333333333333;;19073.759765625;0.0;3980.9443359375;40339.16796875;516207.8353768242;249030.1840699206;244280.37060982798;243930.06696324187;239862.4448945064;430799.1582183253;459163.4570647147;457094.0657969381;450566.2702169862;489894.9253941294;490218.33457813825;456230.2461447043;467833.2802623496;467219.38122847467;466388.7554824311;434543.26190296834;249798.2432031742;459575.6909922959;458887.9186232276;;188574.69595719432;452143.1162734549;200924.3536301532;214218.8759992068;273.3108153835814;151007.78995065446;65816.84859414981;15035.310450980243;0.0;0;16;15;0;0;0;0;0;1;1;53654440479.69817;20490037629.898792;37250119949.66983;34753.690950627155;23782.042863565894;2555.639425347152;17820.06193778285;102179.43993690443;84374.94357601448;1846.412290375973;28859.11690716225;3.4227910637974723;0.28089008175064434
244;2019-02-21 21:04:37.872;809;190;168;167;159;38;206;-150;58;-156;356;353;54;122;253;239;274;192;211;209;204;-151;564;356;368;143;361;245;559;-1.0;85.0;548.0;557.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40353.15234375;19438.875;0.0;3628.00439453125;442.0;97477;;;Calculated values ==>;1550779477.872;354.06000000000006;292.16;289.96000000000004;289.86;289.06;276.96000000000004;273.955091788801;293.76000000000005;258.16;278.96000000000004;257.56;308.76000000000005;308.46000000000004;278.56;285.36;298.46000000000004;297.06;300.56;292.36;294.06;293.56;;317.36;258.06;243.1966462407574;260.44013211722256;273.955091788801;294.26000000000005;5640000.0;3560000.0;3679999.9999999995;1430000.0;3610000.0;2450000.0;5590000.0;0.0;0.014166666666666666;0.09133333333333334;0.09283333333333334;0.022333333333333334;0.022333333333333334;;19438.875;0.0;3628.00439453125;40353.15234375;514322.3987322034;410203.92175614706;244355.32472878732;244007.14863603204;241284.4493855481;430412.23801567365;459163.4570647147;459641.38322378567;452457.19469507295;492577.29844029195;492260.7761767399;459168.07163815456;467061.6379534355;466494.5354798314;465394.1846544878;433351.2445624502;411022.3319942386;459575.6909922959;458887.9186232276;;185649.48583044452;452979.7365764543;202235.65775127592;244355.32472878732;273.955091788801;151680.45009837908;66137.89419663568;15098.739493016023;0.0;0;16;15;0;0;0;0;0;1;1;53875314079.62798;20575866229.871517;37402870849.62129;23509.722926489223;23277.408650937396;316.32626138299787;4791.227930309166;102665.13022854237;84767.23639254266;1870.353315440246;29047.607131808305;2.249748866395083;0.24858387159720183
245;2019-02-21 21:05:37.872;812;194;169;169;159;40;206;-160;53;-169;342;336;47;119;255;238;274;196;211;209;204;-162;545;359;368;142;364;245;546;-2.0;110.0;595.0;587.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32051.107421875;10867.2724609375;0.0;3641.83081054688;434.0;97478;;;Calculated values ==>;1550779537.872;354.36;292.56;290.06;290.06;289.06;277.16;274.27422755570615;293.76000000000005;257.16;278.46000000000004;256.26000000000005;307.36;306.76000000000005;277.86;285.06;298.66;296.96000000000004;300.56;292.76000000000005;294.06;293.56;;316.56;256.96000000000004;242.98782864720522;260.44013211722256;274.27422755570615;294.26000000000005;5450000.0;3590000.0;3679999.9999999995;1420000.0;3640000.0;2450000.0;5460000.0;0.0;0.018333333333333333;0.09916666666666667;0.09783333333333334;0.022333333333333334;0.022333333333333334;;10867.2724609375;0.0;3641.83081054688;32051.107421875;516274.3921504237;417008.3827435559;245234.8579788709;245234.8579788709;241742.88689778768;430214.79039162316;459163.4570647147;459049.5477933652;451267.24707128486;491098.4618503237;490463.29559715104;458336.72780140967;466719.60039870697;466325.4276100551;464826.4671830437;437744.73476325406;417661.4241074558;459575.6909922959;458887.9186232276;;182306.50109390085;452000.8620706199;203122.40603645088;245234.8579788709;274.27422755570615;152283.8189297593;66390.44542547682;15159.321453058341;0.0;0;16;15;0;0;0;0;0;1;1;54096114079.62798;20661366229.871517;37549870849.62129;25379.44155756067;24348.608948676203;368.19402868963437;4771.585021057301;103072.53993257612;85164.11987253944;1876.0576511908512;29127.29723973636;3.7816141031829917;0.4178567217394737
246;2019-02-21 21:06:37.863;821;185;166;165;156;41;206;-169;50;-182;333;331;45;153;255;238;274;187;211;209;204;-170;539;355;368;143;360;260;539;-1.0;109.0;500.0;565.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32067.53125;10583.9697265625;0.0;3906.20385742188;442.0;97479;;;Calculated values ==>;1550779597.863;355.26;291.66;289.76000000000005;289.66;288.76000000000005;277.26000000000005;273.8482719121499;293.76000000000005;256.26000000000005;278.16;254.96000000000004;306.46000000000004;306.26000000000005;277.66;288.46000000000004;298.66;296.96000000000004;300.56;291.86;294.06;293.56;;317.36;256.16;243.1966462407574;262.5002047102346;273.8482719121499;294.26000000000005;5390000.0;3550000.0;3679999.9999999995;1430000.0;3600000.0;2600000.0;5390000.0;0.0;0.018166666666666668;0.08333333333333333;0.09416666666666668;0.022333333333333334;0.022333333333333334;;10583.9697265625;0.0;3906.20385742188;32067.53125;517854.3122728384;416640.31892905396;244451.20899614983;244095.0193303678;240975.88141404776;430477.46260093397;459163.4570647147;456271.4783607459;449720.7038139264;488500.86074946745;488285.15422182;455655.026436199;468507.945016127;466896.63142237026;465409.2384259755;439061.08977397194;417296.986941532;459575.6909922959;458887.9186232276;;185649.48583044452;450987.837545182;202381.98342598608;244451.20899614983;273.8482719121499;152818.06076983272;66569.17896279907;15222.21230684876;0.0;0;16;15;0;0;0;0;0;1;1;54316880959.396355;20746853404.781822;37701348124.462364;21157.457911229983;23410.38459622428;395.3812014559922;4789.0865150047375;103460.28925661821;85562.05178625416;1882.4198236330185;29206.957551613876;3.433520650084203;0.384749954377417
247;2019-02-21 21:07:37.883;822;183;166;165;156;41;206;-168;46;-211;340;340;44;164;254;239;274;185;211;209;204;-169;546;353;368;144;358;266;546;152.0;86.0;639.0;582.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32246.2890625;10708.3271484375;0.0;4023.43920898438;451.0;97480;;;Calculated values ==>;1550779657.883;355.36;291.46000000000004;289.76000000000005;289.66;288.76000000000005;277.26000000000005;273.6339639331285;293.76000000000005;256.36;277.76000000000005;252.06000000000003;307.16;307.16;277.56;289.56;298.56;297.06;300.56;291.66;294.06;293.56;;318.26000000000005;256.26000000000005;243.40439225979637;263.299902668528;273.6339639331285;294.26000000000005;5460000.0;3529999.9999999995;3679999.9999999995;1440000.0;3579999.9999999995;2660000.0;5460000.0;0.025333333333333333;0.014333333333333333;0.1065;0.097;0.022333333333333334;0.04766666666666666;;10708.3271484375;0.0;4023.43920898438;32246.2890625;517400.8455574925;413165.12892956054;244167.05665898178;243815.15844746222;240730.04981714766;430607.02586249536;459163.4570647147;454776.71252877964;446439.39621678647;488594.40348856704;488594.40348856704;454525.8889938194;468945.8423368437;467051.5817240092;465828.39991936815;437522.25206936535;413899.7426769738;459575.6909922959;458887.9186232276;;189410.48811896544;450918.47007362713;203082.48897072868;222331.90180368643;273.6339639331284;153354.18792176738;66746.67391530343;15288.314692500768;0.0;0;16;15;0;0;0;0;0;1;1;54537754559.326164;20832982104.75445;37859200724.4122;26805.434808932427;24040.09016698115;338.5893012909454;11275.836801731462;103860.11325941673;85957.60421602952;1888.5382832942507;29340.87653733111;4.239814124357776;0.4082107430327755
248;2019-02-21 21:08:37.873;817;186;168;167;157;42;206;-164;45;-221;349;349;44;167;253;240;274;188;211;209;204;-167;551;354;368;144;359;270;551;-1.0;84.0;499.0;578.0;135.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32463.982421875;10797.9677734375;0.0;4072.70288085938;456.0;97481;;;Calculated values ==>;1550779717.873;354.86;291.76000000000005;289.96000000000004;289.86;288.86;277.36;273.7412296467126;293.76000000000005;256.76000000000005;277.66;251.06000000000003;308.06;308.06;277.56;289.86;298.46000000000004;297.16;300.56;291.96000000000004;294.06;293.56;;318.76000000000005;256.46000000000004;243.40439225979637;263.82572766246335;273.7412296467126;294.26000000000005;5510000.0;3540000.0;3679999.9999999995;1440000.0;3590000.0;2700000.0;5510000.0;0.0;0.014;0.08316666666666667;0.09633333333333334;0.022500000000000003;0.022500000000000003;;10797.9677734375;0.0;4072.70288085938;32463.982421875;516383.4161922772;412172.66196668637;244672.8878096656;244320.04688612715;240891.93509399393;430542.39183029096;459163.4570647147;453973.3620700792;445357.8215614292;489130.18202985567;489130.18202985567;453846.5949541808;468739.75033846905;466780.0534477276;465813.54573049117;436395.9886464868;412934.04071806197;459575.6909922959;458887.9186232276;;191500.00471740507;451129.4088312342;204544.42063222558;244672.8878096656;273.74122964671255;153893.35030884584;66925.86316982681;15355.771298618398;0.0;0;16;15;0;0;0;0;0;1;1;54758517759.36126;20919367704.768185;38019973924.43776;20744.17362958149;23754.353863171167;328.4672709979473;4819.838193305146;104256.29395534449;86355.82486850517;1894.096161596747;29474.984807206907;3.3385739023619827;0.3766957451474965
249;2019-02-21 21:09:37.854;811;189;169;168;160;43;206;-161;48;-219;356;356;46;166;254;240;273;190;210;209;204;-163;573;358;368;144;363;259;568;-1.0;82.0;334.0;575.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40829.66796875;19602.962890625;0.0;3884.60913085938;459.0;97482;;;Calculated values ==>;1550779777.854;354.26;292.06;290.06;289.96000000000004;289.16;277.46000000000004;274.1680685717883;293.76000000000005;257.06;277.96000000000004;251.26000000000002;308.76000000000005;308.76000000000005;277.76000000000005;289.76000000000005;298.56;297.16;300.46000000000004;292.16;294.06;293.56;;319.06;256.86;243.40439225979637;262.3656120759269;274.1680685717883;294.16;5730000.0;3579999.9999999995;3679999.9999999995;1440000.0;3629999.9999999995;2590000.0;5680000.0;0.0;0.013666666666666666;0.05566666666666666;0.09583333333333334;0.022333333333333334;0.022333333333333334;;19602.962890625;0.0;3884.60913085938;40829.66796875;513811.1386399701;251699.2663586575;244355.21216755034;244010.18989454594;241310.05276556948;430280.9020939914;459163.4570647147;456190.05618597474;445574.6395633855;491081.33345375676;491081.33345375676;455943.9796757489;470137.3486764755;466338.3406344101;465233.93026070396;430890.4188619869;252093.4907552633;459575.6909922959;458887.9186232276;;192753.74022246967;451550.69266924914;206276.65451682205;244355.21216755034;274.1680685717883;154503.93731685143;67179.12403479705;15422.061233791606;0.0;0;16;16;0;0;0;0;0;1;1;54979247840.04211;21005740345.034603;38178623669.92712;13911.8460262495;23505.428656274264;2443.5580174585557;4791.230444176793;104545.0026666484;86749.53167739997;1917.1890573383816;29555.05168355732;1.9010931867847092;0.21353494084952965
250;2019-02-21 21:10:37.874;810;201;167;166;161;47;206;-158;50;-213;350;343;46;126;257;237;274;203;210;209;204;-159;572;366;368;143;371;243;567;-2.0;110.0;481.0;595.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40694.9921875;19696.20703125;0.0;3598.255859375;451.0;97483;;;Calculated values ==>;1550779837.874;354.16;293.26000000000005;289.86;289.76000000000005;289.26000000000005;277.86;275.0112864084945;293.76000000000005;257.36;278.16;251.86;308.16;307.46000000000004;277.76000000000005;285.76000000000005;298.86;296.86;300.56;293.46000000000004;294.06;293.56;;318.26000000000005;257.26000000000005;243.1966462407574;260.1585393101385;275.0112864084945;294.16;5720000.0;3660000.0;3679999.9999999995;1430000.0;3710000.0;2430000.0;5670000.0;0.0;0.018333333333333333;0.08016666666666666;0.09916666666666667;0.022333333333333334;0.022333333333333334;;19696.20703125;0.0;3598.255859375;40694.9921875;513771.9283886731;411096.4409828826;243704.13497606496;243362.0647625057;241676.34902610385;429743.705733735;459163.4570647147;459009.8940879012;446411.34097707935;492157.283860676;491419.0756801928;458536.1807294529;467797.94501071493;465579.7077360809;463662.6014702889;431384.46742588084;411891.9439035771;459575.6909922959;458887.9186232276;;189410.48811896544;452143.1162734549;207751.52252444817;243704.13497606496;275.0112864084945;155183.53594199353;67506.72628173612;15484.43922775982;0.0;0;16;16;0;0;0;0;0;1;1;55200121439.97192;21091869045.007233;38329273869.87924;20142.546120336818;24235.49971344317;357.36293124223505;4805.771168119966;104828.88386331349;87147.50536071106;1940.5378455727703;29635.053355305517;2.1267363049216446;0.24123850963004118
251;2019-02-21 21:11:37.855;822;198;163;162;153;49;206;-152;52;-209;330;322;42;115;258;235;274;199;210;209;204;-155;559;363;368;144;369;240;555;-3.0;81.0;532.0;580.0;135.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40201.609375;19327.392578125;0.0;3551.94091796875;440.0;97484;;;Calculated values ==>;1550779897.855;355.36;292.96000000000004;289.46000000000004;289.36;288.46000000000004;278.06;274.69669130483857;293.76000000000005;257.96000000000004;278.36;252.26000000000002;306.16;305.36;277.36;284.66;298.96000000000004;296.66;300.56;293.06;294.06;293.56;;317.16;257.66;243.40439225979637;259.7329541166123;274.69669130483857;294.16;5590000.0;3629999.9999999995;3679999.9999999995;1440000.0;3690000.0;2400000.0;5550000.0;0.0;0.013500000000000002;0.08866666666666667;0.09666666666666666;0.022500000000000003;0.022500000000000003;;19327.392578125;0.0;3551.94091796875;40201.609375;516329.7151854438;414950.327482342;242778.92521024897;242437.49062207478;239436.38486064706;429947.3805835815;459163.4570647147;459716.5521053085;446654.968356172;490371.05564762355;489526.4342314611;458539.39802819607;466974.7361136188;466000.09905875643;463842.3458870584;434543.26190296834;415301.24301022134;459575.6909922959;458887.9186232276;;184813.72873217988;452390.9371823227;206793.726843357;242778.92521024897;274.69669130483857;155857.46081060462;67831.8199659147;15544.005332276485;0.0;0;16;16;0;0;0;0;0;1;1;55420851519.77538;21177941779.930595;38474127984.75027;22425.823839893033;23741.06366610002;259.7672550520845;4862.452351792021;105183.50794613449;87547.1834503647;1945.6789685826539;29715.596371198782;2.2417220817028563;0.249549662818105
252;2019-02-21 21:12:37.885;834;188;162;161;149;46;206;-153;56;-186;317;314;41;135;257;236;274;189;211;209;204;-152;538;356;368;143;362;264;538;-2.0;82.0;492.0;575.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32118.2265625;10539.6787109375;0.0;4002.75756835938;440.0;97485;;;Calculated values ==>;1550779957.885;356.56000000000006;291.96000000000004;289.36;289.26000000000005;288.06;277.76000000000005;273.955091788801;293.76000000000005;257.86;278.76000000000005;254.56000000000003;304.86;304.56;277.26000000000005;286.66;298.86;296.76000000000005;300.56;292.06;294.06;293.56;;317.16;257.96000000000004;243.1966462407574;263.0348170998261;273.955091788801;294.26000000000005;5380000.0;3560000.0;3679999.9999999995;1430000.0;3620000.0000000005;2640000.0;5380000.0;0.0;0.013666666666666666;0.082;0.09583333333333334;0.022333333333333334;0.022333333333333334;;10539.6787109375;0.0;4002.75756835938;32118.2265625;519494.63569992053;417982.9865254938;243077.40857600872;242728.5529722392;238676.9900291031;430412.23801567365;459163.4570647147;456353.9449326525;449296.67375757353;486320.4581204985;485993.88691234315;454487.69721986423;465850.36211539514;466871.3337883854;465003.21838653134;439277.4810050349;418300.1525719283;459575.6909922959;458887.9186232276;;184813.72873217988;452875.3194090625;203900.76982378788;243077.40857600872;273.955091788801;156460.42744244615;68080.83667266858;15606.992630876226;0.0;0;16;16;0;0;0;0;0;1;1;55641761919.6701;21264084829.88954;38625403584.67817;20701.1603589269;23860.061001922153;286.6901552524568;4819.768057721222;105543.07917672077;87944.05782709518;1950.2350572388966;29796.321883824625;3.4153616780519354;0.38621833921047394
253;2019-02-21 21:13:37.885;832;181;164;163;149;41;206;-160;60;-189;330;334;51;156;255;237;274;183;210;209;204;-158;540;352;368;142;357;275;540;371.0;84.0;339.0;567.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32317.359375;10527.9228515625;0.0;4205.42822265625;451.0;97486;;;Calculated values ==>;1550780017.885;356.36;291.26000000000005;289.56;289.46000000000004;288.06;277.26000000000005;273.5264737036516;293.76000000000005;257.16;279.16;254.26000000000002;306.16;306.56;278.26000000000005;288.76000000000005;298.66;296.86;300.56;291.46000000000004;294.06;293.56;;318.26000000000005;257.36;242.98782864720522;264.4750485637546;273.5264737036516;294.16;5400000.0;3520000.0000000005;3679999.9999999995;1420000.0;3570000.0000000005;2750000.0;5400000.0;0.06183333333333333;0.014;0.0565;0.0945;0.022333333333333334;0.08416666666666667;;10527.9228515625;0.0;4205.42822265625;32317.359375;519093.3218848277;414891.9193905713;243701.00302700634;243349.4581393996;238612.22597323195;430671.36484660726;459163.4570647147;455027.99073138676;449157.9030833153;486498.17111527076;486937.2762525633;453883.66252956877;466746.54707708815;467322.2658829515;465714.0611519236;438843.8564956308;415584.53653208434;459575.6909922959;458887.9186232276;;189410.48811896544;452419.03857364436;202368.44744279783;213335.8978354393;273.5264737036516;156997.390658592;68256.40001902274;15675.39417913469;0.0;0;16;16;0;0;0;0;0;1;1;55862561919.6701;21349584829.88954;38787103584.67817;14275.264195805275;23629.780861864998;325.6304794896506;20667.295082972185;105834.54938134353;88339.80650929341;1955.3377291950808;30008.714076663735;3.9975950022120292;0.3257857540797659
254;2019-02-21 21:14:37.856;816;186;167;166;154;40;206;-162;58;-194;349;350;54;140;253;238;274;189;210;209;204;-164;570;355;368;141;360;253;564;-2.0;85.0;570.0;555.0;134.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40686.11328125;19577.76953125;0.0;3822.8759765625;453.0;97487;;;Calculated values ==>;1550780077.856;354.76;291.76000000000005;289.86;289.76000000000005;288.56;277.16;273.8482719121499;293.76000000000005;256.96000000000004;278.96000000000004;253.76000000000002;308.06;308.16;278.56;287.16;298.46000000000004;296.96000000000004;300.56;292.06;294.06;293.56;;318.46000000000004;256.76000000000005;242.77792619122317;261.54996906429363;273.8482719121499;294.16;5700000.0;3550000.0;3679999.9999999995;1410000.0;3600000.0;2530000.0;5640000.0;0.0;0.014166666666666666;0.095;0.0925;0.022333333333333334;0.022333333333333334;;19577.76953125;0.0;3822.8759765625;40686.11328125;514679.75713983865;250736.7969957744;243816.64847947098;243473.00677382026;239474.08036674402;430477.46260093397;459163.4570647147;458378.0285708209;448808.0695959565;490979.9392039164;491086.4840111096;457896.1039097325;467991.4661837926;466637.4274074692;465409.2384259755;431883.369214593;251912.85411003156;459575.6909922959;458887.9186232276;;190246.288480595;451963.7996316748;203266.57497772973;243816.64847947098;273.84827191215;157605.45888851775;68507.1595296573;15742.264377854017;0.0;0;17;16;0;0;0;0;0;1;1;56083255199.50866;21434443794.82747;38945427024.562355;24235.588091343663;23004.493280489914;2549.5822973146205;4803.258366543899;106155.31803701342;88728.23762770249;1979.2862549328024;30220.866098858674;2.332966499469675;0.24458738185912987
255;2019-02-21 21:15:37.886;802;196;167;166;158;41;206;-146;50;-151;348;344;48;120;255;238;274;198;210;208;204;-148;565;360;368;140;366;244;560;-2.0;81.0;472.0;576.0;134.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40484.80859375;19443.26953125;0.0;3668.80932617188;443.0;97488;;;Calculated values ==>;1550780137.886;353.36;292.76000000000005;289.86;289.76000000000005;288.96000000000004;277.26000000000005;274.38016830617;293.76000000000005;258.56;278.16;258.06;307.96000000000004;307.56;277.96000000000004;285.16;298.66;296.96000000000004;300.56;292.96000000000004;293.96000000000004;293.56;;317.46000000000004;258.36;242.56692532238324;260.2995467637923;274.38016830617;294.16;5650000.0;3600000.0;3679999.9999999995;1400000.0;3660000.0;2440000.0;5600000.0;0.0;0.013500000000000002;0.07866666666666666;0.096;0.022333333333333334;0.022333333333333334;;19443.26953125;0.0;3668.80932617188;40484.80859375;513376.7706438269;412165.42865559825;243968.74503357895;243622.95157451433;240917.48537603518;430148.3826014536;459163.4570647147;458851.8822035702;453486.45077228046;491839.69348078215;491417.35793356015;458614.6514744399;466975.56397755997;466038.2188692544;464680.0635916259;433109.5097613253;412930.35366320645;459438.4217246144;458887.9186232276;;186067.36719380575;453797.1374491696;203190.21916750236;243968.74503357895;274.38016830617;158282.22144932803;68832.49744268584;15804.726304035796;0.0;0;17;16;0;0;0;0;0;1;1;56304165599.40337;21518785944.78727;39094601574.49126;20112.050825504004;24058.264155040055;272.41860732460475;4799.861543502154;106525.06647630641;89120.62336763421;2002.8146874640183;30300.932111070524;2.130599996441158;0.24173184083502033
