;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
256;2019-02-21 21:16:37.867;806;194;164;163;155;43;206;-132;31;-125;340;336;31;112;256;237;274;196;210;208;204;-137;559;360;368;140;366;243;554;-3.0;80.0;844.0;544.0;134.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40259.1953125;19249.220703125;0.0;3651.4296875;435.0;97489;;;Calculated values ==>;1550780197.867;353.76;292.56;289.56;289.46000000000004;288.66;277.46000000000004;274.38016830617;293.76000000000005;259.96000000000004;276.26000000000005;260.66;307.16;306.76000000000005;276.26000000000005;284.36;298.76000000000005;296.86;300.56;292.76000000000005;293.96000000000004;293.56;;316.66;259.46000000000004;242.56692532238324;260.1585393101385;274.38016830617;294.16;5590000.0;3600000.0;3679999.9999999995;1400000.0;3660000.0;2430000.0;5540000.0;0.0;0.013333333333333334;0.14066666666666666;0.09066666666666667;0.022333333333333334;0.022333333333333334;;19249.220703125;0.0;3651.4296875;40259.1953125;514374.7571444236;413914.7804853892;243159.60538240668;242815.91622983367;240125.9201493672;430148.3826014536;459163.4570647147;456748.1435003357;456166.85892196564;491102.3630537473;490679.758818493;456748.1435003357;466206.36940554896;466169.14798624744;464548.7096429471;434543.26190296834;414635.1960104896;459438.4217246144;458887.9186232276;;182724.36793118677;454933.1192878579;202535.91947203936;243159.60538240668;274.1926015324042;158954.87507616685;69154.83275711731;15865.7089787071;0.0;0;17;16;0;0;0;0;0;1;1;56524895680.08422;21602759345.046288;39240655309.941765;35759.18617998035;22884.012783300885;265.4408785663832;4817.932329045001;106990.51268146792;89511.68513454025;2007.295430508843;30381.055013299505;2.7827407118961482;0.28772408429134816
257;2019-02-21 21:17:37.867;817;191;163;162;152;42;206;-131;12;-101;338;336;16;107;256;238;274;193;210;208;204;-133;558;359;368;140;364;244;552;-1.0;83.0;737.0;554.0;134.0;0;100;1;1;1;0;0;0;0;0;1;1;1;0;0;40269.6796875;19217.53515625;0.0;3668.111328125;431.0;97490;;;Calculated values ==>;1550780257.867;354.86;292.26000000000005;289.46000000000004;289.36;288.36;277.36;274.27422755570615;293.76000000000005;260.06;274.36;263.06;306.96000000000004;306.76000000000005;274.76000000000005;283.86;298.76000000000005;296.96000000000004;300.56;292.46000000000004;293.96000000000004;293.56;;316.26000000000005;259.86;242.56692532238324;260.2995467637923;274.27422755570615;294.16;5580000.0;3590000.0;3679999.9999999995;1400000.0;3640000.0;2440000.0;5520000.0;0.0;0.013833333333333333;0.12283333333333334;0.09233333333333334;0.022333333333333334;0.022333333333333334;;19217.53515625;0.0;3668.111328125;40269.6796875;515803.01165184664;413633.1203958097;242890.33111755445;242547.3360706146;239206.40581346143;430214.79039162316;459163.4570647147;454286.27478383254;458618.2853979521;490783.16920233204;490571.5874250493;454772.98763946554;465490.85078703193;466455.85816738626;464826.4671830437;434778.43084480916;414359.1762267576;459438.4217246144;458887.9186232276;;181052.91087944093;455344.9902332811;201353.42932271733;242890.33111755445;273.7269897420831;159625.94903450017;69475.38905594544;15926.705153837309;0.0;0;17;16;0;0;0;0;0;1;1;56745695680.08422;21686759345.046288;39386755309.941765;31068.584517473653;23451.887457408724;282.4663555497135;4823.946120960034;107547.41077061338;89897.81763654617;2011.8613241264773;30461.40400038288;2.6054271393251627;0.2763928251434981
258;2019-02-21 21:18:37.867;822;185;163;162;151;40;206;-136;6;-86;346;348;14;132;256;238;274;186;210;208;204;-135;537;353;368;140;359;270;536;238.0;109.0;516.0;515.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32216.6015625;10469.115234375;0.0;4124.2314453125;435.0;97491;;;Calculated values ==>;1550780317.867;355.36;291.66;289.46000000000004;289.36;288.26000000000005;277.16;273.6339639331285;293.76000000000005;259.56;273.76000000000005;264.56;307.76000000000005;307.96000000000004;274.56;286.36;298.76000000000005;296.96000000000004;300.56;291.76000000000005;293.96000000000004;293.56;;316.66;259.66;242.56692532238324;263.82572766246335;273.6339639331285;294.16;5370000.0;3529999.9999999995;3679999.9999999995;1400000.0;3590000.0;2700000.0;5360000.0;0.03966666666666666;0.018166666666666668;0.08600000000000001;0.08583333333333334;0.022333333333333334;0.062;;10469.115234375;0.0;4124.2314453125;32216.6015625;518137.9933000356;417748.7285989114;243507.56785803539;243155.60896458343;239403.2962593268;430607.02586249536;459163.4570647147;448937.5198990135;460140.37922766;488804.2213600957;489021.5579303433;449986.8462479572;464625.17101928766;467167.9790832604;465698.93970120384;439493.03914237313;418067.5072931133;459438.4217246144;458887.9186232276;;182724.36793118677;455139.1340260114;199154.19535966477;215130.94781875526;272.8353258298486;160230.00137825016;69722.77780920065;15991.641343615955;0.0;0;17;16;0;0;0;0;0;1;1;56966495680.08422;21770759345.046288;39540955309.941765;21481.365910383993;21972.040568861423;389.23049526155415;15112.932189877287;107985.32702417886;90276.35037009841;2017.4587978832378;30627.544652973193;4.039893689803491;0.35378773016248083
259;2019-02-21 21:19:37.858;817;180;164;163;152;39;206;-157;8;-120;373;379;16;155;254;240;273;181;210;209;204;-155;546;352;368;138;357;278;538;-2.0;83.0;148.0;486.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;44476.34765625;22947.197265625;0.0;4207.28076171875;446.0;97492;;;Calculated values ==>;1550780377.858;354.86;291.16;289.56;289.46000000000004;288.36;277.06;273.5264737036516;293.76000000000005;257.46000000000004;273.96000000000004;261.16;310.46000000000004;311.06;274.76000000000005;288.66;298.56;297.16;300.46000000000004;291.26000000000005;294.06;293.56;;317.76000000000005;257.66;242.14157278889297;264.86050150153983;273.5264737036516;294.16;5460000.0;3520000.0000000005;3679999.9999999995;1380000.0;3570000.0000000005;2780000.0;5380000.0;0.0;0.013833333333333333;0.024666666666666667;0.081;0.022333333333333334;0.022333333333333334;;22947.197265625;0.0;4207.28076171875;44476.34765625;516796.6278255549;415333.8724746603;243780.9243926154;243428.18327670058;239668.24041967507;430671.36484660726;459163.4570647147;447711.74421334005;457000.019854515;490869.25855037844;491522.07573867706;448784.552826988;466199.1527410471;467193.43905229;466101.6954492864;437309.95007432584;415676.8289420241;459575.6909922959;458887.9186232276;;187321.02276691253;453409.2083126489;198167.8947073985;243780.9243926154;272.4395742488472;160869.01342154943;70001.20530935124;16061.060197544788;0.0;0;17;17;0;0;0;0;0;1;1;57187262559.85259;21854146834.958797;39705330649.7693;6155.414954479892;20674.54640202528;299.25817566350753;4804.056204483673;108215.59898516837;90631.68528624927;2023.1953428574225;30793.494659849926;1.1759856221318818;0.14487026675225398
260;2019-02-21 21:20:37.868;803;190;166;166;156;39;206;-166;0;-151;393;393;6;118;254;240;273;193;210;208;204;-169;571;358;368;137;363;251;565;-2.0;81.0;312.0;513.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40737.00390625;19563.794921875;0.0;3816.99926757812;446.0;97493;;;Calculated values ==>;1550780437.868;353.46000000000004;292.16;289.76000000000005;289.76000000000005;288.76000000000005;277.06;274.1680685717883;293.76000000000005;256.56;273.16;258.06;312.46000000000004;312.46000000000004;273.76000000000005;284.96000000000004;298.56;297.16;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;317.76000000000005;256.26000000000005;241.92719264551067;261.27494424493943;274.1680685717883;294.16;5710000.0;3579999.9999999995;3679999.9999999995;1370000.0;3629999.9999999995;2510000.0;5650000.0;0.0;0.013500000000000002;0.052000000000000005;0.08549999999999999;0.022333333333333334;0.022333333333333334;;19563.794921875;0.0;3816.99926757812;40737.00390625;512991.19683979347;252256.27815030352;243435.88361175547;243435.88361175547;240093.28283940017;430280.9020939914;459163.4570647147;451594.0333603832;453989.1659222935;495851.35866774665;495851.35866774665;452344.60093165975;465745.84175790974;466338.3406344101;465233.93026070396;431394.47582054324;253468.26565489045;459438.4217246144;458887.9186232276;;187321.02276691253;452130.69659999275;201340.79288924413;243435.88361175547;273.7175982995849;161579.24303633458;70355.5226205688;16127.940342611673;0.0;0;17;17;0;0;0;0;0;1;1;57408099359.8175;21936660584.945686;39864057099.74408;13013.168504499232;21442.536767269004;2402.003837236313;4811.7621152562115;108375.36380366706;90982.71947521978;2045.7096113808054;30873.639834471578;1.7822094017258623;0.19642948663445772
261;2019-02-21 21:21:37.879;804;197;165;165;156;42;206;-159;-32;-145;389;384;-23;93;256;238;274;199;210;208;204;-162;562;362;368;137;368;243;557;-1.0;86.0;294.0;495.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40397.9296875;19351.857421875;0.0;3668.26538085938;440.0;97494;;;Calculated values ==>;1550780497.879;353.56000000000006;292.86;289.66;289.66;288.76000000000005;277.36;274.5913991737795;293.76000000000005;257.26000000000005;269.96000000000004;258.66;312.06;311.56;270.86;282.46000000000004;298.76000000000005;296.96000000000004;300.56;293.06;293.96000000000004;293.56;;317.16;256.96000000000004;241.92719264551067;260.1585393101385;274.5913991737795;294.16;5620000.0;3620000.0000000005;3679999.9999999995;1370000.0;3679999.9999999995;2430000.0;5570000.0;0.0;0.014333333333333333;0.049;0.0825;0.022333333333333334;0.022333333333333334;;19351.857421875;0.0;3668.26538085938;40397.9296875;513876.6083220457;413793.25851007923;243391.33716838053;243391.33716838053;240356.20199584225;430014.67791919125;459163.4570647147;449005.7953878999;454605.6961720488;496251.1469767687;495728.00431854086;450137.9406656481;464028.0066305152;465881.35710542713;464386.3924891542;433831.3404885036;414517.6821551175;459438.4217246144;458887.9186232276;;184813.72873217988;452855.05934343074;202443.08113084728;243391.33716838053;274.16567328489197;162255.49143817349;70679.87917745895;16190.328983751044;0.0;0;17;17;0;0;0;0;0;1;1;57628939839.51568;22018875654.833324;40012284269.541504;12081.57299859558;20658.988202538138;276.8291027785344;4812.756985824918;108584.52498842873;91333.62983792952;2068.037311845184;30953.85886433069;1.6433512372594132;0.19056773493047302
262;2019-02-21 21:22:37.869;814;193;162;161;152;44;206;-165;-47;-160;379;374;-31;86;257;237;273;195;210;209;204;-167;540;359;368;136;364;250;539;-1.0;82.0;300.0;515.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32142.609375;10746.69921875;0.0;3813.76513671875;435.0;97495;;;Calculated values ==>;1550780557.869;354.56000000000006;292.46000000000004;289.36;289.26000000000005;288.36;277.56;274.27422755570615;293.76000000000005;256.66;268.46000000000004;257.16;311.06;310.56;270.06;281.76000000000005;298.86;296.86;300.46000000000004;292.66;294.06;293.56;;316.66;256.46000000000004;241.71165711629368;261.13683023647616;274.27422755570615;294.16;5400000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2500000.0;5390000.0;0.0;0.013666666666666666;0.05;0.08583333333333334;0.022333333333333334;0.022333333333333334;;10746.69921875;0.0;3813.76513671875;32142.609375;516929.5380567224;419195.8940508636;243038.5491668151;242690.2633357001;239634.4896957248;430214.79039162316;459163.4570647147;445753.88749277644;453230.5849330493;494478.60704242194;493950.69226098916;447834.7759619247;462169.59521329013;466586.1840761427;464695.37349921046;438637.012372746;419807.34194653976;459575.6909922959;458887.9186232276;;182724.36793118677;452508.6189967966;202301.8695555648;243038.5491668151;274.0970353550265;162859.89517970837;70930.65867928647;16252.668846365053;0.0;0;17;17;0;0;0;0;0;1;1;57849703039.55077;22100762004.846344;40160159619.56501;12172.600896860582;21476.079327039068;257.3388291581521;4820.63591785988;108786.60941790369;91684.69687980469;2072.4879693787916;31034.123758828457;2.6597129065030383;0.3113700295134872
263;2019-02-21 21:23:37.869;820;182;160;159;148;41;206;-172;-40;-182;379;377;-19;123;255;238;273;183;210;209;204;-170;537;353;368;135;358;263;538;225.0;83.0;367.0;485.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32145.857421875;10583.099609375;0.0;4042.99829101562;444.0;97496;;;Calculated values ==>;1550780617.869;355.16;291.36;289.16;289.06;287.96000000000004;277.26000000000005;273.6339639331285;293.76000000000005;255.96000000000004;269.16;254.96000000000004;311.06;310.86;271.26000000000005;285.46000000000004;298.66;296.96000000000004;300.46000000000004;291.46000000000004;294.06;293.56;;317.56;256.16;241.49495122638035;262.9017227912062;273.6339639331285;294.16;5370000.0;3529999.9999999995;3679999.9999999995;1350000.0;3579999.9999999995;2630000.0;5380000.0;0.0375;0.013833333333333333;0.06116666666666667;0.08083333333333333;0.022333333333333334;0.059833333333333336;;10583.099609375;0.0;4042.99829101562;32145.857421875;517897.93136415485;416016.18631270336;242381.57098372537;242036.4188654973;238349.49444336086;430607.02586249536;459163.4570647147;444127.01827418705;451128.66390414373;493116.77052312583;492902.7726478751;446946.58113216975;464585.70425610145;467180.64866735716;465698.93970120384;439288.78477616125;416352.0635085703;459575.6909922959;458887.9186232276;;186485.25045852014;452369.628905784;201742.69505349585;216911.5233951414;273.6339639331284;163395.63240301565;71108.40700285418;16318.141874929506;0.0;0;17;17;0;0;0;0;0;1;1;58070503039.55077;22182062004.846344;40314059619.56501;14825.841103665613;20259.01048639329;317.2913108683413;14478.254314480493;109011.59643457473;92032.48929491662;2077.276553879012;31194.94784409796;3.410369433810202;0.2986613434575193
264;2019-02-21 21:24:37.840;815;180;162;160;149;40;206;-174;-25;-220;391;391;-13;142;254;239;273;181;210;208;204;-175;542;351;368;135;356;267;542;147.0;86.0;623.0;505.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.4609375;10626.259765625;0.0;4112.66796875;451.0;97497;;;Calculated values ==>;1550780677.84;354.66;291.16;289.36;289.16;288.06;277.16;273.4187578820637;293.76000000000005;255.76000000000002;270.66;251.16000000000003;312.26000000000005;312.26000000000005;271.86;287.36;298.56;297.06;300.46000000000004;291.26000000000005;293.96000000000004;293.56;;318.26000000000005;255.66000000000003;241.49495122638035;263.43189868330234;273.4187578820637;294.16;5420000.0;3510000.0;3679999.9999999995;1350000.0;3560000.0;2670000.0;5420000.0;0.0245;0.014333333333333333;0.10383333333333335;0.08416666666666667;0.022333333333333334;0.04683333333333334;;10626.259765625;0.0;4112.66796875;32338.4609375;516885.1126939039;413725.2389273455;242922.9174828739;242231.52736171422;238547.90671661135;430735.4089219946;459163.4570647147;445370.0766083409;447154.53192341933;493981.37065345666;493981.37065345666;446981.9723153977;466240.40490193845;467335.0359168276;466116.49786128954;438198.20628460555;414087.16301823244;459438.4217246144;458887.9186232276;;189410.48811896544;451853.32203036355;202517.88086017733;221785.76309306466;273.4187578820637;163932.74199377972;71285.06623759691;16386.07291116654;0.0;0;17;17;0;0;0;0;0;1;1;58291196319.389336;22263022854.78712;40472982769.44876;25216.152991850988;20985.73296515734;345.59162015134785;11104.284283995967;109345.11843820607;92376.02936543379;2082.7979083549985;31408.03262481559;3.911530261912933;0.36286072514135626
265;2019-02-21 21:25:37.830;805;183;163;162;152;41;206;-171;-8;-221;401;400;-6;148;253;240;273;185;210;208;204;-173;548;352;368;135;357;267;548;340.0;109.0;477.0;512.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32370.91796875;10749.2412109375;0.0;4127.4130859375;458.0;97498;;;Calculated values ==>;1550780737.83;353.66;291.46000000000004;289.46000000000004;289.36;288.36;277.26000000000005;273.5264737036516;293.76000000000005;256.06;272.36;251.06000000000003;313.26000000000005;313.16;272.56;287.96000000000004;298.46000000000004;297.16;300.46000000000004;291.66;293.96000000000004;293.56;;318.96000000000004;255.86;241.49495122638035;263.43189868330234;273.5264737036516;294.16;5480000.0;3520000.0000000005;3679999.9999999995;1350000.0;3570000.0000000005;2670000.0;5480000.0;0.056666666666666664;0.018166666666666668;0.07949999999999999;0.08533333333333333;0.022333333333333334;0.079;;10749.2412109375;0.0;4127.4130859375;32370.91796875;515175.35766395845;412314.6283600508;243040.92586559296;242695.79424756503;239336.0627601253;430671.36484660726;459163.4570647147;447646.8209997875;447048.9630280157;495051.48985061777;494944.58502290235;447911.6908229998;466943.5440871101;467064.51337570406;466101.6954492864;436860.3386977884;413071.18990964803;459438.4217246144;458887.9186232276;;192335.8262164488;452059.9735664277;202850.97481895378;214212.69093762393;273.5264737036516;164471.8969439468;71463.16572423412;16454.728808742828;0.0;0;17;17;0;0;0;0;0;1;1;58511959519.42443;22344009354.799995;40633156069.47423;19461.269771376275;21265.83455978444;432.16953631788374;19329.34298716269;109717.36824264942;92728.06707879825;2089.2781711027774;31661.603916522126;4.066009443221892;0.3237484186162066
266;2019-02-21 21:26:37.871;797;187;164;163;155;42;206;-173;6;-240;406;404;3;147;253;240;273;189;210;208;204;-175;551;356;368;135;361;267;551;-2.0;82.0;717.0;537.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32543.6640625;10815.1796875;0.0;4119.5341796875;464.0;97499;;;Calculated values ==>;1550780797.871;352.86;291.86;289.56;289.46000000000004;288.66;277.36;273.955091788801;293.76000000000005;255.86;273.76000000000005;249.16000000000003;313.76000000000005;313.56;273.46000000000004;287.86;298.46000000000004;297.16;300.46000000000004;292.06;293.96000000000004;293.56;;319.56;255.66000000000003;241.49495122638035;263.43189868330234;273.955091788801;294.16;5510000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2670000.0;5510000.0;0.0;0.013666666666666666;0.1195;0.0895;0.022333333333333334;0.022333333333333334;;10815.1796875;0.0;4119.5341796875;32543.6640625;513948.0905793548;412555.8353376608;243273.05798223;242927.7573597619;240226.1665073755;430412.23801567365;459163.4570647147;449488.58799934597;445032.64230869204;495585.66350671067;495372.0637989092;449096.2979346238;466826.5185672895;466494.5354798314;465524.29463401274;436178.8290065316;413307.47646805906;459438.4217246144;458887.9186232276;;194843.3435325042;451853.32203036355;204893.0762047465;243273.05798223;273.955091788801;165013.2214478404;71642.99202950063;16523.50033121912;0.0;0;17;17;0;0;0;0;0;1;1;58732910399.89471;22425064704.972515;40793465539.81543;29229.163659454636;22102.942001392727;312.575151359125;4815.398554315613;110123.39912040536;93089.7205119999;2095.488617753887;31862.947587352322;3.7804593960496575;0.39860666982555926
267;2019-02-21 21:27:37.841;793;191;163;163;158;44;206;-161;14;-214;409;405;11;141;255;239;273;193;210;208;204;-163;581;359;368;136;364;255;576;-2.0;83.0;838.0;528.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;41092.703125;19848.01953125;0.0;3873.28369140625;466.0;97500;;;Calculated values ==>;1550780857.841;352.46000000000004;292.26000000000005;289.46000000000004;289.46000000000004;288.96000000000004;277.56;274.27422755570615;293.76000000000005;257.06;274.56;251.76000000000002;314.06;313.66;274.26000000000005;287.26000000000005;298.66;297.06;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;319.76000000000005;256.86;241.71165711629368;261.82340779136865;274.27422755570615;294.16;5810000.0;3590000.0;3679999.9999999995;1360000.0;3640000.0;2550000.0;5760000.0;0.0;0.013833333333333333;0.1396666666666667;0.08800000000000001;0.022333333333333334;0.022333333333333334;;19848.01953125;0.0;3873.28369140625;41092.703125;510890.29198626196;252061.92624919477;242033.4189815335;242033.4189815335;240390.69802223454;430214.79039162316;459163.4570647147;452648.5229838137;447603.4728403098;497129.57693594863;496707.6596200013;452272.36108738004;467825.86815071123;466325.4276100551;464957.45143190527;428820.90854494186;252850.0186367218;459438.4217246144;458887.9186232276;;195679.20071851107;452921.4223978162;204813.62827977914;242033.4189815335;274.27422755570615;165626.55102316555;71898.39092644864;16590.07384343553;0.0;0;17;18;0;0;0;0;0;1;1;58953599999.99999;22506324055.011284;40949987239.89011;34614.27362699684;21833.485882387264;2434.2639770637106;4843.083825331169;110655.16175039079;93455.67434275647;2118.367498671957;31943.394696877844;2.686408361026094;0.2664527533606287
268;2019-02-21 21:28:37.851;797;203;157;157;153;48;206;-149;23;-179;399;391;23;108;258;235;273;205;210;208;204;-151;570;366;368;136;371;244;565;-3.0;86.0;1013.0;539.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40553.43359375;19650.08984375;0.0;3689.68603515625;455.0;97501;;;Calculated values ==>;1550780917.851;352.86;293.46000000000004;288.86;288.86;288.46000000000004;277.96000000000004;275.0112864084945;293.76000000000005;258.26000000000005;275.46000000000004;255.26000000000002;313.06;312.26000000000005;275.46000000000004;283.96000000000004;298.96000000000004;296.66;300.46000000000004;293.66;293.96000000000004;293.56;;318.66;258.06;241.71165711629368;260.2995467637923;275.0112864084945;294.16;5700000.0;3660000.0;3679999.9999999995;1360000.0;3710000.0;2440000.0;5650000.0;0.0;0.014333333333333333;0.16883333333333334;0.08983333333333333;0.022333333333333334;0.022333333333333334;;19650.08984375;0.0;3689.68603515625;40553.43359375;512333.4416804474;412739.0944486265;240420.78788444647;240420.78788444647;239119.01924699868;429743.705733735;459163.4570647147;455621.1016333866;451266.0647534931;497194.7405140412;496358.1717223218;455621.1016333866;465605.4129104457;465711.6847928491;463396.35081280995;431644.6080162468;413491.5195303475;459438.4217246144;458887.9186232276;;191082.09718829524;454155.86504705466;205585.60970645703;240420.78788444647;275.0112864084946;166307.04889312576;72227.5966963399;16653.109095271488;0.0;0;17;18;0;0;0;0;0;1;1;59174436799.9649;22587937654.998314;41099712189.86631;42214.32555366328;22329.894604763685;260.1942682978903;4879.099253166112;111295.50678318228;93823.76385145268;2140.8250596828534;32024.42639221783;2.9856119459514057;0.29947448610754207
269;2019-02-21 21:29:37.892;810;197;152;151;144;50;206;-160;35;-183;382;374;29;103;259;233;273;198;210;208;204;-162;559;363;368;136;368;239;554;-4.0;84.0;824.0;543.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40139.140625;19232.255859375;0.0;3617.744140625;445.0;97502;;;Calculated values ==>;1550780977.892;354.16;292.86;288.36;288.26000000000005;287.56;278.16;274.69669130483857;293.76000000000005;257.16;276.66;254.86;311.36;310.56;276.06;283.46000000000004;299.06;296.46000000000004;300.46000000000004;292.96000000000004;293.96000000000004;293.56;;317.66;256.96000000000004;241.71165711629368;259.59022785621676;274.69669130483857;294.16;5590000.0;3629999.9999999995;3679999.9999999995;1360000.0;3679999.9999999995;2390000.0;5540000.0;0.0;0.014;0.13733333333333334;0.0905;0.022333333333333334;0.022333333333333334;;19232.255859375;0.0;3617.744140625;40139.140625;514864.48443629174;414989.33453799883;239142.2403198925;238817.14559756604;236578.01582607985;429947.3805835815;459163.4570647147;457871.28073658946;450850.455006265;495929.75576098444;495094.7967583742;457159.4991815381;465755.37409772276;466275.0067538296;463577.2511321169;434317.6681069121;415339.61386950605;459438.4217246144;458887.9186232276;;186903.13564328075;453024.5181573709;204665.52632033112;239142.2403198925;274.69669130483857;166979.9465097565;72551.837656626;16714.04595837922;0.0;0;17;18;0;0;0;0;0;1;1;59395387679.55779;22669593414.847862;41244711204.59915;34773.59027316615;22476.4887612521;265.69275932368487;4907.653482107818;111937.51115063253;94197.40552627521;2145.2104462060825;32106.03839498115;2.731878567870886;0.28192442592749106
270;2019-02-21 21:30:37.882;821;186;151;150;139;46;206;-167;35;-229;369;365;28;127;257;234;273;187;210;208;204;-166;534;356;368;135;361;259;534;-1.0;85.0;661.0;502.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32088.99609375;10544.48046875;0.0;3988.54541015625;445.0;97503;;;Calculated values ==>;1550781037.882;355.26;291.76000000000005;288.26000000000005;288.16;287.06;277.76000000000005;273.955091788801;293.76000000000005;256.46000000000004;276.66;250.26000000000002;310.06;309.66;275.96000000000004;285.86;298.86;296.56;300.46000000000004;291.86;293.96000000000004;293.56;;317.66;256.56;241.49495122638035;262.3656120759269;273.955091788801;294.16;5340000.0;3560000.0;3679999.9999999995;1350000.0;3610000.0;2590000.0;5340000.0;0.0;0.014166666666666666;0.11016666666666668;0.08366666666666665;0.022333333333333334;0.022333333333333334;;10544.48046875;0.0;3988.54541015625;32088.99609375;518263.15134740557;418780.20756416686;239470.74101491665;239138.55469779242;235577.8100465058;430412.23801567365;459163.4570647147;454583.3976502994;446202.45426099305;492471.33874687547;492044.09250956477;453711.02531543287;465636.126174972;467013.5131080222;464742.0383762814;439933.05136917485;419089.43658364244;459438.4217246144;458887.9186232276;;186903.13564328075;452781.91003012506;204812.23026176202;239470.74101491665;273.955091788801;167581.74733231854;72799.93576948825;16777.421140354763;0.0;0;17;18;0;0;0;0;0;1;1;59616150879.59289;22750879864.860786;41394086304.622894;27516.456940637207;20746.796540619704;295.28454279504246;4900.316966585612;112456.50836354228;94557.53953817402;2149.884477922673;32187.75785988541;3.6784393997556726;0.3844815754410813
271;2019-02-21 21:31:37.893;821;179;151;151;139;42;206;-180;31;-252;374;373;30;152;255;236;273;180;210;208;204;-179;537;353;368;134;358;266;538;312.0;81.0;696.0;470.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32228.2109375;10582.9482421875;0.0;4110.2548828125;454.0;97504;;;Calculated values ==>;1550781097.893;355.26;291.06;288.26000000000005;288.26000000000005;287.06;277.36;273.6339639331285;293.76000000000005;255.16000000000003;276.26000000000005;247.96000000000004;310.56;310.46000000000004;276.16;288.36;298.66;296.76000000000005;300.46000000000004;291.16;293.96000000000004;293.56;;318.56;255.26000000000002;241.2770596917726;263.299902668528;273.6339639331285;294.16;5370000.0;3529999.9999999995;3679999.9999999995;1340000.0;3579999.9999999995;2660000.0;5380000.0;0.052000000000000005;0.013500000000000002;0.116;0.07833333333333334;0.022333333333333334;0.07433333333333333;;10582.9482421875;0.0;4110.2548828125;32228.2109375;518017.9803536434;414987.19105838554;239336.33293205174;239336.33293205174;235462.4230362692;430607.02586249536;459163.4570647147;452884.6600879498;443943.25829599384;492262.9645120227;492155.50812466536;452757.6066342687;467552.02106200013;467180.64866735716;465439.7093122847;439288.78477616125;415333.8724746603;459438.4217246144;458887.9186232276;;190664.19178205615;451612.4455072676;203622.63829554222;214352.76179619756;273.6339639331285;168117.82231924596;72976.02995318815;16844.92351587103;0.0;0;17;18;0;0;0;0;0;1;1;59836991359.29107;22831594659.750473;41551615179.4076;28914.394527919278;19425.86823158516;323.3913160702631;18177.113324142567;112926.85167227163;94892.37311905596;2155.041055272065;32380.1050358971;4.549094355470381;0.357139874678635
272;2019-02-21 21:32:37.863;811;181;153;152;142;41;206;-182;29;-251;383;382;30;159;253;237;273;182;210;208;204;-183;546;351;368;134;356;266;547;92.0;85.0;930.0;408.0;134.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.4296875;10757.00390625;0.0;4102.37744140625;460.0;97505;;;Calculated values ==>;1550781157.863;354.26;291.26000000000005;288.46000000000004;288.36;287.36;277.26000000000005;273.4187578820637;293.76000000000005;254.96000000000004;276.06;248.06000000000003;311.46000000000004;311.36;276.16;289.06;298.46000000000004;296.86;300.46000000000004;291.36;293.96000000000004;293.56;;319.16;254.86;241.2770596917726;263.299902668528;273.4187578820637;294.16;5460000.0;3510000.0;3679999.9999999995;1340000.0;3560000.0;2660000.0;5470000.0;0.015333333333333334;0.014166666666666666;0.155;0.068;0.022333333333333334;0.03766666666666667;;10757.00390625;0.0;4102.37744140625;32466.4296875;516070.3067162088;411977.9935670269;239698.18909231067;239368.75781071908;236149.42236598366;430735.4089219946;459163.4570647147;452630.43480840453;444050.276720603;493228.92804613063;493121.6993303929;452757.6066342687;468366.1563417389;467206.3499891093;465858.469322466;437309.95007432584;412362.9831879786;459438.4217246144;458887.9186232276;;193171.6564234249;451198.980694034;202696.42166985731;224635.52270794913;273.4187578820637;168656.67476370875;73153.77397137597;16913.327899304135;0.0;0;17;18;0;0;0;0;0;1;1;60057680959.396355;22911954459.78881;41711135379.4837;38739.77203647482;16898.174013644017;353.41536422325225;8823.506912808823;113490.35450154974;95194.92212106785;2160.6782909160324;32604.997702061333;4.361882019898094;0.3853741231138614
273;2019-02-21 21:33:37.854;803;186;155;154;145;42;206;-182;33;-252;389;388;32;159;253;238;273;188;210;208;204;-183;552;353;368;133;358;265;552;148.0;85.0;754.0;416.0;134.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32565.189453125;10876.4677734375;0.0;4078.302734375;463.0;97506;;;Calculated values ==>;1550781217.854;353.46000000000004;291.76000000000005;288.66;288.56;287.66;277.36;273.6339639331285;293.76000000000005;254.96000000000004;276.46000000000004;247.96000000000004;312.06;311.96000000000004;276.36;289.06;298.46000000000004;296.96000000000004;300.46000000000004;291.96000000000004;293.96000000000004;293.56;;319.46000000000004;254.86;241.05796691057077;263.1675429290057;273.6339639331285;294.16;5520000.0;3529999.9999999995;3679999.9999999995;1330000.0;3579999.9999999995;2650000.0;5520000.0;0.024666666666666667;0.014166666666666666;0.12566666666666668;0.06933333333333333;0.022333333333333334;0.047;;10876.4677734375;0.0;4078.302734375;32565.189453125;514596.38584015233;411737.20685016055;240192.6329125075;239862.4448945064;236952.95555765813;430607.02586249536;459163.4570647147;453310.7128622403;444137.48287709727;493976.3983033002;493869.4292148242;453184.2309635813;468505.45971833455;466922.41498093086;465698.93970120384;435949.7233126497;412510.35525449144;459438.4217246144;458887.9186232276;;194425.4183739577;451372.5103171178;203467.4473624364;220918.42205644184;273.6339639331285;169198.52363527496;73334.02586072768;16981.49000845147;0.0;0;17;18;0;0;0;0;0;1;1;60278447840.04211;22992042445.02307;41870411484.94959;31396.970364475364;17188.08436485791;332.057714157242;11184.566338638931;114074.73968567234;95478.9316672298;2166.3897097445615;32771.70663621947;4.018896762790965;0.34583587625684026
274;2019-02-21 21:34:37.864;800;189;155;155;148;44;206;-183;40;-257;392;389;37;162;254;237;273;191;210;208;204;-186;554;357;368;133;362;264;554;-1.0;84.0;590.0;435.0;134.0;0;93;100;1;0;0;0;0;0;0;1;1;1;0;0;32504.138671875;10929.71484375;0.0;4051.03173828125;467.0;97507;;;Calculated values ==>;1550781277.864;353.16;292.06;288.66;288.66;287.96000000000004;277.56;274.0616903277293;293.76000000000005;254.86;277.16;247.46000000000004;312.36;312.06;276.86;289.36;298.56;296.86;300.46000000000004;292.26000000000005;293.96000000000004;293.56;;319.86;254.56000000000003;241.05796691057077;263.0348170998261;274.0616903277293;294.16;5540000.0;3570000.0000000005;3679999.9999999995;1330000.0;3620000.0000000005;2640000.0;5540000.0;0.0;0.014;0.09833333333333334;0.0725;0.022333333333333334;0.022333333333333334;;10929.71484375;0.0;4051.03173828125;32504.138671875;514061.46650063555;412035.40644734737;240125.9201493672;240125.9201493672;237849.8853277914;430346.717906069;459163.4570647147;454362.43735848455;443603.17335116485;494401.3364177611;494080.90656237;453986.0025407328;468991.27822987054;466481.5206930663;464987.84065055486;435488.53900134604;412801.4708678641;459438.4217246144;458887.9186232276;;196097.13278094304;451062.7522532341;205400.2554318806;240125.9201493672;274.0616903277293;169740.85841029728;73515.7743355401;17049.245753121828;0.0;0;17;18;0;0;0;0;0;1;1;60499284640.00701;23071855745.010387;42029137934.92437;24481.281222782723;17810.53101954813;317.6189538687473;4885.684632582883;114540.46939084156;95770.63540457486;2171.8045843059563;32905.64771408471;3.1704104711143564;0.3238572903553349
275;2019-02-21 21:35:37.874;800;192;153;153;148;46;206;-183;46;-258;389;386;42;161;256;236;273;193;210;208;204;-186;556;359;368;134;364;265;556;-1.0;82.0;814.0;454.0;134.0;0;94;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.93359375;10924.1298828125;0.0;4069.34545898438;469.0;97508;;;Calculated values ==>;1550781337.874;353.16;292.36;288.46000000000004;288.46000000000004;287.96000000000004;277.76000000000005;274.27422755570615;293.76000000000005;254.86;277.76000000000005;247.36;312.06;311.76000000000005;277.36;289.26000000000005;298.76000000000005;296.76000000000005;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;320.06;254.56000000000003;241.2770596917726;263.1675429290057;274.27422755570615;294.16;5560000.0;3590000.0;3679999.9999999995;1340000.0;3640000.0;2650000.0;5560000.0;0.0;0.013666666666666666;0.13566666666666669;0.07566666666666667;0.022333333333333334;0.022333333333333334;;10924.1298828125;0.0;4069.34545898438;32567.93359375;513892.5857837995;412333.65201211494;239404.16414324963;239404.16414324963;237789.26784107496;430214.79039162316;459163.4570647147;454944.76933570666;443299.85916317254;493976.3983033002;493655.4185357506;454443.9638422685;468737.1055098398;466455.85816738626;464564.1698029545;435023.31084468303;412715.6717894541;459438.4217246144;458887.9186232276;;196933.003932529;450888.41895774653;205475.12070735404;239404.16414324963;274.27422755570615;170283.21605696945;73697.92006079463;17116.926841389948;0.0;0;17;18;0;0;0;0;0;1;1;60720121439.97192;23151969094.997658;42187864384.89915;33844.71566391318;18569.6062342797;304.87106708812837;4901.803850052842;115026.60037314912;96073.85374294364;2176.9928657159126;32987.22371182772;3.843071436193679;0.38026943064192265
276;2019-02-21 21:36:37.865;803;193;151;151;146;47;206;-179;50;-258;385;382;46;157;256;236;273;194;210;208;204;-183;574;361;368;133;366;255;570;-1.0;87.0;536.0;488.0;134.0;0;94;0;1;1;0;0;0;0;0;1;1;1;0;0;40988.00390625;19667.2109375;0.0;3923.73779296875;471.0;97509;;;Calculated values ==>;1550781397.865;353.46000000000004;292.46000000000004;288.26000000000005;288.26000000000005;287.76000000000005;277.86;274.4858918419099;293.76000000000005;255.26000000000002;278.16;247.36;311.66;311.36;277.76000000000005;288.86;298.76000000000005;296.76000000000005;300.46000000000004;292.56;293.96000000000004;293.56;;320.26000000000005;254.86;241.05796691057077;261.82340779136865;274.4858918419099;294.16;5740000.0;3610000.0;3679999.9999999995;1330000.0;3660000.0;2550000.0;5700000.0;0.0;0.0145;0.08933333333333333;0.08133333333333333;0.022333333333333334;0.022333333333333334;;19667.2109375;0.0;3923.73779296875;40988.00390625;512736.1500249643;253182.27455349846;238325.11074438336;238325.11074438336;236748.43304263309;430081.6785162784;459163.4570647147;457088.71109039267;443496.1293534738;494593.0655506762;494275.13231567346;456601.6585608984;469656.9189020604;466169.14798624744;464270.0288607765;430636.4585680417;253587.5818169393;459438.4217246144;458887.9186232276;;197768.88456892778;451372.5103171178;207034.14984109678;238325.11074438336;274.4858918419099;170896.0902572379;73952.80966152044;17183.52587706562;0.0;0;18;18;0;0;0;0;0;1;1;60940888319.74029;23232057079.913628;42343840984.7355;22338.207471603768;19872.853318716374;2567.2087128909848;4925.902709294189;115494.72117013336;96394.15951914144;2200.9232737575726;33069.10898176983;2.106917054518888;0.21360795066628127
277;2019-02-21 21:37:37.855;801;201;149;149;143;49;206;-175;51;-255;373;366;44;119;259;234;273;203;210;208;204;-177;568;365;368;133;370;239;562;0.0;86.0;790.0;446.0;134.0;0;93;0;1;1;0;0;0;0;0;1;1;1;0;0;40486.60546875;19455.689453125;0.0;3655.59838867188;461.0;97510;;;Calculated values ==>;1550781457.855;353.26;293.26000000000005;288.06;288.06;287.46000000000004;278.06;274.9066339382667;293.76000000000005;255.66000000000003;278.26000000000005;247.66000000000003;310.46000000000004;309.76000000000005;277.56;285.06;299.06;296.56;300.46000000000004;293.46000000000004;293.96000000000004;293.56;;319.26000000000005;255.46000000000004;241.05796691057077;259.59022785621676;274.9066339382667;294.16;5680000.0;3650000.0;3679999.9999999995;1330000.0;3700000.0;2390000.0;5620000.0;0.0;0.014333333333333333;0.13166666666666668;0.07433333333333333;0.022333333333333334;0.022333333333333334;;19455.689453125;0.0;3655.59838867188;40486.60546875;512998.7966370444;413228.8405538616;237927.87682903433;237927.87682903433;236036.9044209904;429811.8947417682;459163.4570647147;459755.47488929145;443817.0784174524;494990.34093619604;494258.60461332364;458933.5631923438;467568.2060126716;465987.64080860076;463412.2849837685;432141.16572800995;413968.3755738164;459438.4217246144;458887.9186232276;;193589.57483703562;451990.86232966173;207271.68730435325;237927.87682903433;274.9066339382667;171574.93217629113;74278.77949413248;17246.676485066855;0.0;0;18;18;0;0;0;0;0;1;1;61161651519.77538;23311843779.92631;42492016284.75905;33243.69869868353;18190.792010214598;260.4766588767739;4934.774266736984;115957.82652453413;96711.30369742555;2224.483391185255;33151.2675945318;2.450306621688849;0.24186927355434307
278;2019-02-21 21:38:37.885;811;193;147;146;137;48;206;-178;54;-259;351;344;37;119;259;234;273;194;210;208;204;-180;536;359;368;132;364;250;536;-3.0;85.0;458.0;483.0;134.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32023.65234375;10615.5615234375;0.0;3845.1474609375;452.0;97511;;;Calculated values ==>;1550781517.885;354.26;292.46000000000004;287.86;287.76000000000005;286.86;277.96000000000004;274.27422755570615;293.76000000000005;255.36;278.56;247.26000000000002;308.26000000000005;307.56;276.86;285.06;299.06;296.56;300.46000000000004;292.56;293.96000000000004;293.56;;318.36;255.16000000000003;240.83765695389522;261.13683023647616;274.27422755570615;294.16;5360000.0;3590000.0;3679999.9999999995;1320000.0;3640000.0;2500000.0;5360000.0;0.0;0.014166666666666666;0.07633333333333334;0.0805;0.022333333333333334;0.022333333333333334;;10615.5615234375;0.0;3845.1474609375;32023.65234375;516898.4588064524;420223.210412424;238086.9534434736;237761.44463382981;234890.69165715386;430214.79039162316;459163.4570647147;458375.91847690736;443584.949795068;491515.12114138313;490771.4209735715;456326.36211181415;466004.99887463293;466846.5240827089;464301.43004117184;439504.36247539346;420521.20322010736;459438.4217246144;458887.9186232276;;189828.38726562503;451854.13518630783;207002.51956962334;238086.9534434736;274.27422755570615;172179.48645051473;74529.49854903008;17309.213953558166;0.0;0;18;18;0;0;0;0;0;1;1;61382561919.6701;23391383529.888405;42638789634.689095;19188.16944992268;19710.5550571431;268.92808944988633;4931.221555681173;116394.9772250148;97027.30617844904;2228.897303272325;33233.525334662;3.049565149250033;0.32979827014465796
279;2019-02-21 21:39:37.866;820;180;147;146;135;44;206;-186;57;-261;344;343;42;145;256;235;273;181;210;208;204;-185;536;352;367;132;357;262;537;284.0;86.0;505.0;519.0;134.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32072.515625;10538.9638671875;0.0;4007.66772460938;460.0;97512;;;Calculated values ==>;1550781577.866;355.16;291.16;287.86;287.76000000000005;286.66;277.56;273.5264737036516;293.76000000000005;254.56000000000003;278.86;247.06000000000003;307.56;307.46000000000004;277.36;287.66;298.76000000000005;296.66;300.46000000000004;291.26000000000005;293.96000000000004;293.56;;319.16;254.66000000000003;240.83765695389522;262.7682575881327;273.5264737036516;294.16;5360000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2620000.0;5370000.0;0.04733333333333333;0.014333333333333333;0.08416666666666667;0.08650000000000001;0.022333333333333334;0.06966666666666667;;10538.9638671875;0.0;4007.66772460938;32072.515625;517979.7824765436;415723.63466153236;238055.1281177111;237730.02542283497;234238.63488370125;430671.36484660726;459321.57921969576;456804.7950512398;443371.2413604828;489466.55757762707;489358.7781676723;454949.2821104551;467302.1892062752;467450.99436332186;465455.1258841302;439504.36247539346;416062.2666875109;459595.91619260935;459046.6745650736;;193171.6564234249;451339.6254172543;204082.2397085202;214973.06996409816;273.5264737036516;172713.45204044675;74705.7304360197;17374.633357339404;0.0;0;18;18;0;0;0;0;0;1;1;61602992094.47383;23470558449.81791;42792340994.552376;21270.815074678896;21387.7638638055;336.0033729596502;17003.79445386796;116732.02866232165;97369.68371525496;2233.936802441003;33416.25925050885;4.124554635668797;0.34476396414540755
280;2019-02-21 21:40:37.876;818;180;150;149;137;42;206;-174;59;-226;350;352;51;157;253;237;273;181;210;208;204;-175;544;350;367;132;355;268;544;165.0;85.0;565.0;468.0;134.0;0;86;100;1;0;0;0;0;0;0;1;1;1;0;0;32357.71484375;10669.1103515625;0.0;4101.61669921875;464.0;97513;;;Calculated values ==>;1550781637.876;354.96000000000004;291.16;288.16;288.06;286.86;277.36;273.3108153835814;293.76000000000005;255.76000000000002;279.06;250.56000000000003;308.16;308.36;278.26000000000005;288.86;298.46000000000004;296.86;300.46000000000004;291.26000000000005;293.96000000000004;293.56;;319.56;255.66000000000003;240.83765695389522;263.56353331371673;273.3108153835814;294.16;5440000.0;3500000.0;3670000.0000000005;1320000.0;3550000.0;2680000.0;5440000.0;0.0275;0.014166666666666666;0.09416666666666668;0.078;0.022333333333333334;0.049833333333333334;;10669.1103515625;0.0;4101.61669921875;32357.71484375;517082.3450273339;412888.4785298496;238810.436797775;238484.02604228636;234668.1203033321;430799.1582183253;459321.57921969576;456067.3960220159;447077.85399220785;489457.98740304715;489674.5966432012;455067.61334165884;467853.6532843605;467347.9261667814;466002.60233539104;437755.8785713902;413261.04569832893;459595.91619260935;459046.6745650736;;194843.3435325042;452367.5979307808;202459.25566772863;218750.42045510726;273.3108153835815;173250.4601140322;74882.49384347316;17442.221990422262;0.0;0;18;18;0;0;0;0;0;1;1;61823228794.438835;23549771649.80532;42951367494.5271;23881.433216695386;19492.850696518068;347.0101323683676;11974.763329813324;117108.36010947925;97710.41228183484;2239.6295302810336;33657.787479998064;3.7707052052288303;0.3368375277146798
281;2019-02-21 21:41:37.877;811;184;153;152;141;42;206;-146;60;-174;362;365;56;159;253;238;273;186;210;208;204;-156;550;351;368;133;356;274;550;153.0;110.0;850.0;505.0;134.0;0;89;100;1;0;0;0;0;0;0;1;1;1;0;0;32545.265625;10732.916015625;0.0;4200.47119140625;467.0;97514;;;Calculated values ==>;1550781697.877;354.26;291.56;288.46000000000004;288.36;287.26000000000005;277.36;273.4187578820637;293.76000000000005;258.56;279.16;255.76000000000002;309.36;309.66;278.76000000000005;289.06;298.46000000000004;296.96000000000004;300.46000000000004;291.76000000000005;293.96000000000004;293.56;;319.86;257.56;241.05796691057077;264.3458800820626;273.4187578820637;294.16;5500000.0;3510000.0;3679999.9999999995;1330000.0;3560000.0;2740000.0;5500000.0;0.025500000000000002;0.018333333333333333;0.14166666666666666;0.08416666666666667;0.022333333333333334;0.04783333333333334;;10732.916015625;0.0;4200.47119140625;32545.265625;515737.7582610908;411831.94049012626;239599.15917835472;239271.01122138754;235749.16786847432;430735.4089219946;459163.4570647147;455195.55455716455;452299.4670167154;490105.65307405795;490431.69119937863;454689.4023167429;467242.46610195097;467206.3499891093;465987.53415588505;436406.95925653476;412601.8314242595;459438.4217246144;458887.9186232276;;196097.13278094304;454143.42324623466;201274.29668128275;219168.13492033374;273.4187578820637;173791.3273004038;75060.84703619665;17511.407209436573;0.0;0;18;18;0;0;0;0;0;1;1;62043732470.04866;23629272975.025192;43113970204.97679;35972.17819908325;21283.151485883453;436.4273435917126;11466.596320455092;117607.14851899179;98050.21796429492;2246.158284742851;33853.13540003495;4.631123025889996;0.4165425306348398
282;2019-02-21 21:42:37.877;804;198;154;154;148;44;206;-125;55;-109;374;375;53;134;254;236;273;201;210;208;204;-129;581;361;368;134;366;252;575;-1.0;84.0;1204.0;468.0;134.0;0;92;1;1;1;0;0;0;0;0;1;1;1;0;0;41068.66015625;20009.251953125;0.0;3855.15869140625;465.0;97515;;;Calculated values ==>;1550781757.877;353.56000000000006;292.96000000000004;288.56;288.56;287.96000000000004;277.56;274.4858918419099;293.76000000000005;260.66;278.66;262.26000000000005;310.56;310.66;278.46000000000004;286.56;298.56;296.76000000000005;300.46000000000004;293.26000000000005;293.96000000000004;293.56;;319.66;260.26000000000005;241.2770596917726;261.41265627149306;274.4858918419099;294.16;5810000.0;3610000.0;3679999.9999999995;1340000.0;3660000.0;2520000.0;5750000.0;0.0;0.014;0.20066666666666666;0.078;0.022333333333333334;0.022333333333333334;;20009.251953125;0.0;3855.15869140625;41068.66015625;512263.97259357164;254938.47875286022;239131.5570195476;239131.5570195476;237232.15571651584;430081.6785162784;459163.4570647147;458176.75864534016;458746.39259285235;493741.27317590464;493847.1199654451;457936.00528730644;467444.2589136211;465907.1825204733;464270.0288607765;428820.90854494186;256204.11725887365;459438.4217246144;458887.9186232276;;195261.2709748474;456726.16491764557;202715.09161227476;239131.5570195476;274.26678617182995;174404.7766819142;75317.03176926957;17578.53745846001;0.0;0;19;18;0;0;0;0;0;1;1;62264532470.04866;23709372975.025192;43271770204.97679;51262.641184635126;19812.863717818924;2416.635078004955;4907.892075815521;118334.10534718944;98392.68475765911;2269.933804922823;33989.58947000388;3.285228083947701;0.30396895371334665
283;2019-02-21 21:43:37.887;810;201;149;148;144;48;206;-113;43;-70;376;375;42;118;257;231;273;203;210;208;204;-114;564;364;368;135;369;250;558;0.0;81.0;914.0;509.0;134.0;0;95;1;1;1;0;0;0;0;0;1;1;1;0;0;40512.99609375;19357.0234375;0.0;3832.36206054688;453.0;97516;;;Calculated values ==>;1550781817.887;354.16;293.26000000000005;288.06;287.96000000000004;287.56;277.96000000000004;274.8017692304317;293.76000000000005;261.86;277.46000000000004;266.16;310.76000000000005;310.66;277.36;284.96000000000004;298.86;296.26000000000005;300.46000000000004;293.46000000000004;293.96000000000004;293.56;;318.46000000000004;261.76000000000005;241.49495122638035;261.13683023647616;274.8017692304317;294.16;5640000.0;3640000.0;3679999.9999999995;1350000.0;3690000.0;2500000.0;5580000.0;0.0;0.013500000000000002;0.15233333333333335;0.08483333333333333;0.022333333333333334;0.022333333333333334;;19357.0234375;0.0;3832.36206054688;40512.99609375;514445.2140991831;414836.19431195915;238048.6479366309;237729.04006371394;236462.88141631466;429879.7862731237;459163.4570647147;457052.6462271078;462502.43901972123;494161.92286197783;494056.31839626085;456931.82408805063;465889.80713112006;465868.6305586301;463162.2360548347;433119.91216912126;415537.9873604725;459438.4217246144;458887.9186232276;;190246.288480595;458085.2211575826;202482.2129975976;238048.6479366309;274.19003593244344;175084.7371250787;75645.13873952179;17642.610808494926;0.0;0;19;18;0;0;0;0;0;1;1;62485369270.013565;23790086425.012367;43422395304.95285;38779.56266196205;21683.655192238726;237.35598491675833;4932.077045333994;119084.58210440827;98738.54671590867;2292.0540832090205;34071.60287929087;2.83028849082609;0.28521330725952826
