;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
284;2019-02-21 21:44:37.878;818;194;149;148;140;49;206;-120;36;-42;379;379;34;115;258;231;273;196;210;208;204;-120;560;361;367;134;366;251;554;-1.0;81.0;373.0;515.0;134.0;0;98;1;1;1;0;0;0;0;0;1;1;1;0;0;40337.26171875;19175.404296875;0.0;3854.32666015625;444.0;97517;;;Calculated values ==>;1550781877.878;354.96000000000004;292.56;288.06;287.96000000000004;287.16;278.06;274.4858918419099;293.76000000000005;261.16;276.76000000000005;268.96000000000004;311.06;311.06;276.56;284.66;298.96000000000004;296.26000000000005;300.46000000000004;292.76000000000005;293.96000000000004;293.56;;317.56;261.16;241.2770596917726;261.27494424493943;274.4858918419099;294.16;5600000.0;3610000.0;3670000.0000000005;1340000.0;3660000.0;2510000.0;5540000.0;0.0;0.013500000000000002;0.06216666666666667;0.08583333333333334;0.022333333333333334;0.022333333333333334;;19175.404296875;0.0;3854.32666015625;40337.26171875;515758.89910268376;413914.7804853892;238170.9934408115;237849.8853277914;235325.1898844697;430081.6785162784;459321.57921969576;456040.32258175086;465428.88187174435;494374.50041427294;494374.50041427294;455796.72062643693;465399.24274987984;466430.68673233996;463609.68473376584;434080.32180706883;414635.1960104896;459595.91619260935;459046.6745650736;;186485.25045852014;457636.89442952105;198761.56031204597;238170.9934408115;272.7127542805763;175758.38820998714;75966.1941381034;17706.65693940602;0.0;0;19;18;0;0;0;0;0;1;1;62705836194.78225;23870774319.92771;43572672759.79518;15994.163054433322;22220.13284508328;262.50919825381965;4932.890211775188;119540.96135107559;99104.35673610083;2296.21900156626;34153.798608471465;1.8849414867476824;0.21507785775744623
285;2019-02-21 21:45:37.868;822;191;150;149;139;47;206;-152;-61;-81;386;387;-69;101;257;231;273;193;210;208;204;-151;558;361;367;133;366;248;551;-1.0;86.0;10.0;495.0;134.0;0;96;1;1;1;0;0;0;0;0;1;1;1;0;0;40285.13671875;19182.193359375;0.0;3820.80883789062;438.0;97518;;;Calculated values ==>;1550781937.868;355.36;292.26000000000005;288.16;288.06;287.06;277.86;274.4858918419099;293.76000000000005;257.96000000000004;267.06;265.06;311.76000000000005;311.86;266.26000000000005;283.26000000000005;298.86;296.26000000000005;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;316.96000000000004;258.06;241.05796691057077;260.85938512811435;274.4858918419099;294.16;5580000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2480000.0;5510000.0;0.0;0.014333333333333333;0.0016666666666666668;0.0825;0.022333333333333334;0.022333333333333334;;19182.193359375;0.0;3820.80883789062;40285.13671875;516412.37863700103;414040.76927589084;238587.39616456104;238263.81101797207;235097.09363237605;430081.6785162784;459321.57921969576;444301.02111749526;461704.05280509044;495423.1765056105;495528.3339862834;443235.82226176956;464216.5290328979;466299.9704243525;463609.68473376584;434553.93955216365;414757.0629070427;459595.91619260935;459046.6745650736;;183977.97901196036;454653.39139996964;196369.5176905165;238587.39616456104;271.7545023767694;176430.12955485305;76285.78751084843;17770.605741989497;0.0;0;19;18;0;0;0;0;0;1;1;62925999494.81725;23950860969.940445;43722347809.81898;413.2191723782979;21308.419581029884;283.7552319134005;4923.590550944781;119677.66674828988;99467.03421671996;2300.770446451113;34235.92225861724;1.1706726063551576;0.15644741686212663
286;2019-02-21 21:46:37.869;821;189;150;149;139;44;206;-164;-86;-122;392;391;-91;64;257;232;273;191;210;208;204;-165;555;359;367;132;365;247;549;-3.0;109.0;1.0;514.0;134.0;0;93;1;1;1;0;0;0;0;0;1;1;1;0;0;40228.94921875;19074.822265625;0.0;3780.59326171875;434.0;97519;;;Calculated values ==>;1550781997.869;355.26;292.06;288.16;288.06;287.06;277.56;274.27422755570615;293.76000000000005;256.76000000000005;264.56;260.96000000000004;312.36;312.26000000000005;264.06;279.56;298.86;296.36;300.46000000000004;292.26000000000005;293.96000000000004;293.56;;316.56;256.66;240.83765695389522;260.72004837742526;274.27422755570615;294.16;5550000.0;3590000.0;3670000.0000000005;1320000.0;3650000.0;2470000.0;5490000.0;0.0;0.018166666666666668;0.00016666666666666666;0.08566666666666665;0.022333333333333334;0.022333333333333334;;19074.822265625;0.0;3780.59326171875;40228.94921875;516538.56435808295;414127.2103214636;238650.58332190322;238326.2036160404;235152.36384898238;430214.79039162316;459321.57921969576;441146.55644516967;457751.8128996947;496156.2187358868;496051.267272045;440462.5165762114;460038.5081685933;466443.21093673893;464038.2431886511;435256.4365175524;414840.6948555996;459595.91619260935;459046.6745650736;;182306.50109390085;453391.4780589513;198406.21298830482;238650.58332190322;272.5630812222428;177101.09145270032;76604.60128747937;17833.951815160013;0.0;0;19;18;0;0;0;0;0;1;1;63146203164.551254;24030362294.84441;43870850284.63959;40.456723909477475;21843.737707718716;370.88597352547606;4922.1793710974725;119681.44744376492;99826.64152038032;2306.22588074557;34317.97170866986;1.18909497592537;0.16021512887447018
287;2019-02-21 21:47:37.879;814;189;151;150;140;41;206;-173;-92;-148;394;392;-95;44;256;233;273;190;210;208;204;-174;556;358;367;131;363;243;550;-1.0;86.0;-1.0;479.0;134.0;0;91;0;1;1;0;0;0;0;0;1;1;1;0;0;40171.25390625;19195.140625;0.0;3699.42553710938;432.0;97520;;;Calculated values ==>;1550782057.879;354.56000000000006;292.06;288.26000000000005;288.16;287.16;277.26000000000005;274.1680685717883;293.76000000000005;255.86;263.96000000000004;258.36;312.56;312.36;263.66;277.56;298.76000000000005;296.46000000000004;300.46000000000004;292.16;293.96000000000004;293.56;;316.36;255.76000000000002;240.61611355647437;260.1585393101385;274.1680685717883;294.16;5560000.0;3579999.9999999995;3670000.0000000005;1310000.0;3629999.9999999995;2430000.0;5500000.0;0.0;0.014333333333333333;0.0;0.07983333333333334;0.022333333333333334;0.022333333333333334;;19195.140625;0.0;3699.42553710938;40171.25390625;515603.48964038194;413720.03103230504;238944.2795962181;238618.936610542;235436.36077145688;430280.9020939914;459321.57921969576;441173.28728437284;455287.07293128484;496773.81326637586;496564.8033475636;440766.46367230685;458298.8459727587;466598.81152663083;464317.31521373475;435023.31084468303;414083.7466353395;459595.91619260935;459046.6745650736;;181470.77258748977;452640.406003024;199849.75597594123;238944.2795962181;273.1315113619725;177771.20481225094;76923.57079757679;17896.295694055338;0.0;0;19;18;0;0;0;0;0;1;1;63366439864.51626;24109275444.83187;44017874784.61623;0.0;20181.12022716211;300.13375366725705;4915.62015430444;119681.78463932067;100176.90703764024;2311.818643776464;34399.96703497896;1.109297025124056;0.14737367557549153
288;2019-02-21 21:48:37.859;807;184;151;150;139;39;205;-174;-78;-165;393;391;-64;62;255;234;273;186;210;208;204;-174;532;354;367;131;359;257;532;-1.0;85.0;46.0;492.0;134.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;32038.310546875;10523.3740234375;0.0;3929.21752929688;433.0;97521;;;Calculated values ==>;1550782117.859;353.86;291.56;288.26000000000005;288.16;287.06;277.06;273.7412296467126;293.66;255.76000000000002;265.36;256.66;312.46000000000004;312.26000000000005;266.76000000000005;279.36;298.66;296.56;300.46000000000004;291.76000000000005;293.96000000000004;293.56;;316.46000000000004;255.76000000000002;240.61611355647437;262.0952818180154;273.7412296467126;294.16;5320000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2570000.0;5320000.0;0.0;0.014166666666666666;0.007666666666666667;0.082;0.022333333333333334;0.022333333333333334;;10523.3740234375;0.0;3929.21752929688;32038.310546875;516748.25494191283;418865.4195716719;239538.6744225037;239205.57981672708;235636.0501005726;430542.39183029096;459184.1982711204;440124.5789511905;453559.4541178862;495233.5859369078;495021.56922115874;442068.0103033528;458222.31918054936;467038.77096222027;465034.3387344197;440358.5086414962;419478.84795755567;459595.91619260935;459046.6745650736;;181888.63598580268;452640.406003024;200606.48074850743;239538.6744225037;273.4121767658546;178372.75060076147;77171.14253496291;17959.84652895375;0.0;0;19;18;0;0;0;0;0;1;1;63586566464.58626;24187849244.856857;44167824784.66391;1836.305419553904;20666.78187087036;295.7951930224906;4902.345336517395;119697.0820836401;100517.192755504;2316.7830629756054;34481.756141968785;1.916696235335259;0.2489998071894331
289;2019-02-21 21:49:37.840;800;177;151;150;139;38;205;-184;-61;-186;401;401;-47;92;253;236;273;179;210;208;204;-181;537;350;367;131;355;262;537;-1.0;85.0;324.0;487.0;134.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32083.701171875;10585.869140625;0.0;3993.46533203125;446.0;97522;;;Calculated values ==>;1550782177.84;353.16;290.86;288.26000000000005;288.16;287.06;276.96000000000004;273.3108153835814;293.66;254.76000000000002;267.06;254.56000000000003;313.26000000000005;313.26000000000005;268.46000000000004;282.36;298.46000000000004;296.76000000000005;300.46000000000004;291.06;293.96000000000004;293.56;;317.76000000000005;255.06000000000003;240.61611355647437;262.7682575881327;273.3108153835814;294.16;5370000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2620000.0;5370000.0;0.0;0.014166666666666666;0.054000000000000006;0.08116666666666666;0.022333333333333334;0.022333333333333334;;10585.869140625;0.0;3993.46533203125;32083.701171875;515489.2038940151;414685.7420490697;239369.7548617798;239038.90784971826;235491.13458449036;430799.1582183253;459184.1982711204;441439.62436351826;451409.95325916307;495567.42726279824;495567.42726279824;443373.5248265367;461052.6775505222;467347.9261667814;465873.6840018209;439288.78477616125;415381.4211289444;459595.91619260935;459046.6745650736;;187321.02276691253;451923.36154572497;200701.1096522756;239369.7548617798;273.3108153835814;178906.93148707785;77346.99718955962;18025.847978992944;0.0;0;19;18;0;0;0;0;0;1;1;63806696734.39026;24266424354.786896;44323475479.52532;12999.879794407105;20390.872778684974;338.6876516689057;4906.117873373562;119820.67780926875;100859.23153069042;2322.0687456802652;34563.4674518672;2.6500220686064986;0.30248648837709174
290;2019-02-21 21:50:37.840;790;180;153;151;141;39;205;-185;-39;-210;411;411;-36;106;251;237;273;181;210;208;204;-186;546;350;367;131;355;262;546;296.0;86.0;190.0;467.0;134.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32240.6953125;10798.5341796875;0.0;3983.90698242188;454.0;97523;;;Calculated values ==>;1550782237.84;352.16;291.16;288.46000000000004;288.26000000000005;287.26000000000005;277.06;273.3108153835814;293.66;254.66000000000003;269.26000000000005;252.16000000000003;314.26000000000005;314.26000000000005;269.56;283.76000000000005;298.26000000000005;296.86;300.46000000000004;291.26000000000005;293.96000000000004;293.56;;318.56;254.56000000000003;240.61611355647437;262.7682575881327;273.3108153835814;294.16;5460000.0;3500000.0;3670000.0000000005;1310000.0;3550000.0;2620000.0;5460000.0;0.04933333333333333;0.014333333333333333;0.03166666666666666;0.07783333333333334;0.022333333333333334;0.07166666666666667;;10798.5341796875;0.0;3983.90698242188;32240.6953125;513516.9825915826;412027.71919493406;239731.43154882238;239073.1553876595;235863.03687033174;430799.1582183253;459184.1982711204;444462.24958511186;448930.45635971765;496629.8213315358;496629.8213315358;444867.6315153741;462723.19438133534;467090.7383467643;466002.60233539104;437309.95007432584;412411.8491920293;459595.91619260935;459046.6745650736;;190664.19178205615;451409.95325916307;201607.8429921482;213488.2171005071;273.3108153835814;179442.96812444765;77525.20055056222;18092.326081613388;0.0;0;19;18;0;0;0;0;0;1;1;64026896734.39026;24345024354.786896;44480675479.52532;7690.389542110515;19442.93091578266;356.87277931291743;17598.356118293934;119993.09672040639;101191.17989481098;2327.865082605114;34751.0047351311;3.0501423182438776;0.24539975189779303
291;2019-02-21 21:51:37.851;782;187;154;153;145;41;205;-184;-16;-250;416;415;-20;111;252;238;273;189;210;208;204;-187;554;355;367;134;360;262;554;1.0;86.0;352.0;561.0;134.0;0;91;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.1484375;10947.8505859375;0.0;3978.5234375;461.0;97524;;;Calculated values ==>;1550782297.851;351.36;291.86;288.56;288.46000000000004;287.66;277.26000000000005;273.8482719121499;293.66;254.76000000000002;271.56;248.16000000000003;314.76000000000005;314.66;271.16;284.26000000000005;298.36;296.96000000000004;300.46000000000004;292.06;293.96000000000004;293.56;;319.26000000000005;254.46000000000004;241.2770596917726;262.7682575881327;273.8482719121499;294.16;5540000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2620000.0;5540000.0;0.00016666666666666666;0.014333333333333333;0.058666666666666666;0.0935;0.022333333333333334;0.0225;;10947.8505859375;0.0;3978.5234375;32567.1484375;511852.81448934495;411248.3343356786;239796.59977156576;239468.71591713582;236894.14439874087;430477.46260093397;459184.1982711204;447532.6354259432;444157.23453542084;497160.2064347547;497054.1719795931;447004.6394945126;463316.1902149861;466507.67227632634;465409.2384259755;435488.53900134604;412035.40644734737;459595.91619260935;459046.6745650736;;193589.57483703562;450784.8090625447;205777.657689339;239544.6076079937;273.8482719121499;179983.1325024223;77706.45364772488;18158.69183344329;0.0;0;19;18;0;0;0;0;0;1;1;64247137104.96426;24424538929.99413;44637904299.9351;14182.958693880779;22908.168653394736;336.1615666073143;4938.796506534298;120175.40804046349;101544.17042854289;2333.641427638643;34938.84877258852;2.8383373854824745;0.33039495250905687
292;2019-02-21 21:52:37.881;780;191;155;154;148;43;205;-177;1;-252;412;407;-4;113;253;237;273;193;210;208;204;-179;556;358;367;136;363;262;556;-1.0;109.0;333.0;583.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32464.94140625;10969.6298828125;0.0;4025.12646484375;464.0;97525;;;Calculated values ==>;1550782357.881;351.16;292.26000000000005;288.66;288.56;287.96000000000004;277.46000000000004;274.1680685717883;293.66;255.46000000000004;273.26000000000005;247.96000000000004;314.36;313.86;272.76000000000005;284.46000000000004;298.46000000000004;296.86;300.46000000000004;292.46000000000004;293.96000000000004;293.56;;319.56;255.26000000000002;241.71165711629368;262.7682575881327;274.1680685717883;294.16;5560000.0;3579999.9999999995;3670000.0000000005;1360000.0;3629999.9999999995;2620000.0;5560000.0;0.0;0.018166666666666668;0.0555;0.09716666666666667;0.022333333333333334;0.022333333333333334;;10969.6298828125;0.0;4025.12646484375;32464.94140625;511433.9690954794;411946.55931517074;240059.67428768805;239731.2101304681;237789.26784107496;430280.9020939914;459184.1982711204;449750.8564155266;443552.7826172984;496735.94107407576;496205.1263880721;449102.62299030024;463552.87359138834;466207.9483817794;464841.74997644586;435023.31084468303;412715.6717894541;459595.91619260935;459046.6745650736;;194843.3435325042;451266.0647534931;207405.64068302466;240059.67428768805;274.1680685717883;180525.33755123615;77889.19064104599;18225.422264472276;0.0;0;19;18;0;0;0;0;0;1;1;64467447204.85926;24505579429.955505;44795182899.86014;13450.159473153857;23695.104538847187;405.2554428366585;4890.709672861612;120405.79916307134;101932.72521859802;2339.8229919519363;35020.802280320175;2.8304047190692145;0.334170011028739
293;2019-02-21 21:53:37.861;781;193;154;154;147;46;205;-161;12;-239;400;395;7;129;254;236;273;194;210;208;204;-164;555;359;367;139;364;269;555;-2.0;86.0;544.0;577.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32506.158203125;10894.1884765625;0.0;4107.03173828125;466.0;97526;;;Calculated values ==>;1550782417.861;351.26;292.46000000000004;288.56;288.56;287.86;277.76000000000005;274.27422755570615;293.66;257.06;274.36;249.26000000000002;313.16;312.66;273.86;286.06;298.56;296.76000000000005;300.46000000000004;292.56;293.96000000000004;293.56;;319.76000000000005;256.76000000000005;242.35481222062532;263.6948088759802;274.27422755570615;294.16;5550000.0;3590000.0;3670000.0000000005;1390000.0;3640000.0;2690000.0;5550000.0;0.0;0.014333333333333333;0.09066666666666667;0.09616666666666666;0.022333333333333334;0.022333333333333334;;10894.1884765625;0.0;4107.03173828125;32506.158203125;511643.53402562736;413134.7333990844;239763.8484198369;239763.8484198369;237500.0697741863;430214.79039162316;459184.1982711204;449907.27500738925;444370.5433097325;494737.2601841633;494201.2741191359;449253.0519729669;464415.5281620572;466194.8918654774;464564.1698029545;435256.4365175524;413506.49496626557;459595.91619260935;459046.6745650736;;195679.20071851107;452306.9903079964;206843.1212290337;239763.8484198369;274.27422755570615;181066.5829062097;78071.32839460326;18293.167660191517;0.0;0;19;18;0;0;0;0;0;1;1;64687573804.92926;24588051929.98173;44954429799.91078;22037.816609237572;23605.442076426913;311.74916223511144;4897.316450576954;120701.43371947393;102326.76505011001;2345.7960386499753;35102.34197574664;3.389879194504326;0.3770277705204154
294;2019-02-21 21:54:37.852;781;192;153;152;148;47;205;-158;18;-234;393;389;17;119;255;236;273;194;210;208;204;-160;578;361;367;141;366;260;574;-1.0;84.0;716.0;591.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40985.66796875;19836.77734375;0.0;3919.78564453125;466.0;97527;;;Calculated values ==>;1550782477.852;351.26;292.36;288.46000000000004;288.36;287.96000000000004;277.86;274.4858918419099;293.66;257.36;274.96000000000004;249.76000000000002;312.46000000000004;312.06;274.86;285.06;298.66;296.76000000000005;300.46000000000004;292.56;293.96000000000004;293.56;;319.76000000000005;257.16;242.77792619122317;262.5002047102346;274.4858918419099;294.16;5780000.0;3610000.0;3670000.0000000005;1410000.0;3660000.0;2600000.0;5740000.0;0.0;0.014;0.11933333333333333;0.0985;0.022333333333333334;0.022333333333333334;;19836.77734375;0.0;3919.78564453125;40985.66796875;509647.41621252894;252561.85953710016;238842.2252100796;238523.50806375872;237260.66614408448;430081.6785162784;459184.1982711204;452280.9878680821;444524.5159938381;494923.29483343725;494497.8652394818;452154.4650788298;464554.7291410194;466038.2188692544;464270.0288607765;429607.30461413064;253360.40669193043;459595.91619260935;459046.6745650736;;195679.20071851107;452381.28588076885;206833.24069394497;238842.2252100796;274.48589184190996;181678.92292555014;78327.38136246327;18360.04777145639;0.0;0;19;19;0;0;0;0;0;1;1;64907740774.698265;24672039329.893612;45113105994.7443;29290.097829447033;24186.482450902153;2467.456570910803;4917.8993689282;121129.10217945455;102724.97134751429;2368.952612394729;35184.12317180361;2.5618998947874085;0.26572831259928203
295;2019-02-21 21:55:37.862;778;202;149;148;143;50;205;-154;29;-222;378;371;28;99;258;233;273;204;210;208;203;-156;568;366;367;142;371;248;561;-2.0;86.0;523.0;594.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40446.41796875;19502.36328125;0.0;3700.38916015625;455.0;97528;;;Calculated values ==>;1550782537.862;350.96000000000004;293.36;288.06;287.96000000000004;287.46000000000004;278.16;275.0112864084945;293.66;257.76000000000005;276.06;250.96000000000004;310.96000000000004;310.26000000000005;275.96000000000004;283.06;298.96000000000004;296.46000000000004;300.46000000000004;293.56;293.96000000000004;293.46000000000004;;318.66;257.56;242.98782864720522;260.85938512811435;275.0112864084945;294.16;5680000.0;3660000.0;3670000.0000000005;1420000.0;3710000.0;2480000.0;5610000.0;0.0;0.014333333333333333;0.08716666666666667;0.099;0.022333333333333334;0.022333333333333334;;19502.36328125;0.0;3700.38916015625;40446.41796875;510145.06389345037;414005.20673679677;237957.92424093897;237639.41814848935;236064.87643221763;429743.705733735;459184.1982711204;455685.066950743;445630.10013049864;494581.17735251173;493843.3283354302;455563.5499633274;463984.6911896078;465711.6847928491;463129.6232463674;432141.16572800995;414726.43781185016;459595.91619260935;458909.0072553948;;191082.09718829524;452627.8510330415;208303.27481521489;237957.92424093897;275.0112864084945;182357.63674170748;78655.26217198148;18423.559811728144;0.0;0;19;19;0;0;0;0;0;1;1;65127977474.66327;24756953479.88012;45265531394.72008;21563.446214480206;24188.133045564835;249.61110013162357;4934.574187322847;121552.95234300887;103128.16033022008;2391.598616688249;35266.2408020837;2.1952466491261;0.24646028669735412
296;2019-02-21 21:56:37.903;787;195;146;145;136;49;205;-160;21;-237;355;347;19;88;258;233;273;196;210;208;204;-163;557;362;367;143;367;241;552;1.0;112.0;674.0;595.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40040.5546875;19190.634765625;0.0;3588.4599609375;443.0;97529;;;Calculated values ==>;1550782597.903;351.86;292.66;287.76000000000005;287.66;286.76000000000005;278.06;274.5913991737795;293.66;257.16;275.26000000000005;249.46000000000004;308.66;307.86;275.06;281.96000000000004;298.96000000000004;296.46000000000004;300.46000000000004;292.76000000000005;293.96000000000004;293.56;;317.46000000000004;256.86;243.1966462407574;259.87524604437704;274.5913991737795;294.16;5570000.0;3620000.0000000005;3670000.0000000005;1430000.0;3670000.0000000005;2410000.0;5520000.0;0.00016666666666666666;0.018666666666666668;0.11233333333333334;0.09916666666666667;0.022333333333333334;0.0225;;19190.634765625;0.0;3588.4599609375;40040.5546875;512210.77388003195;415068.77947206923;237271.01421511293;236952.95555765813;234143.04538558066;430014.67791919125;459184.1982711204;455876.44775408454;443809.68758012325;492895.5598916158;492054.4941219341;455636.0052374283;463747.34123779176;466287.42677258106;463725.85767764907;434789.149450729;415417.76904301543;459595.91619260935;459046.6745650736;;186067.36719380575;451723.68729242054;207249.12943004718;237048.6298833717;274.5913991737795;183028.81984386576;78977.92415818662;18484.341727146344;0.0;0;19;19;0;0;0;0;0;1;1;65348327945.13227;24842511905.062225;45412331640.03253;27929.135425066866;24243.72698801869;361.59910094398697;4994.956005338293;121965.67235697343;103532.03495722919;2396.6955155439277;35349.043430356825;2.5255357251876784;0.2729124759436278
297;2019-02-21 21:57:37.863;799;189;148;147;135;44;205;-162;14;-228;330;323;11;97;257;234;273;190;210;208;204;-163;536;357;367;143;362;253;536;-1.0;109.0;509.0;575.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31999.13671875;10667.8095703125;0.0;3790.84643554688;437.0;97530;;;Calculated values ==>;1550782657.863;353.06000000000006;292.06;287.96000000000004;287.86;286.66;277.56;274.0616903277293;293.66;256.96000000000004;274.56;250.36;306.16;305.46000000000004;274.26000000000005;282.86;298.86;296.56;300.46000000000004;292.16;293.96000000000004;293.56;;316.86;256.86;243.1966462407574;261.54996906429363;274.0616903277293;294.16;5360000.0;3570000.0000000005;3670000.0000000005;1430000.0;3620000.0000000005;2530000.0;5360000.0;0.0;0.018166666666666668;0.08483333333333333;0.09583333333333334;0.022333333333333334;0.022333333333333334;;10667.8095703125;0.0;3790.84643554688;31999.13671875;515452.0140867718;419007.0082941311;238413.8642026164;238086.9534434736;234266.09613073134;430346.717906069;459184.1982711204;452994.8156518856;444789.65356079803;488950.79933939327;488200.8493243002;452620.67030107987;463009.13971377746;466871.3337883854;464595.45822754485;439504.36247539346;419314.8235765959;459595.91619260935;459046.6745650736;;183560.10687098323;451723.68729242054;205912.59122082245;238413.8642026164;274.0616903277293;183628.75038307288;79226.57864657593;18545.79495076514;0.0;0;19;19;0;0;0;0;0;1;1;65568381144.39728;24928254704.775837;45560432839.53786;20960.808705901854;23556.896706861484;366.77662332815515;4927.466098094878;122372.81694590421;103930.10792766973;2402.761266694134;35431.67515637553;3.445129901008783;0.3848364347704304
298;2019-02-21 21:58:37.853;804;180;151;149;136;40;205;-166;18;-224;325;324;17;123;254;235;273;182;210;208;204;-165;538;352;367;142;357;265;538;191.0;86.0;612.0;590.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32002.564453125;10600.3994140625;0.0;4020.16455078125;445.0;97531;;;Calculated values ==>;1550782717.853;353.56000000000006;291.16;288.26000000000005;288.06;286.76000000000005;277.16;273.5264737036516;293.66;256.56;274.96000000000004;250.76000000000002;305.66;305.56;274.86;285.46000000000004;298.56;296.66;300.46000000000004;291.36;293.96000000000004;293.56;;317.66;256.66;242.98782864720522;263.1675429290057;273.5264737036516;294.16;5380000.0;3520000.0000000005;3670000.0000000005;1420000.0;3570000.0000000005;2650000.0;5380000.0;0.03183333333333333;0.014333333333333333;0.10200000000000001;0.09833333333333334;0.022333333333333334;0.05416666666666667;;10600.3994140625;0.0;4020.16455078125;32002.564453125;515888.89563231636;415333.8724746603;239336.33293205174;238676.9900291031;234522.3337013467;430671.36484660726;459184.1982711204;451401.0518682116;445414.22728385724;487077.7723593423;486969.0632652873;451272.76555757073;464292.2367106179;467193.43905229;465455.1258841302;439072.37320099276;416016.18631270336;459595.91619260935;459046.6745650736;;186903.13564328075;451686.7402082242;203577.17229940198;218320.94929870986;273.5264737036516;184162.00900167166;79403.78418229475;18610.875860368516;0.0;0;19;19;0;0;0;0;0;1;1;65788544444.43228;25013740454.78943;45715806939.56256;25278.03571601858;24397.440844367524;330.47201206548147;13039.310118594703;122758.07642886421;104329.66080408022;2408.570703589122;35581.373337682555;4.312094857807358;0.40387796448407864
299;2019-02-21 21:59:37.844;798;179;154;153;139;39;205;-162;25;-197;335;337;24;134;252;236;273;181;210;208;203;-162;542;350;367;143;355;272;542;-1.0;81.0;584.0;567.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32266.361328125;10595.384765625;0.0;4120.00927734375;450.0;97532;;;Calculated values ==>;1550782777.844;352.96000000000004;291.06;288.56;288.46000000000004;287.06;277.06;273.3108153835814;293.66;256.96000000000004;275.66;253.46000000000004;306.66;306.86;275.56;286.56;298.36;296.76000000000005;300.46000000000004;291.26000000000005;293.96000000000004;293.46000000000004;;318.16;256.96000000000004;243.1966462407574;264.08650396036035;273.3108153835814;294.16;5420000.0;3500000.0;3670000.0000000005;1430000.0;3550000.0;2720000.0;5420000.0;0.0;0.013500000000000002;0.09733333333333333;0.0945;0.022333333333333334;0.022333333333333334;;10595.384765625;0.0;4120.00927734375;32266.361328125;514828.1310846355;413358.91634138394;240198.73791382866;239865.58657413765;235348.4633089648;430799.1582183253;459184.1982711204;451059.66023283626;448126.1468312326;487383.22084122914;487601.73475229595;450929.7229579562;464570.046324624;467219.38122847467;465873.6840018209;438198.20628460555;414087.16301823244;459595.91619260935;458909.0072553948;;188992.59102226305;451828.61567597475;202216.703582215;240198.73791382866;273.3108153835814;184697.5030485912;79580.38922291184;18678.700467250663;0.0;0;19;19;0;0;0;0;0;1;1;66008711415.07628;25099227630.039482;45876882775.033714;24220.714447327133;23588.325692860297;325.49908409603694;4884.529348628311;123170.50414132742;104729.48221085178;2414.0363094425848;35730.71626221358;3.602966282662688;0.3955763012041327
300;2019-02-21 22:00:37.854;786;184;158;157;145;40;205;-164;35;-186;349;351;31;121;252;237;273;186;209;208;203;-166;572;353;367;142;358;255;567;145.0;109.0;292.0;595.0;134.0;0;99;1;1;0;1;0;0;0;0;1;1;1;0;0;40678.97265625;19607.369140625;0.0;3842.58422851562;454.0;97533;;;Calculated values ==>;1550782837.854;351.76;291.56;288.96000000000004;288.86;287.66;277.16;273.6339639331285;293.66;256.76000000000005;276.66;254.56000000000003;308.06;308.26000000000005;276.26000000000005;285.26000000000005;298.36;296.86;300.46000000000004;291.76000000000005;293.96000000000004;293.46000000000004;;318.56;256.56;242.98782864720522;261.82340779136865;273.6339639331285;294.06;5720000.0;3529999.9999999995;3670000.0000000005;1420000.0;3579999.9999999995;2550000.0;5670000.0;0.024166666666666666;0.018166666666666668;0.048666666666666664;0.09916666666666667;0.022333333333333334;0.0465;;19607.369140625;0.0;3842.58422851562;40678.97265625;510794.50343722396;249820.77268816318;240683.42383979782;240355.3482867814;236520.661211029;430607.02586249536;459184.1982711204;455254.45241603226;449475.60892495385;490764.1357511099;490977.6707093541;454761.61950278626;465515.82100907486;466793.1479323858;465569.37634313264;431143.0852906688;250584.7816210124;459595.91619260935;458909.0072553948;;190664.19178205615;451581.9385116202;202398.26265753756;220786.11784901738;273.6339639331285;185305.48214466157;79832.12078702656;18745.066472279923;0.0;0;19;20;0;0;0;0;0;1;1;66228948115.04128;25184741880.025894;46035009125.00858;12305.667901580075;24710.71452219653;3280.1425166654253;11072.714357396551;123474.94139193985;105132.04129458025;2444.0883306130445;35863.71545591446;2.190590253601051;0.21221979818481992
301;2019-02-21 22:01:37.865;784;198;159;159;151;43;205;-165;44;-190;345;340;37;97;255;233;273;201;209;207;203;-169;568;364;367;141;369;235;564;-1.0;110.0;311.0;556.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40305.5078125;19612.763671875;0.0;3498.04711914062;445.0;97534;;;Calculated values ==>;1550782897.865;351.56000000000006;292.96000000000004;289.06;289.06;288.26000000000005;277.46000000000004;274.8017692304317;293.66;256.66;277.56;254.16000000000003;307.66;307.16;276.86;282.86;298.66;296.46000000000004;300.46000000000004;293.26000000000005;293.86;293.46000000000004;;317.66;256.26000000000005;242.77792619122317;259.0149159925826;274.8017692304317;294.06;5680000.0;3640000.0;3670000.0000000005;1410000.0;3690000.0;2350000.0;5640000.0;0.0;0.018333333333333333;0.05183333333333333;0.09266666666666666;0.022333333333333334;0.022333333333333334;;19612.763671875;0.0;3498.04711914062;40305.5078125;510891.893557519;411214.5125100045;241113.8454885597;241113.8454885597;238506.62524444427;429879.7862731237;459184.1982711204;459562.3732873348;449231.4603558763;492482.96069064556;491959.76817514835;458744.0658096168;465650.5618997839;465605.36528908013;463428.3443550566;432141.16572800995;412393.57479488134;459458.8182496499;458909.0072553948;;186903.13564328075;451440.8995300102;205479.1250362832;241113.8454885597;274.8017692304317;185980.47654060158;80159.01514633132;18806.24961494689;0.0;0;19;20;0;0;0;0;0;1;1;66449188484.74029;25269657444.909843;46182036074.80765;13169.98170101284;22792.457769752033;362.03916710735786;4864.091946125985;123687.2773928026;105527.9736374297;2474.445409047235;35996.54652282746;1.7822209249365828;0.20854797865610444
302;2019-02-21 22:02:37.845;797;190;153;152;146;46;205;-171;50;-225;329;324;36;121;256;230;273;191;209;207;203;-172;537;357;367;140;362;253;537;-1.0;82.0;314.0;475.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;31983.33984375;10648.173828125;0.0;3862.59350585938;441.0;97535;;;Calculated values ==>;1550782957.845;352.86;292.16;288.46000000000004;288.36;287.76000000000005;277.76000000000005;274.0616903277293;293.66;256.06;278.16;250.66000000000003;306.06;305.56;276.76000000000005;285.26000000000005;298.76000000000005;296.16;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;317.26000000000005;255.96000000000004;242.56692532238324;261.54996906429363;274.0616903277293;294.06;5370000.0;3570000.0000000005;3670000.0000000005;1400000.0;3620000.0000000005;2530000.0;5370000.0;0.0;0.013666666666666666;0.052333333333333336;0.07916666666666666;0.022333333333333334;0.022333333333333334;;10648.173828125;0.0;3862.59350585938;31983.33984375;515126.5891255538;418966.38346393174;240036.0136628697;239702.1128036551;237730.02542283497;430346.717906069;459184.1982711204;457412.7820365576;445686.42621744674;488843.74379124056;488308.06571335683;455709.7166268838;465804.4119437566;466741.49892412685;464070.7449757509;439288.78477616125;419274.7877284157;459458.8182496499;458909.0072553948;;185231.60634950487;451300.57283547474;205614.35572775212;240036.0136628697;274.0616903277293;186582.68280224057;80411.10556741843;18867.56784061743;0.0;0;19;20;0;0;0;0;0;1;1;66669315084.81029;25353929344.93664;46328387274.85419;13177.45097682749;19450.158854361373;273.52462631918934;4888.163523566394;123906.76614454141;105879.87810214082;2479.740008539158;36077.78822883554;2.604224649965373;0.29280344219054344
303;2019-02-21 22:03:37.866;805;182;151;151;143;45;205;-176;54;-243;329;329;43;132;254;231;273;184;209;208;203;-175;543;353;367;139;358;259;543;-1.0;87.0;330.0;521.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.005859375;10766.1669921875;0.0;3970.33081054688;446.0;97536;;;Calculated values ==>;1550783017.866;353.66;291.36;288.26000000000005;288.26000000000005;287.46000000000004;277.66;273.6339639331285;293.66;255.56000000000003;278.56;248.86;306.06;306.06;277.46000000000004;286.36;298.56;296.26000000000005;300.46000000000004;291.56;293.96000000000004;293.46000000000004;;317.76000000000005;255.66000000000003;242.35481222062532;262.3656120759269;273.6339639331285;294.06;5430000.0;3529999.9999999995;3670000.0000000005;1390000.0;3579999.9999999995;2590000.0;5430000.0;0.0;0.0145;0.055;0.08683333333333333;0.022333333333333334;0.022333333333333334;;10766.1669921875;0.0;3970.33081054688;32102.005859375;515593.0764422837;414039.5949891296;239170.98500803552;239170.98500803552;236583.34436743552;430607.02586249536;459184.1982711204;456925.96370842314;443938.2837719036;488180.3497249779;488180.3497249779;455574.12471773;466218.4086160107;467051.5817240092;464789.8001349473;437977.4875114466;414752.42406787584;459595.91619260935;458909.0072553948;;187321.02276691253;451160.96090426954;205605.7315319954;239170.98500803552;273.6339639331284;187116.91426454336;80589.62086580947;18932.86505585047;0.0;0;19;20;0;0;0;0;0;1;1;66889592154.47429;25437658639.808926;46482041034.61981;13822.612769703524;21322.379083825803;336.76341993177584;4907.482496857691;124131.8454256051;106219.76817100958;2484.8275222569578;36159.447182848744;2.740762310759108;0.31335516598483953
304;2019-02-21 22:04:37.846;804;184;151;151;144;45;205;-174;57;-244;335;335;49;150;253;232;273;185;209;207;203;-175;551;354;367;139;359;263;552;-1.0;86.0;549.0;452.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32358.931640625;10904.92578125;0.0;4020.85278320312;454.0;97537;;;Calculated values ==>;1550783077.846;353.56000000000006;291.56;288.26000000000005;288.26000000000005;287.56;277.66;273.7412296467126;293.66;255.76000000000002;278.86;248.76000000000002;306.66;306.66;278.06;288.16;298.46000000000004;296.36;300.46000000000004;291.66;293.86;293.46000000000004;;318.56;255.66000000000003;242.35481222062532;262.9017227912062;273.7412296467126;294.06;5510000.0;3540000.0;3670000.0000000005;1390000.0;3590000.0;2630000.0;5520000.0;0.0;0.014333333333333333;0.0915;0.07533333333333332;0.022333333333333334;0.022333333333333334;;10904.92578125;0.0;4020.85278320312;32358.931640625;514802.2959570426;250578.01095715494;238880.49788242896;238880.49788242896;236636.12192516867;430542.39183029096;459184.1982711204;456641.3738539494;443830.0584089044;488384.8885789867;488384.8885789867;455652.1820626169;467741.60676677176;466780.0534477276;464773.75813807436;436178.8290065316;411342.59817574464;459458.8182496499;458909.0072553948;;190664.19178205615;451160.96090426954;204757.20621151582;238880.49788242896;273.74122964671255;187653.90968572107;80770.1531081656;18999.43605475402;0.0;0;19;20;0;0;0;0;0;1;1;67109718754.54429;25521030839.835438;46638588834.66959;23047.401339282675;18562.416186854112;355.9859752412801;4913.970042662904;124438.9931265718;106552.03067393959;2490.5985095813594;36241.26533889149;3.140859509713532;0.325093412674426
305;2019-02-21 22:05:37.846;802;189;151;151;145;45;205;-163;59;-206;342;343;53;138;253;232;273;191;209;207;203;-166;557;356;367;138;361;268;557;0.0;85.0;535.0;473.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32551.2890625;10952.38671875;0.0;4123.7607421875;456.0;97538;;;Calculated values ==>;1550783137.846;353.36;292.06;288.26000000000005;288.26000000000005;287.66;277.66;273.955091788801;293.66;256.86;279.06;252.56000000000003;307.36;307.46000000000004;278.46000000000004;286.96000000000004;298.46000000000004;296.36;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;318.76000000000005;256.56;242.14157278889297;263.56353331371673;273.955091788801;294.06;5570000.0;3560000.0;3670000.0000000005;1380000.0;3610000.0;2680000.0;5570000.0;0.0;0.014166666666666666;0.08916666666666666;0.07883333333333334;0.022333333333333334;0.022333333333333334;;10952.38671875;0.0;4123.7607421875;32551.2890625;514053.16652733396;410706.54676073755;238722.9095847784;238722.9095847784;236806.61782133803;430412.23801567365;459184.1982711204;456067.3960220159;448082.37691183493;488590.3967362159;488698.9476554999;455318.1939291041;465625.9737579005;466494.5354798314;464480.4244350529;434789.149450729;411509.7758049635;459458.8182496499;458909.0072553948;;191500.00471740507;452270.4471754056;203937.49416382742;238722.9095847784;273.955091788801;188194.82819158045;80952.29737899893;19067.307834132276;0.0;0;19;20;0;0;0;0;0;1;1;67329918754.54429;25604130839.835438;46797888834.66959;22481.58291568847;19576.91446241275;329.791126648345;4917.4895146437675;124818.40132869656;106869.85842935015;2496.3133187637727;36323.194168535716;3.137789554126029;0.3304704603229413
306;2019-02-21 22:06:37.867;799;192;151;150;144;46;205;-159;59;-191;354;356;55;154;254;233;273;194;209;207;203;-162;555;360;367;137;365;271;555;-2.0;86.0;582.0;438.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32509.123046875;10879.7197265625;0.0;4173.97021484375;457.0;97539;;;Calculated values ==>;1550783197.867;353.06000000000006;292.36;288.26000000000005;288.16;287.56;277.76000000000005;274.38016830617;293.66;257.26000000000005;279.06;254.06000000000003;308.56;308.76000000000005;278.66;288.56;298.56;296.46000000000004;300.46000000000004;292.56;293.86;293.46000000000004;;318.86;256.96000000000004;241.92719264551067;263.95629194202945;274.38016830617;294.06;5550000.0;3600000.0;3670000.0000000005;1370000.0;3650000.0;2710000.0;5550000.0;0.0;0.014333333333333333;0.097;0.073;0.022333333333333334;0.022333333333333334;;10879.7197265625;0.0;4173.97021484375;32509.123046875;513854.62055250496;412758.3114497388;238785.6286572915;238462.28266345724;236549.09833774075;430148.3826014536;459184.1982711204;455570.218459065;449839.7977571618;489563.5672038369;489780.68365064234;455067.43715841207;467079.31547130423;466051.1729702569;464022.1768390251;435256.4365175524;413506.49496626557;459458.8182496499;458909.0072553948;;191917.91438739494;452855.05934343074;204314.24887672404;238785.6286572915;274.38016830617;188737.18805335433;81134.295276799;19136.479793992086;0.0;0;19;20;0;0;0;0;0;1;1;67550195825.08329;25686659715.037376;46959645430.0654;24371.829049487074;18143.479164069588;311.74916223511144;4916.088788690974;125208.98308514697;107184.30506148834;2501.6613590100637;36405.169335867475;3.1715244800653037;0.324308016927323
307;2019-02-21 22:07:37.857;796;197;152;151;144;47;205;-169;54;-227;366;366;51;124;256;232;273;200;209;207;203;-173;578;365;367;136;370;252;572;-1.0;83.0;362.0;422.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40909.07421875;19799.033203125;0.0;3874.43872070312;454.0;97540;;;Calculated values ==>;1550783257.857;352.76;292.86;288.36;288.26000000000005;287.56;277.86;274.9066339382667;293.66;256.26000000000005;278.56;250.46000000000004;309.76000000000005;309.76000000000005;278.26000000000005;285.56;298.76000000000005;296.36;300.46000000000004;293.16;293.86;293.46000000000004;;318.56;255.86;241.71165711629368;261.41265627149306;274.9066339382667;294.06;5780000.0;3650000.0;3670000.0000000005;1360000.0;3700000.0;2520000.0;5720000.0;0.0;0.013833333333333333;0.060333333333333336;0.07033333333333333;0.022333333333333334;0.022333333333333334;;19799.033203125;0.0;3874.43872070312;40909.07421875;511523.56273391406;254703.87863885745;238583.58747847835;238265.3747111047;236070.77798160329;429811.8947417682;459184.1982711204;458056.425068471;446227.05664198723;492893.691986109;492893.691986109;457694.9053075404;466294.4183809;465592.4740536194;463145.86696068436;429607.30461413064;408355.43058103987;459458.8182496499;458909.0072553948;;190664.19178205615;451888.1310138475;207369.40740817788;238583.58747847835;274.9066339382667;189348.90439428002;81389.90894187463;19203.538690119894;0.0;0;19;21;0;0;0;0;0;1;1;67770359125.11829;25768546065.050392;47116519280.09034;15124.783398837686;17197.81689359876;293.9842574577557;4920.601041684468;125538.06666586248;107478.7667768823;2506.7082962118902;36487.12808906443;1.5856223249533696;0.1694937734412265
308;2019-02-21 22:08:37.858;800;199;149;149;141;50;205;-173;33;-250;360;355;31;109;258;229;273;200;209;207;203;-175;560;364;367;136;369;241;555;-2.0;87.0;335.0;442.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40170.609375;19239.841796875;0.0;3692.95922851562;439.0;97541;;;Calculated values ==>;1550783317.858;353.16;293.06;288.06;288.06;287.26000000000005;278.16;274.8017692304317;293.66;255.86;276.46000000000004;248.16000000000003;309.16;308.66;276.26000000000005;284.06;298.96000000000004;296.06;300.46000000000004;293.16;293.86;293.46000000000004;;317.06;255.66000000000003;241.71165711629368;259.87524604437704;274.8017692304317;294.06;5600000.0;3640000.0;3670000.0000000005;1360000.0;3690000.0;2410000.0;5550000.0;0.0;0.0145;0.05583333333333333;0.07366666666666667;0.022333333333333334;0.022333333333333334;;19239.841796875;0.0;3692.95922851562;40170.609375;513554.2437232967;415301.24301022134;238140.2571943137;238140.2571943137;235608.7752662074;429879.7862731237;459184.1982711204;457311.78344377805;443768.12292987446;493420.53579051;492895.5598916158;457073.4140223333;466150.9132957004;466000.09905875643;462895.65004918195;434080.32180706883;415648.4156121035;459458.8182496499;458909.0072553948;;184395.8529593127;451680.9531455055;208563.4794080899;238140.2571943137;274.8017692304317;190024.5796844789;81715.23832188094;19266.601390648033;0.0;0;19;21;0;0;0;0;0;1;1;67990562794.852295;25850147424.95182;47264421744.91168;13888.446975325922;17909.653898656285;267.26263982699766;4930.5020846974785;125779.84761497045;107771.33390916862;2511.3854316345714;36569.22198322721;1.6132292587174932;0.17613663831182436
309;2019-02-21 22:09:37.858;811;189;147;146;136;47;205;-181;24;-255;340;334;18;108;257;229;273;191;209;207;203;-182;533;358;367;134;363;248;534;-2.0;84.0;286.0;431.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31954.900390625;10612.0029296875;0.0;3840.4404296875;433.0;97542;;;Calculated values ==>;1550783377.858;354.26;292.06;287.86;287.76000000000005;286.76000000000005;277.86;274.1680685717883;293.66;255.06000000000003;275.56;247.66000000000003;307.16;306.56;274.96000000000004;283.96000000000004;298.86;296.06;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;316.46000000000004;254.96000000000004;241.2770596917726;260.85938512811435;274.1680685717883;294.06;5330000.0;3579999.9999999995;3670000.0000000005;1340000.0;3629999.9999999995;2480000.0;5340000.0;0.0;0.014;0.04766666666666666;0.07183333333333333;0.022333333333333334;0.022333333333333334;;10612.0029296875;0.0;3840.4404296875;31954.900390625;517146.01306928805;419700.15858140023;238150.9315604313;237824.60265391038;234633.65054134373;430280.9020939914;459184.1982711204;455076.53824479075;443621.83655424195;490562.6439674798;489925.07192229887;454343.13228414016;465025.9310737591;466728.8912336129;463791.1003516643;440146.1797517689;420301.01857206906;459458.8182496499;458909.0072553948;;181888.63598580268;451302.412647467;207113.3382405758;238150.9315604313;274.1680685717883;190625.62559919246;81964.00369460229;19329.37972113306;0.0;0;19;21;0;0;0;0;0;1;1;68210762794.852295;25931147424.95182;47411121744.91168;11819.579200200911;17540.91517822835;277.83225651579744;4930.263690520853;125994.08116643317;108066.75531814266;2515.927889104095;36651.395031354026;2.391885542526066;0.26417253827964726
310;2019-02-21 22:10:37.868;817;179;147;147;134;42;205;-188;27;-257;330;328;22;135;254;231;273;180;209;207;203;-186;537;352;367;134;357;255;538;146.0;110.0;343.0;437.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32203.591796875;10670.828125;0.0;3969.60522460938;442.0;97543;;;Calculated values ==>;1550783437.868;354.86;291.06;287.86;287.86;286.56;277.36;273.5264737036516;293.66;254.36;275.86;247.46000000000004;306.16;305.96000000000004;275.36;286.66;298.56;296.26000000000005;300.46000000000004;291.16;293.86;293.46000000000004;;317.36;254.56000000000003;241.2770596917726;261.82340779136865;273.5264737036516;294.06;5370000.0;3520000.0000000005;3670000.0000000005;1340000.0;3570000.0000000005;2550000.0;5380000.0;0.024333333333333332;0.018333333333333333;0.05716666666666667;0.07283333333333333;0.022333333333333334;0.04666666666666666;;10670.828125;0.0;3969.60522460938;32203.591796875;517537.5669964754;414987.19105838554;238023.41093366776;238023.41093366776;233901.28790056822;430671.36484660726;459184.1982711204;454267.16347038187;443407.2471738869;488730.4252932758;488515.7949788781;453646.7552543951;467135.4148747586;467193.43905229;464936.0064030323;439288.78477616125;415333.8724746603;459458.8182496499;458909.0072553948;;185649.48583044452;450888.41895774653;204451.0040327213;220517.79876388857;273.5264737036516;191160.36880968692;82141.3901795174;19394.474282194155;0.0;0;19;21;0;0;0;0;0;1;1;68430999494.8173;26011560824.93904;47562046894.887695;14281.157114519598;17948.858387039338;439.17339219418443;11124.923062936958;126211.62355337726;108362.55272249173;2521.903932016907;36785.21055314873;2.9913125459403522;0.2712161872615235
311;2019-02-21 22:11:37.849;814;180;150;149;137;41;205;-150;34;-187;331;331;30;135;251;233;273;182;209;207;203;-153;545;351;367;135;356;263;545;331.0;84.0;1092.0;410.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32275.392578125;10762.4072265625;0.0;4088.38500976562;449.0;97544;;;Calculated values ==>;1550783497.849;354.56000000000006;291.16;288.16;288.06;286.86;277.26000000000005;273.4187578820637;293.66;258.16;276.56;254.46000000000004;306.26000000000005;306.26000000000005;276.16;286.66;298.26000000000005;296.46000000000004;300.46000000000004;291.36;293.86;293.46000000000004;;318.06;257.86;241.49495122638035;262.9017227912062;273.4187578820637;294.06;5450000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2630000.0;5450000.0;0.05516666666666667;0.014;0.182;0.06833333333333333;0.022333333333333334;0.0775;;10762.4072265625;0.0;4088.38500976562;32275.392578125;516516.40389645885;412461.22321998916;238778.2476007642;238452.24826938;234640.67459964514;430735.4089219946;459184.1982711204;453779.59607081395;450609.70990602893;487952.08532283275;487952.08532283275;453276.104731721;465994.2449786248;466948.68245374196;465341.18827288446;437533.36948124104;413212.84157674;459458.8182496499;458909.0072553948;;188574.69595719432;454117.2883982557;201441.35619257658;212200.80446934467;273.4187578820637;191697.5235261249;82319.94391402816;19461.60293661328;0.0;0;19;21;0;0;0;0;0;1;1;68651129764.6213;26092235269.86721;47717397684.749374;45925.5596578392;17266.188700721406;340.487390663015;19119.88571591889;126713.1873138644;108655.91851936538;2528.399047763424;37037.17081339169;5.565502509890232;0.41347583488514045
