;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
312;2019-02-21 22:12:37.849;808;185;154;152;143;42;205;-130;43;-119;343;347;38;137;251;234;273;187;209;207;203;-134;553;351;367;135;356;270;553;333.0;109.0;1021.0;435.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32447.8125;10863.642578125;0.0;4197.8701171875;455.0;97545;;;Calculated values ==>;1550783557.849;353.96000000000004;291.66;288.56;288.36;287.46000000000004;277.36;273.4187578820637;293.66;260.16;277.46000000000004;261.26000000000005;307.46000000000004;307.86;276.96000000000004;286.86;298.26000000000005;296.56;300.46000000000004;291.86;293.86;293.46000000000004;;318.66;259.76000000000005;241.49495122638035;263.82572766246335;273.4187578820637;294.06;5530000.0;3510000.0;3670000.0000000005;1350000.0;3560000.0;2700000.0;5530000.0;0.0555;0.018166666666666668;0.1701666666666667;0.0725;0.022333333333333334;0.07783333333333334;;10863.642578125;0.0;4197.8701171875;32447.8125;515122.34366688086;410894.04197200795;239829.46499139623;239174.26846037296;236291.73966089974;430735.4089219946;459184.1982711204;453719.71266233944;457579.4881529018;488477.99391728634;488912.90441047284;453083.5500602595;465218.08071379067;466948.68245374196;465470.6628459295;435719.6305833432;411690.63993804477;459458.8182496499;458909.0072553948;;191082.09718829524;456057.19188496296;200286.64115094166;211632.97604306354;273.2734738376327;192236.8835684426;82500.1609957339;19530.655062671223;0.0;0;19;21;0;0;0;0;0;1;1;68871329764.6213;26173235269.86721;47877297684.749374;43125.86100218953;18543.364928216542;436.5266633895884;19246.31776269312;127455.28248603131;108954.3314662732;2534.874164880529;37356.889175713455;5.401321368059364;0.4078084360769251
313;2019-02-21 22:13:37.870;801;190;157;156;147;44;205;-128;51;-96;363;368;47;145;252;234;273;192;209;207;203;-129;572;355;367;136;361;266;565;-2.0;83.0;1205.0;425.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41092.234375;19869.06640625;0.0;4091.94799804688;458.0;97546;;;Calculated values ==>;1550783617.87;353.26;292.16;288.86;288.76000000000005;287.86;277.56;273.8482719121499;293.66;260.36;278.26000000000005;263.56;309.46000000000004;309.96000000000004;277.86;287.66;298.36;296.56;300.46000000000004;292.36;293.86;293.46000000000004;;318.96000000000004;260.26000000000005;241.71165711629368;263.299902668528;273.8482719121499;294.06;5720000.0;3550000.0;3670000.0000000005;1360000.0;3610000.0;2660000.0;5650000.0;0.0;0.013833333333333333;0.20083333333333334;0.07083333333333333;0.022333333333333334;0.022333333333333334;;19869.06640625;0.0;4091.94799804688;41092.234375;512658.48328507773;252256.27815030352;240420.78788444647;240093.28283940017;237205.37309028878;430477.46260093397;459184.1982711204;455401.8918781268;459745.36586501705;491079.5112423113;491617.83777919813;454901.9619922797;466734.79286736436;466364.5342688999;464888.3313533835;431143.0852906688;253060.78858263494;459458.8182496499;458909.0072553948;;192335.8262164488;456404.4320559113;200838.64578656884;240420.78788444647;273.5076481540422;192849.93178326922;82756.3565406141;19599.761058828935;0.0;0;20;21;0;0;0;0;0;1;1;69091606834.28531;26254563724.743156;48038153964.50401;51124.78525672122;18102.576527411755;2463.471771127802;4879.570232617847;128240.9794347087;109259.8211952667;2559.0492767933993;37558.00860920759;3.1956244629671193;0.2889818577113846
314;2019-02-21 22:14:37.850;789;201;158;158;153;49;205;-137;56;-85;376;377;51;116;255;229;273;204;209;207;203;-137;573;367;367;136;372;254;567;-1.0;110.0;668.0;464.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40818.08203125;19673.138671875;0.0;3882.75024414062;449.0;97547;;;Calculated values ==>;1550783677.85;352.06000000000006;293.26000000000005;288.96000000000004;288.96000000000004;288.46000000000004;278.06;275.1157276137837;293.66;259.46000000000004;278.76000000000005;264.66;310.76000000000005;310.86;278.26000000000005;284.76000000000005;298.66;296.06;300.46000000000004;293.56;293.86;293.46000000000004;;318.06;259.46000000000004;241.71165711629368;261.6868853414304;275.1157276137837;294.06;5730000.0;3670000.0000000005;3670000.0000000005;1360000.0;3720000.0000000005;2540000.0;5670000.0;0.0;0.018333333333333333;0.11133333333333333;0.07733333333333332;0.022333333333333334;0.022333333333333334;;19673.138671875;0.0;3882.75024414062;40818.08203125;511081.8121544756;411096.4409828826;240683.42383979782;240683.42383979782;239056.8053961105;429675.2189834977;459184.1982711204;457977.089092597;460851.3256296811;493743.5322062688;493849.55588884663;457372.1923269806;465079.92870560935;465170.0281965414;462443.7821703978;430890.4188619869;412281.6676071861;459458.8182496499;458909.0072553948;;188574.69595719432;455588.86724429944;202684.43940467283;240683.42383979782;274.28243976483213;193532.2902248816;83085.76507691134;19666.194725595396;0.0;0;20;21;0;0;0;0;0;1;1;69311733434.35532;26336136524.769096;48194101964.553604;28422.58166525556;19557.942419597788;341.16043967134846;4873.704696281667;128903.65319436112;109573.55424070559;2582.413421245792;37639.25880787723;2.2582628662609663;0.2307074837709781
315;2019-02-21 22:15:37.870;789;198;153;152;146;53;205;-160;26;-138;377;376;31;111;257;225;273;200;209;207;203;-162;562;365;367;137;371;253;555;-2.0;108.0;586.0;452.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40378.06640625;19306.974609375;0.0;3884.17651367188;435.0;97548;;;Calculated values ==>;1550783737.87;352.06000000000006;292.96000000000004;288.46000000000004;288.36;287.76000000000005;278.46000000000004;274.9066339382667;293.66;257.16;275.76000000000005;259.36;310.86;310.76000000000005;276.26000000000005;284.26000000000005;298.86;295.66;300.46000000000004;293.16;293.86;293.46000000000004;;316.66;256.96000000000004;241.92719264551067;261.54996906429363;274.9066339382667;294.06;5620000.0;3650000.0;3670000.0000000005;1370000.0;3710000.0;2530000.0;5550000.0;0.0;0.018000000000000002;0.09766666666666667;0.07533333333333332;0.022333333333333334;0.022333333333333334;;19306.974609375;0.0;3884.17651367188;40378.06640625;512028.64170620363;414950.327482342;239436.38486064706;239110.32063687078;237181.86059629428;429811.8947417682;459184.1982711204;454481.7867093812;455323.1994649583;493954.20580453787;493848.2928365461;455096.98620464467;464644.3512885259;465579.7077360809;462209.5896991907;433602.35003727;415648.4156121035;459458.8182496499;458909.0072553948;;182724.36793118677;452855.05934343074;203247.4889669329;239436.38486064706;274.49178576309174;194209.1503398358;83410.70763224427;19730.94069001981;0.0;0;20;21;0;0;0;0;0;1;1;69532006834.28532;26418063824.74306;48346252664.50525;24537.216412845784;18803.770301696168;323.17081965299735;4901.5552334827;129345.13195542188;109893.3417402612;2587.951360436344;37720.74646076584;2.0941484323050297;0.2159339629718797
316;2019-02-21 22:16:37.841;795;193;152;151;141;50;205;-161;-67;-164;375;373;-73;89;256;226;272;194;209;207;203;-166;557;362;367;137;367;253;551;-3.0;85.0;733.0;480.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40231.9921875;19104.3828125;0.0;3856.96459960938;427.0;97549;;;Calculated values ==>;1550783797.841;352.66;292.46000000000004;288.36;288.26000000000005;287.26000000000005;278.16;274.5913991737795;293.66;257.06;266.46000000000004;256.76000000000005;310.66;310.46000000000004;265.86;282.06;298.76000000000005;295.76000000000005;300.36;292.56;293.86;293.46000000000004;;315.86;256.56;241.92719264551067;261.54996906429363;274.5913991737795;294.06;5570000.0;3620000.0000000005;3670000.0000000005;1370000.0;3670000.0000000005;2530000.0;5510000.0;0.0;0.014166666666666666;0.12216666666666667;0.08;0.022333333333333334;0.022333333333333334;;19104.3828125;0.0;3856.96459960938;40231.9921875;513194.593308534;414757.0629070427;239238.65314294572;238912.33468982912;235720.9183327416;430014.67791919125;459184.1982711204;442484.3282917867;452648.31383854494;493742.3575777523;493530.41985674424;441665.3744173354;462068.5998079128;466025.3883456046;462796.2276784706;434564.8934229062;415109.2128557288;459458.8182496499;458909.0072553948;;179381.48055642567;452441.3969153894;203459.50966859772;239238.65314294572;274.55976711298155;194880.5761508925;83730.64756605263;19795.419019910172;0.0;0;20;21;0;0;0;0;0;1;1;69752100404.99933;26500224095.009594;48497979294.99746;29200.865341799592;19918.550979743333;275.6221413683468;4905.971241844697;129792.7328597778;110215.871787081;2592.9388899893866;37802.436345788046;2.3648877711818708;0.2419344474660334
317;2019-02-21 22:17:37.881;796;190;153;152;141;45;205;-156;-66;-160;372;370;-60;64;255;227;273;191;209;207;203;-157;557;358;367;137;364;246;551;-1.0;85.0;719.0;514.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40218.671875;19240.861328125;0.0;3758.89184570312;420.0;97550;;;Calculated values ==>;1550783857.881;352.76;292.16;288.46000000000004;288.36;287.26000000000005;277.66;274.1680685717883;293.66;257.56;266.56;257.16;310.36;310.16;267.16;279.56;298.66;295.86;300.46000000000004;292.26000000000005;293.86;293.46000000000004;;315.16;257.46000000000004;241.92719264551067;260.58029834229245;274.1680685717883;294.06;5570000.0;3579999.9999999995;3670000.0000000005;1370000.0;3640000.0;2460000.0;5510000.0;0.0;0.014166666666666666;0.11983333333333333;0.08566666666666665;0.022333333333333334;0.022333333333333334;;19240.861328125;0.0;3758.89184570312;40218.671875;513317.3750016708;413676.3280692049;239566.37892065308;239238.65314294572;235720.9183327416;430280.9020939914;459184.1982711204;444037.68440983543;453061.63502253743;494157.78918511636;493947.264881262;444829.0646269465;460193.9505224691;466325.4276100551;463527.3134515757;434789.149450729;414040.76927589084;459458.8182496499;458909.0072553948;;176456.53798984195;453371.1835639945;202625.4642264315;239566.37892065308;274.1680685717883;195551.44529912077;84050.40429615547;19858.92680056101;0.0;0;20;21;0;0;0;0;0;1;1;69972447204.85933;26582478894.957333;48647779094.90228;28929.231051977906;21480.549956584557;293.93538581020755;4898.652032809232;130277.47327439793;110561.0942896696;2597.688366921341;37884.19600982085;2.4175202232366972;0.25223535697166743
318;2019-02-21 22:18:37.842;796;188;155;154;142;40;205;-159;-44;-163;366;362;-38;55;253;228;273;190;209;207;203;-157;551;357;367;135;362;237;548;-2.0;113.0;576.0;497.0;134.0;0;99;0;1;0;0;0;0;0;0;1;1;1;0;0;27245.015625;5808.95263671875;0.0;3657.91040039062;416.0;97551;;;Calculated values ==>;1550783917.842;352.76;291.96000000000004;288.66;288.56;287.36;277.16;274.0616903277293;293.66;257.26000000000005;268.76000000000005;256.86;309.76000000000005;309.36;269.36;278.66;298.46000000000004;295.96000000000004;300.46000000000004;292.16;293.86;293.46000000000004;;314.76000000000005;257.46000000000004;241.49495122638035;259.30345971252746;274.0616903277293;294.06;5510000.0;3570000.0000000005;3670000.0000000005;1350000.0;3620000.0000000005;2370000.0;5480000.0;0.0;0.01883333333333333;0.096;0.08283333333333333;0.022333333333333334;0.022333333333333334;;5808.95263671875;0.0;3657.91040039062;27245.015625;513825.89567203587;414171.1577566021;240327.48659251104;239995.52798232224;236120.5683718149;430346.717906069;459184.1982711204;448599.59469071135;453090.6832283867;494466.9550010222;494049.25146621396;449350.6620910992;460533.00643914193;466351.3762726499;463807.71923720936;436178.8290065316;414883.2198629546;459458.8182496499;458909.0072553948;;174785.17458790913;453707.12672258995;202520.01173547358;240327.48659251104;274.0616903277293;196113.2772663251;84259.01705925073;19920.69331156426;0.0;0;20;21;0;0;0;0;0;1;1;70192504074.73334;26664025854.91064;48792584909.81937;23623.639963702826;20806.66602476614;401.0673055373677;4881.653961471071;130715.12920456;110913.25870022598;2603.4762914146786;37965.64558306908;5.251267189628305;0.5577757891761824
319;2019-02-21 22:19:37.862;796;177;155;154;141;38;205;-181;-30;-189;363;362;-19;101;252;230;272;178;209;207;203;-176;528;350;367;134;355;258;528;269.0;85.0;388.0;488.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32007.298828125;10420.7783203125;0.0;3992.82104492188;423.0;97552;;;Calculated values ==>;1550783977.862;352.76;290.86;288.66;288.56;287.26000000000005;276.96000000000004;273.3108153835814;293.66;255.06000000000003;270.16;254.26000000000002;309.46000000000004;309.36;271.26000000000005;283.26000000000005;298.36;296.16;300.36;290.96000000000004;293.86;293.46000000000004;;315.46000000000004;255.56000000000003;241.2770596917726;262.23063862743834;273.3108153835814;294.06;5280000.0;3500000.0;3670000.0000000005;1340000.0;3550000.0;2580000.0;5280000.0;0.04483333333333333;0.014166666666666666;0.06466666666666666;0.08133333333333333;0.022333333333333334;0.06716666666666667;;10420.7783203125;0.0;3992.82104492188;32007.298828125;515759.07097143476;418108.05530869996;241032.2642479749;240690.66933935485;236393.5462951983;430799.1582183253;459184.1982711204;446447.49404729775;450577.45404321037;491937.11544726044;491830.30856338836;447891.701760428;462731.2103087903;467219.38122847467;465098.031200596;441002.450419454;418421.5928954316;459458.8182496499;458909.0072553948;;177710.07569661198;451922.08812907006;200965.89567974862;214288.21177935737;273.3108153835814;196607.2111430399;84394.309899769;19984.47065895339;0.0;0;20;21;0;0;0;0;0;1;1;70412777474.66335;26744752754.884987;48941134409.772156;15874.476694434843;20411.10365254481;319.89548159031733;16430.363429473848;131044.38989359722;111256.85460789905;2609.486317313241;38143.304927985475;3.6795694062349433;0.30686783253972694
320;2019-02-21 22:20:37.852;792;176;157;156;143;37;205;-181;-32;-234;372;372;-20;127;250;231;272;177;209;207;203;-181;540;349;367;135;354;260;540;174.0;109.0;566.0;483.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32287.416015625;10673.6025390625;0.0;4032.49194335938;435.0;97553;;;Calculated values ==>;1550784037.852;352.36;290.76000000000005;288.86;288.76000000000005;287.46000000000004;276.86;273.20264511476705;293.66;255.06000000000003;269.96000000000004;249.76000000000002;310.36;310.36;271.16;285.86;298.16;296.26000000000005;300.36;290.86;293.86;293.46000000000004;;316.66;255.06000000000003;241.49495122638035;262.5002047102346;273.20264511476705;294.06;5400000.0;3490000.0;3670000.0000000005;1350000.0;3540000.0;2600000.0;5400000.0;0.029;0.018166666666666668;0.09433333333333334;0.0805;0.022333333333333334;0.051333333333333335;;10673.6025390625;0.0;4032.49194335938;32287.416015625;514268.3831135141;413089.51542064676;241279.27559830184;240940.3685202961;236672.64263596927;430862.6128555636;459184.1982711204;445795.726936933;445671.580097611;492685.6434095164;492685.6434095164;447384.1450717753;465491.5990571317;467104.03116414114;465372.91923633695;438429.50962496444;413458.7165377379;459458.8182496499;458909.0072553948;;182724.36793118677;451232.3193480328;202324.63571564457;219272.43358667078;273.20264511476705;197142.91113527457;84570.0671092072;20051.337120931657;0.0;0;20;21;0;0;0;0;0;1;1;70632940774.69835;26825439304.89781;49096508509.79686;22967.43960520821;20037.068532407255;453.63607441794835;12301.344114994501;131368.01858237307;111593.86653147696;2615.9313392649515;38382.69591907807;3.7915905132852874;0.33812077724531703
321;2019-02-21 22:21:37.893;787;181;157;157;146;39;205;-179;-27;-240;378;377;-23;129;249;232;272;183;209;207;203;-180;545;351;367;134;356;259;545;157.0;110.0;475.0;509.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32287.2265625;10780.416015625;0.0;4012.60791015625;443.0;97554;;;Calculated values ==>;1550784097.893;351.86;291.26000000000005;288.86;288.86;287.76000000000005;277.06;273.4187578820637;293.66;255.26000000000002;270.46000000000004;249.16000000000003;310.96000000000004;310.86;270.86;286.06;298.06;296.36;300.36;291.46000000000004;293.86;293.46000000000004;;317.46000000000004;255.16000000000003;241.2770596917726;262.3656120759269;273.4187578820637;294.06;5450000.0;3510000.0;3670000.0000000005;1340000.0;3560000.0;2590000.0;5450000.0;0.026166666666666668;0.018333333333333333;0.07916666666666666;0.08483333333333333;0.022333333333333334;0.0485;;10780.416015625;0.0;4012.60791015625;32287.2265625;513235.90485161776;412839.4487628918;241101.2447821725;241101.2447821725;237482.41218818093;430735.4089219946;459184.1982711204;446652.0303678994;445223.53999673843;493431.22672102664;493324.6679032393;447179.1638772754;465869.23340538895;466690.6173508106;465211.60993853054;437321.2953809799;413581.5929919801;459458.8182496499;458909.0072553948;;186067.36719380575;451509.14485013887;203460.79921948633;220793.5129837473;273.4187578820637;197681.40087248146;84748.97276555006;20118.42543196151;0.0;0;20;21;0;0;0;0;0;1;1;70853291244.29236;26906194449.74902;49252314904.50978;19252.6391325827;21042.767987667023;435.22787713166315;11548.601472174905;131720.09299109876;111936.43242869325;2623.343600433932;38581.58127746151;3.534046637918576;0.32939128493371034
322;2019-02-21 22:22:37.863;785;186;157;157;150;41;205;-176;-12;-250;380;377;-16;131;250;233;272;188;209;207;203;-179;556;354;367;134;359;257;556;-2.0;85.0;585.0;526.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32356.193359375;11028.91796875;0.0;3980.787109375;449.0;97555;;;Calculated values ==>;1550784157.863;351.66;291.76000000000005;288.86;288.86;288.16;277.26000000000005;273.7412296467126;293.66;255.56000000000003;271.96000000000004;248.16000000000003;311.16;310.86;271.56;286.26000000000005;298.16;296.46000000000004;300.36;291.96000000000004;293.86;293.46000000000004;;318.06;255.26000000000002;241.2770596917726;262.0952818180154;273.7412296467126;294.06;5560000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2570000.0;5560000.0;0.0;0.014166666666666666;0.09749999999999999;0.08766666666666666;0.022333333333333334;0.022333333333333334;;11028.91796875;0.0;3980.787109375;32356.193359375;512050.2699150272;251154.38861518275;240720.97227745142;240720.97227745142;238431.2628352162;430542.39183029096;459184.1982711204;448986.07814656757;444157.23453542084;493853.8871080733;493534.95202211844;448468.4958085074;466388.5449566968;466391.21630984533;464904.1018876158;434800.14239853126;410752.57778573356;459458.8182496499;458909.0072553948;;188574.69595719432;451612.4455072676;204976.59838033718;240720.97227745142;273.74122964671255;198219.82669117095;84930.62634328158;20185.00375134345;0.0;0;20;21;0;0;0;0;0;1;1;71073381144.39735;26986554249.787357;49407037504.583595;23790.92427720746;21621.742598127566;340.673832014634;4872.866114507403;132078.6100048372;112291.79224828363;2629.806215089446;38718.35841796751;3.37289817210594;0.36193802671301956
323;2019-02-21 22:23:37.884;788;193;156;156;152;45;205;-175;1;-256;377;373;-3;138;252;231;272;195;209;207;203;-178;558;358;367;135;363;258;559;-2.0;81.0;528.0;526.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32328.017578125;11046.537109375;0.0;3982.45336914062;455.0;97556;;;Calculated values ==>;1550784217.884;351.96000000000004;292.46000000000004;288.76000000000005;288.76000000000005;288.36;277.66;274.1680685717883;293.66;255.66000000000003;273.26000000000005;247.56000000000003;310.86;310.46000000000004;272.86;286.96000000000004;298.36;296.26000000000005;300.36;292.66;293.86;293.46000000000004;;318.66;255.36;241.49495122638035;262.23063862743834;274.1680685717883;294.06;5580000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2580000.0;5590000.0;0.0;0.013500000000000002;0.08800000000000001;0.08766666666666666;0.022333333333333334;0.022333333333333334;;11046.537109375;0.0;3982.45336914062;32328.017578125;512248.24275911984;411422.6270748474;240289.78610704388;240289.78610704388;238983.71167101018;430280.9020939914;459184.1982711204;450474.18889688904;443318.3028885308;493429.86499185057;493003.8436852487;449961.9185128199;467056.9068931805;466077.4508732314;464054.43266303884;434328.5815853884;412206.6801068195;459458.8182496499;458909.0072553948;;191082.09718829524;451543.01873345184;206600.97749094633;240289.78610704388;274.1680685717883;198759.0504459181;85114.6528561269;20251.38731494491;0.0;0;20;21;0;0;0;0;0;1;1;71293658214.93636;27067282494.984894;49561591579.96178;21460.842603722962;21473.252282259647;298.64566996068027;4882.495938979838;132455.8400474214;112651.04290023432;2635.1357423008285;38799.681555084884;3.2014949083709423;0.3479052883483045
324;2019-02-21 22:24:37.874;794;194;153;153;150;48;205;-176;11;-256;371;368;7;138;254;229;272;195;209;207;203;-178;556;361;367;135;366;261;556;-3.0;110.0;441.0;534.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32437.150390625;10955.1923828125;0.0;4035.744140625;458.0;97557;;;Calculated values ==>;1550784277.874;352.56000000000006;292.56;288.46000000000004;288.46000000000004;288.16;277.96000000000004;274.4858918419099;293.66;255.56000000000003;274.26000000000005;247.56000000000003;310.26000000000005;309.96000000000004;273.86;286.96000000000004;298.56;296.06;300.36;292.66;293.86;293.46000000000004;;318.96000000000004;255.36;241.49495122638035;262.63441904999945;274.4858918419099;294.06;5560000.0;3610000.0;3670000.0000000005;1350000.0;3660000.0;2610000.0;5560000.0;0.0;0.018333333333333333;0.0735;0.089;0.022333333333333334;0.022333333333333334;;10955.1923828125;0.0;4035.744140625;32437.150390625;513156.8269692622;413092.82235656865;239404.16414324963;239404.16414324963;238431.2628352162;430081.6785162784;459184.1982711204;451215.39434274647;443318.3028885308;492472.72649255436;492151.7866820382;450703.76831585314;466630.4999812997;465907.1825204733;463344.7402771259;434800.14239853126;413465.294141843;459458.8182496499;458909.0072553948;;192335.8262164488;451543.01873345184;207785.17563932846;239404.16414324963;274.48589184190996;199298.67022745463;85297.97004396663;20318.19449115148;0.0;0;20;21;0;0;0;0;0;1;1;71513821514.97136;27148268994.99777;49717265629.98653;17892.121074701223;21694.44803537698;391.1388847059517;4902.274829504576;132783.7267545664;113010.71378113246;2640.8829888898604;38881.20772154248;2.993807808746395;0.3330651679545511
325;2019-02-21 22:25:37.854;797;193;149;149;146;49;205;-174;14;-256;366;364;14;141;254;229;272;195;209;207;203;-177;556;360;367;135;365;266;556;-1.0;85.0;504.0;539.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32467.54296875;10919.818359375;0.0;4110.84130859375;461.0;97558;;;Calculated values ==>;1550784337.854;352.86;292.46000000000004;288.06;288.06;287.76000000000005;278.06;274.38016830617;293.66;255.76000000000002;274.56;247.56000000000003;309.76000000000005;309.56;274.56;287.26000000000005;298.56;296.06;300.36;292.66;293.86;293.46000000000004;;319.26000000000005;255.46000000000004;241.49495122638035;263.299902668528;274.38016830617;294.06;5560000.0;3600000.0;3670000.0000000005;1350000.0;3650000.0;2660000.0;5560000.0;0.0;0.014166666666666666;0.084;0.08983333333333333;0.022333333333333334;0.022333333333333334;;10919.818359375;0.0;4110.84130859375;32467.54296875;513524.8984320263;412715.6717894541;238109.62130095647;238109.62130095647;237152.33093866782;430148.3826014536;459184.1982711204;450708.1659609425;443318.3028885308;491402.58658824576;491187.22962976556;450708.1659609425;466266.3775147546;466051.1729702569;463493.82801193424;434800.14239853126;413465.294141843;459458.8182496499;458909.0072553948;;193589.57483703562;451646.49690223794;207323.29188365574;238109.62130095647;274.38016830617005;199839.36238147313;85480.20103629075;20386.06007384586;0.0;0;20;21;0;0;0;0;0;1;1;71733948115.04137;27229241995.023518;49875312930.03679;20444.32942249209;21948.367917502634;302.2436836364172;4931.18628631579;133103.09068533764;113374.28268414443;2646.6592508985273;38963.12591569727;3.168598608578777;0.34803515023265247
326;2019-02-21 22:26:37.835;797;193;147;146;142;49;205;-171;21;-254;365;364;25;145;255;230;272;195;209;207;203;-175;554;361;367;136;366;272;554;-2.0;109.0;696.0;549.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32418.970703125;10850.97265625;0.0;4202.2529296875;461.0;97559;;;Calculated values ==>;1550784397.835;352.86;292.46000000000004;287.86;287.76000000000005;287.36;278.06;274.4858918419099;293.66;256.06;275.26000000000005;247.76000000000002;309.66;309.56;275.66;287.66;298.66;296.16;300.36;292.66;293.86;293.46000000000004;;319.26000000000005;255.66000000000003;241.71165711629368;264.08650396036035;274.4858918419099;294.06;5540000.0;3610000.0;3670000.0000000005;1360000.0;3660000.0;2720000.0;5540000.0;0.0;0.018166666666666668;0.116;0.0915;0.022333333333333334;0.022333333333333334;;10850.97265625;0.0;4202.2529296875;32418.970703125;513694.321460537;413548.20129128615;237530.0566661712;237211.48396038325;235949.30615539083;430081.6785162784;459184.1982711204;450539.1081496948;443337.1888199126;490648.2113587649;490539.8029113792;451059.66023283626;465875.55383125227;466038.2188692544;463477.27075599786;435267.5038135109;414277.0601677878;459458.8182496499;458909.0072553948;;193589.57483703562;451680.9531455055;206959.86052385354;237530.0566661712;274.4858918419099;200379.9120999575;85661.5668438943;20455.31392177119;0.0;0;20;21;0;0;0;0;0;1;1;71954078384.84537;27310516249.951153;50036661819.89313;28255.19272459759;22391.979974881157;381.3263928973031;4944.129896492661;133508.79152357427;113743.66857366735;2652.353864332425;39045.39415728527;3.718314634250716;0.39225658616182235
327;2019-02-21 22:27:37.885;792;198;148;147;140;49;205;-167;33;-247;365;363;32;116;255;230;272;200;209;207;203;-171;578;365;367;135;370;253;572;0.0;84.0;657.0;534.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40952.0625;19828.037109375;0.0;3899.85620117188;457.0;97560;;;Calculated values ==>;1550784457.885;352.36;292.96000000000004;287.96000000000004;287.86;287.16;278.06;274.9066339382667;293.66;256.46000000000004;276.46000000000004;248.46000000000004;309.66;309.46000000000004;276.36;284.76000000000005;298.66;296.16;300.36;293.16;293.86;293.46000000000004;;318.86;256.06;241.49495122638035;261.54996906429363;274.9066339382667;294.06;5780000.0;3650000.0;3670000.0000000005;1350000.0;3700000.0;2530000.0;5720000.0;0.0;0.014;0.1095;0.089;0.022333333333333334;0.022333333333333334;;19828.037109375;0.0;3899.85620117188;40952.0625;511024.32520235557;255121.6144438953;237317.94856429586;237004.47427103992;234840.8600010402;429811.8947417682;459184.1982711204;455342.3708884602;444284.5369560431;492681.760647768;492469.3653726781;455219.72765433893;465225.1848456584;465460.53083784366;462878.96902001434;429356.35355249495;408355.43058103987;459458.8182496499;458909.0072553948;;191917.91438739494;452266.45312164933;207901.04112446666;237317.94856429586;274.9066339382666;200991.84689722818;85917.43830708359;20522.887762454768;0.0;0;20;22;0;0;0;0;0;1;1;72174461884.67036;27391883999.886543;50194293069.76796;27094.82560915729;21748.521667749257;294.01292160037127;4948.8669774345435;133970.42605111632;114111.81261832501;2657.986381805117;39127.904499202996;2.279436546180883;0.24047033393277703
328;2019-02-21 22:28:37.866;790;198;149;149;139;49;205;-154;41;-217;353;349;33;99;256;229;272;200;209;207;203;-158;561;362;367;135;368;248;555;-2.0;84.0;747.0;552.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;40384.76171875;19292.70703125;0.0;3816.73657226562;444.0;97561;;;Calculated values ==>;1550784517.866;352.16;292.96000000000004;288.06;288.06;287.06;278.06;274.5913991737795;293.66;257.76000000000005;277.26000000000005;251.46000000000004;308.46000000000004;308.06;276.46000000000004;283.06;298.76000000000005;296.06;300.36;293.16;293.86;293.46000000000004;;317.56;257.36;241.49495122638035;260.85938512811435;274.5913991737795;294.06;5610000.0;3620000.0000000005;3670000.0000000005;1350000.0;3679999.9999999995;2480000.0;5550000.0;0.0;0.014;0.1245;0.092;0.022333333333333334;0.022333333333333334;;19292.70703125;0.0;3816.73657226562;40384.76171875;512237.8271874669;414950.327482342;238140.2571943137;238140.2571943137;234987.53823539513;430014.67791919125;459184.1982711204;457136.12912228703;447470.9183812573;491941.09179605707;491517.3771605856;456170.2062649337;463984.6911896078;465881.35710542713;463195.3492027865;433613.1340779402;415648.4156121035;459458.8182496499;458909.0072553948;;186485.25045852014;453604.4869986484;206147.80193761067;238140.2571943137;274.5913991737795;201669.43912627277;86243.34127266824;20587.172338945245;0.0;0;20;22;0;0;0;0;0;1;1;72394592154.47437;27472858349.814445;50344545474.63418;31248.046734492207;22766.01502561547;251.50605852171407;4930.5020846974785;134456.46269318974;114482.64962152326;2662.5309337381127;39210.20650409024;2.5615532298805075;0.2681990770773838
329;2019-02-21 22:29:37.866;798;191;152;151;139;45;204;-151;46;-183;341;338;34;98;255;230;272;192;209;207;203;-152;554;358;367;135;363;244;548;-2.0;86.0;567.0;528.0;134.0;0;99;0;1;0;1;0;0;0;0;1;1;1;0;0;39955.28125;19024.31640625;0.0;3737.11694335938;435.0;97562;;;Calculated values ==>;1550784577.866;352.96000000000004;292.26000000000005;288.36;288.26000000000005;287.06;277.66;274.1680685717883;293.56;258.06;277.76000000000005;254.86;307.26000000000005;306.96000000000004;276.56;282.96000000000004;298.66;296.16;300.36;292.36;293.86;293.46000000000004;;316.66;257.96000000000004;241.49495122638035;260.2995467637923;274.1680685717883;294.06;5540000.0;3579999.9999999995;3670000.0000000005;1350000.0;3629999.9999999995;2440000.0;5480000.0;0.0;0.014333333333333333;0.0945;0.08800000000000001;0.022333333333333334;0.022333333333333334;;19024.31640625;0.0;3737.11694335938;39955.28125;513816.7452269998;415233.3291099176;239336.0627601253;239008.4967237887;235180.1238042995;430280.9020939914;459046.6745650736;458377.10004900565;451024.96362223005;491100.36727973016;490783.16920233204;456944.86897618964;464457.04945372336;466468.62817080156;463922.8230274349;435267.5038135109;415579.6716023351;459458.8182496499;458909.0072553948;;182724.36793118677;454219.73043200147;204036.9132015165;239336.0627601253;274.16806857178824;202338.9394843457;86562.64980131408;20650.12111824212;0.0;0;20;22;0;0;0;0;0;1;1;72614792154.47437;27553858349.814445;50492145474.63418;24035.147657087724;22016.08791628268;282.1922616935192;4903.795760394353;134917.15597978624;114855.83381270575;2666.9784197399063;39292.15898613267;2.2510543518269945;0.24243244819884913
330;2019-02-21 22:30:37.867;806;187;155;154;141;41;204;-163;45;-187;334;332;34;98;254;232;272;188;209;207;203;-162;545;356;367;133;361;242;544;-1.0;83.0;383.0;556.0;134.0;0;96;100;1;0;0;0;0;0;0;1;1;1;0;0;27782.59765625;6518.3330078125;0.0;3726.85571289062;430.0;97563;;;Calculated values ==>;1550784637.867;353.76;291.86;288.66;288.56;287.26000000000005;277.26000000000005;273.955091788801;293.56;256.86;277.66;254.46000000000004;306.56;306.36;276.56;282.96000000000004;298.56;296.36;300.36;291.96000000000004;293.86;293.46000000000004;;316.16;256.96000000000004;241.05796691057077;260.01710675043796;273.955091788801;294.06;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2420000.0;5440000.0;0.0;0.013833333333333333;0.06383333333333334;0.09266666666666666;0.022333333333333334;0.022333333333333334;;6518.3330078125;0.0;3726.85571289062;27782.59765625;515547.4275099228;415405.30007411627;240464.2919070507;240130.51377898402;235920.5014572733;430412.23801567365;459046.6745650736;458576.5265048613;450959.41198842565;490576.6028194432;490365.30291295314;457269.2489433392;464749.4578672355;466624.4334453391;464480.4244350529;437321.2953809799;415748.9091670815;459458.8182496499;458909.0072553948;;180635.0508419939;453530.1987722743;203494.47122072714;240464.2919070507;273.955091788801;202903.43121816436;86775.50876127681;20712.32192721243;0.0;0;20;22;0;0;0;0;0;1;1;72834995825.08336;27634259690.036804;50637947905.037415;16282.737862303899;23169.977419776704;298.41800929226076;4878.598642779685;135253.14395975004;115232.39063405673;2671.8169193184845;39373.6802983838;4.356164942473567;0.49996473085315835
331;2019-02-21 22:31:37.887;810;178;154;153;141;38;204;-182;37;-226;336;338;31;126;252;233;272;180;209;207;203;-178;530;351;367;132;356;260;531;181.0;85.0;350.0;492.0;134.0;0;88;100;1;0;0;0;0;0;0;1;1;1;0;0;31903.1640625;10439.404296875;0.0;3992.74340820312;436.0;97564;;;Calculated values ==>;1550784697.887;354.16;290.96000000000004;288.56;288.46000000000004;287.26000000000005;276.96000000000004;273.4187578820637;293.56;254.96000000000004;276.86;250.56000000000003;306.76000000000005;306.96000000000004;276.26000000000005;285.76000000000005;298.36;296.46000000000004;300.36;291.16;293.86;293.46000000000004;;316.76000000000005;255.36;240.83765695389522;262.5002047102346;273.4187578820637;294.06;5300000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2600000.0;5310000.0;0.030166666666666668;0.014166666666666666;0.058333333333333334;0.082;0.022333333333333334;0.052500000000000005;;10439.404296875;0.0;3992.74340820312;31903.1640625;517273.3353005515;417330.54563742224;240583.0675755165;240244.6889568806;236302.98674442296;430735.4089219946;459046.6745650736;454663.4551903566;447077.85399220785;488824.20978526695;489039.6365298686;453915.3865095028;465374.72544359986;467077.56566689035;465341.18827288446;440581.6894848048;417970.31944174564;459458.8182496499;458909.0072553948;;183142.23651711168;452059.64456660027;203052.72591506576;219018.0141134797;273.4187578820637;203400.97835944506;86916.87034359679;20776.673363198654;0.0;0;20;22;0;0;0;0;0;1;1;73055269225.01337;27713786190.01153;50788598104.98954;14677.292541058632;20418.56732942583;320.3277422766716;12594.277139950545;135511.23021311383;115595.74958614225;2676.974852651452;39519.33613229299;3.3266334113126237;0.304734256530356
332;2019-02-21 22:32:37.837;806;177;155;154;143;38;204;-184;24;-247;350;353;26;145;250;235;272;178;209;207;203;-185;539;349;367;131;354;261;539;185.0;81.0;278.0;456.0;134.0;0;83;100;1;0;0;0;0;0;0;1;1;1;0;0;32102.7421875;10606.0869140625;0.0;4005.12890625;445.0;97565;;;Calculated values ==>;1550784757.837;353.76;290.86;288.66;288.56;287.46000000000004;276.96000000000004;273.20264511476705;293.56;254.76000000000002;275.56;248.46000000000004;308.16;308.46000000000004;275.76000000000005;287.66;298.16;296.66;300.36;290.96000000000004;293.86;293.46000000000004;;317.66;254.66000000000003;240.61611355647437;262.63441904999945;273.20264511476705;294.06;5390000.0;3490000.0;3670000.0000000005;1310000.0;3540000.0;2610000.0;5390000.0;0.030833333333333334;0.013500000000000002;0.04633333333333333;0.076;0.022333333333333334;0.05316666666666667;;10606.0869140625;0.0;4005.12890625;32102.7421875;516047.1836547622;413873.17205893324;240638.1338147889;240302.00890023817;236702.600710535;430862.6128555636;459046.6745650736;452864.7615790376;445053.4619988273;490221.34308334196;490543.6685204623;453116.75575113355;467443.3729656888;467104.03116414114;465889.0183092921;438648.4986059675;414232.6788787524;459458.8182496499;458909.0072553948;;186903.13564328075;451512.71857075306;203333.55847806332;219003.81896433677;273.202645114767;203933.91642437276;87092.10328721923;20843.266758160597;0.0;0;20;22;0;0;0;0;0;1;1;73275285724.31337;27792620439.760715;50944767854.492676;11561.61241034514;18861.61616704442;329.6135663174039;12754.959177474588;135729.7055390627;115922.81166852021;2682.3865167245417;39730.40373123669;2.9776989031054515;0.26628295375468675
333;2019-02-21 22:33:37.878;799;182;156;155;146;40;204;-185;21;-256;360;362;22;144;249;236;272;183;209;207;203;-187;549;351;367;131;356;259;549;250.0;86.0;368.0;505.0;134.0;0;78;100;1;0;0;0;0;0;0;1;1;1;0;0;32335.509765625;10838.8681640625;0.0;3918.5263671875;453.0;97566;;;Calculated values ==>;1550784817.878;353.06000000000006;291.36;288.76000000000005;288.66;287.76000000000005;277.16;273.4187578820637;293.56;254.66000000000003;275.26000000000005;247.56000000000003;309.16;309.36;275.36;287.56;298.06;296.76000000000005;300.36;291.46000000000004;293.86;293.46000000000004;;318.46000000000004;254.46000000000004;240.61611355647437;262.3656120759269;273.4187578820637;294.06;5490000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2590000.0;5490000.0;0.041666666666666664;0.014333333333333333;0.06133333333333334;0.08416666666666667;0.022333333333333334;0.064;;10838.8681640625;0.0;3918.5263671875;32335.509765625;514360.9333389606;411488.054595783;240626.61899929825;240293.59246364114;237361.02760794485;430735.4089219946;459046.6745650736;452833.31703712314;444099.2912850345;491509.47786310926;491723.3986116814;452959.0387539847;467609.4332420432;466690.6173508106;465729.30284213927;436418.19173809205;411880.1009978568;459458.8182496499;458909.0072553948;;190246.288480595;451307.1457302167;203898.07950833056;216714.80943486613;273.4187578820637;204471.268798505;87270.93336368953;20909.342339727962;0.0;0;20;22;0;0;0;0;0;1;1;73495636194.78236;27871274149.928123;51100874454.824936;15268.027901765947;20823.59640700875;351.71263394337166;15500.428660513837;135953.4386553694;116253.74775924663;2688.068114846337;39966.02619579106;3.519846643202274;0.3024215447786521
334;2019-02-21 22:34:37.868;796;187;157;156;149;42;204;-182;27;-258;364;364;25;146;251;235;272;189;209;207;203;-184;553;355;367;131;360;256;553;-2.0;83.0;402.0;475.0;134.0;0;77;100;1;0;0;0;0;0;0;1;1;1;0;0;32309.00390625;10974.6337890625;0.0;3881.46313476562;457.0;97567;;;Calculated values ==>;1550784877.868;352.76;291.86;288.86;288.76000000000005;288.06;277.36;273.8482719121499;293.56;254.96000000000004;275.86;247.36;309.56;309.56;275.66;287.76000000000005;298.26000000000005;296.66;300.36;292.06;293.86;293.46000000000004;;318.86;254.76000000000002;240.61611355647437;261.9595390733887;273.8482719121499;294.06;5530000.0;3550000.0;3670000.0000000005;1310000.0;3600000.0;2560000.0;5530000.0;0.0;0.013833333333333333;0.06699999999999999;0.07916666666666666;0.022333333333333334;0.022333333333333334;;10974.6337890625;0.0;3881.46313476562;32309.00390625;513656.5843429996;411690.63993804477;240823.17985096716;240490.44586615753;238201.8307086709;430477.46260093397;459046.6745650736;454097.5536438728;443886.61792070844;492256.9103759758;492256.9103759758;453849.0654772257;468260.2111942965;466377.8143668663;465018.71783975384;435499.64163546526;412465.3940541978;459458.8182496499;458909.0072553948;;191917.91438739494;451615.4418607767;205895.82726105786;240823.17985096716;273.8482719121499;205009.88329514282;87452.68225013065;20974.331418935817;0.0;0;20;22;0;0;0;0;0;1;1;73715799494.81737;27949861049.940617;51255348704.849495;16629.515667648597;19452.80282247774;318.64042487419954;4870.583478698884;136219.20721634626;116589.32848010233;2693.6534592914563;40135.756337239065;2.7780878520994845;0.30383670103987853
335;2019-02-21 22:35:37.838;799;191;157;157;151;45;204;-183;37;-261;363;361;32;150;252;234;272;193;209;207;203;-185;556;357;367;131;362;256;556;0.0;84.0;318.0;519.0;134.0;0;75;100;1;0;0;0;0;0;0;1;1;1;0;0;32420.857421875;10989.916015625;0.0;3852.92163085938;462.0;97568;;;Calculated values ==>;1550784937.838;353.06000000000006;292.26000000000005;288.86;288.86;288.26000000000005;277.66;274.0616903277293;293.56;254.86;276.86;247.06000000000003;309.46000000000004;309.26000000000005;276.36;288.16;298.36;296.56;300.36;292.46000000000004;293.86;293.46000000000004;;319.36;254.66000000000003;240.61611355647437;261.9595390733887;274.0616903277293;294.06;5560000.0;3570000.0000000005;3670000.0000000005;1310000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.014;0.053000000000000005;0.08650000000000001;0.022333333333333334;0.022333333333333334;;10989.916015625;0.0;3852.92163085938;32420.857421875;513770.0657810487;411946.55931517074;240720.97227745142;240720.97227745142;238754.21689012248;430346.717906069;459046.6745650736;455333.7789835172;443567.16527777805;492150.35841920413;491937.1819982583;454716.9444498576;468718.998239986;466221.12760670384;464595.45822754485;434800.14239853126;412715.6717894541;459458.8182496499;458909.0072553948;;194007.49548133422;451512.71857075306;207161.2955375792;240720.97227745142;274.0616903277293;205549.0290987122;87635.62864629946;21038.75239874357;0.0;0;20;22;0;0;0;0;0;1;1;73935889394.92236;28028421749.978096;51408871904.92274;13153.141622634716;21136.39809236954;309.18258852707993;4872.866114507403;136467.2719328116;116927.40269955019;2698.882701809739;40216.91115284786;2.659302039013263;0.3055557064669838
336;2019-02-21 22:36:37.849;805;193;154;155;150;47;204;-183;46;-262;359;357;40;148;254;234;272;195;209;207;203;-186;556;361;367;131;366;257;556;-2.0;83.0;422.0;495.0;134.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32469.615234375;11022.88671875;0.0;3867.791015625;465.0;97569;;;Calculated values ==>;1550784997.849;353.66;292.46000000000004;288.56;288.66;288.16;277.86;274.4858918419099;293.56;254.86;277.76000000000005;246.96000000000004;309.06;308.86;277.16;287.96000000000004;298.56;296.56;300.36;292.66;293.86;293.46000000000004;;319.66;254.56000000000003;240.61611355647437;262.0952818180154;274.4858918419099;294.06;5560000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2570000.0;5560000.0;0.0;0.013833333333333333;0.07033333333333333;0.0825;0.022333333333333334;0.022333333333333334;;11022.88671875;0.0;3867.791015625;32469.615234375;514504.5545649263;412715.6717894541;239731.2101304681;240059.67428768805;238431.2628352162;430081.6785162784;459046.6745650736;456273.6486729509;443460.561953228;491616.88184918254;491403.27743891894;455536.67342380155;468350.4506095388;465907.1825204733;464006.2339002714;434800.14239853126;413465.294141843;459458.8182496499;458909.0072553948;;195261.2709748474;451409.95325916307;207571.672939351;239731.2101304681;274.4858918419099;206089.8821749972;87819.10229950602;21103.10346624287;0.0;0;20;22;0;0;0;0;0;1;1;74156129764.62137;28107036159.870655;51562800119.712364;17492.03895992986;20116.658126384496;295.13206755085446;4894.970802456697;136722.6952563431;117271.24119307245;2703.9195805286736;40298.324716795476;2.874200941003595;0.315153891798469
337;2019-02-21 22:37:37.859;811;193;150;150;148;49;204;-185;52;-261;355;353;45;150;255;233;272;195;209;207;203;-188;555;361;367;133;366;260;556;-2.0;111.0;622.0;484.0;134.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32532.291015625;10956.859375;0.0;3907.87719726562;468.0;97570;;;Calculated values ==>;1550785057.859;354.26;292.46000000000004;288.16;288.16;287.96000000000004;278.06;274.4858918419099;293.56;254.66000000000003;278.36;247.06000000000003;308.66;308.46000000000004;277.66;288.16;298.66;296.46000000000004;300.36;292.66;293.86;293.46000000000004;;319.96000000000004;254.36;241.05796691057077;262.5002047102346;274.4858918419099;294.06;5550000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2600000.0;5560000.0;0.0;0.018500000000000003;0.10366666666666666;0.08066666666666666;0.022333333333333334;0.022333333333333334;;10956.859375;0.0;3907.87719726562;32532.291015625;515321.0310492182;412715.6717894541;238431.2628352162;238431.2628352162;237789.26784107496;430081.6785162784;459046.6745650736;456517.3717664219;443174.6281258087;490866.38632497896;490651.8726502601;455655.026436199;468162.023503508;466038.2188692544;463874.16568678804;435034.341589533;413465.294141843;459458.8182496499;458909.0072553948;;196515.0671798046;450856.02759431396;206642.04245651572;238431.2628352162;274.4858918419099;206631.6550074198;88002.29737768328;21167.911500879174;0.0;0;20;22;0;0;0;0;0;1;1;74376366464.58636;28186249359.858067;51717925969.68771;25903.742471793605;19699.92813444906;399.02737778226583;4924.002958717322;137084.3870401353;117603.10137934091;2709.7052066825377;40380.163135589144;3.426007631898466;0.3542020424762674
338;2019-02-21 22:38:37.860;813;193;150;149;143;49;204;-183;57;-260;352;352;50;155;255;233;272;194;209;207;203;-185;554;360;367;132;365;265;554;-2.0;86.0;486.0;499.0;134.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32529.0546875;10911.794921875;0.0;3990.24877929688;471.0;97571;;;Calculated values ==>;1550785117.86;354.46000000000004;292.46000000000004;288.16;288.06;287.46000000000004;278.06;274.38016830617;293.56;254.86;278.86;247.16000000000003;308.36;308.36;278.16;288.66;298.66;296.46000000000004;300.36;292.56;293.86;293.46000000000004;;320.26000000000005;254.66000000000003;240.83765695389522;263.1675429290057;274.38016830617;294.06;5540000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2650000.0;5540000.0;0.0;0.014333333333333333;0.081;0.08316666666666667;0.022333333333333334;0.022333333333333334;;10911.794921875;0.0;3990.24877929688;32529.0546875;515648.1213661551;413548.20129128615;238493.40521355058;238170.9934408115;236263.07671782744;430148.3826014536;459046.6745650736;456313.30301945616;443478.1259176772;490001.75151233526;490001.75151233526;455443.8693591263;468041.4406666567;466181.95831478277;464022.1768390251;435267.5038135109;413914.7804853892;459458.8182496499;458909.0072553948;;197768.88456892778;451339.6254172543;207002.08774318243;238493.40521355058;274.38016830617;207173.84192392224;88184.53920058353;21233.730314232962;0.0;0;20;22;0;0;0;0;0;1;1;74596570134.32037;28265750684.76203;51875428594.49745;20194.208437378173;20320.738549893642;306.0557010364111;4922.615112267855;137468.5430330742;117936.61249306682;2715.5809969271345;40462.21965366741;3.06962043045001;0.33110295449962535
339;2019-02-21 22:39:37.830;811;190;149;149;142;49;204;-184;61;-261;353;353;53;152;255;233;272;191;209;207;203;-186;550;359;367;133;364;269;550;-2.0;82.0;718.0;496.0;134.0;0;74;100;1;0;0;0;0;0;0;1;1;1;0;0;32405.6171875;10779.421875;0.0;4054.353515625;472.0;97572;;;Calculated values ==>;1550785177.83;354.26;292.16;288.06;288.06;287.36;278.06;274.27422755570615;293.56;254.76000000000002;279.26000000000005;247.06000000000003;308.46000000000004;308.46000000000004;278.46000000000004;288.36;298.66;296.46000000000004;300.36;292.26000000000005;293.86;293.46000000000004;;320.36;254.56000000000003;241.05796691057077;263.6948088759802;274.27422755570615;294.06;5500000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2690000.0;5500000.0;0.0;0.013666666666666666;0.11966666666666666;0.08266666666666667;0.022333333333333334;0.022333333333333334;;10779.421875;0.0;4054.353515625;32405.6171875;515737.7582610908;414083.7466353395;238294.95543281117;238294.95543281117;236063.12854131396;430214.79039162316;459046.6745650736;456151.60580436233;443174.6281258087;489673.6839959626;489673.6839959626;455151.0305933113;467128.1626512014;466325.4276100551;464169.8927984072;436190.03069200943;414443.2327276156;459458.8182496499;458909.0072553948;;198186.82848740023;451062.7522532341;205980.90617362503;238294.95543281117;274.2742275557061;207714.69362867245;88365.2089605737;21300.73514754638;0.0;0;20;22;0;0;0;0;0;1;1;74816660034.42537;28345210934.799942;52035548494.57384;29937.09372247823;20260.09927591435;297.2062388467153;4927.047157371035;137886.0950041799;118274.61705495219;2720.6056661704747;40544.25913236075;3.736165941250323;0.38220230115839454
340;2019-02-21 22:40:37.841;805;190;148;148;141;47;204;-172;62;-254;355;356;56;146;254;234;272;191;209;207;203;-175;577;358;367;133;363;257;572;-2.0;86.0;770.0;511.0;134.0;0;77;1;1;0;1;0;0;0;0;1;1;1;0;0;41047.7734375;19819.677734375;0.0;3864.17749023438;471.0;97573;;;Calculated values ==>;1550785237.841;353.66;292.16;287.96000000000004;287.96000000000004;287.26000000000005;277.86;274.1680685717883;293.56;255.96000000000004;279.36;247.76000000000002;308.66;308.76000000000005;278.76000000000005;287.76000000000005;298.56;296.56;300.36;292.26000000000005;293.86;293.46000000000004;;320.26000000000005;255.66000000000003;241.05796691057077;262.0952818180154;274.1680685717883;294.06;5770000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2570000.0;5720000.0;0.0;0.014333333333333333;0.12833333333333333;0.08516666666666667;0.022333333333333334;0.022333333333333334;;19819.677734375;0.0;3864.17749023438;41047.7734375;512729.1551790079;251880.65556816175;237317.94856429586;237317.94856429586;235146.78377310545;430280.9020939914;459046.6745650736;458222.31918054936;443923.94004489185;491189.5732648591;491296.4378687242;457494.3168154819;468120.53475289344;466338.3406344101;464448.5893172968;429617.1439620462;252274.01454849305;459458.8182496499;458909.0072553948;;197768.88456892778;452196.640584172;205796.46191713892;237317.94856429586;274.1680685717883;208326.91743926762;88620.24820660759;21366.735003856254;0.0;0;20;23;0;0;0;0;0;1;1;75036900404.99937;28425025565.007957;52193377424.985176;32394.65168213767;20985.081883142317;2541.918188260928;4948.8669774345435;138405.6214462945;118618.3899123115;2744.2693740092527;40626.57350523414;2.570127124731206;0.2525692787560703
