;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
341;2019-02-21 22:41:37.871;799;199;144;144;139;47;204;-155;60;-199;348;345;52;116;256;233;272;201;209;207;202;-158;563;363;367;134;369;246;558;-1.0;83.0;652.0;515.0;134.0;0;78;1;1;0;1;0;0;0;0;1;1;1;0;0;40452.5;19428.375;0.0;3690.283203125;458.0;97574;;;Calculated values ==>;1550785297.871;353.06000000000006;293.06;287.56;287.56;287.06;277.86;274.69669130483857;293.56;257.66;279.16;253.26000000000002;307.96000000000004;307.66;278.36;284.76000000000005;298.76000000000005;296.46000000000004;300.36;293.26000000000005;293.86;293.36;;318.96000000000004;257.36;241.2770596917726;260.58029834229245;274.69669130483857;294.06;5630000.0;3629999.9999999995;3670000.0000000005;1340000.0;3690000.0;2460000.0;5580000.0;0.0;0.013833333333333333;0.10866666666666666;0.08583333333333334;0.022333333333333334;0.022333333333333334;;19428.375;0.0;3690.283203125;40452.5;513176.8209347419;414118.72544131405;236462.88141631466;236462.88141631466;234906.2185051253;429947.3805835815;459046.6745650736;459721.455559595;449537.9189844676;491625.77506512543;491308.36768183;458772.7244909774;466234.0377223518;465737.0528256397;463577.2511321169;433130.60264183884;414836.19431195915;459458.8182496499;458771.19548852823;;192335.8262164488;453772.0469026814;205670.4757140812;236462.88141631466;274.6966913048386;209006.42596872893;88947.47884612449;21429.72031985712;0.0;0;20;23;0;0;0;0;0;1;1;75257210504.89438;28505165614.969765;52344352874.91322;27606.873143212502;21295.384860354854;253.07264856333572;4964.885680946103;138905.88415928744;118970.9033036174;2767.5726101001687;40709.229417983996;2.3409756681190625;0.24514169268754307
342;2019-02-21 22:42:37.861;805;193;141;140;132;45;204;-157;55;-187;336;333;45;107;256;233;272;195;209;207;202;-161;557;359;367;133;365;241;552;-3.0;85.0;621.0;497.0;134.0;0;79;1;1;0;1;0;0;0;0;1;1;1;0;0;40144.07421875;19264.40234375;0.0;3611.34033203125;447.0;97575;;;Calculated values ==>;1550785357.861;353.66;292.46000000000004;287.26000000000005;287.16;286.36;277.66;274.27422755570615;293.56;257.46000000000004;278.66;254.46000000000004;306.76000000000005;306.46000000000004;277.66;283.86;298.76000000000005;296.46000000000004;300.36;292.66;293.86;293.36;;317.86;257.06;241.05796691057077;259.87524604437704;274.27422755570615;294.06;5570000.0;3590000.0;3670000.0000000005;1330000.0;3650000.0;2410000.0;5520000.0;0.0;0.014166666666666666;0.1035;0.08283333333333333;0.022333333333333334;0.022333333333333334;;19264.40234375;0.0;3611.34033203125;40144.07421875;514420.49082191795;414359.1762267576;235692.7548229053;235380.60795484332;232922.26096884615;430214.79039162316;459046.6745650736;459912.598218392;450959.41198842565;490895.74177372945;490579.24603910197;458735.1245532393;465923.13406422595;466312.6374550324;464169.8927984072;434564.8934229062;415068.77947206923;459458.8182496499;458771.19548852823;;187738.9118479558;453632.49999962444;203946.3859372415;235692.7548229053;274.27422755570615;209677.95214763886;89269.86491740512;21490.55704151596;0.0;0;20;23;0;0;0;0;0;1;1;75477373804.92938;28585252264.9825;52490428524.93645;26492.502971099075;20682.333114834055;276.1949476368574;4982.085174865579;139356.63715562265;119320.65931774683;2771.9824383086543;40792.107026558304;2.2920836692199273;0.23942446752504343
343;2019-02-21 22:43:37.862;815;186;141;140;131;42;204;-156;34;-179;327;326;30;115;255;234;272;188;209;207;202;-157;531;354;367;133;359;256;531;-2.0;83.0;527.0;500.0;134.0;0;79;100;1;0;0;0;0;0;0;1;1;1;0;0;31968.630859375;10493.615234375;0.0;3890.91821289062;441.0;97576;;;Calculated values ==>;1550785417.862;354.66;291.76000000000005;287.26000000000005;287.16;286.26000000000005;277.36;273.7412296467126;293.56;257.56;276.56;255.26000000000002;305.86;305.76000000000005;276.16;284.66;298.66;296.56;300.36;291.96000000000004;293.86;293.36;;317.26000000000005;257.46000000000004;241.05796691057077;261.9595390733887;273.7412296467126;294.06;5310000.0;3540000.0;3670000.0000000005;1330000.0;3590000.0;2560000.0;5310000.0;0.0;0.013833333333333333;0.08783333333333333;0.08333333333333333;0.022333333333333334;0.022333333333333334;;10493.615234375;0.0;3890.91821289062;31968.630859375;517790.09064212407;419823.13641182106;236302.98674442296;235983.51628194656;233162.46056052332;430542.39183029096;459046.6745650736;454963.98106415354;451784.91558675154;488297.68970754585;488190.18192819436;454469.4988628344;464671.84075978905;467038.77096222027;465034.3387344197;440370.13727926224;420420.54952011275;459458.8182496499;458771.19548852823;;185231.60634950487;454041.315715332;202545.48803912933;236302.98674442296;273.74122964671255;210278.9013715508;89517.85252998128;21553.076904628473;0.0;0;20;23;0;0;0;0;0;1;1;75697577474.66339;28665053594.8861;52639531009.75633;22170.757637364626;20957.985639683553;275.96929733490134;4968.4566619516845;139762.17108565618;119667.6677569929;2776.5838837006722;40875.02959045131;3.3628597975508274;0.361047877091572
344;2019-02-21 22:44:37.842;817;177;142;141;131;41;204;-165;27;-187;335;339;28;142;252;235;272;179;209;207;202;-161;538;351;367;131;356;265;538;140.0;108.0;295.0;450.0;134.0;0;76;100;1;0;0;0;0;0;0;1;1;1;0;0;32100.44921875;10576.322265625;0.0;4013.89526367188;450.0;97577;;;Calculated values ==>;1550785477.842;354.86;290.86;287.36;287.26000000000005;286.26000000000005;277.26000000000005;273.4187578820637;293.56;256.66;275.86;254.46000000000004;306.66;307.06;275.96000000000004;287.36;298.36;296.66;300.36;291.06;293.86;293.36;;318.16;257.06;240.61611355647437;263.1675429290057;273.4187578820637;294.06;5380000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2650000.0;5380000.0;0.02333333333333333;0.018000000000000002;0.04916666666666667;0.075;0.022333333333333334;0.04566666666666666;;10576.322265625;0.0;4013.89526367188;32100.44921875;517455.42004372214;414282.1117345503;236413.2335318466;236095.0692227131;232977.85696038342;430735.4089219946;459046.6745650736;452550.07660853525;451307.1457302167;488163.2039968162;488596.5476608278;452677.14239144884;466526.4813903868;467077.56566689035;465600.0341921673;438866.6254898718;414987.19105838554;459458.8182496499;458771.19548852823;;188992.59102226305;453966.9165405623;202009.21728103896;218834.5390971274;273.4187578820637;210812.63240270468;89693.37681493293;21618.928392472222;0.0;0;20;23;0;0;0;0;0;1;1;75917704074.7334;28744227194.911278;52795778909.806015;12318.258916935236;18896.82744446425;429.82981976675234;10957.107308540637;140049.48375420962;119999.68049165225;2782.4635824586194;41007.69838590324;2.9199032436742507;0.27314718819272293
345;2019-02-21 22:45:37.853;809;181;144;143;134;41;204;-181;28;-198;353;357;28;146;251;237;272;183;209;207;203;-181;547;351;367;131;357;267;547;327.0;80.0;345.0;413.0;134.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;32292.611328125;10765.2197265625;0.0;4010.91845703125;460.0;97578;;;Calculated values ==>;1550785537.853;354.06000000000006;291.26000000000005;287.56;287.46000000000004;286.56;277.26000000000005;273.4187578820637;293.56;255.06000000000003;275.96000000000004;253.36;308.46000000000004;308.86;275.96000000000004;287.76000000000005;298.26000000000005;296.86;300.36;291.46000000000004;293.86;293.46000000000004;;319.16;255.06000000000003;240.61611355647437;263.43189868330234;273.4187578820637;294.06;5470000.0;3510000.0;3670000.0000000005;1310000.0;3570000.0000000005;2670000.0;5470000.0;0.0545;0.013333333333333334;0.0575;0.06883333333333333;0.022333333333333334;0.07683333333333334;;10765.2197265625;0.0;4010.91845703125;32292.611328125;515744.6486344432;411977.9935670269;236782.99552512149;236465.6009895387;233661.28145869466;430735.4089219946;459046.6745650736;452328.65360515594;450173.4196487423;489891.9105667985;490324.1904484823;452328.65360515594;466709.4277195316;466806.3634841397;465858.469322466;436871.629610352;412742.8863985274;459458.8182496499;458909.0072553948;;193171.6564234249;451923.36154572497;201322.89836089566;211630.1717231652;273.4187578820637;211349.33961814875;89871.25560309165;21685.81410018541;0.0;0;20;23;0;0;0;0;0;1;1;76137944444.4324;28822841604.803837;52955408169.58785;14432.830926544966;17249.665215889083;321.7165761576609;18999.25719672631;140272.45037232115;120300.95648721834;2788.7276172786446;41257.380523107226;3.451745596961744;0.2523566407185264
346;2019-02-21 22:46:37.873;800;186;146;145;137;43;204;-180;37;-238;368;370;34;149;251;237;272;188;209;207;202;-184;552;355;367;132;360;268;552;-2.0;81.0;303.0;408.0;134.0;0;73;100;1;0;0;0;0;0;0;1;1;1;0;0;32459.60546875;10837.91796875;0.0;4035.724609375;465.0;97579;;;Calculated values ==>;1550785597.873;353.16;291.76000000000005;287.76000000000005;287.66;286.86;277.46000000000004;273.8482719121499;293.56;255.16000000000003;276.86;249.36;309.96000000000004;310.16;276.56;288.06;298.26000000000005;296.86;300.36;291.96000000000004;293.86;293.36;;319.66;254.76000000000002;240.83765695389522;263.56353331371673;273.8482719121499;294.06;5520000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2680000.0;5520000.0;0.0;0.013500000000000002;0.050499999999999996;0.068;0.022333333333333334;0.022333333333333334;;10837.91796875;0.0;4035.724609375;32459.60546875;514230.1542415595;411737.20685016055;237271.01421511293;236952.95555765813;234450.81939765735;430477.46260093397;459046.6745650736;453301.1964908744;445814.7156021105;491403.44880015746;491619.06488479703;452919.762561323;466918.5770735903;466377.8143668663;465279.17082256265;435730.76737462817;412510.35525449144;459458.8182496499;458771.19548852823;;195261.2709748474;451442.61230735405;204939.25850573368;237271.01421511293;273.8482719121499;211889.12129188672;90051.34175921118;21752.891810837107;0.0;0;20;23;0;0;0;0;0;1;1;76358217844.36241;28901767904.778755;53115961669.536835;12542.277868249605;16762.228058510187;313.4755636218458;4946.837381772942;140497.3178763974;120584.48340856288;2794.0226495310685;41456.997828127336;2.323897370170091;0.25144810519826805
347;2019-02-21 22:47:37.863;796;191;148;148;140;45;204;-175;44;-233;376;377;41;152;253;236;272;193;209;207;202;-178;558;358;367;132;363;268;558;0.0;85.0;455.0;470.0;134.0;0;72;100;1;0;0;0;0;0;0;1;1;1;0;0;32419.3203125;10983.44921875;0.0;4030.19262695312;467.0;97580;;;Calculated values ==>;1550785657.863;352.76;292.26000000000005;287.96000000000004;287.96000000000004;287.16;277.66;274.1680685717883;293.56;255.66000000000003;277.56;249.86;310.76000000000005;310.86;277.26000000000005;288.36;298.46000000000004;296.76000000000005;300.36;292.46000000000004;293.86;293.36;;319.86;255.36;240.83765695389522;263.56353331371673;274.1680685717883;294.06;5580000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2680000.0;5580000.0;0.0;0.014166666666666666;0.07583333333333334;0.07833333333333334;0.022333333333333334;0.022333333333333334;;10983.44921875;0.0;4030.19262695312;32419.3203125;513232.45012197;411066.4166422016;237729.04006371394;237729.04006371394;235215.34217731885;430280.9020939914;459046.6745650736;454187.15326228563;446341.95803176577;492265.27836103115;492372.88905529375;453808.1434416201;467269.7132734388;466207.9483817794;464710.80611794995;434328.5815853884;411859.8641199572;459458.8182496499;458771.19548852823;;196097.13278094304;452059.64456660027;205401.625792172;237729.04006371394;274.1680685717883;212429.68889719728;90233.15617834816;21820.096585154362;0.0;0;20;23;0;0;0;0;0;1;1;76578381144.39742;28980954704.791344;53276734869.56239;18866.235833150284;19321.544803996883;318.30683076027526;4936.608137820853;140759.01186768163;120885.13139944704;2799.286625342875;41539.34614712938;2.893548151220986;0.3104844244514285
348;2019-02-21 22:48:37.884;792;198;150;149;142;47;204;-176;43;-250;380;378;41;134;255;235;272;200;209;207;202;-179;581;365;367;133;370;246;575;-1.0;86.0;542.0;464.0;134.0;0;71;0;1;1;0;0;0;0;0;1;1;1;0;0;40845.625;19944.71484375;0.0;3670.75927734375;466.0;97581;;;Calculated values ==>;1550785717.884;352.36;292.96000000000004;288.16;288.06;287.36;277.86;274.9066339382667;293.56;255.56000000000003;277.46000000000004;248.16000000000003;311.16;310.96000000000004;277.26000000000005;286.56;298.66;296.66;300.36;293.16;293.86;293.36;;319.76000000000005;255.26000000000002;241.05796691057077;260.58029834229245;274.9066339382667;294.06;5810000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2460000.0;5750000.0;0.0;0.014333333333333333;0.09033333333333333;0.07733333333333332;0.022333333333333334;0.022333333333333334;;19944.71484375;0.0;3670.75927734375;40845.625;510765.1229707238;254938.47875286022;237860.5338253889;237545.767592387;235373.65646824366;429811.8947417682;459046.6745650736;457699.22325204633;444350.78698432044;494999.0532573836;494788.86097575206;457459.7496793268;468285.44421873486;465460.53083784366;463545.3156519603;428565.4160648646;255778.12118366026;459458.8182496499;458771.19548852823;;195679.20071851107;451784.91558675154;207751.10997497532;237860.5338253889;274.9066339382667;213040.44379905306;90490.98108664504;21884.293645623642;0.0;0;21;23;0;0;0;0;0;1;1;76798658214.93642;29060482529.98594;53430988839.939835;22578.646232695413;18871.947633977357;2476.6178932972625;4933.671443810112;141104.50676664844;121203.52190156217;2822.5858166308108;41621.62726549308;2.069019785638636;0.2062032193097829
349;2019-02-21 22:49:37.854;790;200;148;147;140;51;204;-178;39;-256;366;359;32;108;258;231;272;202;209;207;202;-179;560;365;367;133;370;237;556;-2.0;77.0;504.0;484.0;134.0;0;72;0;1;1;0;0;0;0;0;1;1;1;0;0;40082.82421875;19311.119140625;0.0;3511.89990234375;454.0;97582;;;Calculated values ==>;1550785777.854;352.16;293.16;287.96000000000004;287.86;287.16;278.26000000000005;274.9066339382667;293.56;255.36;277.06;247.56000000000003;309.76000000000005;309.06;276.36;283.96000000000004;298.96000000000004;296.26000000000005;300.36;293.36;293.86;293.36;;318.56;255.26000000000002;241.05796691057077;259.30345971252746;274.9066339382667;294.06;5600000.0;3650000.0;3670000.0000000005;1330000.0;3700000.0;2370000.0;5560000.0;0.0;0.012833333333333334;0.084;0.08066666666666666;0.022333333333333334;0.022333333333333334;;19311.119140625;0.0;3511.89990234375;40082.82421875;512323.4543714585;415263.34616146993;237789.26784107496;237470.17873102773;235270.102589971;429811.8947417682;459046.6745650736;458661.9616299231;443710.1562791648;494466.9550010222;493735.76722250925;457837.30506974296;466608.6904077141;465856.02846295026;463012.4783077877;433852.71567300096;415955.2917269945;459458.8182496499;458771.19548852823;;190664.19178205615;451784.91558675154;208277.89879914722;237789.26784107496;274.9066339382667;213714.51034099248;90817.9494706959;21944.119211069665;0.0;0;21;23;0;0;0;0;0;1;1;77018748115.04141;29140242630.02399;53575816390.00893;21032.261277785172;19642.89935420008;229.68360730708287;4935.263050793123;141467.7492839611;121524.31848142091;2845.1270528903483;41703.827265760265;2.0085032222854733;0.2139162485107278
350;2019-02-21 22:50:37.845;801;186;148;147;135;48;204;-185;42;-260;345;340;27;124;256;231;272;187;209;207;202;-183;534;357;367;132;362;256;534;32.0;108.0;378.0;458.0;134.0;0;71;100;1;0;0;0;0;0;0;1;1;1;0;0;31961.75390625;10534.869140625;0.0;3812.18725585938;451.0;97583;;;Calculated values ==>;1550785837.845;353.26;291.76000000000005;287.96000000000004;287.86;286.66;277.96000000000004;274.0616903277293;293.56;254.66000000000003;277.36;247.16000000000003;307.66;307.16;275.86;285.56;298.76000000000005;296.26000000000005;300.36;291.86;293.86;293.36;;318.26000000000005;254.86;240.83765695389522;261.9595390733887;274.0616903277293;294.06;5340000.0;3570000.0000000005;3670000.0000000005;1320000.0;3620000.0000000005;2560000.0;5340000.0;0.005333333333333333;0.018000000000000002;0.063;0.07633333333333334;0.022333333333333334;0.027666666666666666;;10534.869140625;0.0;3812.18725585938;31961.75390625;515860.2636061796;418780.20756416686;238478.6804026678;238150.9315604313;234321.26731621227;430346.717906069;459046.6745650736;455948.12673956703;443478.1259176772;490228.2070689984;489692.81555848743;454097.5536438728;465719.84914365696;466741.49892412685;464202.0896790568;439730.6959085728;419089.43658364244;459458.8182496499;458771.19548852823;;189410.48811896544;451545.55653175333;206491.26082688425;232312.43084589025;274.0616903277293;214314.79176901502;91066.62873196004;22005.14411554838;0.0;0;21;23;0;0;0;0;0;1;1;77238915084.81041;29219730704.94059;53723694204.853775;15715.782552499015;18705.811238805007;371.5426678487468;6265.359155112984;141773.93704717077;121843.84313347246;2850.1365203118803;41797.151783267145;2.861806246494353;0.29919291876302767
351;2019-02-21 22:51:37.865;807;179;149;148;135;44;204;-194;45;-262;341;340;35;142;253;233;272;181;209;207;202;-190;538;353;367;132;358;262;538;163.0;108.0;412.0;490.0;134.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32127.830078125;10591.52734375;0.0;3913.63916015625;457.0;97584;;;Calculated values ==>;1550785897.865;353.86;291.06;288.06;287.96000000000004;286.66;277.56;273.6339639331285;293.56;253.76000000000002;277.66;246.96000000000004;307.26000000000005;307.16;276.66;287.36;298.46000000000004;296.46000000000004;300.36;291.26000000000005;293.86;293.36;;318.86;254.16000000000003;240.83765695389522;262.7682575881327;273.6339639331285;294.06;5380000.0;3529999.9999999995;3670000.0000000005;1320000.0;3579999.9999999995;2620000.0;5380000.0;0.027166666666666665;0.018000000000000002;0.06866666666666667;0.08166666666666668;0.022333333333333334;0.0495;;10591.52734375;0.0;3913.63916015625;32127.830078125;516250.9650440468;414987.19105838554;238676.9900291031;238349.49444336086;234211.2558743401;430607.02586249536;459046.6745650736;455322.20923687884;443264.2958451262;489143.1362597373;489035.2735541616;454075.42441806814;466953.5548265849;466922.41498093086;465050.0807944103;438866.6254898718;415676.8289420241;459458.8182496499;458771.19548852823;;191917.91438739494;450824.04398549395;204662.05149801355;220008.85878140072;273.63396393312854;214849.04966200388;91242.74072037521;22069.547462956976;0.0;0;21;23;0;0;0;0;0;1;1;77459188484.74042;29298957104.915413;53879146004.804375;17211.99749806875;20103.229386477567;417.41633786125834;11818.735667002813;142048.4266802273;122167.35960813763;2856.713370243501;41947.90280700027;3.4161192755744083;0.3137746506088906
352;2019-02-21 22:52:37.875;805;180;152;150;138;43;204;-182;48;-235;344;345;42;146;251;234;272;182;208;207;202;-182;544;350;367;133;355;265;545;140.0;84.0;835.0;504.0;134.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32134.833984375;10693.7900390625;0.0;3942.244140625;460.0;97585;;;Calculated values ==>;1550785957.875;353.66;291.16;288.36;288.16;286.96000000000004;277.46000000000004;273.3108153835814;293.56;254.96000000000004;277.96000000000004;249.66000000000003;307.56;307.66;277.36;287.76000000000005;298.26000000000005;296.56;300.36;291.36;293.86;293.36;;319.16;254.96000000000004;241.05796691057077;263.1675429290057;273.3108153835814;293.96000000000004;5440000.0;3500000.0;3670000.0000000005;1330000.0;3550000.0;2650000.0;5450000.0;0.02333333333333333;0.014;0.13916666666666666;0.084;0.022333333333333334;0.04566666666666666;;10693.7900390625;0.0;3942.244140625;32134.833984375;515509.62662727514;412461.22321998916;239434.49052010267;238778.2476007642;234951.72918333634;430799.1582183253;459046.6745650736;455194.5301542041;445943.1765862879;489137.5767672657;489245.6969354442;454443.9638422685;466993.76890082256;467090.7383467643;465615.5433184189;437544.74053483375;413212.84157674;459458.8182496499;458771.19548852823;;193171.6564234249;451475.6761052186;202278.12569569066;220449.48659522063;273.3108153835814;215384.66111613967;91420.1479281446;22135.02406806878;0.0;0;21;23;0;0;0;0;0;1;1;77679425184.70541;29378470354.90278;54037272354.77924;35197.53295380979;20932.59423440035;340.6465854133129;10883.358039461045;142485.2455582714;122509.3817991234;2863.031614134956;42137.118451876435;4.601938679984867;0.41411627263323814
353;2019-02-21 22:53:37.876;800;184;154;153;143;43;204;-174;51;-211;351;352;47;148;251;235;272;186;208;206;202;-176;552;352;367;132;357;266;553;320.0;110.0;601.0;496.0;134.0;0;68;100;1;0;0;0;0;0;0;1;1;1;0;0;32297.78125;10855.236328125;0.0;3964.0234375;465.0;97586;;;Calculated values ==>;1550786017.876;353.16;291.56;288.56;288.46000000000004;287.46000000000004;277.46000000000004;273.5264737036516;293.56;255.76000000000002;278.26000000000005;252.06000000000003;308.26000000000005;308.36;277.86;287.96000000000004;298.26000000000005;296.66;300.36;291.76000000000005;293.76000000000005;293.36;;319.66;255.56000000000003;240.83765695389522;263.299902668528;273.5264737036516;293.96000000000004;5520000.0;3520000.0000000005;3670000.0000000005;1320000.0;3570000.0000000005;2660000.0;5530000.0;0.05333333333333334;0.018333333333333333;0.10016666666666667;0.08266666666666667;0.022333333333333334;0.07566666666666667;;10855.236328125;0.0;3964.0234375;32297.78125;514230.1542415595;250525.61461375855;239829.46499139623;239501.15808817602;236291.73966089974;430671.36484660726;459046.6745650736;455401.8918781268;448646.31942562544;489784.77640717884;489892.82228373474;454901.9619922797;467085.4187023317;466806.3634841397;465455.1258841302;435730.76737462817;411295.1934201282;459321.57921969576;458771.19548852823;;195261.2709748474;452264.9879804794;202187.13432199077;213297.42575304874;273.52647370365156;215921.60852475185;91599.72614057457;22200.91072923295;0.0;0;21;23;0;0;0;0;0;1;1;77899628854.43942;29457971679.806744;54196575009.58681;25363.678215206288;20673.102569101724;447.98552249916605;18574.181909984618;142989.93072868287;122856.10171730275;2869.6036578918583;42382.6020424836;4.390161806037276;0.346456807022704
354;2019-02-21 22:54:37.856;797;190;154;154;147;45;204;-178;52;-223;358;360;50;153;252;234;272;192;208;206;202;-180;559;357;367;132;363;266;559;-2.0;114.0;443.0;533.0;134.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;32515.455078125;10992.5654296875;0.0;3972.78295898438;469.0;97587;;;Calculated values ==>;1550786077.856;352.86;292.16;288.56;288.56;287.86;277.66;274.0616903277293;293.56;255.36;278.36;250.86;308.96000000000004;309.16;278.16;288.46000000000004;298.36;296.56;300.36;292.36;293.76000000000005;293.36;;320.06;255.16000000000003;240.83765695389522;263.299902668528;274.0616903277293;293.96000000000004;5590000.0;3570000.0000000005;3670000.0000000005;1320000.0;3629999.9999999995;2660000.0;5590000.0;0.0;0.019;0.07383333333333333;0.08883333333333333;0.022333333333333334;0.022333333333333334;;10992.5654296875;0.0;3972.78295898438;32515.455078125;513270.39738036366;410203.92175614706;239633.96571743998;239633.96571743998;237381.07457337916;430346.717906069;459046.6745650736;455526.61032282165;447392.4551209969;490540.51625611534;490756.1952595115;455277.06841111724;467668.5131344372;466077.4508732314;464595.45822754485;434091.1935417074;411022.3319942386;459321.57921969576;458771.19548852823;;196933.003932529;451854.13518630783;204671.03566280668;239633.96571743998;274.0616903277293;216461.53879089034;91781.73046694267;22267.028735873577;0.0;0;21;23;0;0;0;0;0;1;1;78119755454.50943;29537145279.83192;54356121809.63754;18521.50326239777;21958.098674337685;438.30836940190744;4894.064798220971;143355.51867116394;123211.24330777423;2876.9869783992376;42578.105575539965;3.0612033822771556;0.3387377234020654
355;2019-02-21 22:55:37.887;797;194;153;152;147;48;204;-183;48;-255;364;365;48;153;254;233;271;195;208;206;202;-185;558;361;367;133;366;268;557;-2.0;112.0;504.0;505.0;134.0;0;67;100;1;0;0;0;0;0;0;1;1;1;0;0;32397.03125;10920.576171875;0.0;3977.5849609375;470.0;97588;;;Calculated values ==>;1550786137.887;352.86;292.56;288.46000000000004;288.36;287.86;277.96000000000004;274.4858918419099;293.56;254.86;277.96000000000004;247.66000000000003;309.56;309.66;277.96000000000004;288.46000000000004;298.56;296.46000000000004;300.26000000000005;292.66;293.76000000000005;293.36;;320.16;254.66000000000003;241.05796691057077;263.56353331371673;274.4858918419099;293.96000000000004;5580000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2680000.0;5570000.0;0.0;0.018666666666666668;0.084;0.08416666666666667;0.022333333333333334;0.022333333333333334;;10920.576171875;0.0;3977.5849609375;32397.03125;513355.280004525;412673.55452819855;239372.05299829348;239046.80366495575;237440.38292137926;430081.6785162784;459046.6745650736;454690.93240954535;443817.0784174524;490971.89451723045;491079.823601028;454690.93240954535;467386.6291785277;465907.1825204733;463874.16568678804;434102.3448796048;413051.426362488;459321.57921969576;458771.19548852823;;197350.94305643384;451166.0485937454;206958.6888359575;239372.05299829348;274.4858918419099;217002.7556625123;91964.43432895554;22333.316032775332;0.0;0;21;23;0;0;0;0;0;1;1;78340069225.01343;29616686355.01388;54516404580.00421;20809.50846018138;20554.11944628048;392.9504789861804;4899.914182281909;143683.44644479165;123565.69483164047;2883.917714516146;42659.76423575157;3.131694720697524;0.33589333012599015
356;2019-02-21 22:56:37.867;797;197;154;153;145;49;204;-182;36;-258;365;363;37;136;255;232;271;199;208;206;202;-185;576;366;367;133;371;247;571;-1.0;81.0;484.0;545.0;134.0;0;69;0;1;0;1;0;0;0;0;1;1;1;0;0;40628.8828125;19795.900390625;0.0;3673.69018554688;467.0;97589;;;Calculated values ==>;1550786197.867;352.86;292.86;288.56;288.46000000000004;287.66;278.06;275.0112864084945;293.56;254.96000000000004;276.76000000000005;247.36;309.66;309.46000000000004;276.86;286.76000000000005;298.66;296.36;300.26000000000005;293.06;293.76000000000005;293.36;;319.86;254.66000000000003;241.05796691057077;260.72004837742526;275.0112864084945;293.96000000000004;5760000.0;3660000.0;3670000.0000000005;1330000.0;3710000.0;2470000.0;5710000.0;0.0;0.013500000000000002;0.08066666666666666;0.09083333333333334;0.022333333333333334;0.022333333333333334;;19795.900390625;0.0;3673.69018554688;40628.8828125;511819.84929430933;254764.42523976436;239254.682544261;238933.59256703022;236408.69137893917;429743.705733735;459046.6745650736;456696.53541972896;443496.1293534738;493315.3707076112;493104.325182861;456817.03147667996;468373.11126947025;465315.4189708446;462996.0789934827;429627.30295364774;408395.56282606634;459321.57921969576;458771.19548852823;;196097.13278094304;451166.0485937454;208644.2992456284;239254.682544261;275.0112864084945;217611.10209679863;92220.31964351174;22397.05540547423;0.0;0;21;24;0;0;0;0;0;1;1;78560195825.08344;29696459755.03925;54670853080.05333;20009.54705137744;22029.058899120628;286.628491722349;4902.535455755301;144023.49185456414;123920.43636469178;2889.578984887821;42741.424087067746;2.0122962837675127;0.22133090326650387
357;2019-02-21 22:57:37.878;799;199;151;150;143;51;204;-180;34;-260;349;343;27;105;257;229;271;200;208;206;202;-182;560;364;367;132;369;235;555;-1.0;109.0;412.0;562.0;134.0;0;67;0;1;0;1;0;0;0;0;1;1;1;0;0;40122.62890625;19353.5390625;0.0;3480.9140625;453.0;97590;;;Calculated values ==>;1550786257.878;353.06000000000006;293.06;288.26000000000005;288.16;287.46000000000004;278.26000000000005;274.8017692304317;293.56;255.16000000000003;276.56;247.16000000000003;308.06;307.46000000000004;275.86;283.66;298.86;296.06;300.26000000000005;293.16;293.76000000000005;293.36;;318.46000000000004;254.96000000000004;240.83765695389522;259.0149159925826;274.8017692304317;293.96000000000004;5600000.0;3640000.0;3670000.0000000005;1320000.0;3690000.0;2350000.0;5550000.0;0.0;0.018166666666666668;0.06866666666666667;0.09366666666666666;0.022333333333333334;0.022333333333333334;;19353.5390625;0.0;3480.9140625;40122.62890625;513431.36100041284;415301.24301022134;238785.6286572915;238462.28266345724;236234.50199747342;429879.7862731237;459046.6745650736;458392.23997585935;443478.1259176772;492901.14477944316;492273.7458035355;457568.61755708605;466554.7194039134;465868.6305586301;462895.65004918195;433624.20166924683;415648.4156121035;459321.57921969576;458771.19548852823;;190246.288480595;451648.4582884696;208776.52834216808;238785.6286572915;274.8017692304317;218284.1547305668;92546.62478348544;22456.68803810517;0.0;0;21;24;0;0;0;0;0;1;1;78780436194.78244;29775974329.93058;54815479589.85567;17140.27886551347;22749.00410497024;326.56011337143764;4913.010992564287;144333.1304934602;124293.65530014539;2894.689826739209;42823.23530333234;1.97634923986906;0.22328157857699582
358;2019-02-21 22:58:37.878;810;185;147;146;136;47;204;-187;40;-261;327;324;26;119;256;230;271;186;208;206;202;-186;532;355;367;132;360;254;533;-2.0;111.0;416.0;539.0;134.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;31796.4921875;10515.953125;0.0;3782.13891601562;449.0;97591;;;Calculated values ==>;1550786317.878;354.16;291.66;287.86;287.76000000000005;286.76000000000005;277.86;273.8482719121499;293.56;254.46000000000004;277.16;247.06000000000003;305.86;305.56;275.76000000000005;285.06;298.76000000000005;296.16;300.26000000000005;291.76000000000005;293.76000000000005;293.36;;318.06;254.56000000000003;240.83765695389522;261.6868853414304;273.8482719121499;293.96000000000004;5320000.0;3550000.0;3670000.0000000005;1320000.0;3600000.0;2540000.0;5330000.0;0.0;0.018500000000000003;0.06933333333333333;0.08983333333333333;0.022333333333333334;0.022333333333333334;;10515.953125;0.0;3782.13891601562;31796.4921875;517108.44860892213;418822.61814688786;238183.0858937692;237856.3429472463;234661.6923951442;430477.46260093397;459046.6745650736;456033.4258377083;443371.2413604828;488519.0599778361;488197.20092923974;454312.7651868588;465428.3185891881;467026.0813403542;464365.70566323627;439956.48307562177;419131.23598833487;459321.57921969576;458771.19548852823;;188574.69595719432;451236.5956625094;206148.9376562263;238183.0858937692;273.8482719121499;218883.4807396814;92795.53721838127;22517.2134795928;0.0;0;21;24;0;0;0;0;0;1;1;79000636194.78244;29855174329.93058;54962179589.85567;17325.324513916083;22017.04127756443;385.2670711148077;4926.467780949619;144620.34385495543;124666.70567833318;2900.621719943261;42905.23095977829;3.1230810737159778;0.3488330852588137
359;2019-02-21 22:59:37.858;814;177;147;146;135;44;204;-193;46;-262;323;323;35;134;253;231;271;179;208;206;202;-190;537;351;367;132;356;258;537;252.0;83.0;454.0;541.0;134.0;0;63;100;1;0;0;0;0;0;0;1;1;1;0;0;31933.3828125;10619.623046875;0.0;3828.51928710938;453.0;97592;;;Calculated values ==>;1550786377.858;354.56000000000006;290.86;287.86;287.76000000000005;286.66;277.56;273.4187578820637;293.56;253.86;277.76000000000005;246.96000000000004;305.46000000000004;305.46000000000004;276.66;286.56;298.46000000000004;296.26000000000005;300.26000000000005;291.06;293.76000000000005;293.36;;318.46000000000004;254.16000000000003;240.83765695389522;262.23063862743834;273.4187578820637;293.96000000000004;5370000.0;3510000.0;3670000.0000000005;1320000.0;3560000.0;2580000.0;5370000.0;0.042;0.013833333333333333;0.07566666666666667;0.09016666666666667;0.022333333333333334;0.06433333333333334;;10619.623046875;0.0;3828.51928710938;31933.3828125;517176.8741158561;414685.7420490697;238055.1281177111;237730.02542283497;234238.63488370125;430735.4089219946;459046.6745650736;456109.0230842944;443264.2958451262;487644.60153808846;487644.60153808846;454751.82338565396;466593.59296105785;467206.3499891093;465081.9273043654;438878.3761857789;415381.4211289444;459321.57921969576;458771.19548852823;;190246.288480595;450824.04398549395;203936.52179325634;215780.80481780798;273.4187578820637;219414.38600408635;92971.60830993575;22580.61449058844;0.0;0;21;24;0;0;0;0;0;1;1;79220762794.85245;29934347929.955757;55115728389.904495;19081.052597688547;22261.02491766676;325.0412116195439;15632.381799816338;144923.6292021566;125035.56656878242;2906.5389825560324;43076.49759842363;3.9658732037829836;0.3444885162028399
360;2019-02-21 23:00:37.859;811;180;149;148;137;43;204;-194;50;-262;324;325;43;143;251;232;271;181;208;206;202;-194;546;351;367;131;356;256;546;298.0;83.0;427.0;502.0;134.0;0;60;100;1;0;0;0;0;0;0;1;1;1;0;0;32024.62890625;10828.4287109375;0.0;3784.80786132812;456.0;97593;;;Calculated values ==>;1550786437.859;354.26;291.16;288.06;287.96000000000004;286.86;277.46000000000004;273.4187578820637;293.56;253.76000000000002;278.16;246.96000000000004;305.56;305.66;277.46000000000004;287.46000000000004;298.26000000000005;296.36;300.26000000000005;291.26000000000005;293.76000000000005;293.36;;318.76000000000005;253.76000000000002;240.61611355647437;261.9595390733887;273.4187578820637;293.96000000000004;5460000.0;3510000.0;3670000.0000000005;1310000.0;3560000.0;2560000.0;5460000.0;0.049666666666666665;0.013833333333333333;0.07116666666666666;0.08366666666666665;0.022333333333333334;0.072;;10828.4287109375;0.0;3784.80786132812;32024.62890625;516070.3067162088;412027.71919493406;238420.57787436055;238096.3566306435;234613.310733768;430735.4089219946;459046.6745650736;456926.07665658905;443460.561953228;487975.0831200993;488082.64643390774;456070.70380752016;467915.5136178032;466948.68245374196;465211.60993853054;436883.1785832939;412411.8491920293;459321.57921969576;458771.19548852823;;191500.00471740507;450586.2943025405;203572.12774466272;214381.60070155974;273.4187578820637;219947.3783174893;93150.34505326436;22644.059940821993;0.0;0;21;24;0;0;0;0;0;1;1;79440966464.58646;30013249244.860447;55269930959.71822;18030.356030898754;20666.851935342434;338.52005657916095;17596.05082466173;145232.89609471688;125393.30483766382;2912.068751945629;43353.4058183532;3.8753754903936346;0.31419295968021155
361;2019-02-21 23:01:37.859;809;185;150;149;140;44;204;-195;54;-263;324;324;48;143;251;233;271;187;208;206;202;-197;550;354;367;131;359;254;551;-2.0;86.0;429.0;508.0;134.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32144.662109375;10919.5791015625;0.0;3743.1552734375;458.0;97594;;;Calculated values ==>;1550786497.859;354.06000000000006;291.66;288.16;288.06;287.16;277.56;273.7412296467126;293.56;253.66000000000003;278.56;246.86;305.56;305.56;277.96000000000004;287.46000000000004;298.26000000000005;296.46000000000004;300.26000000000005;291.86;293.76000000000005;293.36;;318.96000000000004;253.46000000000004;240.61611355647437;261.6868853414304;273.7412296467126;293.96000000000004;5500000.0;3540000.0;3670000.0000000005;1310000.0;3590000.0;2540000.0;5510000.0;0.0;0.014333333333333333;0.0715;0.08466666666666667;0.022333333333333334;0.022333333333333334;;10919.5791015625;0.0;3743.1552734375;32144.662109375;515494.6456064134;411784.30806472205;238587.39616456104;238263.81101797207;235408.44226868334;430542.39183029096;459046.6745650736;457735.39621690055;443353.8986186012;488197.20092923974;488197.20092923974;457008.179664001;468195.3245250412;466520.93082736776;464904.1018876158;435972.32776913315;412555.8353376608;459321.57921969576;458771.19548852823;;192335.8262164488;450276.7047545989;205200.18815396706;238587.39616456104;273.7412296467126;220482.12240928615;93331.57845170186;22706.79296694504;0.0;0;21;24;0;0;0;0;0;1;1;79661166464.58646;30091849244.860447;55422930959.71822;18056.26737649974;20749.811738853496;335.6363915177703;4917.438184901934;145533.6179564452;125738.44370161546;2917.686722346437;43541.01822676623;3.0048388359877753;0.3292327570906655
362;2019-02-21 23:02:40.840;810;189;149;149;143;46;204;-195;56;-263;321;320;51;143;253;233;271;191;208;206;202;-197;555;356;367;132;361;251;556;-2.0;86.0;364.0;518.0;134.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32316.17578125;11049.9404296875;0.0;3702.60498046875;460.0;97595;;;Calculated values ==>;1550786560.84;354.16;292.06;288.06;288.06;287.46000000000004;277.76000000000005;273.955091788801;293.56;253.66000000000003;278.76000000000005;246.86;305.26000000000005;305.16;278.26000000000005;287.46000000000004;298.46000000000004;296.46000000000004;300.26000000000005;292.26000000000005;293.76000000000005;293.36;;319.16;253.46000000000004;240.83765695389522;261.27494424493943;273.955091788801;293.96000000000004;5550000.0;3560000.0;3670000.0000000005;1320000.0;3610000.0;2510000.0;5560000.0;0.0;0.014333333333333333;0.06066666666666667;0.08633333333333333;0.022333333333333334;0.022333333333333334;;11049.9404296875;0.0;3702.60498046875;32316.17578125;515199.0565862731;411156.2656500391;238109.62130095647;238109.62130095647;236206.01495887802;430412.23801567365;459046.6745650736;458456.393904279;443157.28909217555;488208.4232934974;488101.37456541444;457855.67570293584;468613.12468695256;466494.5354798314;464611.2859323508;434811.4092311339;411946.55931517074;459321.57921969576;458771.19548852823;;193171.6564234249;450100.3814554536;206049.947977708;238109.62130095647;273.955091788801;221045.9846353621;93523.75377231636;22771.923720577488;0.0;0;21;24;0;0;0;0;0;1;1;79892306734.39046;30174669259.79022;55581957984.583374;15312.657719545306;21069.6874235787;327.72951546213824;4928.108490189103;145825.5079939024;126104.25396196486;2923.4894234786693;43627.14077879652;2.822440602020438;0.31674292321947467
363;2019-02-21 23:03:37.860;815;192;147;147;143;48;204;-190;58;-262;315;315;53;143;254;232;271;194;208;206;202;-193;555;359;367;132;364;252;555;-2.0;86.0;398.0;512.0;134.0;0;54;100;1;0;0;0;0;0;0;1;1;1;0;0;32280.865234375;11014.4619140625;0.0;3686.18798828125;462.0;97596;;;Calculated values ==>;1550786617.86;354.66;292.36;287.86;287.86;287.46000000000004;277.96000000000004;274.27422755570615;293.56;254.16000000000003;278.96000000000004;246.96000000000004;304.66;304.66;278.46000000000004;287.46000000000004;298.56;296.36;300.26000000000005;292.56;293.76000000000005;293.36;;319.36;253.86;240.83765695389522;261.41265627149306;274.27422755570615;293.96000000000004;5550000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2520000.0;5550000.0;0.0;0.014333333333333333;0.06633333333333333;0.08533333333333333;0.022333333333333334;0.022333333333333334;;11014.4619140625;0.0;3686.18798828125;32280.865234375;515808.5242670453;412758.3114497388;237500.0697741863;237500.0697741863;236234.50199747342;430214.79039162316;459046.6745650736;458537.2466056057;443264.2958451262;487453.99476724747;487453.99476724747;457936.00528730644;468474.1116806402;466194.8918654774;464038.2431886511;434811.4092311339;413506.49496626557;459321.57921969576;458771.19548852823;;194007.49548133422;450514.17026127904;206837.13138041086;237500.0697741863;274.27422755570615;221557.55731278972;93698.4915808191;22830.43885598543;0.0;0;21;24;0;0;0;0;0;1;1;80101570134.32047;30249935659.76504;55725363284.5354;16696.107643271254;20793.77398450075;305.3704377964457;4941.7218076203035;146078.99963284368;126435.78931872739;2928.503223384604;43705.30435148997;2.9071486061561895;0.3218144208798115
364;2019-02-21 23:04:37.850;821;191;145;145;141;49;204;-188;59;-260;310;311;53;144;255;232;271;193;208;206;202;-192;553;359;367;133;364;256;554;-3.0;83.0;509.0;511.0;134.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32138.208984375;10971.1474609375;0.0;3758.685546875;463.0;97597;;;Calculated values ==>;1550786677.85;355.26;292.26000000000005;287.66;287.66;287.26000000000005;278.06;274.27422755570615;293.56;254.36;279.06;247.16000000000003;304.16;304.26000000000005;278.46000000000004;287.56;298.66;296.36;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;319.46000000000004;253.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;293.96000000000004;5530000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5540000.0;0.0;0.013833333333333333;0.08483333333333333;0.08516666666666667;0.022333333333333334;0.022333333333333334;;10971.1474609375;0.0;3758.685546875;32138.208984375;516703.6587747761;412801.4708678641;236894.14439874087;236894.14439874087;235636.68380279193;430214.79039162316;459046.6745650736;458019.1887586412;443281.85702354775;486466.2160078621;486574.1800366551;457291.26428059244;468030.47117422626;466325.4276100551;464038.2431886511;435278.8413108562;413548.20129128615;459321.57921969576;458771.19548852823;;194425.4183739577;450442.0445909665;206345.19473489668;236894.14439874087;274.27422755570615;222094.29346042822;93881.67445673798;22892.469128686127;0.0;0;21;24;0;0;0;0;0;1;1;80321733434.35547;30329422409.77768;55877737884.55962;21350.34382634766;20788.91504607528;300.60718693738596;4955.254141005251;146396.0005528472;126782.25397363583;2933.5521952892655;43787.76540527503;3.2176278017020192;0.34517697353741833
365;2019-02-21 23:05:37.861;824;191;144;144;139;49;203;-179;61;-259;308;311;54;145;255;232;271;193;208;206;202;-181;555;358;367;133;363;262;555;-1.0;86.0;486.0;500.0;134.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32305.271484375;10973.685546875;0.0;3850.443359375;463.0;97598;;;Calculated values ==>;1550786737.861;355.56000000000006;292.26000000000005;287.56;287.56;287.06;278.06;274.1680685717883;293.46000000000004;255.26000000000002;279.26000000000005;247.26000000000002;303.96000000000004;304.26000000000005;278.56;287.66;298.66;296.36;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;319.46000000000004;255.06000000000003;241.05796691057077;262.7682575881327;274.1680685717883;293.96000000000004;5550000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2620000.0;5550000.0;0.0;0.014333333333333333;0.081;0.08333333333333333;0.022333333333333334;0.022333333333333334;;10973.685546875;0.0;3850.443359375;32305.271484375;516903.0519508515;412377.0396431636;236549.09833774075;236549.09833774075;234987.53823539513;430280.9020939914;458909.0072553948;457295.856861425;443389.02400500124;485568.3054312251;485894.6479113653;456435.4872589836;467302.1892062752;466468.62817080156;464185.92985963024;434811.4092311339;413134.7333990844;459321.57921969576;458771.19548852823;;194425.4183739577;451578.79877950967;206649.4527087195;236549.09833774075;274.1680685717883;222631.42092105173;94064.58159244132;22955.890161461553;0.0;0;21;24;0;0;0;0;0;1;1;80541973804.92947;30409237039.985695;56033166374.96471;20302.358736369144;20410.778839232513;310.6990202593755;4962.96016970092;146743.17004451467;127125.64770088512;2938.6473476358897;43870.43234424045;3.1021584510219324;0.3332388354466519
366;2019-02-21 23:06:37.841;822;191;142;142;137;49;203;-178;62;-259;313;315;55;149;255;232;271;193;208;206;202;-180;551;360;367;132;365;266;552;-1.0;109.0;297.0;506.0;134.0;0;57;100;1;0;0;0;0;0;0;1;1;1;0;0;32338.88671875;10843.927734375;0.0;3932.25341796875;463.0;97599;;;Calculated values ==>;1550786797.841;355.36;292.26000000000005;287.36;287.36;286.86;278.06;274.38016830617;293.46000000000004;255.36;279.36;247.26000000000002;304.46000000000004;304.66;278.66;288.06;298.66;296.36;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;319.46000000000004;255.16000000000003;240.83765695389522;263.299902668528;274.38016830617;293.96000000000004;5510000.0;3600000.0;3670000.0000000005;1320000.0;3650000.0;2660000.0;5520000.0;0.0;0.018166666666666668;0.0495;0.08433333333333333;0.022333333333333334;0.022333333333333334;;10843.927734375;0.0;3932.25341796875;32338.88671875;516989.766253548;413633.1203958097;236006.0425799679;236006.0425799679;234450.81939765735;430148.3826014536;458909.0072553948;456768.14427255985;443584.949795068;485657.32587720524;485875.6647849126;455900.14131549967;467202.1649913667;466181.95831478277;463890.26140234835;435742.1707823336;414359.1762267576;459321.57921969576;458771.19548852823;;194425.4183739577;451854.13518630783;208230.17963951762;236006.0425799679;274.38016830617;223169.94267247623;94246.33443202819;23020.724349357875;0.0;0;21;24;0;0;0;0;0;1;1;80762100404.99948;30488710540.010967;56191513575.01506;12302.62924933559;20545.62025111264;388.45773442629746;4975.088414957847;147014.78770840418;127466.83725897124;2944.4717118246926;43953.22181011509;2.586040009652382;0.29461864159751516
367;2019-02-21 23:07:37.852;817;190;141;140;135;48;203;-191;59;-261;319;322;54;147;256;233;271;191;208;206;202;-193;552;359;367;132;364;270;552;-1.0;85.0;249.0;492.0;134.0;0;56;100;1;0;0;0;0;0;0;1;1;1;0;0;32197.251953125;10877.041015625;0.0;3979.96020507812;461.0;97600;;;Calculated values ==>;1550786857.852;354.86;292.16;287.26000000000005;287.16;286.66;277.96000000000004;274.27422755570615;293.46000000000004;254.06000000000003;279.06;247.06000000000003;305.06;305.36;278.56;287.86;298.76000000000005;296.46000000000004;300.26000000000005;292.26000000000005;293.76000000000005;293.36;;319.26000000000005;253.86;240.83765695389522;263.82572766246335;274.27422755570615;293.96000000000004;5520000.0;3590000.0;3670000.0000000005;1320000.0;3640000.0;2700000.0;5520000.0;0.0;0.014166666666666666;0.0415;0.082;0.022333333333333334;0.022333333333333334;;10877.041015625;0.0;3979.96020507812;32197.251953125;516300.63784275186;413263.53111073095;235692.7548229053;235380.60795484332;233836.31943346895;430214.79039162316;458909.0072553948;455736.36858304456;443371.2413604828;485858.2004944427;486186.6740084176;455109.19043650426;466398.6269684335;466455.85816738626;464169.8927984072;435511.01266642276;413633.1203958097;459321.57921969576;458771.19548852823;;193589.57483703562;450514.17026127904;207500.75459965933;235692.7548229053;274.27422755570615;223707.84242421857;94427.3756895108;23086.671550897285;0.0;0;21;24;0;0;0;0;0;1;1;80982340774.69849;30567925059.902706;56352343054.79526;10301.777980310488;19927.10008425282;309.93680716701823;4982.085174865579;147203.1923029048;127804.17176129432;2950.2927333216758;44036.21346893207;2.3908526033569815;0.2756478572918259
368;2019-02-21 23:08:37.852;808;190;140;140;133;47;203;-194;45;-261;324;326;47;146;255;234;271;191;208;206;202;-197;552;358;367;133;363;270;552;-1.0;83.0;304.0;479.0;134.0;0;55;100;1;0;0;0;0;0;0;1;1;1;0;0;32221.662109375;10833.888671875;0.0;3982.19702148438;458.0;97601;;;Calculated values ==>;1550786917.852;353.96000000000004;292.16;287.16;287.16;286.46000000000004;277.86;274.1680685717883;293.46000000000004;253.76000000000002;277.66;247.06000000000003;305.56;305.76000000000005;277.86;287.76000000000005;298.66;296.56;300.26000000000005;292.26000000000005;293.76000000000005;293.36;;318.96000000000004;253.46000000000004;241.05796691057077;263.82572766246335;274.1680685717883;293.96000000000004;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2700000.0;5520000.0;0.0;0.013833333333333333;0.050666666666666665;0.07983333333333334;0.022333333333333334;0.022333333333333334;;10833.888671875;0.0;3982.19702148438;32221.662109375;515205.95244861115;413263.53111073095;235380.60795484332;235380.60795484332;233225.9436851275;430280.9020939914;458909.0072553948;453973.3620700792;443174.6281258087;486405.49390773056;486624.1849994318;454226.55341083976;466280.88176771195;466468.62817080156;464448.5893172968;435511.01266642276;413633.1203958097;459321.57921969576;458771.19548852823;;192335.8262164488;449923.5479235049;206625.07243561515;235380.60795484332;274.1680685717883;224244.66670807273;94608.30010357329;23153.02286111864;0.0;0;21;24;0;0;0;0;0;1;1;81202540774.69849;30647425059.902706;56514343054.79526;12532.313341479512;19423.328293116534;302.6441764101472;4989.056454918963;147393.47639725305;128132.0919977724;2955.3975748514854;44119.30631584694;2.5139799429359093;0.2820743611088387
