;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
369;2019-02-21 23:09:37.872;798;191;140;140;133;47;203;-192;29;-260;325;325;32;128;255;234;271;193;208;206;202;-197;577;361;367;133;366;247;572;-1.0;82.0;291.0;483.0;134.0;0;57;0;1;1;0;0;0;0;0;1;1;1;0;0;40709.12109375;19741.224609375;0.0;3636.220703125;454.0;97602;;;Calculated values ==>;1550786977.872;352.96000000000004;292.26000000000005;287.16;287.16;286.46000000000004;277.86;274.4858918419099;293.46000000000004;253.96000000000004;276.06;247.16000000000003;305.66;305.66;276.36;285.96000000000004;298.66;296.56;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;318.56;253.46000000000004;241.05796691057077;260.72004837742526;274.4858918419099;293.96000000000004;5770000.0;3610000.0;3670000.0000000005;1330000.0;3660000.0;2470000.0;5720000.0;0.0;0.013666666666666666;0.0485;0.0805;0.022333333333333334;0.022333333333333334;;19741.224609375;0.0;3636.220703125;40709.12109375;511858.6243999216;252274.01454849305;234840.8600010402;234840.8600010402;232726.79025813614;430081.6785162784;458909.0072553948;455850.5513890282;443281.85702354775;489077.01563180477;489077.01563180477;456213.6589569888;467462.90448344673;466038.2188692544;464006.2339002714;429366.4388036972;253070.23805554165;459321.57921969576;458771.19548852823;;190664.19178205615;449923.5479235049;207425.1831035873;234840.8600010402;274.4858918419099;224852.62582008113;94863.1776450396;23216.53083774166;0.0;0;22;24;0;0;0;0;0;1;1;81422814174.6285;30727251659.87734;56669494754.74596;12048.630361843883;19521.11836800337;2409.381410224792;5001.110825887233;147598.3858751148;128456.73723219706;2978.0053214706663;44202.58546029186;1.667429457962047;0.17795823745907371
370;2019-02-21 23:10:37.883;793;198;138;137;131;47;203;-190;30;-263;307;304;24;95;257;233;271;199;208;206;202;-192;547;362;367;131;367;238;546;-2.0;83.0;336.0;457.0;134.0;0;50;100;1;0;0;0;0;0;0;1;1;1;0;0;31165.462890625;10007.484375;0.0;3475.61791992188;438.0;97603;;;Calculated values ==>;1550787037.883;352.46000000000004;292.96000000000004;286.96000000000004;286.86;286.26000000000005;277.86;274.5913991737795;293.46000000000004;254.16000000000003;276.16;246.86;303.86;303.56;275.56;282.66;298.86;296.46000000000004;300.26000000000005;293.06;293.76000000000005;293.36;;316.96000000000004;253.96000000000004;240.61611355647437;259.4470641161187;274.5913991737795;293.96000000000004;5470000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2380000.0;5460000.0;0.0;0.013833333333333333;0.056;0.07616666666666667;0.022333333333333334;0.022333333333333334;;10007.484375;0.0;3475.61791992188;31165.462890625;513798.18017341587;418302.51589511393;234924.04371813397;234613.310733768;232771.3842423094;430014.67791919125;458909.0072553948;457439.85386824276;443353.8986186012;488160.81976514263;487843.3356081237;456727.2755325792;464989.0363557022;466156.4611359798;463725.85767764907;436656.90959093993;418618.7947624565;459321.57921969576;458771.19548852823;;183977.97901196036;450792.4679083579;207828.18154533755;234924.04371813397;274.5913991737795;225451.69049419105;95111.12900232036;23275.807024828377;0.0;0;22;24;0;0;0;0;0;1;1;81643054544.3275;30806466179.769077;56815021429.547066;13978.253650082692;18505.77981131672;249.52725512735418;4999.253056205472;147815.31633821272;128773.6861465749;3000.1669558732183;44285.937104195764;2.7985261067805953;0.3065158423514102
371;2019-02-21 23:11:37.853;802;182;137;136;126;45;203;-161;39;-215;286;287;29;114;255;234;271;183;208;206;202;-163;531;353;367;135;358;259;532;169.0;111.0;688.0;598.0;134.0;0;66;100;1;0;0;0;0;0;0;1;1;1;0;0;31914.0546875;10470.8935546875;0.0;3872.21508789062;437.0;97604;;;Calculated values ==>;1550787097.853;353.36;291.36;286.86;286.76000000000005;285.76000000000005;277.66;273.6339639331285;293.46000000000004;257.06;277.06;251.66000000000003;301.76000000000005;301.86;276.06;284.56;298.66;296.56;300.26000000000005;291.46000000000004;293.76000000000005;293.36;;316.86;256.86;241.49495122638035;262.3656120759269;273.6339639331285;293.96000000000004;5310000.0;3529999.9999999995;3670000.0000000005;1350000.0;3579999.9999999995;2590000.0;5320000.0;0.028166666666666666;0.018500000000000003;0.11466666666666667;0.09966666666666667;0.022333333333333334;0.0505;;10470.8935546875;0.0;3872.21508789062;31914.0546875;516230.3431046819;418241.3850680662;235004.0345939091;234689.8203502405;231608.67708556936;430607.02586249536;458909.0072553948;455079.5801925144;447681.5783059361;483516.77999320027;483625.89676402183;453835.97169248824;464114.4339909072;467180.64866735716;465180.062080829;440169.6419623119;418554.7656358545;459321.57921969576;458771.19548852823;;183560.10687098323;453090.6832283867;203406.981053076;217380.59549027612;273.6339639331285;225977.09030960285;95281.69682524109;23337.00835061848;0.0;0;22;24;0;0;0;0;0;1;1;81863144444.4325;30886226279.80713;56964046879.618164;28858.458034655607;24885.142316805966;399.8752120394624;12190.225299911732;148172.11044945708;129135.09636897281;3005.575937258576;44429.111134405226;4.624778527194474;0.4342975053710647
372;2019-02-21 23:12:37.874;803;178;138;137;128;44;203;-145;48;-157;284;291;41;130;252;236;271;179;208;206;202;-146;542;349;367;139;354;267;542;49.0;110.0;811.0;532.0;134.0;0;84;100;1;0;0;0;0;0;0;1;1;1;0;0;32232.3125;10657.7548828125;0.0;4064.619140625;441.0;97605;;;Calculated values ==>;1550787157.874;353.46000000000004;290.96000000000004;286.96000000000004;286.86;285.96000000000004;277.56;273.20264511476705;293.46000000000004;258.66;277.96000000000004;257.46000000000004;301.56;302.26000000000005;277.26000000000005;286.16;298.36;296.76000000000005;300.26000000000005;291.06;293.76000000000005;293.36;;317.26000000000005;258.56;242.35481222062532;263.43189868330234;273.20264511476705;293.96000000000004;5420000.0;3490000.0;3670000.0000000005;1390000.0;3540000.0;2670000.0;5420000.0;0.008166666666666666;0.018333333333333333;0.13516666666666666;0.08866666666666667;0.022333333333333334;0.0305;;10657.7548828125;0.0;4064.619140625;32232.3125;515434.2903416203;412988.0197166831;235035.2892461696;234723.25918036778;231963.37683733148;430862.6128555636;458909.0072553948;454859.23926218;453033.45853487635;482358.34575657244;483129.80640737724;453978.718135384;464826.83394944423;467360.9363845398;466017.7900697482;437778.921909236;413358.91634138394;459321.57921969576;458771.19548852823;;185231.60634950487;454170.8110504445;200563.20801915182;225805.05984658562;273.20264511476705;226511.83046437812;95457.83052120918;23403.171785117836;0.0;0;22;24;0;0;0;0;0;1;1;82083421514.9715;30968455050.008335;57121902110.004425;34372.34688968264;22486.540802107953;447.70010207728774;7105.467137079249;148699.21824829737;129529.99856333915;3012.6415369881706;44589.964850876684;4.3751133362326895;0.4298657702642668
373;2019-02-21 23:13:37.864;796;183;140;139;132;45;203;-138;56;-125;295;304;51;143;251;237;271;186;208;206;201;-140;553;352;367;139;357;271;553;95.0;83.0;661.0;531.0;134.0;0;98;100;1;0;0;0;0;0;0;1;1;1;0;0;32540.369140625;10856.5205078125;0.0;4231.04638671875;444.0;97606;;;Calculated values ==>;1550787217.864;352.76;291.46000000000004;287.16;287.06;286.36;277.66;273.5264737036516;293.46000000000004;259.36;278.76000000000005;260.66;302.66;303.56;278.26000000000005;287.46000000000004;298.26000000000005;296.86;300.26000000000005;291.76000000000005;293.76000000000005;293.26000000000005;;317.56;259.16;242.35481222062532;263.95629194202945;273.5264737036516;293.96000000000004;5530000.0;3520000.0000000005;3670000.0000000005;1390000.0;3570000.0000000005;2710000.0;5530000.0;0.01583333333333333;0.013833333333333333;0.11016666666666668;0.0885;0.022333333333333334;0.03816666666666667;;10856.5205078125;0.0;4231.04638671875;32540.369140625;513656.5843429996;250135.18551670175;235352.85732633783;235042.1530539478;232896.92431263;430671.36484660726;458909.0072553948;455193.29537137283;456328.57109175704;483102.395635633;484095.50535295956;454562.9019473556;465783.17400962114;466806.3634841397;465714.0611519236;435278.8413108562;411295.1934201282;459321.57921969576;458633.2384034343;;186485.25045852014;454789.08080550935;200285.29832621597;220805.18001187677;273.27729257784415;227051.5128494113;95637.08626855485;23472.290809432347;0.0;0;22;24;0;0;0;0;0;1;1;82303584815.0065;31051841150.02159;57283275210.030075;28082.364341141452;22523.584749417463;331.7737958217377;9077.104228611111;149219.58743264913;129905.02042893154;3019.136070202392;44724.79713648531;3.9777670935626595;0.3858457802572189
374;2019-02-21 23:14:37.864;789;191;141;141;137;48;203;-150;60;-138;312;319;56;141;253;235;271;193;208;206;202;-151;586;359;367;140;364;258;581;-3.0;109.0;687.0;530.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;41458.23046875;20026.119140625;0.0;4004.16625976562;446.0;97607;;;Calculated values ==>;1550787277.864;352.06000000000006;292.26000000000005;287.26000000000005;287.26000000000005;286.86;277.96000000000004;274.27422755570615;293.46000000000004;258.16;279.16;259.36;304.36;305.06;278.76000000000005;287.26000000000005;298.46000000000004;296.66;300.26000000000005;292.46000000000004;293.76000000000005;293.36;;317.76000000000005;258.06;242.56692532238324;262.23063862743834;274.27422755570615;293.96000000000004;5860000.0;3590000.0;3670000.0000000005;1400000.0;3640000.0;2580000.0;5810000.0;0.0;0.018166666666666668;0.1145;0.08833333333333333;0.022333333333333334;0.022333333333333334;;20026.119140625;0.0;4004.16625976562;41458.23046875;509954.83857574477;251803.1983453846;234911.2435515995;234911.2435515995;233703.6611056364;430214.79039162316;458909.0072553948;457819.4358658734;454830.0520066356;486456.4120763659;487212.9409664515;457332.60951916117;467403.74581439473;466064.25039095;464432.8555123943;426952.2816569915;252581.63990204173;459321.57921969576;458771.19548852823;;187321.02276691253;453486.45077228046;202172.94668598846;234911.2435515995;274.04686662927526;227668.16784615608;95894.4415989585;23540.917581486385;0.0;0;23;24;0;0;0;0;0;1;1;82523784815.0065;31135541150.02159;57441975210.030075;29271.52301109683;22199.35952762246;3167.7333252149215;4999.538926591408;149697.53649391778;130277.7116312402;3048.2986295443643;44842.102496112;2.4817913643903777;0.2467460668730256
375;2019-02-21 23:15:37.865;791;205;138;137;134;53;203;-153;-18;-135;313;317;6;114;257;228;271;207;208;206;201;-156;570;368;367;142;373;250;563;-1.0;85.0;531.0;541.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40764.53515625;19590.4140625;0.0;3833.00366210938;433.0;97608;;;Calculated values ==>;1550787337.865;352.26;293.66;286.96000000000004;286.86;286.56;278.46000000000004;275.2199585193972;293.46000000000004;257.86;271.36;259.66;304.46000000000004;304.86;273.76000000000005;284.56;298.86;295.96000000000004;300.26000000000005;293.86;293.76000000000005;293.26000000000005;;316.46000000000004;257.56;242.98782864720522;261.13683023647616;275.2199585193972;293.96000000000004;5700000.0;3679999.9999999995;3670000.0000000005;1420000.0;3729999.9999999995;2500000.0;5630000.0;0.0;0.014166666666666666;0.0885;0.09016666666666667;0.022333333333333334;0.022333333333333334;;19590.4140625;0.0;3833.00366210938;40764.53515625;511589.125589279;414295.95309843525;234465.71680910746;234160.19533412464;233249.60852716392;429606.4342157736;458909.0072553948;449499.6705695526;454809.7368261775;487463.12531733594;487891.4146088865;452518.72006857325;465428.42293175275;465289.6809990566;462157.9346378222;431163.8910365494;415011.51379606;459321.57921969576;458633.2384034343;;181888.63598580268;452627.8510330415;203999.5988158607;234465.71680910746;274.7966686211957;228353.3689786986;96224.58487754868;23606.22841925227;0.0;0;23;24;0;0;0;0;0;1;1;82743988484.74051;31220142559.919395;57594377749.84598;21726.75635020173;22417.98074158247;228.82534424026665;5006.407982273299;150122.52923784291;130649.52899655393;3076.6037568332254;44925.48677663333;2.1081454038373577;0.23010417798569544
376;2019-02-21 23:16:37.875;802;196;137;136;128;54;203;-160;-77;-146;307;310;-84;79;257;226;271;198;208;206;201;-162;557;364;367;142;369;248;551;-3.0;85.0;330.0;524.0;134.0;0;99;1;1;1;0;0;0;0;0;1;1;1;0;0;40318.87109375;19186.92578125;0.0;3787.427734375;419.0;97609;;;Calculated values ==>;1550787397.875;353.36;292.76000000000005;286.86;286.76000000000005;285.96000000000004;278.56;274.8017692304317;293.46000000000004;257.16;265.46000000000004;258.56;303.86;304.16;264.76000000000005;281.06;298.86;295.76000000000005;300.26000000000005;292.96000000000004;293.76000000000005;293.26000000000005;;315.06;256.96000000000004;242.98782864720522;260.85938512811435;274.8017692304317;293.96000000000004;5570000.0;3640000.0;3670000.0000000005;1420000.0;3690000.0;2480000.0;5510000.0;0.0;0.014166666666666666;0.055;0.08733333333333333;0.022333333333333334;0.022333333333333334;;19186.92578125;0.0;3787.427734375;40318.87109375;514053.16652733396;415802.19974565186;234477.70222245323;234169.62251935387;231741.51620549758;429879.7862731237;458909.0072553948;442159.7956045557;453669.2233870292;487044.69153999654;487365.6824318266;441208.9027321925;461651.45923198457;465868.6305586301;462494.8638479254;434339.77273449954;416480.9241581686;459321.57921969576;458633.2384034343;;176038.69501535743;452000.8620706199;203038.5514152283;234477.70222245323;274.4061579520069;229029.17664651654;96547.78323361168;23669.742598145374;0.0;0;23;24;0;0;0;0;0;1;1;82964225184.7055;31305356759.905853;57743802649.822235;13151.668430413007;21742.708463904197;253.00035483135483;5006.14030804191;150413.2312198918;131017.59607416505;3080.6196401938773;45008.93858535643;1.7477539696549813;0.20115679020631544
377;2019-02-21 23:17:37.876;806;191;138;138;127;50;203;-173;-75;-172;302;304;-67;53;256;227;271;192;208;206;202;-176;556;360;367;142;365;242;551;-2.0;84.0;506.0;522.0;134.0;0;99;0;1;1;0;0;0;0;0;1;1;1;0;0;40161.015625;19122.01171875;0.0;3688.322265625;412.0;97610;;;Calculated values ==>;1550787457.876;353.76;292.26000000000005;286.96000000000004;286.96000000000004;285.86;278.16;274.38016830617;293.46000000000004;255.86;265.66;255.96000000000004;303.36;303.56;266.46000000000004;278.46000000000004;298.76000000000005;295.86;300.26000000000005;292.36;293.76000000000005;293.36;;314.36;255.56000000000003;242.98782864720522;260.01710675043796;274.38016830617;293.96000000000004;5560000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2420000.0;5510000.0;0.0;0.014;0.08433333333333333;0.087;0.022333333333333334;0.022333333333333334;;19122.01171875;0.0;3688.322265625;40161.015625;514626.8230256211;414040.76927589084;234786.8531886823;234786.8531886823;231442.33245516315;430148.3826014536;458909.0072553948;443650.0681324114;450952.1213629634;487184.20555908565;487396.98134599184;444700.5905169903;459521.21334175055;466312.6374550324;463228.9603270487;434576.1230583078;414400.9631372732;459321.57921969576;458771.19548852823;;173113.83306960555;450531.2675432806;202805.75804107162;234786.8531886823;274.2973458879755;229699.85354612468;96867.02969974514;23732.041553035397;0.0;0;23;24;0;0;0;0;0;1;1;83184428854.43951;31390558179.802933;57890805099.64466;20311.203484369653;21552.11932669218;282.45223889448425;5002.316978029893;150692.09313313258;131378.39231848804;3085.081819504618;45092.34378603646;2.0669619331432187;0.22509519003438297
378;2019-02-21 23:18:37.886;806;186;140;139;128;44;203;-167;-59;-171;294;295;-49;57;254;229;271;188;208;206;201;-166;529;355;367;141;360;252;529;-2.0;109.0;522.0;510.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;31974.3828125;10526.3076171875;0.0;3855.2880859375;406.0;97611;;;Calculated values ==>;1550787517.886;353.76;291.76000000000005;287.16;287.06;285.96000000000004;277.56;273.8482719121499;293.46000000000004;256.46000000000004;267.26000000000005;256.06;302.56;302.66;268.26000000000005;278.86;298.56;296.06;300.26000000000005;291.96000000000004;293.76000000000005;293.26000000000005;;313.76000000000005;256.56;242.77792619122317;261.41265627149306;273.8482719121499;293.96000000000004;5290000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2520000.0;5290000.0;0.0;0.018166666666666668;0.087;0.08499999999999999;0.022333333333333334;0.022333333333333334;;10526.3076171875;0.0;3855.2880859375;31974.3828125;516876.39507268876;420502.09416265914;236043.04477400443;235724.10653563036;232293.8151692001;430477.46260093397;458909.0072553948;443767.5456151145;451231.40959739086;485193.9166798799;485301.83128947637;445099.7727794384;458417.1689715234;466767.0802831461;464234.7764519513;440593.5654140376;421088.0288021817;459321.57921969576;458633.2384034343;;170606.85888663295;451754.7798697216;201968.39044585355;236043.04477400443;273.8482719121499;230301.08205439502;97114.14020572664;23794.91544985836;0.0;0;23;24;0;0;0;0;0;1;1;83404665554.40451;31475472329.789436;58039029799.62111;21036.5264997257;21231.843101028782;354.35058178204895;4971.1809910572665;151036.7149770147;131734.98476083242;3090.389394124441;45175.47012117949;3.3093616422030303;0.35710564617345375
379;2019-02-21 23:19:37.867;802;175;140;139;128;42;203;-169;-44;-171;299;304;-32;99;252;230;271;176;208;206;202;-166;533;349;367;141;355;262;533;351.0;84.0;263.0;520.0;134.0;0;99;100;1;0;0;0;0;0;0;1;1;1;0;0;32118.6953125;10507.6689453125;0.0;4016.0009765625;417.0;97612;;;Calculated values ==>;1550787577.867;353.36;290.66;287.16;287.06;285.96000000000004;277.36;273.20264511476705;293.46000000000004;256.26000000000005;268.76000000000005;256.06;303.06;303.56;269.96000000000004;283.06;298.36;296.16;300.26000000000005;290.76000000000005;293.76000000000005;293.36;;314.86;256.56;242.77792619122317;262.7682575881327;273.20264511476705;293.96000000000004;5330000.0;3490000.0;3670000.0000000005;1410000.0;3550000.0;2620000.0;5330000.0;0.058499999999999996;0.014;0.04383333333333333;0.08666666666666667;0.022333333333333334;0.08083333333333333;;10507.6689453125;0.0;4016.0009765625;32118.6953125;516064.0009169729;415575.99726857606;235924.36941484327;235606.88404518843;232190.8448445964;430862.6128555636;458909.0072553948;443783.13490954763;451231.40959739086;484587.56006775785;485132.7395840241;445405.7727007862;461889.8388346486;467219.38122847467;465243.6388485805;439742.51491508743;415915.19278355275;459321.57921969576;458771.19548852823;;175203.01333496982;451754.7798697216;200368.52361286434;210192.20059732863;273.20264511476705;230835.02190590525;97289.36783796092;23860.488754124206;0.0;0;23;24;0;0;0;0;0;1;1;83624795825.08351;31560045540.050304;58193180970.09659;10669.673795171282;21786.8088755943;333.58250984148566;20093.4687537053;151300.84964448056;132093.36000696698;3096.120354526656;45384.276060204196;3.641196351802322;0.28768022629774276
380;2019-02-21 23:20:37.867;791;178;141;140;131;42;203;-186;-29;-189;314;319;-26;113;250;232;271;180;208;206;202;-187;547;350;367;141;355;262;547;411.0;86.0;364.0;519.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32375.78515625;10830.4228515625;0.0;4027.25;428.0;97613;;;Calculated values ==>;1550787637.867;352.26;290.96000000000004;287.26000000000005;287.16;286.26000000000005;277.36;273.3108153835814;293.46000000000004;254.56000000000003;270.26000000000005;254.26000000000002;304.56;305.06;270.56;284.46000000000004;298.16;296.36;300.26000000000005;291.16;293.76000000000005;293.36;;315.96000000000004;254.46000000000004;242.77792619122317;262.7682575881327;273.3108153835814;293.96000000000004;5470000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2620000.0;5470000.0;0.0685;0.014333333333333333;0.06066666666666667;0.08650000000000001;0.022333333333333334;0.09083333333333334;;10830.4228515625;0.0;4027.25;32375.78515625;513554.1376690648;248512.00600797567;235834.43791769267;235520.62652433867;232745.90285546856;430799.1582183253;458909.0072553948;445807.6426426707;449337.1767717808;486220.7094992434;486763.5299200947;446208.05789841735;463552.87359138834;466961.99702802964;465356.9937963372;436656.90959093993;249277.62808279565;459321.57921969576;458771.19548852823;;179799.33570027514;449548.45379709895;200477.55085223733;209170.80381878963;273.3108153835814;231372.4759098115;97467.18526960154;23927.51584559556;0.0;0;23;24;0;0;0;0;0;1;1;83844995825.08351;31644645540.050304;58350380970.09659;14883.358901952959;21544.633104730532;2685.769701616735;22672.035576667924;151513.79158362327;132454.45535680302;3121.281622955474;45740.655262957305;4.158511087318125;0.2971324264163441
381;2019-02-21 23:21:37.897;783;186;142;141;134;44;203;-183;-29;-197;323;326;-27;118;251;232;271;188;208;206;201;-185;552;355;367;141;360;258;552;-2.0;81.0;413.0;518.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32466.373046875;10957.1376953125;0.0;3961.17700195312;433.0;97614;;;Calculated values ==>;1550787697.897;351.46000000000004;291.76000000000005;287.36;287.26000000000005;286.56;277.56;273.8482719121499;293.46000000000004;254.86;270.26000000000005;253.46000000000004;305.46000000000004;305.76000000000005;270.46000000000004;284.96000000000004;298.26000000000005;296.36;300.26000000000005;291.96000000000004;293.76000000000005;293.26000000000005;;316.46000000000004;254.66000000000003;242.77792619122317;262.23063862743834;273.8482719121499;293.96000000000004;5520000.0;3550000.0;3670000.0000000005;1410000.0;3600000.0;2580000.0;5520000.0;0.0;0.013500000000000002;0.06883333333333333;0.08633333333333333;0.022333333333333334;0.022333333333333334;;10957.1376953125;0.0;3961.17700195312;32466.373046875;512147.6856544459;411737.20685016055;236006.0425799679;235692.7548229053;233530.62442456593;430477.46260093397;458909.0072553948;446579.5303331546;448489.9682021888;487644.60153808846;487968.0460874266;446843.1483288857;464730.1257789752;466377.8143668663;464627.23559176613;435511.01266642276;412510.35525449144;459321.57921969576;458633.2384034343;;181888.63598580268;449759.5247031735;202416.11794261145;236006.0425799679;273.8482719121499;231913.0974035724;97648.83905557454;23994.1193556926;0.0;0;23;24;0;0;0;0;0;1;1;84065305924.97852;31729287840.009964;58506458970.0222;16806.581552882384;21353.980783661857;310.5088750610728;4972.007373390749;151778.00646203954;132812.12254992704;3146.2630955766194;45971.13747094357;2.9120634244938377;0.3240490739588899
382;2019-02-21 23:22:37.868;781;190;141;141;136;46;203;-178;-26;-233;325;326;-24;123;252;230;271;192;208;206;201;-181;556;357;367;141;362;257;557;-2.0;84.0;427.0;546.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32558.375;11029.509765625;0.0;3932.30712890625;438.0;97615;;;Calculated values ==>;1550787757.868;351.26;292.16;287.26000000000005;287.26000000000005;286.76000000000005;277.76000000000005;274.0616903277293;293.46000000000004;255.36;270.56;249.86;305.66;305.76000000000005;270.76000000000005;285.46000000000004;298.36;296.16;300.26000000000005;292.36;293.76000000000005;293.26000000000005;;316.96000000000004;255.06000000000003;242.77792619122317;262.0952818180154;274.0616903277293;293.96000000000004;5560000.0;3570000.0000000005;3670000.0000000005;1410000.0;3620000.0000000005;2570000.0;5570000.0;0.0;0.014;0.07116666666666666;0.091;0.022333333333333334;0.022333333333333334;;11029.509765625;0.0;3932.30712890625;32558.375;511557.318920508;411111.06218014384;235553.20961174916;235553.20961174916;234011.30514070267;430346.717906069;458909.0072553948;447164.78437348583;444632.7816179581;487971.5181027201;488079.17883668945;447426.6701571626;465459.1021369307;466221.12760670384;464070.7449757509;434576.1230583078;411902.9413244403;459321.57921969576;458633.2384034343;;183977.97901196036;450181.05586301617;205347.90300218257;235553.20961174916;274.0616903277293;232454.70839833166;97831.97256028501;24059.866596868364;0.0;0;23;24;0;0;0;0;0;1;1;84285399494.81752;31813846949.94811;58660884294.90924;17209.30139092441;22279.816910335856;317.42454427414503;4982.120643014301;152061.33514461326;133175.56178320377;3151.4933448909815;46054.048444670676;2.993531053365557;0.33569389675683375
383;2019-02-21 23:23:37.848;784;193;140;140;136;48;203;-177;-14;-242;322;322;-14;124;253;230;271;194;208;206;201;-180;556;359;367;142;364;258;556;-1.0;110.0;371.0;539.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32541.1640625;11017.6181640625;0.0;3951.98168945312;440.0;97616;;;Calculated values ==>;1550787817.848;351.56000000000006;292.46000000000004;287.16;287.16;286.76000000000005;277.96000000000004;274.27422755570615;293.46000000000004;255.46000000000004;271.76000000000005;248.96000000000004;305.36;305.36;271.76000000000005;285.56;298.46000000000004;296.16;300.26000000000005;292.56;293.76000000000005;293.26000000000005;;317.16;255.16000000000003;242.98782864720522;262.23063862743834;274.27422755570615;293.96000000000004;5560000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2580000.0;5560000.0;0.0;0.018333333333333333;0.06183333333333333;0.08983333333333333;0.022333333333333334;0.022333333333333334;;11017.6181640625;0.0;3951.98168945312;32541.1640625;511927.0991167988;412715.6717894541;235270.102589971;235270.102589971;234037.50190497388;430214.79039162316;458909.0072553948;448542.3908866221;443459.8248806376;487536.7295944499;487536.7295944499;448542.3908866221;465430.8827442879;466064.25039095;463774.604463236;434576.1230583078;413092.82235656865;459321.57921969576;458633.2384034343;;184813.72873217988;450109.6158273548;206696.8034894332;235270.102589971;274.2742275557061;232997.02372530533;98015.63738440211;24125.54710290664;0.0;0;23;24;0;0;0;0;0;1;1;84505526094.88753;31898718649.975098;58815332794.95836;14954.118820726178;21866.58430835662;393.86051286521774;4988.44336650068;152329.2743036283;133543.32583125087;3157.418744577202;46137.10878209858;2.819247503034445;0.3193325650222554
384;2019-02-21 23:24:37.869;787;192;138;137;134;50;203;-173;0;-243;317;316;-2;124;254;229;271;193;208;206;201;-176;555;360;367;142;365;262;555;-2.0;85.0;433.0;548.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32568.400390625;10961.703125;0.0;4027.375;440.0;97617;;;Calculated values ==>;1550787877.869;351.86;292.36;286.96000000000004;286.86;286.56;278.16;274.38016830617;293.46000000000004;255.86;273.16;248.86;304.86;304.76000000000005;272.96000000000004;285.56;298.56;296.06;300.26000000000005;292.46000000000004;293.76000000000005;293.26000000000005;;317.16;255.56000000000003;242.98782864720522;262.7682575881327;274.38016830617;293.96000000000004;5550000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2620000.0;5550000.0;0.0;0.014166666666666666;0.07216666666666667;0.09133333333333334;0.022333333333333334;0.022333333333333334;;10961.703125;0.0;4027.375;32568.400390625;512382.1325377061;412758.3114497388;234678.5560175466;234370.64042682532;233453.11990292554;430148.3826014536;458909.0072553948;449621.4794556614;443350.6171252868;486546.49338537257;486437.92941724835;449362.32262631203;464849.52276744373;466051.1729702569;463493.82801193424;434811.4092311339;413134.7333990844;459321.57921969576;458633.2384034343;;184813.72873217988;450531.2675432806;207030.66948572343;234678.5560175466;274.38016830617;233539.7933311498;98198.86250121858;24192.06501500763;0.0;0;23;24;0;0;0;0;0;1;1;84725803164.55153;31983948469.845093;58971387394.72032;17506.97011949719;22239.72128925689;307.08624095403394;5001.654573284825;152599.87805589347;133911.00702072814;3163.2620119448147;46220.38873592208;3.005884140922972;0.33611730013964863
385;2019-02-21 23:25:37.839;788;192;138;137;131;50;203;-172;10;-242;312;312;7;126;255;230;270;193;207;205;201;-174;554;359;367;142;364;266;554;-2.0;84.0;435.0;544.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32627.15234375;10912.69921875;0.0;4085.716796875;440.0;97618;;;Calculated values ==>;1550787937.839;351.96000000000004;292.36;286.96000000000004;286.86;286.26000000000005;278.16;274.27422755570615;293.46000000000004;255.96000000000004;274.16;248.96000000000004;304.36;304.36;273.86;285.76000000000005;298.66;296.16;300.16;292.46000000000004;293.66;293.26000000000005;;317.16;255.76000000000002;242.98782864720522;263.299902668528;274.27422755570615;293.86;5540000.0;3590000.0;3670000.0000000005;1420000.0;3640000.0;2660000.0;5540000.0;0.0;0.014;0.0725;0.09066666666666667;0.022333333333333334;0.022333333333333334;;10912.69921875;0.0;4085.716796875;32627.15234375;512590.5888046651;413177.15693683183;234705.5109248598;234397.28894963075;232569.5130961513;430214.79039162316;458909.0072553948;450190.7189087316;443459.8248806376;485548.10809717944;485548.10809717944;449801.23507067846;464500.18594815786;466325.4276100551;463774.604463236;434822.9494842529;413548.20129128615;459184.1982711204;458633.2384034343;;184813.72873217988;450741.7932532757;206804.4456075803;234705.5109248598;274.27422755570615;234082.81795605892;98381.05804416032;24259.640308798007;0.0;0;23;24;0;0;0;0;0;1;1;84945893064.65652;32069105869.88572;59129708194.79585;17645.504814333468;22116.98618654305;297.84647470153436;5001.052580354831;152892.66887850285;134280.46143025492;3168.300597358033;46303.70295096235;3.0044099329548515;0.33409458239978673
386;2019-02-21 23:26:37.859;786;190;138;137;130;50;203;-172;14;-242;309;311;14;129;255;230;271;192;207;206;201;-174;549;360;367;142;365;269;549;-2.0;83.0;448.0;554.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32567.630859375;10764.79296875;0.0;4131.244140625;440.0;97619;;;Calculated values ==>;1550787997.859;351.76;292.16;286.96000000000004;286.86;286.16;278.16;274.38016830617;293.46000000000004;255.96000000000004;274.56;248.96000000000004;304.06;304.26000000000005;274.56;286.06;298.66;296.16;300.26000000000005;292.36;293.76000000000005;293.26000000000005;;317.16;255.76000000000002;242.98782864720522;263.6948088759802;274.38016830617;293.86;5490000.0;3600000.0;3670000.0000000005;1420000.0;3650000.0;2690000.0;5490000.0;0.0;0.013833333333333333;0.07466666666666667;0.09233333333333334;0.022333333333333334;0.022333333333333334;;10764.79296875;0.0;4131.244140625;32567.630859375;512772.5632367047;414485.982530214;234841.4839959749;234531.7053546236;232392.59126218566;430148.3826014536;458909.0072553948;450167.9950184934;443459.8248806376;484876.1313514637;485095.54046139616;450167.9950184934;464415.5281620572;466181.95831478277;463626.08760426834;436201.4955036115;415191.4900061728;459321.57921969576;458633.2384034343;;184813.72873217988;450741.7932532757;207045.6182400317;234841.4839959749;274.38016830617;234626.28891253227;98561.76402758814;24328.137808146897;0.0;0;23;24;0;0;0;0;0;1;1;85166166464.58653;32154334269.858635;59290261694.74483;18153.13746612514;22501.280159556194;290.6384093812356;4998.01584843326;153191.09033808485;134652.40425598295;3173.2062727373973;46387.056296365845;3.0842479477028832;0.34336491835869565
387;2019-02-21 23:27:37.950;779;193;138;138;131;48;203;-172;22;-241;307;308;24;112;255;231;270;195;207;205;201;-175;579;362;367;142;367;248;574;-1.0;82.0;548.0;565.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;41107.30859375;19993.73046875;0.0;3757.66455078125;438.0;97620;;;Calculated values ==>;1550788057.95;351.06000000000006;292.46000000000004;286.96000000000004;286.96000000000004;286.26000000000005;277.96000000000004;274.5913991737795;293.46000000000004;255.96000000000004;275.36;249.06000000000003;303.86;303.96000000000004;275.56;284.36;298.66;296.26000000000005;300.16;292.66;293.66;293.26000000000005;;316.96000000000004;255.66000000000003;242.98782864720522;260.85938512811435;274.5913991737795;293.86;5790000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2480000.0;5740000.0;0.0;0.013666666666666666;0.09133333333333334;0.09416666666666668;0.022333333333333334;0.022333333333333334;;19993.73046875;0.0;3757.66455078125;41107.30859375;509308.81044645054;252959.49714762432;234180.89168135365;234180.89168135365;232083.71317078816;430014.67791919125;458909.0072553948;454832.45891504135;443568.96455814916;487044.69153999654;487151.7157264218;455076.53824479075;465487.05709758226;465894.2078454827;463460.83753301925;428585.4447000396;253764.7012984487;459184.1982711204;458633.2384034343;;183977.97901196036;450636.55521471496;207129.1600461345;234180.89168135365;274.5913991737795;235241.17791150167;98818.47381013632;24393.978421036794;0.0;0;23;25;0;0;0;0;0;1;1;85386700434.88054;32239663489.97239;59445596929.951904;22623.56796336016;22930.279711707997;2389.2168264884085;5012.769076793134;153531.41158936676;135031.57479318624;3195.5722701253585;46470.60602938581;2.229588347749808;0.232764583436871
388;2019-02-21 23:28:37.860;777;198;137;136;129;49;203;-166;34;-235;288;285;28;87;256;230;270;200;207;205;201;-168;559;362;367;142;367;236;554;-1.0;82.0;486.0;555.0;134.0;0;100;1;1;0;1;0;0;0;0;1;1;1;0;0;40192.3671875;19427.984375;0.0;3579.21606445312;422.0;97621;;;Calculated values ==>;1550788117.86;350.86;292.96000000000004;286.86;286.76000000000005;286.06;278.06;274.5913991737795;293.46000000000004;256.56;276.56;249.66000000000003;301.96000000000004;301.66;275.96000000000004;281.86;298.76000000000005;296.16;300.16;293.16;293.66;293.26000000000005;;315.36;256.36;242.98782864720522;259.15941142434775;274.5913991737795;293.86;5590000.0;3620000.0000000005;3670000.0000000005;1420000.0;3670000.0000000005;2360000.0;5540000.0;0.0;0.013666666666666666;0.081;0.0925;0.022333333333333334;0.022333333333333334;;19427.984375;0.0;3579.21606445312;40192.3671875;510803.55340004264;415339.61386950605;234397.28894963075;234090.121503474;231968.07999308215;430014.67791919125;458909.0072553948;458232.9659627695;444222.3907795115;486372.6478955112;486054.47357029375;457525.61985955405;464368.835803478;466025.3883456046;463328.15220803814;433635.55234812654;416029.10932482954;459184.1982711204;458633.2384034343;;177292.22831007556;451372.1921678678;207353.24317348326;234397.28894963075;274.5913991737795;235917.6589620085;99146.4953282299;24455.027381667234;0.0;0;23;25;0;0;0;0;0;1;1;85606570134.32054;32324735689.755714;59590579129.58264;20321.25754593219;22571.75278198057;240.62138798505904;5007.936204468279;153888.74832404856;135410.18962092983;3217.4547155458895;46553.98664770127;2.0924565788461664;0.229968060305172
389;2019-02-21 23:29:37.831;789;184;137;136;126;46;203;-175;43;-244;270;270;27;107;255;231;270;185;207;205;201;-175;531;354;367;141;359;255;531;-1.0;87.0;474.0;545.0;134.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32016.412109375;10567.2880859375;0.0;3931.87719726562;419.0;97622;;;Calculated values ==>;1550788177.831;352.06000000000006;291.56;286.86;286.76000000000005;285.76000000000005;277.76000000000005;273.7412296467126;293.46000000000004;255.66000000000003;277.46000000000004;248.76000000000002;300.16;300.16;275.86;283.86;298.66;296.26000000000005;300.16;291.66;293.66;293.26000000000005;;315.06;255.66000000000003;242.77792619122317;261.82340779136865;273.7412296467126;293.86;5310000.0;3540000.0;3670000.0000000005;1410000.0;3590000.0;2550000.0;5310000.0;0.0;0.0145;0.079;0.09083333333333334;0.022333333333333334;0.022333333333333334;;10567.2880859375;0.0;3931.87719726562;32016.412109375;514664.3137002368;419215.99506693694;235032.5903909797;234718.03493774188;231633.81061885512;430542.39183029096;458909.0072553948;456235.3892323839;443438.2729526053;482240.60163515375;482240.60163515375;454267.16347038187;463883.6261152088;467038.77096222027;464643.3069250969;439968.5537049299;419520.81434546347;459184.1982711204;458633.2384034343;;176038.69501535743;450811.8543848919;205390.6206517778;235032.5903909797;273.7412296467126;236519.107950517;99396.33511858968;24517.58957270332;0.0;0;23;25;0;0;0;0;0;1;1;85826663705.03455;32409594655.031002;59737807935.06026;19816.736717867883;22292.428730757867;296.4922207122631;4993.747805611486;154223.06994374344;135783.87709846158;3221.9284989252897;46637.29373016159;3.269112707464642;0.3590188527771467
390;2019-02-21 23:30:37.861;792;178;138;137;126;43;203;-171;51;-233;273;278;38;129;252;232;270;179;207;205;201;-170;539;350;367;141;355;264;539;0.0;83.0;571.0;537.0;133.0;0;100;100;1;0;0;0;0;0;0;1;1;1;0;0;32229.09375;10664.544921875;0.0;4061.7490234375;427.0;97623;;;Calculated values ==>;1550788237.861;352.36;290.96000000000004;286.96000000000004;286.86;285.76000000000005;277.46000000000004;273.3108153835814;293.46000000000004;256.06;278.26000000000005;249.86;300.46000000000004;300.96000000000004;276.96000000000004;286.06;298.36;296.36;300.16;291.06;293.66;293.26000000000005;;315.86;256.16;242.77792619122317;263.0348170998261;273.3108153835814;293.86;5390000.0;3500000.0;3670000.0000000005;1410000.0;3550000.0;2640000.0;5390000.0;0.0;0.013833333333333333;0.09516666666666666;0.0895;0.022166666666666668;0.022166666666666668;;10664.544921875;0.0;4061.7490234375;32229.09375;514352.78794987936;414232.6788787524;235119.61556216129;234806.5936326588;231434.68740026111;430799.1582183253;458909.0072553948;455734.44449998223;444632.7816179581;481500.9039280852;482051.9594961263;454111.590638442;465145.9772658648;467219.38122847467;465356.9937963372;438233.2796707415;414588.01422556024;459184.1982711204;458633.2384034343;;179381.48055642567;451336.17834919755;203641.6598737745;235119.61556216129;273.31081538358137;237054.75485536427;99573.35552620795;24584.23643128667;0.0;0;23;25;0;0;0;0;0;1;1;86046973804.92955;32494236954.99066;59893585784.986015;23990.8300035941;22168.659403550362;327.0928386583411;4954.551972981551;154588.31553110955;136154.5714206047;3227.1276393553144;46720.23767952608;3.4931486774483735;0.3735919745685306
391;2019-02-21 23:31:37.871;787;181;141;140;129;43;203;-175;54;-195;288;295;47;133;251;233;270;183;207;205;201;-169;545;353;367;124;358;264;546;92.0;83.0;506.0;204.0;133.0;0;43;100;1;0;0;0;0;0;0;1;1;1;0;0;32193.162109375;10773.203125;0.0;3889.84228515625;431.0;97624;;;Calculated values ==>;1550788297.871;351.86;291.26000000000005;287.26000000000005;287.16;286.06;277.46000000000004;273.6339639331285;293.46000000000004;255.66000000000003;278.56;253.66000000000003;301.96000000000004;302.66;277.86;286.46000000000004;298.26000000000005;296.46000000000004;300.16;291.46000000000004;293.66;293.26000000000005;;316.26000000000005;256.26000000000005;239.02933182858504;263.0348170998261;273.6339639331285;293.86;5450000.0;3529999.9999999995;3670000.0000000005;1240000.0;3579999.9999999995;2640000.0;5460000.0;0.015333333333333334;0.013833333333333333;0.08433333333333333;0.034;0.022166666666666668;0.037500000000000006;;10773.203125;0.0;3889.84228515625;32193.162109375;513235.90485161776;412411.8491920293;235863.03687033174;235548.8869192855;232165.5554658877;430607.02586249536;458909.0072553948;456106.4472582583;451699.7695020018;483151.37359895156;483918.88425160066;455237.00566835946;465615.8377245952;466663.7800689285;465050.0807944103;436894.98515524203;413165.12892956054;459184.1982711204;458633.2384034343;;181052.91087944093;454321.86151830136;201850.82356697205;221955.8207640691;273.6339639331285;237591.69646279575;99752.03320122024;24650.510736057902;0.0;0;23;25;0;0;0;0;0;1;1;86267210504.89455;32573750204.978027;60052012184.96084;21442.224264631805;8584.015290345198;328.26301112192726;8875.403161476195;154966.9874180822;136410.88642172795;3232.589848319073;46835.506513899265;2.675426872810666;0.19974604648958222
392;2019-02-21 23:32:37.862;781;185;143;142;134;45;203;-62;55;-120;321;331;50;124;252;233;270;188;207;205;201;-114;553;355;367;112;360;259;553;-2.0;85.0;384.0;231.0;134.0;0;1;100;1;0;0;0;0;0;0;1;1;1;0;0;32124.26171875;10970.6142578125;0.0;3653.77685546875;434.0;97625;;;Calculated values ==>;1550788357.862;351.26;291.66;287.46000000000004;287.36;286.56;277.66;273.8482719121499;293.46000000000004;266.96000000000004;278.66;261.16;305.26000000000005;306.26000000000005;278.16;285.56;298.36;296.46000000000004;300.16;291.96000000000004;293.66;293.26000000000005;;316.56;261.76000000000005;236.14797252747547;262.3656120759269;273.8482719121499;293.86;5530000.0;3550000.0;3670000.0000000005;1120000.0;3600000.0;2590000.0;5530000.0;0.0;0.014166666666666666;0.064;0.0385;0.022333333333333334;0.022333333333333334;;10970.6142578125;0.0;3653.77685546875;32124.26171875;511815.809595767;410894.04197200795;236291.73966089974;235977.6309429711;233504.71626944956;430477.46260093397;458909.0072553948;457048.2817727584;461037.26344925555;487316.9325579751;488395.9191747327;456435.7429073308;465285.9735717574;466507.67227632634;464757.83745873196;435057.2187066115;412080.6298862991;459184.1982711204;458633.2384034343;;182306.50109390085;461616.04710137995;201927.1449465164;236291.73966089974;273.8482719121499;238127.59459735474;99933.20449944853;24713.36479930657;0.0;0;23;25;0;0;0;0;0;1;1;86487377474.66354;32644539584.903755;60208888649.79624;16327.752756879489;9998.022732962247;325.5016749544257;4965.626805249938;155281.69001379333;136565.71351087888;3238.0370701581364;46950.83112888019;2.161929595915482;0.19492838521565617
393;2019-02-21 23:33:37.862;779;190;143;143;136;47;202;-24;46;-93;354;357;45;109;253;233;270;192;207;205;200;-53;555;358;367;115;363;250;555;-2.0;86.0;396.0;220.0;134.0;0;2;100;1;0;0;0;0;0;0;1;0;1;0;0;30777.98046875;11078.0634765625;0.0;2106.35571289062;438.0;97626;;;Calculated values ==>;1550788417.862;351.06000000000006;292.16;287.46000000000004;287.46000000000004;286.76000000000005;277.86;274.1680685717883;293.36;270.76000000000005;277.76000000000005;263.86;308.56;308.86;277.66;284.06;298.46000000000004;296.46000000000004;300.16;292.36;293.66;293.16;;316.96000000000004;267.86;236.88892829503212;261.13683023647616;274.1680685717883;293.86;5550000.0;3579999.9999999995;3670000.0000000005;1150000.0;3629999.9999999995;2500000.0;5550000.0;0.0;0.014333333333333333;0.066;0.03666666666666667;0.022333333333333334;0.022333333333333334;;11078.0634765625;0.0;2106.35571289062;30777.98046875;511396.9780028886;411990.71530006983;236234.50199747342;236234.50199747342;234063.7738840372;430280.9020939914;458771.19548852823;457414.5806444957;463197.3406169987;491833.49263421947;492151.653273488;457294.02403925674;464850.282105653;466207.9483817794;464317.31521373475;434587.62799413956;412758.3114497388;459184.1982711204;458495.1351315018;;183977.97901196036;467044.410148467;203870.37630829785;236234.50199747342;274.1680685717883;238651.77994891725;100116.94348056833;24761.3659040429;0.0;0;23;25;0;0;0;0;0;1;1;86707577474.66354;32712639584.903755;60361588649.79624;16733.91748618906;9649.714574139534;312.8868704697442;4963.820806659968;155557.20393248557;136729.44465510471;3243.356974703338;47033.57652564611;2.4013450484633414;0.2140625969407185
394;2019-02-21 23:34:37.873;783;190;141;140;136;48;202;-6;31;-63;375;370;32;93;254;232;270;192;206;204;200;-23;554;359;367;117;365;244;554;-2.0;83.0;483.0;215.0;134.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30697.958984375;11140.95703125;0.0;2048.24145507812;443.0;97627;;;Calculated values ==>;1550788477.873;351.46000000000004;292.16;287.26000000000005;287.16;286.76000000000005;277.96000000000004;274.27422755570615;293.36;272.56;276.26000000000005;266.86;310.66;310.16;276.36;282.46000000000004;298.56;296.36;300.16;292.36;293.56;293.16;;317.46000000000004;270.86;237.374994691921;260.2995467637923;274.27422755570615;293.76000000000005;5540000.0;3590000.0;3670000.0000000005;1170000.0;3650000.0;2440000.0;5540000.0;0.0;0.013833333333333333;0.0805;0.035833333333333335;0.022333333333333334;0.022333333333333334;;11140.95703125;0.0;2048.24145507812;30697.958984375;511975.8870183549;412420.9545810112;235636.68380279193;235325.1898844697;234090.121503474;430214.79039162316;458771.19548852823;456584.9016648105;465801.76553432865;494681.324943056;494156.25892678794;456704.97771923593;463880.5319391395;466051.1729702569;464038.2431886511;434822.9494842529;413177.15693683183;459046.6745650736;458495.1351315018;;186067.36719380575;469642.00676666;203940.9634874649;235636.68380279193;274.27422755570615;239164.17336523384;100302.13593027278;24795.99389436321;0.0;0;23;25;0;0;0;0;0;1;1;86927817844.36255;32782252344.808617;60509815819.59366;20337.83702327632;9520.954050837825;299.43346357265807;4977.172079674521;155866.19185704488;136889.22951528267;3248.4605796361157;47116.43332054701;2.6639523738900865;0.23205295239670512
395;2019-02-21 23:35:37.843;788;190;140;139;133;49;202;1;28;-42;374;370;26;77;255;232;270;192;206;204;200;-9;548;359;367;128;364;240;549;-2.0;83.0;477.0;189.0;134.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28190.1171875;9436.7587890625;0.0;1228.52368164062;446.0;97628;;;Calculated values ==>;1550788537.843;351.96000000000004;292.16;287.16;287.06;286.46000000000004;278.06;274.27422755570615;293.36;273.26000000000005;275.96000000000004;268.96000000000004;310.56;310.16;275.76000000000005;280.86;298.66;296.36;300.16;292.36;293.56;293.16;;317.76000000000005;272.26000000000005;239.943914813709;259.7329541166123;274.27422755570615;293.76000000000005;5480000.0;3590000.0;3670000.0000000005;1280000.0;3640000.0;2400000.0;5490000.0;0.0;0.013833333333333333;0.07949999999999999;0.0315;0.022333333333333334;0.022333333333333334;;9436.7587890625;0.0;1228.52368164062;28190.1171875;513102.6008496735;414485.982530214;235464.36397173323;235152.36384898238;233303.23934187752;430214.79039162316;458771.19548852823;456878.1061855986;466281.9275957604;494991.31973024877;494572.95193350565;456639.4571001869;462627.5726426162;466325.4276100551;464038.2431886511;436213.2229783862;415191.4900061728;459046.6745650736;458495.1351315018;;187321.02276691253;469499.6970647479;203671.23195470776;235464.36397173323;274.2742275557061;239654.66196658276;100473.53115504123;24823.286617327485;0.0;0;23;25;0;0;0;0;0;1;1;87147907744.46754;32855715594.843666;60654943219.662895;20129.94650135582;8373.596650966265;290.80063944895227;4981.0205559014985;156203.25477081293;137038.27621057423;3253.3767378548787;47199.37676674707;3.166851364738946;0.2672376974280283
396;2019-02-21 23:36:37.893;792;186;140;139;131;48;202;2;34;-28;358;357;28;76;254;233;270;186;206;204;200;-3;536;357;367;130;362;244;538;-1.0;82.0;350.0;129.0;133.0;0;100;46;1;0;0;0;0;0;0;1;0;0;0;0;26578.890625;7637.9365234375;0.0;1227.41711425781;449.0;97629;;;Calculated values ==>;1550788597.893;352.36;291.76000000000005;287.16;287.06;286.26000000000005;277.96000000000004;274.0616903277293;293.36;273.36;276.56;270.36;308.96000000000004;308.86;275.96000000000004;280.76000000000005;298.56;296.46000000000004;300.16;291.76000000000005;293.56;293.16;;318.06;272.86;240.39332010688793;260.2995467637923;274.0616903277293;293.76000000000005;5360000.0;3570000.0000000005;3670000.0000000005;1300000.0;3620000.0000000005;2440000.0;5380000.0;0.0;0.013666666666666666;0.058333333333333334;0.021500000000000002;0.022166666666666668;0.022166666666666668;;7637.9365234375;0.0;1227.41711425781;26578.890625;514605.71020164853;417339.9100591704;235778.1398497657;235462.4230362692;232977.85696038342;430346.717906069;458771.19548852823;456944.86897618964;467371.08076349366;492893.97239752655;492788.6431753024;456224.1462691358;461908.1193401381;466481.5206930663;464464.4457187545;438890.37041074736;417339.9100591704;459046.6745650736;458495.1351315018;;188574.69595719432;469812.2648789563;202891.92081553026;235778.1398497657;274.0616903277293;240111.45070498958;100615.93885680533;24843.76984575479;0.0;0;23;25;0;0;0;0;0;1;1;87368291244.29254;32933180094.782154;60800264219.5475;14819.755309371798;5738.78739736366;294.5229581382186;4936.893395411818;156494.74499193343;137155.9774135505;3258.2584992447673;47282.094924011435;2.9090727921588027;0.22596671419288017
