;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
397;2019-02-21 23:37:40.854;790;180;140;139;131;47;202;0;41;-19;355;352;33;81;253;234;270;182;206;204;200;-2;539;354;367;129;359;246;540;0.0;87.0;454.0;129.0;133.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;25910.37890625;7001.68505859375;0.0;1241.17797851562;453.0;97630;;;Calculated values ==>;1550788660.854;352.16;291.16;287.16;287.06;286.26000000000005;277.86;273.7412296467126;293.36;273.16;277.26000000000005;271.26000000000005;308.66;308.36;276.46000000000004;281.26000000000005;298.46000000000004;296.56;300.16;291.36;293.56;293.16;;318.46000000000004;272.96000000000004;240.16925963744896;260.58029834229245;273.7412296467126;293.76000000000005;5390000.0;3540000.0;3670000.0000000005;1290000.0;3590000.0;2460000.0;5400000.0;0.0;0.0145;0.07566666666666667;0.021500000000000002;0.022166666666666668;0.022166666666666668;;7001.68505859375;0.0;1241.17797851562;25910.37890625;514110.1007270524;414539.83361305355;235720.290627107;235405.26697971026;232925.79612618597;430542.39183029096;458771.19548852823;457459.7496793268;468389.1427110139;492365.59311906894;492048.66404938354;456498.40645986306;462188.79538634594;466780.0534477276;465034.3387344197;438233.2796707415;415240.10864614014;459046.6745650736;458495.1351315018;;190246.288480595;470044.8034728446;201813.29543369295;235720.290627107;273.7412296467126;240570.4474979992;100743.95624811282;24865.356681329777;0.0;0;23;25;0;0;0;0;0;1;1;87599358115.04153;33014714590.046448;60954518670.047516;19343.91503791963;5766.977422841761;333.4009798567201;4938.175719847419;156793.49205522623;137256.59053316066;3263.7494324653576;47368.44828909216;3.6859121671297523;0.2850281037973018
398;2019-02-21 23:38:40.854;784;180;141;140;132;48;202;0;47;-12;365;357;40;87;252;235;270;182;206;204;200;-2;543;353;367;127;358;247;545;211.0;83.0;290.0;126.0;133.0;0;95;22;1;0;0;0;0;0;0;1;0;0;0;0;25349.25390625;6408.001953125;0.0;1195.59216308594;456.0;97631;;;Calculated values ==>;1550788720.854;351.56000000000006;291.16;287.26000000000005;287.16;286.36;277.96000000000004;273.6339639331285;293.36;273.16;277.86;271.96000000000004;309.66;308.86;277.16;281.86;298.36;296.66;300.16;291.36;293.56;293.16;;318.76000000000005;272.96000000000004;239.71726792356844;260.72004837742526;273.6339639331285;293.76000000000005;5430000.0;3529999.9999999995;3670000.0000000005;1270000.0;3579999.9999999995;2470000.0;5450000.0;0.035166666666666666;0.013833333333333333;0.04833333333333333;0.021;0.022166666666666668;0.05733333333333333;;6408.001953125;0.0;1195.59216308594;25349.25390625;513040.2724767057;412461.22321998916;235891.72453247232;235577.23409711488;233101.6263721232;430607.02586249536;458771.19548852823;458017.21189582633;469344.25436645007;493315.3707076112;492470.6595217155;457177.9917971519;462738.1686637764;466793.1479323858;465309.9380718084;437344.7499085225;413212.84157674;459046.6745650736;458495.1351315018;;191500.00471740507;470314.3654701082;201378.80807465423;214722.46472840366;273.6339639331285;240997.61110477004;100855.70363987715;24885.663099176458;0.0;0;23;25;0;0;0;0;0;1;1;87819558115.04153;33091514590.046448;61102418670.047516;12404.189518023319;5647.646705304535;333.82473192299204;13976.299769777628;157058.05959319242;137351.71240089522;3269.3096467301884;47526.068918172365;4.256139955712844;0.21604687980250692
399;2019-02-21 23:39:37.855;778;181;141;141;133;49;202;2;52;-7;380;367;46;94;252;235;270;183;206;204;200;-1;544;355;367;127;361;247;546;-1.0;86.0;386.0;116.0;134.0;0;82;9;1;0;0;0;0;0;0;1;0;0;0;0;24535.375;5745.8837890625;0.0;1135.57580566406;458.0;97632;;;Calculated values ==>;1550788777.855;350.96000000000004;291.26000000000005;287.26000000000005;287.26000000000005;286.46000000000004;278.06;273.8482719121499;293.36;273.36;278.36;272.46000000000004;311.16;309.86;277.76000000000005;282.56;298.36;296.66;300.16;291.46000000000004;293.56;293.16;;318.96000000000004;273.06;239.71726792356844;260.72004837742526;273.8482719121499;293.76000000000005;5440000.0;3550000.0;3670000.0000000005;1270000.0;3610000.0;2470000.0;5460000.0;0.0;0.014333333333333333;0.06433333333333333;0.01933333333333333;0.022333333333333334;0.022333333333333334;;5745.8837890625;0.0;1135.57580566406;24535.375;512221.69119491125;412411.8491920293;235863.03687033174;235863.03687033174;233381.19744867613;430477.46260093397;458771.19548852823;458614.13212545495;469829.52210004017;494895.48019273917;493526.3291398546;457897.57819490344;463552.40566090116;466364.5342688999;465018.71783975384;437120.33458496624;413165.12892956054;459046.6745650736;458495.1351315018;;192335.8262164488;470411.2840889418;201844.1792173051;235863.03687033174;273.8482719121499;241392.5380115297;100951.92358992013;24904.118502678924;0.0;0;23;25;0;0;0;0;0;1;1;88028751784.77554;33163905859.9544;61243211139.86849;16518.866970424308;5192.297360851642;343.35794772748176;4972.116861166132;157287.03780719265;137437.53013019095;3274.6707703237544;47676.07984803445;3.9274573610634547;0.296185830371344
400;2019-02-21 23:40:37.865;773;182;142;142;134;51;202;6;56;-3;393;377;51;100;253;236;270;185;206;204;200;0;547;355;367;128;360;250;549;92.0;85.0;408.0;116.0;133.0;0;75;6;1;0;0;0;0;0;0;1;0;0;0;0;24298.984375;5580.4443359375;0.0;1092.49841308594;460.0;97633;;;Calculated values ==>;1550788837.865;350.46000000000004;291.36;287.36;287.36;286.56;278.26000000000005;273.8482719121499;293.36;273.76000000000005;278.76000000000005;272.86;312.46000000000004;310.86;278.26000000000005;283.16;298.46000000000004;296.76000000000005;300.16;291.66;293.56;293.16;;319.16;273.16;239.943914813709;261.13683023647616;273.8482719121499;293.76000000000005;5470000.0;3550000.0;3670000.0000000005;1280000.0;3600000.0;2500000.0;5490000.0;0.015333333333333334;0.014166666666666666;0.068;0.01933333333333333;0.022166666666666668;0.037500000000000006;;5580.4443359375;0.0;1092.49841308594;24298.984375;511350.12356752635;411488.054595783;236091.80394872042;236091.80394872042;233608.79371650863;430477.46260093397;458771.19548852823;458615.40399587416;470082.60878908826;495953.95989959675;494267.505738355;458016.05900553917;463805.5657574164;466637.4274074692;465148.9974776233;436441.4404847656;412648.34060041176;459046.6745650736;458495.1351315018;;193171.6564234249;470373.8337784468;201764.58922953333;222055.78726354166;273.8482719121499;241799.5588317558;101046.32538862474;24922.68888237975;0.0;0;23;25;0;0;0;0;0;1;1;88248988484.74054;33240418609.942238;61392335989.844795;17465.85540411118;5193.112061278993;337.06891502834645;8866.475545048508;157570.29102793874;137524.0896328747;3280.341939216461;47791.42067166848;4.77488165624229;0.30565321713657
401;2019-02-21 23:41:37.866;770;184;143;142;136;53;202;9;60;0;406;387;56;103;253;236;270;188;206;204;200;3;552;358;367;129;363;254;554;-1.0;82.0;581.0;113.0;133.0;0;70;10;1;0;0;0;0;0;0;1;0;0;0;0;24554.5;5877.99609375;0.0;1081.16674804688;461.0;97634;;;Calculated values ==>;1550788897.866;350.16;291.56;287.46000000000004;287.36;286.76000000000005;278.46000000000004;274.1680685717883;293.36;274.06;279.16;273.16;313.76000000000005;311.86;278.76000000000005;283.46000000000004;298.46000000000004;296.76000000000005;300.16;291.96000000000004;293.56;293.16;;319.26000000000005;273.46000000000004;240.16925963744896;261.6868853414304;274.1680685717883;293.76000000000005;5520000.0;3579999.9999999995;3670000.0000000005;1290000.0;3629999.9999999995;2540000.0;5540000.0;0.0;0.013666666666666666;0.09683333333333333;0.01883333333333333;0.022166666666666668;0.022166666666666668;;5877.99609375;0.0;1081.16674804688;24554.5;510546.69959704013;250473.50590275877;236263.07671782744;235949.30615539083;234090.121503474;430280.9020939914;458771.19548852823;458459.42808116745;470239.2504615189;496914.80737821513;494908.57184800785;457977.089092597;463563.36857676384;466207.9483817794;464710.80611794995;435290.44854544586;411644.6103821836;459046.6745650736;458495.1351315018;;193589.57483703562;470530.79254222725;202543.8930124442;236263.07671782744;274.1680685717883;242206.67798626184;101141.81398354018;24940.80306059858;0.0;0;23;25;0;0;0;0;0;1;1;88469192154.47455;33317519894.849102;61543538509.66215;24781.154312488034;5047.086607810914;323.1597882312513;4926.143961503116;157922.35530945868;137609.42604393052;3285.8439367687424;47906.361083059164;5.040483383914633;0.379035639672738
402;2019-02-21 23:42:37.856;767;188;143;142;137;54;202;12;63;2;419;399;58;105;254;236;270;192;206;204;200;6;559;358;367;130;363;258;560;-2.0;83.0;557.0;122.0;133.0;0;67;22;1;0;0;0;0;0;0;1;0;0;0;0;25456.603515625;6566.5390625;0.0;1079.10424804688;462.0;97635;;;Calculated values ==>;1550788957.856;349.86;291.96000000000004;287.46000000000004;287.36;286.86;278.56;274.1680685717883;293.36;274.36;279.46000000000004;273.36;315.06;313.06;278.96000000000004;283.66;298.56;296.76000000000005;300.16;292.36;293.56;293.16;;319.36;273.76000000000005;240.39332010688793;262.23063862743834;274.1680685717883;293.76000000000005;5590000.0;3579999.9999999995;3670000.0000000005;1300000.0;3629999.9999999995;2580000.0;5600000.0;0.0;0.013833333333333333;0.09283333333333334;0.02033333333333333;0.022166666666666668;0.022166666666666668;;6566.5390625;0.0;1079.10424804688;25456.603515625;509563.2687417944;251732.10483551773;236092.93299016956;235781.15205393312;234238.5472073155;430280.9020939914;458771.19548852823;458183.606619823;470299.12750842277;497881.49803175696;495766.43427427823;457576.2050488785;463203.3853976608;466338.3406344101;464710.80611794995;433635.55234812654;410571.86841490306;459046.6745650736;458495.1351315018;;194007.49548133422;470688.30480466236;202566.34872178853;236092.93299016956;274.1680685717883;242623.36772242564;101245.50115911548;24958.80231852584;0.0;0;23;25;0;0;0;0;0;1;1;88689355454.50955;33395206944.86145;61697112909.68656;23729.80210820087;5451.8131070184345;319.0476277429248;4929.915480799532;158326.545903367;137696.90229309618;3291.1947732813;47988.48122278663;4.5032938269911265;0.34359899101162583
403;2019-02-21 23:43:37.866;766;191;142;142;137;55;202;12;65;5;433;410;60;105;254;236;270;194;206;204;200;8;557;360;367;131;365;261;559;-3.0;83.0;547.0;121.0;133.0;0;66;32;1;0;0;0;0;0;0;1;0;0;0;0;25907.40234375;7154.3447265625;0.0;1071.44458007812;461.0;97636;;;Calculated values ==>;1550789017.866;349.76;292.26000000000005;287.36;287.36;286.86;278.66;274.38016830617;293.36;274.36;279.66;273.66;316.46000000000004;314.16;279.16;283.66;298.56;296.76000000000005;300.16;292.56;293.56;293.16;;319.26000000000005;273.96000000000004;240.61611355647437;262.63441904999945;274.38016830617;293.76000000000005;5570000.0;3600000.0;3670000.0000000005;1310000.0;3650000.0;2610000.0;5590000.0;0.0;0.013833333333333333;0.09116666666666666;0.020166666666666666;0.022166666666666668;0.022166666666666668;;7154.3447265625;0.0;1071.44458007812;25907.40234375;509614.55726272793;410616.18902811914;235808.96665544147;235808.96665544147;234264.81404300997;430148.3826014536;458771.19548852823;457946.1176024118;470456.773871109;499059.16463505005;496625.5967624959;457335.37642303173;462754.5976359304;466051.1729702569;464417.2445854314;434113.7753569173;411817.33045329753;459046.6745650736;458495.1351315018;;193589.57483703562;470748.996002173;203072.3925297988;235808.96665544147;274.38016830617;243051.4724434161;101359.86091412253;24976.72654563074;0.0;0;23;25;0;0;0;0;0;1;1;88909592154.47455;33473519994.849007;61852838859.66181;23235.98793578655;5398.14483669288;308.43415450007336;4936.210067886005;158717.99271726861;137787.33367866543;3296.4246596349694;48070.71263863143;4.118605003353954;0.3137136905822642
404;2019-02-21 23:44:37.867;764;191;142;141;137;56;202;13;67;8;446;421;61;103;255;235;270;194;206;204;200;9;562;361;367;131;366;263;563;-2.0;87.0;529.0;126.0;133.0;0;65;44;1;0;0;0;0;0;0;1;0;0;0;0;26687.78515625;7830.58056640625;0.0;1085.73461914062;462.0;97637;;;Calculated values ==>;1550789077.867;349.56000000000006;292.26000000000005;287.36;287.26000000000005;286.86;278.76000000000005;274.4858918419099;293.36;274.46000000000004;279.86;273.96000000000004;317.76000000000005;315.26000000000005;279.26000000000005;283.46000000000004;298.66;296.66;300.16;292.56;293.56;293.16;;319.36;274.06;240.61611355647437;262.9017227912062;274.4858918419099;293.76000000000005;5620000.0;3610000.0;3670000.0000000005;1310000.0;3660000.0;2630000.0;5630000.0;0.0;0.0145;0.08816666666666667;0.021;0.022166666666666668;0.022166666666666668;;7830.58056640625;0.0;1085.73461914062;26687.78515625;508925.8897874733;252769.09188268322;235698.20584036747;235388.4885506682;234160.19533412464;430081.6785162784;458771.19548852823;457869.095680248;470748.996002173;500233.4159531315;497589.1991323367;457133.60651810706;462215.4653076735;466038.2188692544;464138.1880892104;432909.77486912435;410026.87384281954;459046.6745650736;458495.1351315018;;194007.49548133422;470846.3688081762;203299.29329544818;235698.20584036747;274.48589184190996;243489.7729786821;101484.73737314892;24994.7033386155;0.0;0;23;25;0;0;0;0;0;1;1;89129795825.08354;33552121305.066387;62010041480.09657;22444.570910259852;5618.488585767289;331.80206488141977;4938.665265953478;159098.67038656052;137879.1404875278;3301.7600503996014;48153.00463815147;3.7384868225491714;0.28691202718616593
405;2019-02-21 23:45:37.847;763;196;140;140;134;55;202;15;67;12;458;432;60;98;256;235;270;198;206;204;200;10;561;362;367;131;367;264;562;-1.0;84.0;562.0;136.0;133.0;0;60;56;1;0;0;0;0;0;0;1;0;0;0;0;27268.951171875;8492.96875;0.0;1045.19592285156;462.0;97638;;;Calculated values ==>;1550789137.847;349.46000000000004;292.76000000000005;287.16;287.16;286.56;278.66;274.5913991737795;293.36;274.66;279.86;274.36;318.96000000000004;316.36;279.16;282.96000000000004;298.76000000000005;296.66;300.16;292.96000000000004;293.56;293.16;;319.36;274.16;240.61611355647437;263.0348170998261;274.5913991737795;293.76000000000005;5610000.0;3620000.0000000005;3670000.0000000005;1310000.0;3670000.0000000005;2640000.0;5620000.0;0.0;0.014;0.09366666666666666;0.02266666666666667;0.022166666666666668;0.022166666666666668;;8492.96875;0.0;1045.19592285156;27268.951171875;508889.43641756114;411296.0720610474;235106.78679093494;235106.78679093494;233274.80006095755;430014.67791919125;458771.19548852823;457708.1779250081;471138.3846282677;501401.06731660676;498654.3678296702;456847.7499277304;461465.5983461234;466025.3883456046;463990.4146581629;433152.8459593644;412084.55004663585;459046.6745650736;458495.1351315018;;194007.49548133422;470943.72446171107;203503.46135198176;235106.78679093494;274.57674881831355;243939.26256661623;101620.72160709581;25012.45517381568;0.0;0;23;25;0;0;0;0;0;1;1;89349922424.27855;33630695104.779045;62168088779.5186;23810.508452340135;6061.979297153864;294.9561427781994;4951.775054882566;159484.00089350814;137976.4452737855;3306.9812944493165;48235.39750041179;3.6819681932221666;0.2868706601552959
406;2019-02-21 23:46:37.858;761;195;138;137;131;53;202;18;67;14;469;442;59;90;256;236;270;196;206;204;200;11;554;362;367;132;367;266;555;0.0;86.0;730.0;139.0;133.0;0;60;72;1;0;0;0;0;0;0;1;0;0;0;0;28030.6328125;9216.630859375;0.0;1047.30517578125;460.0;97639;;;Calculated values ==>;1550789197.858;349.26;292.66;286.96000000000004;286.86;286.26000000000005;278.46000000000004;274.5913991737795;293.36;274.96000000000004;279.86;274.56;320.06;317.36;279.06;282.16;298.76000000000005;296.76000000000005;300.16;292.76000000000005;293.56;293.16;;319.16;274.26000000000005;240.83765695389522;263.299902668528;274.5913991737795;293.76000000000005;5540000.0;3620000.0000000005;3670000.0000000005;1320000.0;3670000.0000000005;2660000.0;5550000.0;0.0;0.014333333333333333;0.12166666666666666;0.023166666666666665;0.022166666666666668;0.022166666666666668;;9216.630859375;0.0;1047.30517578125;28030.6328125;509257.80523835233;413873.7736063451;234678.5560175466;234370.64042682532;232544.5928384478;430014.67791919125;458771.19548852823;457385.16926669824;471199.8837895049;502366.6290838633;499514.4225188927;456396.7470934617;460193.45115688175;466025.3883456046;464122.52100971725;434822.9494842529;414236.73580496106;459046.6745650736;458495.1351315018;;193171.6564234249;470907.506429493;203494.62248786114;234678.5560175466;274.57333412601247;244400.17691982948;101768.32866055804;25029.895879893087;0.0;0;23;25;0;0;0;0;0;1;1;89570162794.85255;33709609569.984715;62327117929.93307;30890.016524758514;6195.065144647805;295.06906273651623;4961.267503692675;159939.92217308536;138078.6060371069;3311.8990726021534;48318.02133354139;4.125261312113286;0.32081244958046795
407;2019-02-21 23:47:37.858;758;191;137;136;128;50;202;21;68;17;478;451;59;83;256;236;270;193;206;204;200;11;555;359;367;133;364;266;554;-1.0;83.0;527.0;107.0;133.0;0;61;87;1;0;0;0;0;0;0;1;0;0;0;0;28907.24609375;10148.9384765625;0.0;1045.49230957031;460.0;97640;;;Calculated values ==>;1550789257.858;348.96000000000004;292.26000000000005;286.86;286.76000000000005;285.96000000000004;278.16;274.27422755570615;293.36;275.26000000000005;279.96000000000004;274.86;320.96000000000004;318.26000000000005;279.06;281.46000000000004;298.76000000000005;296.76000000000005;300.16;292.46000000000004;293.56;293.16;;319.16;274.26000000000005;241.05796691057077;263.299902668528;274.27422755570615;293.76000000000005;5550000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2660000.0;5540000.0;0.0;0.013833333333333333;0.08783333333333333;0.017833333333333333;0.022166666666666668;0.022166666666666668;;10148.9384765625;0.0;1045.49230957031;28907.24609375;508797.025094893;412801.4708678641;234397.28894963075;234090.121503474;231668.76277226704;430214.79039162316;458771.19548852823;457508.28347498295;471359.25143505377;503314.3615150114;500466.7095179696;456396.7470934617;459343.78947459883;466455.85816738626;464564.1698029545;434587.62799413956;413548.20129128615;459046.6745650736;458495.1351315018;;193171.6564234249;470773.7228275629;202659.2616626067;234397.28894963075;274.235890853789;244874.65924404823;101929.70840502418;25047.335858937684;0.0;0;23;25;0;0;0;0;0;1;1;89790362794.85255;33789109569.984715;62486717929.93307;22384.23908252038;4781.374557441719;291.0454027228055;4967.502257031476;160383.874303146;138170.07636795763;3316.7833598143143;48400.76108154742;2.8964546674299925;0.21537922506576324
408;2019-02-21 23:48:37.868;753;189;137;137;127;47;202;22;67;19;487;460;59;78;255;237;270;190;206;204;200;13;549;357;367;133;362;263;549;-2.0;84.0;585.0;121.0;133.0;0;63;92;1;0;0;0;0;0;0;1;0;0;0;0;29021.58984375;10381.7265625;0.0;1045.06420898438;456.0;97641;;;Calculated values ==>;1550789317.868;348.46000000000004;292.06;286.86;286.86;285.86;277.86;274.0616903277293;293.36;275.36;279.86;275.06;321.86;319.16;279.06;280.96000000000004;298.66;296.86;300.16;292.16;293.56;293.16;;318.76000000000005;274.46000000000004;241.05796691057077;262.9017227912062;274.0616903277293;293.76000000000005;5490000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2630000.0;5490000.0;0.0;0.014;0.09749999999999999;0.020166666666666666;0.022166666666666668;0.022166666666666668;;10381.7265625;0.0;1045.06420898438;29021.58984375;508707.3509956686;414127.2103214636;234531.7053546236;234531.7053546236;231490.63740778636;430346.717906069;458771.19548852823;457869.095680248;471554.28894245124;504544.52854016836;501708.88399950415;456887.68358046416;459208.9039118175;466611.5614006405;464987.84065055486;435984.02682352165;414485.982530214;459046.6745650736;458495.1351315018;;191500.00471740507;470968.9690187135;202134.1660514397;234531.7053546236;274.02266600838533;245357.48000016724;102100.82579513507;25064.760066806924;0.0;0;23;25;0;0;0;0;0;1;1;90010599494.81755;33868922869.97203;62645444379.907845;24934.155638808807;5421.501859840022;300.972620106307;4964.522693387467;160778.25997908707;138255.11450874983;3321.71766558436;48483.54175060018;3.1173365754657367;0.2373472504255454
409;2019-02-21 23:49:37.849;748;185;138;138;127;45;202;21;67;21;493;467;58;77;254;238;270;186;206;204;200;14;545;355;367;134;360;261;545;278.0;85.0;533.0;104.0;133.0;0;66;94;1;0;0;0;0;0;0;1;0;0;0;0;29133.001953125;10476.921875;0.0;1053.04016113281;454.0;97642;;;Calculated values ==>;1550789377.849;347.96000000000004;291.66;286.96000000000004;286.96000000000004;285.86;277.66;273.8482719121499;293.36;275.26000000000005;279.86;275.26000000000005;322.46000000000004;319.86;278.96000000000004;280.86;298.56;296.96000000000004;300.16;291.76000000000005;293.56;293.16;;318.56;274.56;241.2770596917726;262.63441904999945;273.8482719121499;293.76000000000005;5450000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2610000.0;5450000.0;0.04633333333333333;0.014166666666666666;0.08883333333333333;0.017333333333333333;0.022166666666666668;0.0685;;10476.921875;0.0;1053.04016113281;29133.001953125;508442.8396312003;414305.8763482112;234951.72918333634;234951.72918333634;231588.0347486587;430477.46260093397;458771.19548852823;458189.7716215503;471616.79343737353;505360.7543307778;502637.81274193653;457090.42718842515;459402.6962458517;466767.0802831461;465409.2384259755;436894.98515524203;414661.7335165383;459046.6745650736;458495.1351315018;;190664.19178205615;470933.0218839325;201632.02986332413;212414.31699121126;273.817958700397;245841.94813453703;102274.59282163726;25082.23873321136;0.0;0;23;25;0;0;0;0;0;1;1;90230729764.62155;33948997504.900734;62802594599.76792;22790.87939285576;4667.883861690545;314.9710648816364;16856.536042609903;161175.8426629323;138339.1660982532;3326.848904214411;48665.326323222194;3.870808093051362;0.19152654335070565
410;2019-02-21 23:50:37.869;744;183;140;139;128;44;202;21;65;22;496;472;58;78;253;240;270;185;206;204;200;15;547;354;367;134;359;257;547;88.0;84.0;586.0;130.0;133.0;0;68;91;1;0;0;0;0;0;0;1;0;0;0;0;28949.822265625;10323.314453125;0.0;1047.0224609375;452.0;97643;;;Calculated values ==>;1550789437.869;347.56000000000006;291.46000000000004;287.16;287.06;285.96000000000004;277.56;273.7412296467126;293.36;275.26000000000005;279.66;275.36;322.76000000000005;320.36;278.96000000000004;280.96000000000004;298.46000000000004;297.16;300.16;291.66;293.56;293.16;;318.36;274.66;241.2770596917726;262.0952818180154;273.7412296467126;293.76000000000005;5470000.0;3540000.0;3670000.0000000005;1340000.0;3590000.0;2570000.0;5470000.0;0.014666666666666666;0.014;0.09766666666666667;0.021666666666666667;0.022166666666666668;0.036833333333333336;;10323.314453125;0.0;1047.0224609375;28949.822265625;507768.705974999;412742.8863985274;235520.62652433867;235207.96765808135;231839.44594898834;430542.39183029096;458771.19548852823;458585.12406732683;471714.4053827849;506047.7417505686;503544.5428102859;457737.34308384603;460148.4061412281;466780.0534477276;465813.54573049117;436441.4404847656;413488.24991588667;459046.6745650736;458495.1351315018;;189828.38726562503;471030.75637644227;201336.40827906143;221908.8111144545;273.6980517944367;246326.1330107178;102447.98590275078;25099.745088563668;0.0;0;23;25;0;0;0;0;0;1;1;90451003164.55156;34029424304.875175;62958046399.71852;25124.624575320588;5843.377542109918;321.34466796430536;8714.26293462791;161575.27162782897;138426.78914120537;3332.153302863477;48878.48734462859;3.5182431287983587;0.24014497993722628
411;2019-02-21 23:51:37.840;743;184;139;139;130;44;202;22;62;22;499;476;57;79;252;240;270;186;206;204;200;17;544;356;367;134;361;253;545;144.0;82.0;480.0;111.0;133.0;0;69;79;1;0;0;0;0;0;0;1;0;0;0;0;28286.87109375;9615.537109375;0.0;1040.30383300781;453.0;97644;;;Calculated values ==>;1550789497.84;347.46000000000004;291.56;287.06;287.06;286.16;277.56;273.955091788801;293.36;275.36;279.36;275.36;323.06;320.76000000000005;278.86;281.06;298.36;297.16;300.16;291.76000000000005;293.56;293.16;;318.46000000000004;274.86;241.2770596917726;261.54996906429363;273.955091788801;293.76000000000005;5440000.0;3560000.0;3670000.0000000005;1340000.0;3610000.0;2530000.0;5450000.0;0.024;0.013666666666666666;0.08;0.018500000000000003;0.022166666666666668;0.04616666666666667;;9615.537109375;0.0;1040.30383300781;28286.87109375;507912.6176823815;413945.88199973485;235263.9090921018;235263.9090921018;232493.24967059927;430412.23801567365;458771.19548852823;458858.5848144472;471714.4053827849;506731.25122465927;504341.80619036383;458257.6768054468;460886.3185333051;466364.5342688999;465524.29463401274;437120.33458496624;414661.7335165383;459046.6745650736;458495.1351315018;;190246.288480595;471226.17219587084;201898.52563680668;217918.72780126246;273.92637224516244;246802.87491834894;102614.06268972022;25117.131067047365;0.0;0;23;25;0;0;0;0;0;1;1;90671096734.39056;34109785444.81639;63110972449.60666;20556.804734211244;4982.561461342688;306.9342146018488;11106.610805079385;161955.76621048423;138516.96169502498;3337.3864296466454;49043.581458263936;3.4678549928666564;0.20615022107456799
412;2019-02-21 23:52:37.860;744;184;139;138;131;45;202;22;58;23;499;478;54;79;252;241;270;186;206;204;200;20;546;355;367;134;360;252;547;329.0;83.0;416.0;89.0;133.0;0;70;74;1;0;0;0;0;0;0;1;0;0;0;0;27967.65234375;9307.8583984375;0.0;1023.41729736328;454.0;97645;;;Calculated values ==>;1550789557.86;347.56000000000006;291.56;287.06;286.96000000000004;286.26000000000005;277.66;273.8482719121499;293.36;275.36;278.96000000000004;275.46000000000004;323.06;320.96000000000004;278.56;281.06;298.36;297.26000000000005;300.16;291.76000000000005;293.56;293.16;;318.56;275.16;241.2770596917726;261.41265627149306;273.8482719121499;293.76000000000005;5460000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2520000.0;5470000.0;0.05483333333333333;0.013833333333333333;0.06933333333333333;0.014833333333333334;0.022166666666666668;0.077;;9307.8583984375;0.0;1023.41729736328;27967.65234375;507858.03548157524;413117.91072696255;235207.96765808135;234896.44136081391;232745.90285546856;430477.46260093397;458771.19548852823;458537.2466056057;471812.00014122744;506823.8699219229;504644.3731958033;458056.425068471;461040.0202526866;466507.67227632634;465798.81223944406;436668.6907976116;413854.0851824992;459046.6745650736;458495.1351315018;;190664.19178205615;471519.16422574193;201678.49828423554;211330.9212857972;273.83608503915883;247271.8188760775;102771.81021722271;25134.334475687017;0.0;0;23;25;0;0;0;0;0;1;1;90891370134.32057;34190212244.790833;63262522949.5585;17808.87321694833;4002.6365447990115;315.6020443423883;19031.644466119255;162275.58676463657;138591.8633039357;3342.5759610702507;49294.817302819836;3.9838987443668983;0.16264506446342605
413;2019-02-21 23:53:37.890;746;185;141;140;131;46;202;22;54;24;500;479;51;78;252;242;270;187;206;204;200;21;547;355;367;134;360;251;548;173.0;85.0;620.0;110.0;133.0;0;71;67;1;0;0;0;0;0;0;1;0;0;0;0;27628.26171875;8919.919921875;0.0;1035.50964355469;456.0;97646;;;Calculated values ==>;1550789617.89;347.76;291.66;287.26000000000005;287.16;286.26000000000005;277.76000000000005;273.8482719121499;293.36;275.36;278.56;275.56;323.16;321.06;278.26000000000005;280.96000000000004;298.36;297.36;300.16;291.86;293.56;293.16;;318.76000000000005;275.26000000000005;241.2770596917726;261.27494424493943;273.8482719121499;293.76000000000005;5470000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2510000.0;5480000.0;0.028833333333333332;0.014166666666666666;0.10333333333333333;0.018333333333333333;0.022166666666666668;0.051000000000000004;;8919.919921875;0.0;1035.50964355469;27628.26171875;508016.97056824906;413071.18990964803;235805.92712698036;235492.4523831208;232720.49295472782;430477.46260093397;458771.19548852823;458216.36237405764;471909.57779161324;507019.9550459164;504842.6119150768;457855.67570293584;461075.24224989885;466507.67227632634;465928.4623088799;436441.4404847656;413808.91226698237;459046.6745650736;458495.1351315018;;191500.00471740507;471616.79343737353;201674.08229192888;216509.16517775191;273.8343626869623;247735.34981119368;102923.78431949948;25151.50077911692;0.0;0;23;25;0;0;0;0;0;1;1;91111680235.09058;34270652445.071976;63413498400.08617;26509.368941819972;4948.949704333152;320.6274830852628;12341.284467641246;162645.09010992674;138666.4971545487;3347.8805247737187;49556.38909871927;4.431775676469802;0.26296330650992217
414;2019-02-21 23:54:37.871;748;185;142;141;132;47;202;24;52;24;502;481;49;78;252;242;270;187;206;204;200;22;548;356;367;133;361;252;549;123.0;86.0;475.0;94.0;133.0;0;71;62;1;0;0;0;0;0;0;1;0;0;0;0;27397.232421875;8720.5625;0.0;1037.99304199219;457.0;97647;;;Calculated values ==>;1550789677.871;347.96000000000004;291.66;287.36;287.26000000000005;286.36;277.86;273.955091788801;293.36;275.56;278.36;275.56;323.36;321.26000000000005;278.06;280.96000000000004;298.36;297.36;300.16;291.86;293.56;293.16;;318.86;275.36;241.05796691057077;261.41265627149306;273.955091788801;293.76000000000005;5480000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2520000.0;5490000.0;0.0205;0.014333333333333333;0.07916666666666666;0.015666666666666666;0.022166666666666668;0.04266666666666667;;8720.5625;0.0;1037.99304199219;27397.232421875;508176.05670578184;412648.34060041176;236091.80394872042;235777.50395612247;232998.6982329298;430412.23801567365;458771.19548852823;457815.4988515172;472041.5853210863;507134.71250681835;504956.12569772033;457453.4550644065;460921.6283659845;466364.5342688999;465784.1997128528;436213.2229783862;413396.8702782222;459046.6745650736;458495.1351315018;;191917.91438739494;471846.71735943656;201945.78830851222;219685.71049658913;273.9447829284667;248193.75038912563;103070.74178827787;25168.774496404563;0.0;0;23;25;0;0;0;0;0;1;1;91331810504.89458;34350727080.00068;63564350614.95185;20256.35208465456;4228.447888464481;327.0343887023509;10189.202117756276;163034.68104192553;138742.9512496214;3353.275997926094;49744.08369797975;3.5867025943505855;0.21136812383763628
415;2019-02-21 23:55:37.851;751;187;142;141;134;48;202;23;54;25;504;484;50;80;252;243;270;189;206;204;200;23;549;356;367;133;361;252;550;229.0;86.0;555.0;123.0;133.0;0;71;59;1;0;0;0;0;0;0;1;0;0;0;0;27240.90625;8558.2080078125;0.0;1049.96691894531;459.0;97648;;;Calculated values ==>;1550789737.851;348.26;291.86;287.36;287.26000000000005;286.56;277.96000000000004;273.955091788801;293.36;275.46000000000004;278.56;275.66;323.56;321.56;278.16;281.16;298.36;297.46000000000004;300.16;292.06;293.56;293.16;;319.06;275.46000000000004;241.05796691057077;261.41265627149306;273.955091788801;293.76000000000005;5490000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2520000.0;5500000.0;0.03816666666666667;0.014333333333333333;0.0925;0.0205;0.022166666666666668;0.060333333333333336;;8558.2080078125;0.0;1049.96691894531;27240.90625;508459.3606225605;412979.2520416587;236063.12854131396;235749.16786847432;233582.6627317789;430412.23801567365;458771.19548852823;458056.425068471;472138.9942397944;507341.87180139153;505267.7437767088;457574.2241985461;461158.33622797625;466364.5342688999;465913.9958927326;435984.02682352165;413720.03103230504;459046.6745650736;458495.1351315018;;192753.74022246967;471944.1597200548;201945.8369311266;214480.64296470373;273.9448018660128;248648.91643892857;103214.68354597066;25186.16836286246;0.0;0;23;25;0;0;0;0;0;1;1;91551937104.96458;34430500480.02605;63715500214.999916;23690.229402704357;5534.9656171730285;319.11727300743814;14722.207694063485;163400.78048059915;138824.28590826783;3358.658800242994;49951.60958145032;4.607172571730606;0.25621123962011305
416;2019-02-21 23:56:37.852;754;187;142;141;134;49;202;24;57;25;508;487;52;83;252;243;269;189;206;204;200;23;548;358;367;133;363;252;549;88.0;83.0;476.0;123.0;133.0;0;71;55;1;0;0;0;0;0;0;1;0;0;0;0;26773.0234375;8259.3056640625;0.0;1030.35668945312;460.0;97649;;;Calculated values ==>;1550789797.852;348.56000000000006;291.86;287.36;287.26000000000005;286.56;278.06;274.1680685717883;293.36;275.56;278.86;275.66;323.96000000000004;321.86;278.36;281.46000000000004;298.36;297.46000000000004;300.06;292.06;293.56;293.16;;319.16;275.46000000000004;241.05796691057077;261.41265627149306;274.1680685717883;293.76000000000005;5480000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2520000.0;5490000.0;0.014666666666666666;0.013833333333333333;0.07933333333333333;0.0205;0.022166666666666668;0.036833333333333336;;8259.3056640625;0.0;1030.35668945312;26773.0234375;508919.71881941805;413396.8702782222;236091.80394872042;235777.50395612247;233608.79371650863;430280.9020939914;458771.19548852823;458417.1689715234;472138.9942397944;507756.02642856934;505579.22893656744;457815.4988515172;461512.8324354131;466077.4508732314;465625.14543771395;435995.9898043417;414127.2103214636;459046.6745650736;458495.1351315018;;193171.6564234249;471944.1597200548;202461.53986791678;222700.5675726538;274.1545200902545;249099.04002104868;103354.83182883279;25203.50468184534;0.0;0;23;25;0;0;0;0;0;1;1;91772140774.6986;34510301809.92965;63866702734.81727;20305.813242219458;5524.39370696883;302.5181161798138;8685.099905084237;163767.42027942542;138916.4487718798;3363.8391814848783;50146.673728889196;3.7480183504490587;0.24902058559848664
417;2019-02-21 23:57:37.842;755;188;142;141;136;50;201;25;60;26;513;491;55;86;253;243;269;190;206;204;200;23;552;358;367;132;363;253;553;93.0;110.0;348.0;85.0;133.0;0;69;54;1;0;0;0;0;0;0;1;0;0;0;0;26773.228515625;8295.255859375;0.0;1033.13879394531;462.0;97650;;;Calculated values ==>;1550789857.842;348.66;291.96000000000004;287.36;287.26000000000005;286.76000000000005;278.16;274.1680685717883;293.26000000000005;275.66;279.16;275.76000000000005;324.46000000000004;322.26000000000005;278.66;281.76000000000005;298.46000000000004;297.46000000000004;300.06;292.16;293.56;293.16;;319.36;275.46000000000004;240.83765695389522;261.54996906429363;274.1680685717883;293.76000000000005;5520000.0;3579999.9999999995;3670000.0000000005;1320000.0;3629999.9999999995;2530000.0;5530000.0;0.015500000000000002;0.018333333333333333;0.058;0.014166666666666666;0.022166666666666668;0.03766666666666667;;8295.255859375;0.0;1033.13879394531;26773.228515625;508689.77740958706;412080.6298862991;235977.6309429711;235664.67681815047;234116.54519281306;430280.9020939914;458633.2384034343;458618.4759770321;472367.87413283327;508181.9969509957;505901.02054743323;458016.71492476354;461714.70010550483;466207.9483817794;465625.14543771395;435069.064143297;412845.1473663945;459046.6745650736;458495.1351315018;;194007.49548133422;472076.1002201579;202449.2731274389;222180.56334631407;274.14975498822844;249545.18441760127;103492.76351577013;25220.69761157711;0.0;0;23;25;0;0;0;0;0;1;1;91992304074.7336;34589788559.94228;64018177484.84135;14857.813765276405;3819.7133838135187;407.4384742432116;8901.182203908738;164060.4016661636;138994.30335305553;3369.7545003551904;50293.20165442894;3.000103326168839;0.17251408520958583
418;2019-02-21 23:58:37.853;757;189;141;141;135;50;201;25;64;27;518;495;58;90;253;244;269;191;206;204;199;24;553;358;367;133;363;255;554;-1.0;84.0;408.0;127.0;133.0;0;69;55;1;0;0;0;0;0;0;1;0;0;0;0;26850.662109375;8351.9404296875;0.0;1043.45812988281;464.0;97651;;;Calculated values ==>;1550789917.853;348.86;292.06;287.26000000000005;287.26000000000005;286.66;278.16;274.1680685717883;293.26000000000005;275.66;279.56;275.86;324.96000000000004;322.66;278.96000000000004;282.16;298.46000000000004;297.56;300.06;292.26000000000005;293.56;293.06;;319.56;275.56;241.05796691057077;261.82340779136865;274.1680685717883;293.76000000000005;5530000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2550000.0;5540000.0;0.0;0.014;0.068;0.021166666666666667;0.022166666666666668;0.022166666666666668;;8351.9404296875;0.0;1043.45812988281;26850.662109375;508849.6090444762;412035.40644734737;235636.68380279193;235636.68380279193;233783.9913159303;430280.9020939914;458633.2384034343;458782.0622913985;472333.7623376517;508517.2654589129;506130.08780299785;458058.45378164854;461883.48142082256;466207.9483817794;465755.3386178344;434834.76268643484;412801.4708678641;459046.6745650736;458356.8847964573;;194843.3435325042;472041.5853210863;202427.0649955968;235636.68380279193;274.1411271144757;249992.13209758722;103631.51558453924;25238.005758497322;0.0;0;23;25;0;0;0;0;0;1;1;92212544444.4326;34669303134.83361;64170605424.633026;17432.13981611452;5706.84068022286;308.46608545999055;4936.964455359583;164329.5339441809;139073.70585793824;3375.721465420973;50408.5406847115;3.021097067589976;0.23362333495460205
419;2019-02-21 23:59:37.873;757;189;140;140;134;51;202;26;66;28;523;500;59;93;254;244;269;191;206;204;199;24;552;359;367;133;364;256;553;-2.0;83.0;329.0;73.0;133.0;0;68;57;1;0;0;0;0;0;0;1;0;0;0;0;26864.59375;8432.0009765625;0.0;1035.21203613281;465.0;97652;;;Calculated values ==>;1550789977.873;348.86;292.06;287.16;287.16;286.56;278.26000000000005;274.27422755570615;293.36;275.76000000000005;279.76000000000005;275.96000000000004;325.46000000000004;323.16;279.06;282.46000000000004;298.56;297.56;300.06;292.26000000000005;293.56;293.06;;319.66;275.56;241.05796691057077;261.9595390733887;274.27422755570615;293.76000000000005;5520000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2560000.0;5530000.0;0.0;0.013833333333333333;0.05483333333333333;0.012166666666666666;0.022166666666666668;0.022166666666666668;;8432.0009765625;0.0;1035.21203613281;26864.59375;508937.9806583227;412465.3940541978;235352.85732633783;235352.85732633783;233504.71626944956;430214.79039162316;458771.19548852823;458864.4180034396;472431.1216696904;508944.4614736292;506556.91831850866;458019.1887586412;462086.74158302974;466194.8918654774;465610.7510579218;435069.064143297;413220.0903815756;459046.6745650736;458356.8847964573;;195261.2709748474;472041.5853210863;202687.34445933488;235352.85732633783;274.24678800423544;250439.90843865043;103771.42838493966;25255.333783959075;0.0;0;23;25;0;0;0;0;0;1;1;92432817844.36261;34749129734.80824;64323956524.58429;14047.042866001742;3277.143263817975;302.244137037146;4943.255942254315;164591.9479086226;139148.5973462924;3380.8124136907827;50490.9032997221;2.3839841967055944;0.16131732157794113
420;2019-02-22 00:00:37.883;757;189;140;140;132;50;201;26;67;28;529;505;59;95;254;244;269;191;206;204;199;25;552;358;367;133;363;256;553;130.0;113.0;363.0;117.0;133.0;0;69;59;1;0;0;0;0;0;0;1;0;0;0;0;27002.583984375;8567.423828125;0.0;1030.85974121094;466.0;97653;;;Calculated values ==>;1550790037.883;348.86;292.06;287.16;287.16;286.36;278.16;274.1680685717883;293.26000000000005;275.76000000000005;279.86;275.96000000000004;326.06;323.66;279.06;282.66;298.56;297.56;300.06;292.26000000000005;293.56;293.06;;319.76000000000005;275.66;241.05796691057077;261.9595390733887;274.1680685717883;293.76000000000005;5520000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2560000.0;5530000.0;0.021666666666666667;0.01883333333333333;0.0605;0.0195;0.022166666666666668;0.043833333333333335;;8567.423828125;0.0;1030.85974121094;27002.583984375;508937.9806583227;412465.3940541978;235352.85732633783;235352.85732633783;232896.92431263;430280.9020939914;458633.2384034343;458984.82049126766;472431.1216696904;509566.11300381285;507076.5814199032;458019.1887586412;462323.1820214497;466338.3406344101;465755.3386178344;435069.064143297;413220.0903815756;459046.6745650736;458356.8847964573;;195679.20071851107;472138.9942397944;202440.39190535314;219084.33829695376;274.1463047772614;250888.87640189016;103913.11386860177;25272.55391831167;0.0;0;23;25;0;0;0;0;0;1;1;92653054544.3276;34828943034.79556;64477582124.559875;15520.937929447828;5259.122745521605;411.4890058457529;10488.11328822824;164838.3888151855;139219.74475228394;3386.76118117656;50619.51947574628;3.30055501488327;0.19534078763563195
421;2019-02-22 00:01:37.844;757;189;140;140;132;50;201;26;67;29;535;510;59;94;253;245;269;191;206;204;199;25;548;359;367;133;364;255;549;95.0;83.0;358.0;98.0;133.0;0;70;56;1;0;0;0;0;0;0;1;0;0;0;0;26821.265625;8361.6357421875;0.0;1037.63854980469;466.0;97654;;;Calculated values ==>;1550790097.844;348.86;292.06;287.16;287.16;286.36;278.16;274.27422755570615;293.26000000000005;275.76000000000005;279.86;276.06;326.66;324.16;279.06;282.56;298.46000000000004;297.66;300.06;292.26000000000005;293.56;293.06;;319.76000000000005;275.66;241.05796691057077;261.82340779136865;274.27422755570615;293.76000000000005;5480000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2550000.0;5490000.0;0.01583333333333333;0.013833333333333333;0.059666666666666666;0.01633333333333333;0.022166666666666668;0.038;;8361.6357421875;0.0;1037.63854980469;26821.265625;509290.908876394;414127.2103214636;235464.36397173323;235464.36397173323;232998.6982329298;430214.79039162316;458633.2384034343;459142.712394782;472528.46462518856;510277.0946321545;507687.7813314825;458179.2719030573;462355.97803754656;466064.25039095;465741.0905809244;435995.9898043417;414840.6948555996;459046.6745650736;458356.8847964573;;195679.20071851107;472138.9942397944;202688.81056459315;221807.88338542485;274.24735685165166;251337.1169376419;104054.09766642822;25289.780199763023;0.0;0;23;25;0;0;0;0;0;1;1;92873111415.0766;34908691165.067;64630782480.081314;15301.749475867935;4401.019666694953;292.64824679093215;8988.862053619234;165095.07758821335;139300.19361355482;3392.625177558373;50781.72210386399;3.083672051965386;0.18508534853718417
422;2019-02-22 00:02:37.854;757;187;140;139;132;49;201;26;67;29;539;514;58;93;253;245;269;188;206;204;199;26;546;357;367;133;362;254;547;141.0;85.0;256.0;66.0;133.0;0;71;54;1;0;0;0;0;0;0;1;0;0;0;0;26698.548828125;8168.146484375;0.0;1038.37341308594;466.0;97655;;;Calculated values ==>;1550790157.854;348.86;291.86;287.16;287.06;286.36;278.06;274.0616903277293;293.26000000000005;275.76000000000005;279.86;276.06;327.06;324.56;278.96000000000004;282.46000000000004;298.46000000000004;297.66;300.06;291.96000000000004;293.56;293.06;;319.76000000000005;275.76000000000005;241.05796691057077;261.6868853414304;274.0616903277293;293.76000000000005;5460000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5470000.0;0.0235;0.014166666666666666;0.042666666666666665;0.011000000000000001;0.022166666666666668;0.04566666666666667;;8168.146484375;0.0;1038.37341308594;26698.548828125;509467.0390518344;414215.5863340789;235520.62652433867;235207.96765808135;233050.0164253445;430346.717906069;458633.2384034343;459300.23752840795;472528.46462518856;510780.03929092316;508194.1122481448;458218.4318360977;462388.8645187565;466351.3762726499;466029.4888257932;436453.45581861987;414572.912758482;459046.6745650736;458356.8847964573;;195679.20071851107;472236.3865531139;202192.8476030925;218370.20014515726;274.045496827452;251783.18972442267;104191.86880965855;25307.083182800976;0.0;0;23;25;0;0;0;0;0;1;1;93093348115.0416;34988504465.05432;64783507930.057045;10969.915303480126;2970.4789284502353;309.9743600186201;10959.39193240937;165314.04461642975;139361.63300669708;3397.6478695901637;50947.98525962945;2.7382508054222456;0.12324216771156817
423;2019-02-22 00:03:37.905;757;185;140;139;131;48;201;25;67;29;541;517;59;93;253;246;269;187;206;204;199;25;546;355;367;133;360;254;547;83.0;85.0;342.0;44.0;133.0;0;72;50;1;0;0;0;0;0;0;1;0;0;0;0;26557.056640625;7933.37646484375;0.0;1033.4296875;465.0;97656;;;Calculated values ==>;1550790217.905;348.86;291.66;287.16;287.06;286.26000000000005;277.96000000000004;273.8482719121499;293.26000000000005;275.66;279.86;276.06;327.26000000000005;324.86;279.06;282.46000000000004;298.46000000000004;297.76000000000005;300.06;291.86;293.56;293.06;;319.66;275.66;241.05796691057077;261.6868853414304;273.8482719121499;293.76000000000005;5460000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5470000.0;0.013833333333333333;0.014166666666666666;0.057;0.007333333333333333;0.022166666666666668;0.036000000000000004;;7933.37646484375;0.0;1033.4296875;26557.056640625;509467.0390518344;413488.24991588667;235520.62652433867;235207.96765808135;232745.90285546856;430477.46260093397;458633.2384034343;459300.23752840795;472528.46462518856;510986.5721974938;508504.8534031795;458338.9730458517;462388.8645187565;466637.4274074692;466446.0373839678;436453.45581861987;414215.5863340789;459046.6745650736;458356.8847964573;;195261.2709748474;472138.9942397944;201673.2093606261;222514.44307717134;273.83402221521055;252227.36366297887;104326.16221975422;25324.362883876576;0.0;0;23;25;0;0;0;0;0;1;1;93313735284.6006;35068372294.8945;64936037469.75183;14684.740605563566;1983.4157557805672;315.0364843643301;8490.327901894296;165528.01513572296;139402.95055240366;3402.860720443072;51110.20402677287;2.840868901904885;0.144081988287091
424;2019-02-22 00:04:37.875;757;184;139;139;131;48;201;25;67;29;544;520;59;94;252;246;269;185;206;204;199;25;545;355;367;133;360;254;547;-1.0;85.0;252.0;93.0;133.0;0;74;47;1;0;0;0;0;0;0;1;0;0;0;0;26360.98828125;7739.3095703125;0.0;1047.3291015625;465.0;97657;;;Calculated values ==>;1550790277.875;348.86;291.56;287.06;287.06;286.26000000000005;277.96000000000004;273.8482719121499;293.26000000000005;275.66;279.86;276.06;327.56;325.16;279.06;282.56;298.36;297.76000000000005;300.06;291.66;293.56;293.06;;319.66;275.66;241.05796691057077;261.6868853414304;273.8482719121499;293.76000000000005;5450000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5470000.0;0.0;0.014166666666666666;0.042;0.015500000000000002;0.022166666666666668;0.022166666666666668;;7739.3095703125;0.0;1047.3291015625;26360.98828125;509555.02090773964;413117.91072696255;235207.96765808135;235207.96765808135;232745.90285546856;430477.46260093397;458633.2384034343;459300.23752840795;472528.46462518856;511296.28032277804;508815.47449278034;458338.9730458517;462506.63590561115;466507.67227632634;466446.0373839678;436680.7308010967;413488.24991588667;459046.6745650736;458356.8847964573;;195261.2709748474;472138.9942397944;201604.76049100244;235207.96765808135;273.8073189883924;252668.1268790176;104456.70263391765;25341.693870632076;0.0;0;23;25;0;0;0;0;0;1;1;93533825184.7056;35148132394.932556;65088361269.8245;10823.210035571032;4193.280623106276;328.5601458738089;4946.467663234001;165740.47510803945;139454.39728601737;3408.2213440449877;51222.12133655415;2.3093607493768795;0.1638153083644341
425;2019-02-22 00:05:37.875;757;184;137;138;132;49;201;25;67;29;546;522;61;97;252;247;269;186;206;204;199;24;549;355;367;134;360;253;550;183.0;85.0;375.0;92.0;133.0;0;75;42;1;0;0;0;0;0;0;1;0;0;0;0;26116.17578125;7581.326171875;0.0;1043.91479492188;465.0;97658;;;Calculated values ==>;1550790337.875;348.86;291.56;286.86;286.96000000000004;286.36;278.06;273.8482719121499;293.26000000000005;275.66;279.86;276.06;327.76000000000005;325.36;279.26000000000005;282.86;298.36;297.86;300.06;291.76000000000005;293.56;293.06;;319.66;275.56;241.2770596917726;261.54996906429363;273.8482719121499;293.76000000000005;5490000.0;3550000.0;3670000.0000000005;1340000.0;3600000.0;2530000.0;5500000.0;0.030500000000000003;0.014166666666666666;0.0625;0.015333333333333334;0.022166666666666668;0.05266666666666667;;7581.326171875;0.0;1043.91479492188;26116.17578125;509202.7604132283;411831.94049012626;234504.66405459717;234814.12801345368;232973.14753796702;430477.46260093397;458633.2384034343;459457.398345434;472397.21216106473;511591.466716988;509113.2242821978;458738.57249859604;463009.13971377746;466507.67227632634;466575.1774593809;435765.7755856008;412601.8314242595;459046.6745650736;458356.8847964573;;195261.2709748474;471909.57779161324;201640.72914166324;215472.70174742345;273.8213525137047;253105.43657953842;104584.37459843588;25359.12090310278;0.0;0;23;25;0;0;0;0;0;1;1;93754025184.7056;35228232394.932556;65240461269.8245;16113.541825235672;4144.1223459659;328.1558756190016;12791.900307249116;165964.94804021282;139523.87564409297;3413.693977557428;51369.94106964151;3.869772506363383;0.19580439494623125
