;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
426;2019-02-22 00:06:37.866;757;186;135;136;132;49;201;25;67;29;547;524;62;102;252;247;269;188;206;204;199;24;548;357;367;133;362;253;550;140.0;85.0;-1.0;164.0;133.0;0;77;38;1;0;0;0;0;0;0;1;0;0;0;0;25924.578125;7263.78271484375;0.0;1046.84704589844;464.0;97659;;;Calculated values ==>;1550790397.866;348.86;291.76000000000005;286.66;286.76000000000005;286.36;278.06;274.0616903277293;293.26000000000005;275.66;279.86;276.06;327.86;325.56;279.36;283.36;298.36;297.86;300.06;291.96000000000004;293.56;293.06;;319.56;275.56;241.05796691057077;261.54996906429363;274.0616903277293;293.76000000000005;5480000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2530000.0;5500000.0;0.02333333333333333;0.014166666666666666;0.0;0.02733333333333333;0.022166666666666668;0.0455;;7263.78271484375;0.0;1046.84704589844;25924.578125;509290.908876394;412601.8314242595;233888.94906767053;234196.27703581506;232973.14753796702;430346.717906069;458633.2384034343;459457.398345434;472528.46462518856;511694.57475076354;509320.0200520207;458858.5848144472;463594.67937499494;466221.12760670384;466288.85533692164;435995.9898043417;413351.9237643686;459046.6745650736;458356.8847964573;;194843.3435325042;472041.5853210863;201971.82435027204;217521.192802338;273.9594597453307;253539.04447735986;104708.06528264265;25376.54130497237;0.0;0;23;25;0;0;0;0;0;1;1;93974192154.4746;35308320379.848526;65392238499.66525;0.0;7381.9067998689225;320.7909355662858;10958.023985732429;166099.20741335498;139619.91147933772;3419.1010564614517;51567.82741780337;2.2454040498010492;0.12699372763585576
427;2019-02-22 00:07:37.856;760;187;134;135;132;50;201;27;68;30;550;527;62;107;252;247;269;189;206;203;199;25;551;357;367;133;362;254;553;122.0;84.0;531.0;111.0;133.0;0;77;37;1;0;0;0;0;0;0;1;0;0;0;0;25745.166015625;7272.421875;0.0;1052.44104003906;465.0;97660;;;Calculated values ==>;1550790457.856;349.16;291.86;286.56;286.66;286.36;278.16;274.0616903277293;293.26000000000005;275.86;279.96000000000004;276.16;328.16;325.86;279.36;283.86;298.36;297.86;300.06;292.06;293.46000000000004;293.06;;319.66;275.66;241.05796691057077;261.6868853414304;274.0616903277293;293.76000000000005;5510000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2540000.0;5530000.0;0.02033333333333333;0.014;0.0885;0.018500000000000003;0.022166666666666668;0.042499999999999996;;7272.421875;0.0;1052.44104003906;25745.166015625;509397.94777386275;411690.63993804477;233504.71626944956;233810.11789752508;232896.92431263;430346.717906069;458633.2384034343;459420.01896887616;472625.7912797831;511915.37268525216;509539.7976867388;458700.0814100186;464031.21435686434;466221.12760670384;466288.85533692164;435302.32504623453;412465.3940541978;458909.0072553948;458356.8847964573;;195261.2709748474;472138.9942397944;202163.75717426545;218510.21819253796;274.0341799024247;253969.55391506664;104829.18013173756;25394.032456680063;0.0;0;23;25;0;0;0;0;0;1;1;94194355454.5096;35388107079.861206;65544313149.68943;22767.179168823048;4994.541885712286;319.7170338885139;10193.483330666571;166288.90228537648;139723.0313622219;3424.4377332800213;51744.06060170788;4.597663866626064;0.2861290921163675
428;2019-02-22 00:08:37.847;762;188;135;134;130;51;201;27;69;30;553;530;64;108;252;248;269;190;206;203;199;26;554;357;367;133;362;259;556;137.0;86.0;357.0;131.0;133.0;0;77;49;1;0;0;0;0;0;0;1;0;0;0;0;26892.373046875;7982.22119140625;0.0;1078.17395019531;465.0;97661;;;Calculated values ==>;1550790517.847;349.36;291.96000000000004;286.66;286.56;286.16;278.26000000000005;274.0616903277293;293.26000000000005;275.86;280.06;276.16;328.46000000000004;326.16;279.56;283.96000000000004;298.36;297.96000000000004;300.06;292.16;293.46000000000004;293.06;;319.66;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;293.76000000000005;5540000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2590000.0;5560000.0;0.022833333333333334;0.014333333333333333;0.0595;0.021833333333333333;0.022166666666666668;0.045;;7982.22119140625;0.0;1078.17395019531;26892.373046875;509381.84174824244;410752.57778573356;233731.9613397987;233427.43088133316;232219.0938687368;430346.717906069;458633.2384034343;458751.10373618297;472625.7912797831;511782.6920722523;509398.62515943655;458144.9806715737;463408.1884626382;466221.12760670384;466418.3847020313;434599.40775886585;411554.17536023696;458909.0072553948;458356.8847964573;;195261.2709748474;472236.3865531139;202152.86369151206;217708.49327381625;274.0299415090152;254408.13427653682;104956.28308885376;25411.784918311318;0.0;0;23;25;0;0;0;0;0;1;1;94414522424.2786;35467895109.7775;65698190064.527985;15267.595282657918;5896.823582478306;330.31499771368084;10829.177618518846;166605.81119533826;139813.77912682144;3429.853854330984;51919.22316444113;3.5676050521186227;0.216078878322307
429;2019-02-22 00:09:37.857;764;190;137;136;130;52;201;29;68;31;560;535;64;105;253;248;269;192;206;203;199;26;556;359;367;133;364;261;557;-1.0;109.0;535.0;154.0;133.0;0;77;59;1;0;0;0;0;0;0;1;0;0;0;0;25977.287109375;8527.2490234375;0.0;1079.85107421875;464.0;97662;;;Calculated values ==>;1550790577.857;349.56000000000006;292.16;286.86;286.76000000000005;286.16;278.36;274.27422755570615;293.26000000000005;276.06;279.96000000000004;276.26000000000005;329.16;326.66;279.56;283.66;298.46000000000004;297.96000000000004;300.06;292.36;293.46000000000004;293.06;;319.56;275.76000000000005;241.05796691057077;262.63441904999945;274.27422755570615;293.76000000000005;5560000.0;3590000.0;3670000.0000000005;1330000.0;3640000.0;2610000.0;5570000.0;0.0;0.018166666666666668;0.08916666666666666;0.025666666666666667;0.022166666666666668;0.022166666666666668;;8527.2490234375;0.0;1079.85107421875;25977.287109375;509454.1312546262;411111.06218014384;234317.57456609746;234011.30514070267;232194.5785064578;430214.79039162316;458633.2384034343;458311.462890867;472723.10170879104;512330.787909726;509737.26619840256;457824.1538955593;462754.5976359304;466064.25039095;466131.47824129247;434125.48450220947;411902.9413244403;458909.0072553948;458356.8847964573;;194843.3435325042;472236.3865531139;202649.29431769214;234317.57456609746;274.23202267909494;254848.78820960314;105093.88493765536;25429.771457507013;0.0;0;23;25;0;0;0;0;0;1;1;94634759125.11859;35547708410.08191;65854216065.12308;22796.543364441426;6919.402034042492;403.70953439613993;4966.20471010631;166923.0652188;139920.59880767987;3435.97174493375;52050.87328904614;3.6520759944560086;0.2919785349113601
430;2019-02-22 00:10:37.867;765;192;136;137;130;52;201;29;67;31;567;541;62;103;253;248;269;194;205;203;199;27;556;360;367;133;365;260;557;-1.0;86.0;387.0;163.0;133.0;0;79;61;1;0;0;0;0;0;0;1;0;0;0;0;27407.828125;8725.107421875;0.0;1084.75952148438;463.0;97663;;;Calculated values ==>;1550790637.867;349.66;292.36;286.76000000000005;286.86;286.16;278.36;274.38016830617;293.26000000000005;276.06;279.86;276.26000000000005;329.86;327.26000000000005;279.36;283.46000000000004;298.46000000000004;297.96000000000004;300.06;292.56;293.46000000000004;293.06;;319.46000000000004;275.86;241.05796691057077;262.5002047102346;274.38016830617;293.66;5560000.0;3600000.0;3670000.0000000005;1330000.0;3650000.0;2600000.0;5570000.0;0.0;0.014333333333333333;0.0645;0.027166666666666665;0.022166666666666668;0.022166666666666668;;8725.107421875;0.0;1084.75952148438;27407.828125;509578.2214411094;411902.9413244403;234011.30514070267;234317.57456609746;232194.5785064578;430148.3826014536;458633.2384034343;458349.53514625935;472723.10170879104;513143.1324793234;510450.09986281506;457741.12423952157;462667.60612620664;465920.2808716204;465987.6186816921;434125.48450220947;412673.55452819855;458909.0072553948;458356.8847964573;;194425.4183739577;472333.7623376517;202904.07404610404;234011.30514070267;274.33546370167915;255293.73831581225;105237.67853628295;25447.81288553861;0.0;0;23;25;0;0;0;0;0;1;1;94854995825.08359;35627521710.06923;66010542115.098236;16476.232240960016;7319.506531920378;307.47766296082307;4972.993682369228;167250.3928943147;140039.27615530594;3441.899292670779;52133.713746745816;2.9639759933638126;0.24315393433683247
431;2019-02-22 00:11:37.858;765;191;133;133;129;52;201;29;65;32;572;546;59;101;254;248;269;193;206;203;199;28;549;360;367;134;365;260;550;86.0;83.0;528.0;164.0;133.0;0;80;65;1;0;0;0;0;0;0;1;0;0;0;0;27686.818359375;8802.6884765625;0.0;1095.27429199219;462.0;97664;;;Calculated values ==>;1550790697.858;349.66;292.26000000000005;286.46000000000004;286.46000000000004;286.06;278.36;274.38016830617;293.26000000000005;276.06;279.66;276.36;330.36;327.76000000000005;279.06;283.26000000000005;298.56;297.96000000000004;300.06;292.46000000000004;293.46000000000004;293.06;;319.36;275.96000000000004;241.2770596917726;262.5002047102346;274.38016830617;293.76000000000005;5490000.0;3600000.0;3670000.0000000005;1340000.0;3650000.0;2600000.0;5500000.0;0.014333333333333333;0.013833333333333333;0.08800000000000001;0.02733333333333333;0.022166666666666668;0.036500000000000005;;8802.6884765625;0.0;1095.27429199219;27686.818359375;510191.3294830219;414443.2327276156;233277.4010639255;233277.4010639255;232066.2768031903;430148.3826014536;458633.2384034343;458106.44168678863;472689.592463476;513660.08246568247;510968.64923620364;457374.9825595147;462430.4075862037;466051.1729702569;465987.6186816921;435765.7755856008;415150.1171397334;458909.0072553948;458356.8847964573;;194007.49548133422;472299.7188790419;202937.2759290106;221363.0140246438;274.348330753607;255752.79150105896;105383.72159220517;25465.97710892292;0.0;0;23;25;0;0;0;0;0;1;1;95075162794.85258;35707609694.9852;66166518714.934586;22454.88658668447;7362.573440634189;285.1832751678326;8650.276283171193;167574.77022030618;140161.60846901557;3446.8373929904974;52247.2239672521;3.9152420040186136;0.28166811623111465
432;2019-02-22 00:12:37.898;765;188;132;132;126;50;201;29;62;32;576;550;56;97;253;248;269;190;205;203;199;28;552;357;367;133;363;262;553;225.0;86.0;165.0;71.0;133.0;0;81;76;1;0;0;0;0;0;0;1;0;0;0;0;28047.998046875;9368.212890625;0.0;1120.8330078125;462.0;97665;;;Calculated values ==>;1550790757.898;349.66;291.96000000000004;286.36;286.36;285.76000000000005;278.16;274.0616903277293;293.26000000000005;276.06;279.36;276.36;330.76000000000005;328.16;278.76000000000005;282.86;298.46000000000004;297.96000000000004;300.06;292.16;293.46000000000004;293.06;;319.36;275.96000000000004;241.05796691057077;262.7682575881327;274.0616903277293;293.66;5520000.0;3570000.0000000005;3670000.0000000005;1330000.0;3629999.9999999995;2620000.0;5530000.0;0.0375;0.014333333333333333;0.0275;0.011833333333333333;0.022166666666666668;0.059666666666666666;;9368.212890625;0.0;1120.8330078125;28047.998046875;509928.8950561948;412080.6298862991;232896.92431263;232896.92431263;231096.52864347468;430346.717906069;458633.2384034343;457418.38492534845;472820.39598721155;513899.64126702456;511205.3578767573;456681.78964787815;461651.0440482294;466207.9483817794;466418.3847020313;435069.064143297;412845.1473663945;458909.0072553948;458356.8847964573;;194007.49548133422;472431.1216696904;202174.52961084666;213588.15669279412;274.03837090582465;256217.557942018;105535.24671962083;25484.45698145011;0.0;0;23;25;0;0;0;0;0;1;1;95295509594.71259;35787763094.93427;66323223114.83502;7019.2060211488;3198.0363393629846;318.5428071356018;14604.534110185237;167820.55140350756;140249.67222051392;3451.8717977069514;52441.14324713127;2.3968165952613143;0.07635233294953198
433;2019-02-22 00:13:37.859;763;189;134;133;124;49;201;28;60;33;580;554;55;92;253;249;269;191;205;203;199;26;553;357;367;133;362;260;554;152.0;87.0;341.0;163.0;133.0;0;81;79;1;0;0;0;0;0;0;1;0;0;0;0;28331.01171875;9674.673828125;0.0;1098.38635253906;460.0;97666;;;Calculated values ==>;1550790817.859;349.46000000000004;292.06;286.56;286.46000000000004;285.56;278.06;274.0616903277293;293.26000000000005;275.96000000000004;279.16;276.46000000000004;331.16;328.56;278.66;282.36;298.46000000000004;298.06;300.06;292.26000000000005;293.46000000000004;293.06;;319.16;275.76000000000005;241.05796691057077;262.5002047102346;274.0616903277293;293.66;5530000.0;3570000.0000000005;3670000.0000000005;1330000.0;3620000.0000000005;2600000.0;5540000.0;0.025333333333333333;0.0145;0.05683333333333333;0.027166666666666665;0.022166666666666668;0.0475;;9674.673828125;0.0;1098.38635253906;28331.01171875;509593.66714884463;412035.40644734737;233478.8815645451;233174.77585907196;230480.4978228875;430346.717906069;458633.2384034343;457497.12217809167;472917.67418972735;514486.6015962716;511797.665410277;456885.48860860226;461359.255012506;466351.3762726499;466547.812170346;434834.76268643484;412801.4708678641;458909.0072553948;458356.8847964573;;193171.6564234249;472236.3865531139;202065.19956129513;216724.91782947845;273.9958226242361;256687.07763682646;105693.83429321655;25502.938455337586;0.0;0;23;25;0;0;0;0;0;1;1;95515566464.5866;35867511224.88861;66479721324.745415;14517.047602054603;7339.6505799444085;319.48273136927594;11477.518430931495;167999.9035288911;140337.42919898708;3457.1852212197828;52658.352407064944;3.1238755543854526;0.19699668413393603
434;2019-02-22 00:14:37.849;762;188;134;133;125;48;201;28;59;33;583;558;52;89;252;249;269;189;205;203;199;27;548;358;367;133;363;255;549;352.0;116.0;509.0;153.0;133.0;0;81;70;1;0;0;0;0;0;0;1;0;0;0;0;27850.814453125;9094.7626953125;0.0;1087.33386230469;457.0;97667;;;Calculated values ==>;1550790877.849;349.36;291.96000000000004;286.56;286.46000000000004;285.66;277.96000000000004;274.1680685717883;293.26000000000005;275.96000000000004;279.06;276.46000000000004;331.46000000000004;328.96000000000004;278.36;282.06;298.36;298.06;300.06;292.06;293.46000000000004;293.06;;318.86;275.86;241.05796691057077;261.82340779136865;274.1680685717883;293.66;5480000.0;3579999.9999999995;3670000.0000000005;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.058666666666666666;0.01933333333333333;0.08483333333333333;0.025500000000000002;0.022166666666666668;0.08083333333333334;;9094.7626953125;0.0;1087.33386230469;27850.814453125;509908.62414777244;413764.2266525931;233608.79371650863;233303.23934187752;230893.96798110125;430280.9020939914;458633.2384034343;458179.2719030573;472917.67418972735;515227.09450970194;512652.28307868214;457331.6862898286;461765.17170246795;466077.4508732314;466404.73984073254;435995.9898043417;414127.2103214636;458909.0072553948;458356.8847964573;;191917.91438739494;472333.7623376517;202408.31786143323;210964.32464230957;274.13384287017584;257155.18149135238;105850.22019560823;25521.14975474166;0.0;0;23;25;0;0;0;0;0;1;1;95735729764.6216;35947297924.90129;66634195574.76997;21697.902601197773;6883.0988341435705;422.7964033356433;19997.565279126942;168301.6444820909;140455.93235697135;3463.3698497333976;52920.60105596308;4.812502301517283;0.23845592584018127
435;2019-02-22 00:15:37.879;762;186;136;134;125;47;201;27;61;33;584;559;54;89;252;250;269;188;205;203;199;26;548;356;367;133;361;257;549;-3.0;84.0;396.0;129.0;133.0;0;80;72;1;0;0;0;0;0;0;1;0;0;0;0;27953.27734375;9280.6357421875;0.0;1084.07592773438;456.0;97668;;;Calculated values ==>;1550790937.879;349.36;291.76000000000005;286.76000000000005;286.56;285.66;277.86;273.955091788801;293.26000000000005;275.86;279.26000000000005;276.46000000000004;331.56;329.06;278.56;282.06;298.36;298.16;300.06;291.96000000000004;293.46000000000004;293.06;;318.76000000000005;275.76000000000005;241.05796691057077;262.0952818180154;273.955091788801;293.66;5480000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2570000.0;5490000.0;0.0;0.014;0.066;0.021500000000000002;0.022166666666666668;0.022166666666666668;;9280.6357421875;0.0;1084.07592773438;27953.27734375;509908.62414777244;413024.9693880693;234223.00938080327;233608.79371650863;230893.96798110125;430412.23801567365;458633.2384034343;458101.2085363509;472917.67418972735;515157.98397180176;512579.5969087784;457250.92665609595;461460.4270605198;466364.5342688999;466819.69984961615;435995.9898043417;413764.2266525931;458909.0072553948;458356.8847964573;;191500.00471740507;472236.3865531139;201804.85670697683;234223.00938080327;273.8898679354373;257620.44810648708;106003.42508000787;25539.25388385748;0.0;0;23;25;0;0;0;0;0;1;1;95956039864.5166;36027137824.863235;66787872374.69673;16915.55922073869;5814.277891691947;311.24468412448;4968.300905046998;168623.58421987784;140561.79673537254;3469.4899172971795;53128.75396517442;2.7023793419053423;0.20874779998994628
436;2019-02-22 00:16:37.850;761;186;138;137;126;47;201;27;63;32;585;560;56;88;251;250;269;188;205;203;199;25;546;356;366;132;361;256;547;280.0;83.0;358.0;208.0;133.0;0;79;72;1;0;0;0;0;0;0;1;0;0;0;0;28043.837890625;9271.9091796875;0.0;1062.93371582031;455.0;97669;;;Calculated values ==>;1550790997.85;349.26;291.76000000000005;286.96000000000004;286.86;285.76000000000005;277.86;273.955091788801;293.26000000000005;275.86;279.46000000000004;276.36;331.66;329.16;278.76000000000005;281.96000000000004;298.26000000000005;298.16;300.06;291.96000000000004;293.46000000000004;293.06;;318.66;275.66;240.83765695389522;261.9595390733887;273.955091788801;293.66;5460000.0;3560000.0;3660000.0;1320000.0;3610000.0;2560000.0;5470000.0;0.04666666666666666;0.013833333333333333;0.059666666666666666;0.034666666666666665;0.022166666666666668;0.06883333333333333;;9271.9091796875;0.0;1062.93371582031;28043.837890625;509960.5239987749;413854.0851824992;234896.44136081391;234586.02822254674;231239.89247598266;430412.23801567365;458792.58754311653;458502.6972995993;472950.9869074988;515346.91173005145;512770.72885584907;457655.63067567954;461494.33205660456;466234.42928284;466819.69984961615;436453.45581861987;414572.912758482;459067.71765648585;458516.8789554001;;191082.09718829524;472270.6324499597;201804.9849027911;212461.55562656117;273.88991791045726;258086.86518916267;106157.9548953823;25557.13698319629;0.0;0;23;25;0;0;0;0;0;1;1;96175833579.35582;36106599399.80511;66941697989.584206;15316.296839676223;9376.142448301844;302.6808456652408;16936.808089135076;168892.05319743135;140688.3223878091;3474.603490619414;53311.208311081245;4.057335815042211;0.2348127539244129
437;2019-02-22 00:17:37.870;761;185;140;139;129;47;201;27;65;32;586;562;58;88;251;250;269;187;205;203;199;25;547;355;367;133;360;254;548;189.0;101.0;364.0;155.0;133.0;0;78;68;1;0;0;0;0;0;0;1;0;0;0;0;27814.29296875;9022.66796875;0.0;1059.75244140625;454.0;97670;;;Calculated values ==>;1550791057.87;349.26;291.66;287.16;287.06;286.06;277.86;273.8482719121499;293.26000000000005;275.86;279.66;276.36;331.76000000000005;329.36;278.96000000000004;281.96000000000004;298.26000000000005;298.16;300.06;291.86;293.46000000000004;293.06;;318.56;275.66;241.05796691057077;261.6868853414304;273.8482719121499;293.66;5470000.0;3550000.0;3670000.0000000005;1330000.0;3600000.0;2540000.0;5480000.0;0.0315;0.016833333333333332;0.06066666666666667;0.025833333333333333;0.022166666666666668;0.05366666666666667;;9022.66796875;0.0;1059.75244140625;27814.29296875;509872.8763022691;413071.18990964803;235492.4523831208;235180.1238042995;232115.7794573542;430477.46260093397;458633.2384034343;459060.4261473017;472820.39598721155;515621.359922037;513152.2959874192;458218.4318360977;461798.91127483884;466377.8143668663;466961.99702802964;436225.2126469732;413808.91226698237;458909.0072553948;458356.8847964573;;190664.19178205615;472138.9942397944;201560.57122388037;215575.9134418275;273.79007368597627;258552.50477431744;106310.460523174;25574.831930851327;0.0;0;23;25;0;0;0;0;0;1;1;96395806879.28592;36186125899.77983;67094748989.53557;15621.657865354227;6989.942594577779;377.34105639651233;13029.245462698467;169149.95542532104;140824.7518911371;3480.2722287511883;53561.00866297145;3.572375036330071;0.21003150931307488
438;2019-02-22 00:18:37.881;760;185;140;139;130;47;201;26;65;32;586;562;59;90;251;251;269;187;205;203;199;24;546;355;366;133;360;253;547;160.0;83.0;166.0;165.0;133.0;0;78;62;1;0;0;0;0;0;0;1;0;0;0;0;27501.40234375;8645.2294921875;0.0;1057.16259765625;453.0;97671;;;Calculated values ==>;1550791117.881;349.16;291.66;287.16;287.06;286.16;277.86;273.8482719121499;293.26000000000005;275.76000000000005;279.66;276.36;331.76000000000005;329.36;279.06;282.16;298.26000000000005;298.26000000000005;300.06;291.86;293.46000000000004;293.06;;318.46000000000004;275.56;241.05796691057077;261.54996906429363;273.8482719121499;293.66;5460000.0;3550000.0;3660000.0;1330000.0;3600000.0;2530000.0;5470000.0;0.02666666666666667;0.013833333333333333;0.027666666666666666;0.0275;0.022166666666666668;0.04883333333333334;;8645.2294921875;0.0;1057.16259765625;27501.40234375;509837.2217918819;413488.24991588667;235520.62652433867;235207.96765808135;232442.78031288268;430477.46260093397;458792.58754311653;459218.12083913805;472820.39598721155;515707.0417968557;513239.80824771954;458498.2948140416;462186.4195971577;466377.8143668663;467090.7383467643;436453.45581861987;414215.5863340789;459067.71765648585;458516.8789554001;;190246.288480595;472041.5853210863;201448.02970815214;216914.43031072145;273.74613124284195;259013.55341321326;106457.71999502006;25592.47612373192;0.0;0;23;25;0;0;0;0;0;1;1;96615747194.85913;36265940529.98785;67246876874.93205;7131.639187957277;7441.32277935569;307.62386120281644;11798.252908815142;169339.6009965745;140945.03448399992;3485.9813162202418;53767.94241417367;2.74971764594607;0.16274467603653386
439;2019-02-22 00:19:37.871;760;184;140;140;132;48;201;27;65;32;586;562;59;94;251;251;268;186;205;203;199;25;545;356;367;133;361;251;546;284.0;85.0;286.0;136.0;133.0;0;78;53;1;0;0;0;0;0;0;1;0;0;0;0;26901.572265625;8090.736328125;0.0;1042.19067382812;452.0;97672;;;Calculated values ==>;1550791177.871;349.16;291.56;287.16;287.16;286.36;277.96000000000004;273.955091788801;293.26000000000005;275.86;279.66;276.36;331.76000000000005;329.36;279.06;282.56;298.26000000000005;298.26000000000005;299.96000000000004;291.76000000000005;293.46000000000004;293.06;;318.36;275.66;241.05796691057077;261.27494424493943;273.955091788801;293.66;5450000.0;3560000.0;3670000.0000000005;1330000.0;3610000.0;2510000.0;5460000.0;0.04733333333333333;0.014166666666666666;0.04766666666666666;0.02266666666666667;0.022166666666666668;0.0695;;8090.736328125;0.0;1042.19067382812;26901.572265625;509924.91166774713;413534.6774420643;235548.8869192855;235548.8869192855;233075.78472627656;430412.23801567365;458633.2384034343;459532.41606910643;472820.39598721155;515878.22770728974;513414.6430533984;458815.81058686663;462956.70094298373;466234.42928284;466948.68245374196;436465.73116152576;414260.4934188599;458909.0072553948;458356.8847964573;;189828.38726562503;472138.9942397944;201840.99728555867;212591.95489056024;273.90395511320844;259466.83597534316;106597.16313248119;25609.967818561974;0.0;0;23;25;0;0;0;0;0;1;1;96835610544.89409;36345727230.000534;67398051674.956085;12283.290962015775;6126.754597629343;314.57420135443306;17080.662628459846;169501.36511600256;141058.08295094085;3491.1654359117338;54008.5599340843;3.920460809749412;0.18027053431671358
440;2019-02-22 00:20:37.852;761;184;139;139;133;49;201;26;64;32;584;562;59;100;251;251;268;186;205;203;199;25;547;356;366;133;361;250;548;170.0;87.0;218.0;124.0;133.0;0;81;45;1;0;0;0;0;0;0;1;0;0;0;0;26464.568359375;7708.92041015625;0.0;1058.71740722656;451.0;97673;;;Calculated values ==>;1550791237.852;349.26;291.56;287.06;287.06;286.46000000000004;278.06;273.955091788801;293.26000000000005;275.76000000000005;279.56;276.36;331.56;329.36;279.06;283.16;298.26000000000005;298.26000000000005;299.96000000000004;291.76000000000005;293.46000000000004;293.06;;318.26000000000005;275.66;241.05796691057077;261.13683023647616;273.955091788801;293.66;5470000.0;3560000.0;3660000.0;1330000.0;3610000.0;2500000.0;5480000.0;0.028333333333333332;0.0145;0.036333333333333336;0.020666666666666667;0.022166666666666668;0.0505;;7708.92041015625;0.0;1058.71740722656;26464.568359375;509872.8763022691;412695.35991861223;235180.1238042995;235180.1238042995;233329.15122289144;430412.23801567365;458792.58754311653;459570.05375053745;472820.39598721155;515758.8067448377;513501.9658332051;458974.00969911716;463805.5657574164;466234.42928284;466948.68245374196;436008.21623521904;413442.3132566535;459067.71765648585;458516.8789554001;;189410.48811896544;472138.9942397944;201807.2318262707;216456.0589981447;273.89079382976826;259911.41298617344;106728.78524497773;25627.46984182552;0.0;0;23;25;0;0;0;0;0;1;1;97055440909.69836;36425501959.929504;67548304079.8223;9365.382529915027;5586.856423212823;327.2055931892004;12224.071407841398;169681.7135998308;141155.6654651097;3496.511907275935;54252.688718899066;3.1369356863292976;0.1625370585528575
441;2019-02-22 00:21:37.872;762;186;138;138;133;50;201;27;64;32;582;560;59;108;251;252;268;187;205;203;199;25;545;357;367;134;362;250;547;215.0;110.0;234.0;182.0;133.0;0;81;38;1;0;0;0;0;0;0;1;0;0;0;0;26129.001953125;7303.7509765625;0.0;1047.3056640625;451.0;97674;;;Calculated values ==>;1550791297.872;349.36;291.76000000000005;286.96000000000004;286.96000000000004;286.46000000000004;278.16;274.0616903277293;293.26000000000005;275.86;279.56;276.36;331.36;329.16;279.06;283.96000000000004;298.26000000000005;298.36;299.96000000000004;291.86;293.46000000000004;293.06;;318.26000000000005;275.66;241.2770596917726;261.13683023647616;274.0616903277293;293.66;5450000.0;3570000.0000000005;3670000.0000000005;1340000.0;3620000.0000000005;2500000.0;5470000.0;0.035833333333333335;0.018333333333333333;0.039;0.030333333333333334;0.022166666666666668;0.058;;7303.7509765625;0.0;1047.3056640625;26129.001953125;510171.2768060455;413854.0851824992;234896.44136081391;234896.44136081391;233355.13711966088;430346.717906069;458633.2384034343;459570.05375053745;472689.592463476;515553.84223627124;513296.54794066644;458974.00969911716;464734.46290471917;466090.7741585676;466935.48835395055;436465.73116152576;414215.5863340789;458909.0072553948;458356.8847964573;;189410.48811896544;472007.13841251616;202037.64197566934;214595.74633838265;273.9850932187653;260349.83883188915;106853.93254169224;25645.025884144772;0.0;0;23;25;0;0;0;0;0;1;1;97275414209.62846;36505628659.90404;67698354079.77462;10043.764059219857;8189.074725251019;407.91932183652546;14138.14603056833;169843.51040231826;141270.5031577858;3502.639990246188;54472.44709253108;3.925120562279234;0.2252967749794919
442;2019-02-22 00:22:37.852;764;185;137;137;134;51;201;27;65;32;580;559;60;116;251;252;268;187;205;203;199;25;548;356;366;134;361;252;550;306.0;110.0;321.0;113.0;133.0;0;84;36;1;0;0;0;0;0;0;1;0;0;0;0;26001.068359375;7215.9345703125;0.0;1067.94299316406;450.0;97675;;;Calculated values ==>;1550791357.852;349.56000000000006;291.66;286.86;286.86;286.56;278.26000000000005;273.955091788801;293.26000000000005;275.86;279.66;276.36;331.16;329.06;279.16;284.76000000000005;298.26000000000005;298.36;299.96000000000004;291.86;293.46000000000004;293.06;;318.16;275.66;241.2770596917726;261.41265627149306;273.955091788801;293.66;5480000.0;3560000.0;3660000.0;1340000.0;3610000.0;2520000.0;5500000.0;0.051000000000000004;0.018333333333333333;0.0535;0.01883333333333333;0.022166666666666668;0.07316666666666667;;7215.9345703125;0.0;1067.94299316406;26001.068359375;510155.3867053169;412219.46467945963;234504.66405459717;234504.66405459717;233582.6627317789;430412.23801567365;458792.58754311653;459375.44999954134;472689.592463476;515176.873884161;513018.64868229604;458777.14900429564;465370.15420503;466234.42928284;467077.56566689035;435777.9760338706;412979.2520416587;459067.71765648585;458516.8789554001;;188992.59102226305;472007.13841251616;201868.0462339213;211755.67760100533;273.9144963381362;260784.11127888056;106974.88958882814;25662.647080603216;0.0;0;23;25;0;0;0;0;0;1;1;97495240909.69836;36586001859.929596;67848903879.822495;13776.64610146067;5087.619569363535;417.97660652388515;18054.694565763217;170041.94765258103;141381.1053972364;3509.5201621626893;54740.63133969525;4.507181154840949;0.18891400432580616
443;2019-02-22 00:23:37.853;767;186;138;137;133;51;201;27;66;32;581;559;61;122;251;252;268;189;205;203;199;25;551;356;366;134;361;254;552;179.0;86.0;437.0;113.0;133.0;0;86;36;1;0;0;0;0;0;0;1;0;0;0;0;26028.177734375;7265.26708984375;0.0;1091.23132324219;449.0;97676;;;Calculated values ==>;1550791417.853;349.86;291.76000000000005;286.96000000000004;286.86;286.46000000000004;278.26000000000005;273.955091788801;293.26000000000005;275.86;279.76000000000005;276.36;331.26000000000005;329.06;279.26000000000005;285.36;298.26000000000005;298.36;299.96000000000004;292.06;293.46000000000004;293.06;;318.06;275.66;241.2770596917726;261.6868853414304;273.955091788801;293.66;5510000.0;3560000.0;3660000.0;1340000.0;3610000.0;2540000.0;5520000.0;0.029833333333333333;0.014333333333333333;0.07283333333333333;0.01883333333333333;0.022166666666666668;0.052000000000000005;;7265.26708984375;0.0;1091.23132324219;26028.177734375;510263.4942039176;411737.20685016055;234759.65904579524;234450.81939765735;233225.9436851275;430412.23801567365;458792.58754311653;459180.3733961123;472689.592463476;515107.47677565104;512843.2198381277;458579.79738821846;465776.1314896018;466234.42928284;467077.56566689035;435081.1801966965;412889.33823237545;459067.71765648585;458516.8789554001;;188574.69595719432;472007.13841251616;201866.4737533197;215888.24825299677;273.91388357812787;261217.69555542222;107095.56828046168;25680.640499770187;0.0;0;23;25;0;0;0;0;0;1;1;97714844569.43309;36666403199.83247;68000706409.63912;18741.029023983392;5087.649184414866;318.08306815526817;12616.688796524973;170312.93279464284;141465.90071664721;3515.654095008116;54996.23046065325;4.399384557473071;0.24380280136360827
444;2019-02-22 00:24:37.843;769;187;138;138;132;52;201;27;67;32;583;561;62;125;251;252;268;189;205;203;199;26;553;357;366;134;362;257;554;227.0;86.0;551.0;141.0;133.0;0;88;42;1;0;0;0;0;0;0;1;0;0;0;0;26342.556640625;7587.7607421875;0.0;1109.27624511719;448.0;97677;;;Calculated values ==>;1550791477.843;350.06000000000006;291.86;286.96000000000004;286.96000000000004;286.36;278.36;274.0616903277293;293.26000000000005;275.86;279.86;276.36;331.46000000000004;329.26000000000005;279.36;285.66;298.26000000000005;298.36;299.96000000000004;292.06;293.46000000000004;293.06;;317.96000000000004;275.76000000000005;241.2770596917726;262.0952818180154;274.0616903277293;293.66;5530000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2570000.0;5540000.0;0.03783333333333334;0.014333333333333333;0.09183333333333334;0.0235;0.022166666666666668;0.060000000000000005;;7587.7607421875;0.0;1109.27624511719;26342.556640625;510336.03097311873;411248.3343356786;234705.5109248598;234705.5109248598;232871.6582264005;430346.717906069;458792.58754311653;458826.5593372272;472689.592463476;515054.9812494948;512786.1295772314;458222.31918054936;465691.84780387214;466090.7741585676;466935.48835395055;434611.4618736819;412035.40644734737;459067.71765648585;458516.8789554001;;188156.80290529504;472104.6820821746;202144.74150354567;214174.13687308668;274.0267811656661;261654.04560481885;107219.32288320962;25698.97500658225;0.0;0;23;25;0;0;0;0;0;1;1;97934407969.46799;36746789799.84525;68153980859.66349;23571.94693772642;6344.058603597779;323.59012777746193;14660.564524938805;170665.48215969096;141561.1490708572;3521.000480428967;55223.50301996085;5.162696244661544;0.2961052364643629
445;2019-02-22 00:25:37.854;771;190;138;138;133;53;201;28;68;33;587;564;63;125;251;252;268;192;205;203;199;26;559;358;366;134;363;259;560;136.0;85.0;666.0;195.0;133.0;0;90;50;1;0;0;0;0;0;0;1;0;0;0;0;26928.689453125;8103.68994140625;0.0;1138.14526367188;448.0;97678;;;Calculated values ==>;1550791537.854;350.26;292.16;286.96000000000004;286.96000000000004;286.46000000000004;278.46000000000004;274.1680685717883;293.26000000000005;275.96000000000004;279.96000000000004;276.46000000000004;331.86;329.56;279.46000000000004;285.66;298.26000000000005;298.36;299.96000000000004;292.36;293.46000000000004;293.06;;317.96000000000004;275.76000000000005;241.2770596917726;262.3656120759269;274.1680685717883;293.66;5590000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2590000.0;5600000.0;0.02266666666666667;0.014166666666666666;0.111;0.0325;0.022166666666666668;0.044833333333333336;;8103.68994140625;0.0;1138.14526367188;26928.689453125;510059.9475556222;252533.92740366157;234544.95481796446;234544.95481796446;233022.97828064728;430280.9020939914;458792.58754311653;458630.05528713466;472787.01963726926;515295.17871255724;512920.55795429705;458023.4894985337;465402.7570864703;465946.8475650451;466793.1479323858;433176.2359863786;410571.86841490306;459067.71765648585;458516.8789554001;;188156.80290529504;472104.6820821746;202362.96671238312;218274.50729990102;274.1162178995856;262098.05404338328;107350.10894563008;25717.70695276495;0.0;0;23;25;0;0;0;0;0;1;1;98154048230.04042;36827204540.05483;68308809240.06701;28445.64683179742;8766.605749518223;320.22854059590384;10770.866329221542;171099.0415802241;141687.0943598653;3526.366619624585;55435.47046453954;5.226596923584155;0.37033892270017144
446;2019-02-22 00:26:37.874;773;193;137;137;132;53;200;29;69;33;592;568;64;123;252;252;268;195;205;203;199;27;557;361;366;134;366;262;558;-2.0;86.0;634.0;199.0;133.0;0;92;64;1;0;0;0;0;0;0;1;0;0;0;0;27878.1875;8869.16015625;0.0;1172.46398925781;447.0;97679;;;Calculated values ==>;1550791597.874;350.46000000000004;292.46000000000004;286.86;286.86;286.36;278.46000000000004;274.4858918419099;293.16;276.06;280.06;276.46000000000004;332.36;329.96000000000004;279.56;285.46000000000004;298.36;298.36;299.96000000000004;292.66;293.46000000000004;293.06;;317.86;275.86;241.2770596917726;262.7682575881327;274.4858918419099;293.66;5570000.0;3610000.0;3660000.0;1340000.0;3660000.0;2620000.0;5580000.0;0.0;0.014333333333333333;0.10566666666666666;0.033166666666666664;0.022166666666666668;0.022166666666666668;;8869.16015625;0.0;1172.46398925781;27878.1875;510482.2198050303;411859.8641199572;234291.15635349558;234291.15635349558;232771.29198370528;430081.6785162784;458654.80598915706;458273.4786486601;472787.01963726926;515553.6835320793;513071.50931255805;457663.1597208959;464731.9960431072;465644.78589503816;466364.5342688999;433659.1010769378;412631.9622702012;459067.71765648585;458516.8789554001;;187738.9118479558;472202.2088784924;203140.85334543718;234291.15635349558;274.43183401381486;262554.93025917234;107491.59650987142;25736.968448225613;0.0;0;23;25;0;0;0;0;0;1;1;98373721429.97061;36907631340.029274;68465161340.01732;26959.01407370722;8923.868291846333;301.38898956322487;4970.336851008883;171560.90098945904;141834.56411703548;3531.548492422959;55566.69088323082;4.098401574264901;0.34297469435313366
447;2019-02-22 00:27:37.875;775;193;138;137;131;54;201;30;69;34;599;573;64;116;253;251;268;195;205;203;199;28;560;361;366;134;366;265;560;0.0;86.0;648.0;192.0;133.0;0;95;82;1;0;0;0;0;0;0;1;0;0;0;0;28894.583984375;9906.8681640625;0.0;1197.46435546875;445.0;97680;;;Calculated values ==>;1550791657.875;350.66;292.46000000000004;286.96000000000004;286.86;286.26000000000005;278.56;274.4858918419099;293.26000000000005;276.16;280.06;276.56;333.06;330.46000000000004;279.56;284.76000000000005;298.46000000000004;298.26000000000005;299.96000000000004;292.66;293.46000000000004;293.06;;317.66;275.96000000000004;241.2770596917726;263.1675429290057;274.4858918419099;293.66;5600000.0;3610000.0;3660000.0;1340000.0;3660000.0;2650000.0;5600000.0;0.0;0.014333333333333333;0.10800000000000001;0.032;0.022166666666666668;0.022166666666666668;;9906.8681640625;0.0;1197.46435546875;28894.583984375;510468.8761459283;410978.81114965247;234544.95481796446;234238.5472073155;232421.0110923772;430081.6785162784;458792.58754311653;457792.42658361327;472884.4304738556;516020.53441278264;513327.32683953893;457177.8212541745;463462.7042866089;465776.03838283056;466234.42928284;432933.0812395964;411775.34303476126;459067.71765648585;458516.8789554001;;186903.13564328075;472299.7188790419;203146.91367358132;234544.95481796446;274.4341799865613;263028.04457274446;107648.0660201334;25756.71818023119;0.0;0;23;25;0;0;0;0;0;1;1;98593325089.70534;36988032679.93215;68623263974.82634;27501.715394283452;8612.889766574739;303.2609142693039;4964.710985046489;172014.74796513427;141980.70620300662;3536.58732559463;55649.484328299026;3.726705498721942;0.30909038941146916
448;2019-02-22 00:28:37.875;775;194;137;137;130;53;200;30;68;34;606;579;62;107;253;251;268;196;205;203;199;29;557;361;366;134;366;265;556;-2.0;108.0;515.0;160.0;133.0;0;97;95;1;0;0;0;0;0;0;1;0;0;0;0;29534.775390625;10694.1533203125;0.0;1211.84545898438;442.0;97681;;;Calculated values ==>;1550791717.875;350.66;292.56;286.86;286.86;286.16;278.46000000000004;274.4858918419099;293.16;276.16;279.96000000000004;276.56;333.76000000000005;331.06;279.36;283.86;298.46000000000004;298.26000000000005;299.96000000000004;292.76000000000005;293.46000000000004;293.06;;317.36;276.06;241.2770596917726;263.1675429290057;274.4858918419099;293.66;5570000.0;3610000.0;3660000.0;1340000.0;3660000.0;2650000.0;5560000.0;0.0;0.018000000000000002;0.08583333333333334;0.02666666666666667;0.022166666666666668;0.022166666666666668;;10694.1533203125;0.0;1211.84545898438;29534.775390625;510729.7033192358;413092.82235656865;234344.06911210594;234344.06911210594;232219.0938687368;430081.6785162784;458654.80598915706;457669.69556869747;472884.4304738556;516744.3172350439;513949.54098856286;456931.3067663924;462390.81520031055;465776.03838283056;466234.42928284;433659.1010769378;413833.26548452856;459067.71765648585;458516.8789554001;;185649.48583044452;472397.21216106473;203165.07325285603;234344.06911210594;274.4412090571494;263514.95590086945;107819.74119916986;25776.7957620183;0.0;0;23;25;0;0;0;0;0;1;1;98812925089.70534;37068432679.93215;68782263974.82634;21844.980082109727;7179.523704218899;356.86504066336647;4969.163951526354;172425.97042743754;142112.30964859657;3542.088375219069;55732.266619437134;2.8851449941562106;0.23222659025313558
449;2019-02-22 00:29:37.865;774;191;136;135;129;52;200;30;66;35;611;585;59;99;253;251;268;192;205;203;199;29;551;360;366;134;365;263;550;0.0;84.0;293.0;136.0;133.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.75;10838.3037109375;0.0;1207.87707519531;438.0;97682;;;Calculated values ==>;1550791777.865;350.56000000000006;292.26000000000005;286.76000000000005;286.66;286.06;278.36;274.38016830617;293.16;276.16;279.76000000000005;276.66;334.26000000000005;331.66;279.06;283.06;298.46000000000004;298.26000000000005;299.96000000000004;292.36;293.46000000000004;293.06;;316.96000000000004;276.06;241.2770596917726;262.9017227912062;274.38016830617;293.66;5510000.0;3600000.0;3660000.0;1340000.0;3650000.0;2630000.0;5500000.0;0.0;0.014;0.04883333333333333;0.02266666666666667;0.022166666666666668;0.022166666666666668;;10838.3037109375;0.0;1207.87707519531;29748.75;511126.7874632767;414443.2327276156;234196.27703581506;233888.94906767053;232066.2768031903;430148.3826014536;458654.80598915706;457746.7486710818;472981.82504853373;517429.85959069536;514744.10004725173;456887.68358046416;461737.8134991325;465920.2808716204;466377.8143668663;435081.1801966965;414798.6417306446;459067.71765648585;458516.8789554001;;183977.97901196036;472397.21216106473;202834.12825344875;234196.27703581506;274.3083477431459;264008.90294097346;107999.14843493514;25796.956755747262;0.0;0;23;25;0;0;0;0;0;1;1;99032488489.74023;37148819279.94493;68940637574.85152;12448.232963727747;6110.09656857263;283.9555385247261;4972.440009217468;172711.69957340238;142223.03802641484;3547.4276566845697;55815.09951133989;1.9769523223042895;0.15591017254576328
450;2019-02-22 00:30:37.866;771;188;135;135;126;49;200;30;62;35;614;588;55;94;253;252;268;189;205;203;199;28;548;357;366;133;362;260;548;-2.0;82.0;61.0;123.0;133.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29673.41015625;10832.7626953125;0.0;1191.4111328125;434.0;97683;;;Calculated values ==>;1550791837.866;350.26;291.96000000000004;286.66;286.66;285.76000000000005;278.06;274.0616903277293;293.16;276.16;279.36;276.66;334.56;331.96000000000004;278.66;282.56;298.46000000000004;298.36;299.96000000000004;292.06;293.46000000000004;293.06;;316.56;275.96000000000004;241.05796691057077;262.5002047102346;274.0616903277293;293.66;5480000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2600000.0;5480000.0;0.0;0.013666666666666666;0.010166666666666666;0.0205;0.022166666666666668;0.022166666666666668;;10832.7626953125;0.0;1191.4111328125;29673.41015625;511017.62217374763;414171.1577566021;233941.8836566793;233941.8836566793;231215.83839973132;430346.717906069;458654.80598915706;457741.12423952157;473112.1826642056;517991.53229676036;515312.40063217224;456885.48860860226;461597.8284548382;466351.3762726499;466935.48835395055;435777.9760338706;414529.21004869137;459067.71765648585;458516.8789554001;;182306.50109390085;472431.1216696904;201779.20845306234;233941.8836566793;273.88438075953167;264504.09586142184;108179.7436646394;25816.95115735765;0.0;0;23;25;0;0;0;0;0;1;1;99252092149.47496;37228920614.848175;69097540189.66199;2602.2794771623353;5548.364220940875;290.3998017974494;4978.079062454977;172837.12260060725;142320.19348544074;3552.2140309530478;55898.0218855202;1.1160120232932595;0.08679574843578976
451;2019-02-22 00:31:37.886;769;185;136;135;125;46;200;29;60;35;614;589;52;91;251;252;268;186;205;203;198;26;543;356;366;133;361;255;543;119.0;81.0;243.0;181.0;133.0;0;96;90;1;0;0;0;0;0;0;1;0;0;0;0;29084.36328125;10226.1435546875;0.0;1153.00915527344;433.0;97684;;;Calculated values ==>;1550791897.886;350.06000000000006;291.66;286.76000000000005;286.66;285.66;277.76000000000005;273.955091788801;293.16;276.06;279.16;276.66;334.56;332.06;278.36;282.26000000000005;298.26000000000005;298.36;299.96000000000004;291.76000000000005;293.46000000000004;292.96000000000004;;316.46000000000004;275.76000000000005;241.05796691057077;261.82340779136865;273.955091788801;293.66;5430000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5430000.0;0.01983333333333333;0.013500000000000002;0.0405;0.030166666666666668;0.022166666666666668;0.041999999999999996;;10226.1435546875;0.0;1153.00915527344;29084.36328125;511205.6260643086;415102.836587369;234385.06335486672;234075.57745634907;231037.3220971734;430412.23801567365;458654.80598915706;458300.0027415247;473112.1826642056;518410.82092978654;515844.0494566317;457331.6862898286;462001.7165481464;466234.42928284;467077.56566689035;436919.3692203736;415449.4342741704;459067.71765648585;458378.80557116074;;181888.63598580268;472236.3865531139;201680.32677494272;218941.15996990266;273.8413025820953;264993.9071892827;108355.29304696209;25836.494505364066;0.0;0;23;25;0;0;0;0;0;1;1;99471765349.40515;37308747214.82281;69252091689.61287;10393.096876646572;8161.774469974829;289.84412177374395;10056.381115252838;172945.4535017889;142434.48272488065;3557.051008769947;56023.350816017315;2.539828519776249;0.1738079699173924
452;2019-02-22 00:32:37.847;767;183;136;135;126;45;200;27;59;34;612;588;51;91;251;253;268;184;205;203;198;25;544;354;366;132;359;251;545;123.0;85.0;170.0;132.0;133.0;0;94;77;1;0;0;0;0;0;0;1;0;0;0;0;28337.462890625;9397.6494140625;0.0;1118.77185058594;432.0;97685;;;Calculated values ==>;1550791957.847;349.86;291.46000000000004;286.76000000000005;286.66;285.76000000000005;277.66;273.7412296467126;293.16;275.86;279.06;276.56;334.36;331.96000000000004;278.26000000000005;282.26000000000005;298.26000000000005;298.46000000000004;299.96000000000004;291.56;293.46000000000004;292.96000000000004;;316.36;275.66;240.83765695389522;261.27494424493943;273.7412296467126;293.66;5440000.0;3540000.0;3660000.0;1320000.0;3590000.0;2510000.0;5450000.0;0.0205;0.014166666666666666;0.028333333333333332;0.022000000000000002;0.022166666666666668;0.04266666666666667;;9397.6494140625;0.0;1118.77185058594;28337.462890625;510873.36108539696;413581.5929919801;234330.72611148094;234021.86501065348;231288.19542417562;430542.39183029096;458654.80598915706;458815.81058686663;473145.2311080622;518540.70792405633;516083.26221869944;457855.67570293584;462605.3286917963;466520.93082736776;467489.2432430611;436693.0291271175;413945.88199973485;459067.71765648585;458378.80557116074;;181470.77258748977;472270.6324499597;201175.30848747035;218400.5840499446;273.6350706089578;265472.1113722161;108518.71835939618;25855.413708254946;0.0;0;23;25;0;0;0;0;0;1;1;99691222609.2795;37388195539.77731;69403793019.526;7299.814226149561;5964.097127174767;322.2512509712539;10239.070784905223;173092.79859095937;142552.1218063184;3562.148488023301;56192.3696480574;2.2655267214609127;0.13029542728502105
453;2019-02-22 00:33:37.847;768;182;135;135;126;45;200;26;59;34;607;585;53;96;250;253;268;184;205;203;198;23;544;353;366;133;358;249;545;92.0;83.0;356.0;166.0;133.0;0;93;66;1;0;0;0;0;0;0;1;0;0;0;0;27656.19140625;8839.537109375;0.0;1104.58337402344;433.0;97686;;;Calculated values ==>;1550792017.847;349.96000000000004;291.36;286.66;286.66;285.76000000000005;277.66;273.6339639331285;293.16;275.76000000000005;279.06;276.56;333.86;331.66;278.46000000000004;282.76000000000005;298.16;298.46000000000004;299.96000000000004;291.56;293.46000000000004;292.96000000000004;;316.46000000000004;275.46000000000004;241.05796691057077;260.9983114674233;273.6339639331285;293.66;5440000.0;3529999.9999999995;3660000.0;1330000.0;3579999.9999999995;2490000.0;5450000.0;0.015333333333333334;0.013833333333333333;0.059333333333333335;0.027666666666666666;0.022166666666666668;0.037500000000000006;;8839.537109375;0.0;1104.58337402344;27656.19140625;510996.15571578545;413212.84157674;234021.86501065348;234021.86501065348;231288.19542417562;430607.02586249536;458654.80598915706;459131.8396528999;473014.93639070686;518197.0658601104;515946.7936577335;458415.50014327856;463488.135519819;466534.3108773681;467630.302541127;436693.0291271175;413945.88199973485;459067.71765648585;458378.80557116074;;181888.63598580268;471944.1597200548;200894.36415095415;220476.3979924653;273.5206693125004;265938.72515802336;108670.69491375815;25873.941668460026;0.0;0;23;25;0;0;0;0;0;1;1;99910822609.2795;37467695539.77731;69553793019.526;15322.090213115447;7499.044344078451;314.66886859545974;8921.34028420108;173281.3144612866;142664.3146519122;3567.456155686357;56352.03974029995;3.2237284095168963;0.2269268053662885
454;2019-02-22 00:34:37.857;769;182;136;135;128;46;200;25;59;33;603;582;54;103;249;253;268;184;205;203;198;23;542;354;366;132;359;248;544;345.0;81.0;261.0;190.0;133.0;0;92;53;1;0;0;0;0;0;0;1;0;0;0;0;27001.00390625;8121.61572265625;0.0;1098.2021484375;434.0;97687;;;Calculated values ==>;1550792077.857;350.06000000000006;291.36;286.76000000000005;286.66;285.96000000000004;277.76000000000005;273.7412296467126;293.16;275.66;279.06;276.46000000000004;333.46000000000004;331.36;278.56;283.46000000000004;298.06;298.46000000000004;299.96000000000004;291.56;293.46000000000004;292.96000000000004;;316.56;275.46000000000004;240.83765695389522;260.85938512811435;273.7412296467126;293.66;5420000.0;3540000.0;3660000.0;1320000.0;3590000.0;2480000.0;5440000.0;0.0575;0.013500000000000002;0.0435;0.03166666666666666;0.022166666666666668;0.07966666666666666;;8121.61572265625;0.0;1098.2021484375;27001.00390625;511292.2930649145;413628.9936938134;234357.8544361533;234048.68177612257;231913.59945720655;430542.39183029096;458654.80598915706;459289.30293153;473048.1168422736;517872.40172650083;515725.26805674506;458693.8975263324;464448.1070157613;466261.3989570346;467489.2432430611;437144.7625186612;414351.7324323658;459067.71765648585;458378.80557116074;;182306.50109390085;472076.1002201579;201214.93452343933;210436.70931086814;273.65056819148657;266394.2777001363;108812.06141172098;25892.301273974896;0.0;0;23;25;0;0;0;0;0;1;1;100130459210.1172;37547208790.08058;69702917870.09477;11226.235025751943;8577.270247062754;307.70590616498777;19752.720335403308;173502.5873784617;142798.30626889746;3572.643476571888;56591.03007145904;4.323722233100243;0.20963051756613743
