;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
455;2019-02-22 00:35:37.868;770;182;137;136;129;47;200;25;59;33;599;579;55;111;249;254;268;184;205;203;198;23;543;353;366;132;358;248;545;141.0;84.0;2.0;180.0;133.0;0;91;42;1;0;0;0;0;0;0;1;0;0;0;0;26335.087890625;7532.89697265625;0.0;1090.39562988281;434.0;97688;;;Calculated values ==>;1550792137.868;350.16;291.36;286.86;286.76000000000005;286.06;277.86;273.6339639331285;293.16;275.66;279.06;276.46000000000004;333.06;331.06;278.66;284.26000000000005;298.06;298.56;299.96000000000004;291.56;293.46000000000004;292.96000000000004;;316.56;275.46000000000004;240.83765695389522;260.85938512811435;273.6339639331285;293.66;5430000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2480000.0;5450000.0;0.0235;0.014;0.0003333333333333333;0.030000000000000002;0.022166666666666668;0.04566666666666667;;7532.89697265625;0.0;1090.39562988281;26335.087890625;511328.2378153832;413212.84157674;234640.67459964514;234330.72611148094;232190.54689947073;430607.02586249536;458654.80598915706;459289.30293153;473048.1168422736;517463.73603924556;515418.1951765133;458813.14069848234;465371.86885102984;466404.73984073254;467758.27701357054;436919.3692203736;413945.88199973485;459067.71765648585;458378.80557116074;;182306.50109390085;472076.1002201579;200642.1764282143;217145.09707347088;273.4218057502102;266838.8266168652;108942.5396006202;25910.54293246035;0.0;0;23;25;0;0;0;0;0;1;1;100350099469.81702;37626423309.97232;69851745149.89137;86.21570883443856;8143.017713758308;321.6288210889429;11016.339354727837;173596.8750840319;142937.6675465982;3577.88889410878;56847.485910145275;2.2691102459689376;0.137202369443766
456;2019-02-22 00:36:37.878;771;183;137;137;130;49;200;26;59;32;597;576;56;120;249;254;267;185;205;202;198;23;542;356;366;132;362;248;544;88.0;86.0;246.0;255.0;133.0;0;90;29;1;0;0;0;0;0;0;1;0;0;0;0;25624.990234375;6798.24267578125;0.0;1084.49853515625;435.0;97689;;;Calculated values ==>;1550792197.878;350.26;291.46000000000004;286.86;286.86;286.16;278.06;273.955091788801;293.16;275.76000000000005;279.06;276.36;332.86;330.76000000000005;278.76000000000005;285.16;298.06;298.56;299.86;291.66;293.36;292.96000000000004;;316.66;275.46000000000004;240.83765695389522;260.85938512811435;273.955091788801;293.66;5420000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2480000.0;5440000.0;0.014666666666666666;0.014333333333333333;0.041;0.042499999999999996;0.022166666666666668;0.036833333333333336;;6798.24267578125;0.0;1084.49853515625;25624.990234375;511537.28441420203;413992.5003723105;234668.1203033321;234668.1203033321;232518.5904232543;430412.23801567365;458654.80598915706;459289.30293153;472950.9869074988;517259.34921611485;515111.03433331306;458932.3024112177;466406.366089962;465829.7507489795;467335.0359168276;436931.94576061936;414706.8463803602;458930.22448036657;458378.80557116074;;182724.36793118677;472076.1002201579;201593.4878352807;221498.13090428902;273.80741338911866;267271.8994346132;109061.98566869882;25928.670071185803;0.0;0;23;25;0;0;0;0;0;1;1;100569736069.7821;37705636509.95973;70000569949.86772;10565.528418946222;11495.511026357279;318.55975778371476;8725.104850229776;173685.654412505;143101.3492284742;3583.2246880826747;57012.025363832945;3.945924802168875;0.32723224616040897
457;2019-02-22 00:37:37.879;772;183;138;137;131;51;200;27;59;33;595;575;57;129;250;253;267;185;205;202;198;25;548;356;366;132;361;250;549;90.0;85.0;514.0;195.0;133.0;0;89;26;1;0;0;0;0;0;0;1;0;0;0;0;25513.330078125;6671.57763671875;0.0;1085.95581054688;435.0;97690;;;Calculated values ==>;1550792257.879;350.36;291.46000000000004;286.96000000000004;286.86;286.26000000000005;278.26000000000005;273.955091788801;293.16;275.86;279.06;276.46000000000004;332.66;330.66;278.86;286.06;298.16;298.46000000000004;299.86;291.66;293.36;292.96000000000004;;316.66;275.66;240.83765695389522;261.13683023647616;273.955091788801;293.66;5480000.0;3560000.0;3660000.0;1320000.0;3610000.0;2500000.0;5490000.0;0.015000000000000001;0.014166666666666666;0.08566666666666665;0.0325;0.022166666666666668;0.03716666666666667;;6671.57763671875;0.0;1085.95581054688;25513.330078125;511140.61864740687;411880.1009978568;234841.4839959749;234531.7053546236;232695.1541489444;430412.23801567365;458654.80598915706;458974.00969911716;473048.1168422736;516885.4172872661;514836.1524268803;458735.02181396144;467153.5991862525;466104.2199880029;467206.3499891093;435559.17137816676;412648.34060041176;458930.22448036657;458378.80557116074;;182724.36793118677;472270.6324499597;201782.50980508816;221499.29710279193;273.88115573635605;267698.05920591374;109174.23604197578;25946.757492163473;0.0;0;23;25;0;0;0;0;0;1;1;100789339729.51683;37784837829.86406;70149972439.68726;22032.738490921813;8790.863985958325;324.5701026848626;8804.021731407707;173957.31116396282;143270.4051709247;3588.584192903697;57158.10385310438;5.150115636956103;0.38430956659164145
458;2019-02-22 00:38:37.859;774;185;138;138;133;53;200;27;59;33;595;574;58;134;251;253;267;188;205;202;198;25;551;357;366;133;363;253;552;-1.0;83.0;562.0;197.0;133.0;0;90;26;1;0;0;0;0;0;0;1;0;0;0;0;25500.91796875;6707.64208984375;0.0;1111.17541503906;435.0;97691;;;Calculated values ==>;1550792317.859;350.56000000000006;291.66;286.96000000000004;286.96000000000004;286.46000000000004;278.46000000000004;274.0616903277293;293.16;275.86;279.06;276.46000000000004;332.66;330.56;278.96000000000004;286.56;298.26000000000005;298.46000000000004;299.86;291.96000000000004;293.36;292.96000000000004;;316.66;275.66;241.05796691057077;261.54996906429363;274.0616903277293;293.66;5510000.0;3570000.0000000005;3660000.0;1330000.0;3629999.9999999995;2530000.0;5520000.0;0.0;0.013833333333333333;0.09366666666666666;0.03283333333333333;0.022166666666666668;0.022166666666666668;;6707.64208984375;0.0;1111.17541503906;25500.91796875;511126.7874632767;411342.59817574464;234759.65904579524;234759.65904579524;233225.9436851275;430346.717906069;458654.80598915706;458498.2948140416;472917.67418972735;516630.72187744256;514474.18847757345;458378.0285708209;467303.1478773701;465946.8475650451;467064.51337570406;434859.20601654606;412510.35525449144;458930.22448036657;458378.80557116074;;182724.36793118677;472138.9942397944;202032.37495102722;234759.65904579524;273.98304231240974;268123.0362335283;109285.69237523334;25965.060815906883;0.0;0;23;25;0;0;0;0;0;1;1;101008866529.58664;37864311329.88933;70300822139.73523;24022.30782716901;8868.500666647855;309.15910220842215;4956.891081312269;174340.97528605137;143417.51748928582;3593.863509253917;57272.73990182236;4.880131638001373;0.41111111212413814
459;2019-02-22 00:39:37.950;776;187;138;138;134;54;200;28;59;33;598;576;57;137;251;252;267;189;205;202;198;26;554;358;366;134;363;257;555;-2.0;85.0;566.0;154.0;133.0;0;93;36;1;0;0;0;0;0;0;1;0;0;0;0;26262.701171875;7306.447265625;0.0;1149.74243164062;434.0;97692;;;Calculated values ==>;1550792377.95;350.76;291.86;286.96000000000004;286.96000000000004;286.56;278.56;274.1680685717883;293.16;275.96000000000004;279.06;276.46000000000004;332.96000000000004;330.76000000000005;278.86;286.86;298.26000000000005;298.36;299.86;292.06;293.36;292.96000000000004;;316.56;275.76000000000005;241.2770596917726;262.0952818180154;274.1680685717883;293.66;5540000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2570000.0;5550000.0;0.0;0.014166666666666666;0.09433333333333334;0.025666666666666667;0.022166666666666668;0.022166666666666668;;7306.447265625;0.0;1149.74243164062;26262.701171875;511113.4418317374;410799.17277700413;234678.5560175466;234678.5560175466;233453.11990292554;430280.9020939914;458654.80598915706;457858.72095545434;472787.01963726926;516598.9173136829;514333.65915165737;457615.8751958574;467082.9820021925;465946.8475650451;466793.1479323858;434149.7368732527;411599.12119771366;458930.22448036657;458378.80557116074;;182306.50109390085;472104.6820821746;202350.47848269567;234678.5560175466;274.1113636446445;268555.0539615736;109402.65357586974;25983.930373477153;0.0;0;23;25;0;0;0;0;0;1;1;101228799589.87984;37944532814.99628;70454054189.93951;24102.9442065969;6923.691225719959;319.4670554034701;4958.688865105114;174742.62730324807;143549.31868432323;3599.1100057105023;57355.4950567327;4.293280147743718;0.34191055515158897
460;2019-02-22 00:40:37.880;777;190;137;138;135;55;200;28;58;34;602;578;56;135;252;252;267;193;205;202;198;27;560;359;366;134;364;259;562;-1.0;85.0;530.0;156.0;132.0;0;96;44;1;0;0;0;0;0;0;1;0;0;0;0;26709.544921875;7806.34716796875;0.0;1172.39270019531;434.0;97693;;;Calculated values ==>;1550792437.88;350.86;292.16;286.86;286.96000000000004;286.66;278.66;274.27422755570615;293.16;275.96000000000004;278.96000000000004;276.56;333.36;330.96000000000004;278.76000000000005;286.66;298.36;298.36;299.86;292.46000000000004;293.36;292.96000000000004;;316.56;275.86;241.2770596917726;262.3656120759269;274.27422755570615;293.66;5600000.0;3590000.0;3660000.0;1340000.0;3640000.0;2590000.0;5620000.0;0.0;0.014166666666666666;0.08833333333333333;0.026000000000000002;0.022000000000000002;0.022000000000000002;;7806.34716796875;0.0;1172.39270019531;26709.544921875;510716.7501139453;252421.89216577276;234186.23827051462;234492.05360139068;233577.6274173871;430214.79039162316;458654.80598915706;457414.67490995815;472884.4304738556;516840.72573523433;514366.689912601;457170.5059952601;466567.0082877189;465933.5026396987;466650.54303335864;432700.8030390977;410070.2506540274;458930.22448036657;458378.80557116074;;182306.50109390085;472202.2088784924;202602.9403884973;234186.23827051462;274.21403011650676;268995.9743382312;109528.44659967726;26003.258923283534;0.0;0;23;25;0;0;0;0;0;1;1;101448143390.12418;38024839015.08573;70608673590.11176;22508.36988272904;7009.580980739873;320.59949212182926;4932.236480614215;175130.60175553765;143665.29382380424;3604.437670743269;57437.82327293121;3.8725686841080917;0.3103502267613855
461;2019-02-22 00:41:37.850;780;194;136;136;133;56;200;29;54;34;607;582;53;130;252;252;267;197;204;202;198;27;559;361;366;135;366;261;560;-2.0;83.0;830.0;183.0;133.0;0;99;53;1;0;0;0;0;0;0;1;0;0;0;0;27242.751953125;8250.0966796875;0.0;1198.29858398438;434.0;97694;;;Calculated values ==>;1550792497.85;351.16;292.56;286.76000000000005;286.76000000000005;286.46000000000004;278.76000000000005;274.4858918419099;293.16;276.06;278.56;276.56;333.86;331.36;278.46000000000004;286.16;298.36;298.36;299.86;292.86;293.36;292.96000000000004;;316.56;275.86;241.49495122638035;262.63441904999945;274.4858918419099;293.56;5590000.0;3610000.0;3660000.0;1350000.0;3660000.0;2610000.0;5600000.0;0.0;0.013833333333333333;0.13833333333333334;0.030500000000000003;0.022166666666666668;0.022166666666666668;;8250.0966796875;0.0;1198.29858398438;27242.751953125;511174.72988114343;411379.88356091734;233933.16193898747;233933.16193898747;233022.97828064728;430081.6785162784;458654.80598915706;456599.3875696608;472753.7123474745;517186.3783957716;514606.7134802337;456476.3869257851;465697.67793431325;465644.78589503816;466364.5342688999;432945.1663548206;412550.36299187836;458930.22448036657;458378.80557116074;;182306.50109390085;472070.4381999017;203157.1275178675;233933.16193898747;274.43813358667194;269445.3520093804;109662.18339609048;26023.0048060356;0.0;0;23;25;0;0;0;0;0;1;1;101667633589.35628;38105498664.80354;70764595589.56625;35059.51264049807;8201.855975802046;282.12811318736766;4975.211767179841;175610.09424204315;143791.9924170115;3609.4578894049264;57520.344060339754;5.135126880563181;0.41406673152463624
462;2019-02-22 00:42:37.841;782;195;135;135;131;56;200;30;47;35;611;586;47;122;253;251;267;197;204;202;198;28;561;361;366;135;366;264;562;0.0;82.0;880.0;86.0;133.0;0;99;67;1;0;0;0;0;0;0;1;0;0;0;0;28141.412109375;9178.2626953125;0.0;1200.29858398438;434.0;97695;;;Calculated values ==>;1550792557.841;351.36;292.66;286.66;286.66;286.26000000000005;278.76000000000005;274.4858918419099;293.16;276.16;277.86;276.66;334.26000000000005;331.76000000000005;277.86;285.36;298.46000000000004;298.26000000000005;299.86;292.86;293.36;292.96000000000004;;316.56;275.96000000000004;241.49495122638035;263.0348170998261;274.4858918419099;293.56;5610000.0;3610000.0;3660000.0;1350000.0;3660000.0;2640000.0;5620000.0;0.0;0.013666666666666666;0.14666666666666667;0.014333333333333333;0.022166666666666668;0.022166666666666668;;9178.2626953125;0.0;1200.29858398438;28141.412109375;511249.2455511886;410893.4722959139;233577.6274173871;233577.6274173871;232372.04750898993;430081.6785162784;458654.80598915706;455237.00566835946;472851.2559263234;517345.44823762885;514761.25571091514;455237.00566835946;464321.0630171624;465776.03838283056;466234.42928284;432455.2542054724;411693.0175722838;458930.22448036657;458378.80557116074;;182306.50109390085;472168.09959432366;203219.74273733172;233577.6274173871;274.4623650147282;269906.81748104596;109807.39793919101;26042.99011758067;0.0;0;23;25;0;0;0;0;0;1;1;101887200649.99852;38186486515.040436;70922071965.02689;36962.53189655073;3854.926448283551;283.7505673202444;4983.092782408649;176210.1879207182;143892.4505331947;3614.1728377412637;57603.31748394834;4.44033623297017;0.3199172506988417
463;2019-02-22 00:43:37.851;783;195;134;133;128;55;200;30;37;35;616;591;39;109;254;251;267;197;204;202;198;29;560;361;366;135;366;266;560;-1.0;85.0;798.0;109.0;133.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;29027.83203125;10103.8896484375;0.0;1218.90661621094;434.0;97696;;;Calculated values ==>;1550792617.851;351.46000000000004;292.66;286.56;286.46000000000004;285.96000000000004;278.66;274.4858918419099;293.16;276.16;276.86;276.66;334.76000000000005;332.26000000000005;277.06;284.06;298.56;298.26000000000005;299.86;292.86;293.36;292.96000000000004;;316.56;276.06;241.49495122638035;263.299902668528;274.4858918419099;293.56;5600000.0;3610000.0;3660000.0;1350000.0;3660000.0;2660000.0;5600000.0;0.0;0.014166666666666666;0.133;0.018166666666666668;0.022166666666666668;0.022166666666666668;;10103.8896484375;0.0;1218.90661621094;29027.83203125;511459.2615929559;411775.34303476126;233325.39325600056;233022.97828064728;231525.00033691194;430081.6785162784;458654.80598915706;453644.53318076074;472851.2559263234;517693.22035000246;515106.66810518457;453896.9078127012;462479.0215133437;465907.1825204733;466234.42928284;432700.8030390977;412550.36299187836;458930.22448036657;458378.80557116074;;182306.50109390085;472265.74392498133;203210.19731027522;233325.39325600056;274.4586716828075;270383.30725053675;109968.1093227972;26063.153520919648;0.0;0;23;25;0;0;0;0;0;1;1;102106837249.96362;38267500015.02756;71081098465.00162;33307.766670774574;4887.842430167161;285.4645673356073;4988.683972986051;176795.87133965638;143965.3190832381;3618.917087772551;57686.42947325336;3.8391362544412155;0.28451577163828234
464;2019-02-22 00:44:37.841;781;193;133;132;126;53;200;30;27;36;621;595;30;93;254;251;267;194;204;202;198;30;555;360;366;136;365;266;555;-3.0;81.0;753.0;42.0;133.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29722.814453125;10917.3583984375;0.0;1210.43103027344;431.0;97697;;;Calculated values ==>;1550792677.841;351.26;292.46000000000004;286.46000000000004;286.36;285.76000000000005;278.46000000000004;274.38016830617;293.16;276.16;275.86;276.76000000000005;335.26000000000005;332.66;276.16;282.46000000000004;298.56;298.26000000000005;299.86;292.56;293.36;292.96000000000004;;316.26000000000005;276.16;241.71165711629368;263.299902668528;274.38016830617;293.56;5550000.0;3600000.0;3660000.0;1360000.0;3650000.0;2660000.0;5550000.0;0.0;0.013500000000000002;0.1255;0.007;0.022166666666666668;0.022166666666666668;;10917.3583984375;0.0;1210.43103027344;29722.814453125;511643.53402562736;413134.7333990844;233149.29953558047;232846.462327757;231049.24693110693;430148.3826014536;458654.80598915706;452375.73325521755;472818.15071447083;518209.72212859115;515520.98438009026;452757.6066342687;460556.3034768516;466051.1729702569;466377.8143668663;433911.07274138124;413506.49496626557;458930.22448036657;458378.80557116074;;181052.91087944093;472231.8376443816;202988.4850477965;233149.29953558047;274.368170822071;270872.81437319756;110143.2571937045;26083.394627230173;0.0;0;23;25;0;0;0;0;0;1;1;102326400649.99854;38348786465.04048;71240671865.02698;31298.09965003134;1884.7034681760958;275.4617999640616;4992.587383788697;177334.1638287121;144021.7475594195;3623.590695103059;57769.59287169615;3.170474926859538;0.21142660486086348
465;2019-02-22 00:45:37.842;776;190;133;132;124;50;200;30;17;36;624;599;22;82;253;252;267;191;204;202;198;28;550;358;366;135;363;269;550;-1.0;84.0;440.0;41.0;132.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29655.61328125;10761.779296875;0.0;1226.798828125;427.0;97698;;;Calculated values ==>;1550792737.842;350.76;292.16;286.46000000000004;286.36;285.56;278.16;274.1680685717883;293.16;276.16;274.86;276.76000000000005;335.56;333.06;275.36;281.36;298.46000000000004;298.36;299.86;292.26000000000005;293.36;292.96000000000004;;315.86;275.96000000000004;241.49495122638035;263.6948088759802;274.1680685717883;293.56;5500000.0;3579999.9999999995;3660000.0;1350000.0;3629999.9999999995;2690000.0;5500000.0;0.0;0.014;0.07333333333333333;0.006833333333333333;0.022000000000000002;0.022000000000000002;;10761.779296875;0.0;1226.798828125;29655.61328125;511459.46302824834;414083.7466353395;233277.4010639255;232973.14753796702;230573.56230372956;430280.9020939914;458654.80598915706;450558.0579483891;472948.7829819323;518268.43381884386;515678.51912701083;451205.50563251827;458747.3744246312;466207.9483817794;466793.1479323858;435093.56638155866;414443.2327276156;458930.22448036657;458378.80557116074;;179381.48055642567;472168.09959432366;202429.87816638095;233277.4010639255;274.142220102136;271367.64285072347;110323.91968527189;26103.70521452977;0.0;0;23;25;0;0;0;0;0;1;1;102546004309.73326;38430087819.942276;71401174539.8331;18196.066517347263;1843.2111797576085;289.1046711552024;4952.230899159176;177746.62208713178;144052.81403254735;3628.295494102046;57852.46773851203;2.1087249049744377;0.13170179468270757
466;2019-02-22 00:46:37.862;768;186;133;132;123;47;200;28;10;36;628;602;16;73;252;252;267;188;204;202;198;27;546;357;366;134;362;271;545;-2.0;82.0;694.0;53.0;132.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29565.041015625;10649.267578125;0.0;1246.10205078125;424.0;97699;;;Calculated values ==>;1550792797.862;349.96000000000004;291.76000000000005;286.46000000000004;286.36;285.46000000000004;277.86;274.0616903277293;293.16;275.96000000000004;274.16;276.76000000000005;335.96000000000004;333.36;274.76000000000005;280.46000000000004;298.36;298.36;299.86;291.96000000000004;293.36;292.96000000000004;;315.56;275.86;241.2770596917726;263.95629194202945;274.0616903277293;293.56;5460000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2710000.0;5450000.0;0.0;0.013666666666666666;0.11566666666666667;0.008833333333333334;0.022000000000000002;0.022000000000000002;;10649.267578125;0.0;1246.10205078125;29565.041015625;510822.3665535323;414661.7335165383;233407.33263027412;233101.6263721232;230394.1724348571;430346.717906069;458654.80598915706;449280.05495020916;473079.2034362849;518515.11887448747;515818.7709460084;450066.84531745076;457316.69204578444;466221.12760670384;466935.48835395055;436020.7056333206;415361.6199971667;458930.22448036657;458378.80557116074;;178127.92459426197;472202.2088784924;202172.2597474388;233407.33263027412;274.0374878425172;271861.312804858;110502.40455097037;26124.31959101655;0.0;0;23;25;0;0;0;0;0;1;1;102765677509.66345;38510814719.916626;71563228539.7816;28582.13497845377;2385.2645506576405;282.3408370274371;4949.372404699507;178136.5703722548;144088.06307605552;3633.0591273506884;57935.00860380491;3.0431263508510895;0.2056721159867364
467;2019-02-22 00:47:37.873;755;185;133;133;124;46;200;27;6;35;635;607;12;65;251;253;267;186;204;202;198;25;548;355;366;129;360;267;547;123.0;84.0;472.0;36.0;132.0;0;96;98;1;0;0;0;0;0;0;1;0;0;0;0;29562.361328125;10734.9111328125;0.0;1225.40991210938;419.0;97700;;;Calculated values ==>;1550792857.873;348.66;291.66;286.46000000000004;286.46000000000004;285.56;277.76000000000005;273.8482719121499;293.16;275.86;273.76000000000005;276.66;336.66;333.86;274.36;279.66;298.26000000000005;298.46000000000004;299.86;291.76000000000005;293.36;292.96000000000004;;315.06;275.66;240.16925963744896;263.43189868330234;273.8482719121499;293.56;5480000.0;3550000.0;3660000.0;1290000.0;3600000.0;2670000.0;5470000.0;0.0205;0.014;0.07866666666666666;0.006;0.022000000000000002;0.0425;;10734.9111328125;0.0;1225.40991210938;29562.361328125;509043.49594689475;413488.24991588667;233355.13711966088;233355.13711966088;230644.0049296121;430477.46260093397;458654.80598915706;449488.58799934597;473631.5180336029;519571.723961519;516677.9746404413;450269.4435799883;456975.9699685958;466377.8143668663;467347.9261667814;435559.17137816676;413854.0851824992;458930.22448036657;458378.80557116074;;176038.69501535743;472664.2518820126;201654.5634034411;218064.27215066075;273.8267492272702;272354.13149058045;110680.63871025763;26144.91929993354;0.0;0;23;25;0;0;0;0;0;1;1;102985317769.36328;38589729184.80878;71724658129.56097;19496.276601544516;1626.0581308714288;303.8712067393459;10213.36767037125;178537.29725466925;144121.49689343222;3637.9451233104674;58061.387936221785;2.6453782879816665;0.12885268221219776
468;2019-02-22 00:48:37.863;745;185;134;133;124;45;200;26;6;34;642;612;10;55;251;253;267;187;204;202;198;25;549;355;366;127;360;260;549;156.0;85.0;457.0;25.0;132.0;0;78;98;1;0;0;0;0;0;0;1;0;0;0;0;29670.837890625;10832.5166015625;0.0;1087.49499511719;417.0;97701;;;Calculated values ==>;1550792917.863;347.66;291.66;286.56;286.46000000000004;285.56;277.66;273.8482719121499;293.16;275.76000000000005;273.76000000000005;276.56;337.36;334.36;274.16;278.66;298.26000000000005;298.46000000000004;299.86;291.86;293.36;292.96000000000004;;314.86;275.66;239.71726792356844;262.5002047102346;273.8482719121499;293.56;5490000.0;3550000.0;3660000.0;1270000.0;3600000.0;2600000.0;5490000.0;0.026000000000000002;0.014166666666666666;0.07616666666666667;0.004166666666666667;0.022000000000000002;0.048;;10832.5166015625;0.0;1087.49499511719;29670.837890625;507714.2312720579;412648.34060041176;233608.79371650863;233303.23934187752;230596.98130341995;430477.46260093397;458654.80598915706;450754.79737300135;473793.5715148927;520869.30155400705;517785.6909471785;451265.47346842394;456885.48860860226;466377.8143668663;467347.9261667814;435326.8839279219;413396.8702782222;458930.22448036657;458378.80557116074;;175203.01333496982;472925.59586621344;201675.7365751291;216311.72109826142;273.8350079062755;272847.65921581624;110860.33731997857;26164.190295128898;0.0;0;23;25;0;0;0;0;0;1;1;103204881169.3982;38666516384.820984;71882731779.5861;18971.521797437937;1130.2077470461847;310.67519337074555;11619.220054699168;178857.8088138806;144144.4619476048;3643.065489775532;58243.29584425445;2.687214230687194;0.11677185990408899
469;2019-02-22 00:49:37.883;739;185;133;133;125;45;200;27;8;34;645;614;10;44;251;253;267;187;204;202;198;25;548;355;366;127;361;251;549;306.0;84.0;449.0;21.0;132.0;0;65;98;1;0;0;0;0;0;0;1;0;0;0;0;29502.27734375;10921.4755859375;0.0;977.9345092773441;416.0;97702;;;Calculated values ==>;1550792977.883;347.06000000000006;291.66;286.46000000000004;286.46000000000004;285.66;277.66;273.8482719121499;293.16;275.86;273.96000000000004;276.56;337.66;334.56;274.16;277.56;298.26000000000005;298.46000000000004;299.86;291.86;293.36;292.96000000000004;;314.76000000000005;275.66;239.71726792356844;261.27494424493943;273.8482719121499;293.56;5480000.0;3550000.0;3660000.0;1270000.0;3610000.0;2510000.0;5490000.0;0.051000000000000004;0.014;0.07483333333333334;0.0035;0.022000000000000002;0.07300000000000001;;10921.4755859375;0.0;977.9345092773441;29502.27734375;507057.29263801925;412648.34060041176;233303.23934187752;233303.23934187752;230893.96798110125;430477.46260093397;458654.80598915706;452593.89888176124;473793.5715148927;521911.420341661;518745.25673860044;452842.7596795061;457011.0267116472;466234.42928284;467347.9261667814;435559.17137816676;413396.8702782222;458930.22448036657;458378.80557116074;;174785.17458790913;472925.59586621344;201686.25912837897;211214.66412422783;273.83911185266106;273340.9328790438;111041.68101590619;26181.407944964227;0.0;0;23;25;0;0;0;0;0;1;1;103424554369.32838;38742741784.79676;72036082879.53737;18776.255041544773;949.3376785824207;310.27221539922397;18042.982325626104;179172.4784757078;144161.79726932794;3648.2417763675503;58490.56325901853;3.2000617641092406;0.10309352297485674
470;2019-02-22 00:50:37.874;740;186;134;133;125;46;200;27;13;35;640;611;12;44;251;254;267;188;204;202;198;25;548;355;366;128;360;242;549;260.0;109.0;611.0;68.0;132.0;0;58;100;1;0;0;0;0;0;0;1;0;0;0;0;29604.263671875;11067.6181640625;0.0;897.21875;416.0;97703;;;Calculated values ==>;1550793037.874;347.16;291.76000000000005;286.56;286.46000000000004;285.66;277.76000000000005;273.8482719121499;293.16;275.86;274.46000000000004;276.66;337.16;334.26000000000005;274.36;277.56;298.26000000000005;298.56;299.86;291.96000000000004;293.36;292.96000000000004;;314.76000000000005;275.66;239.943914813709;260.01710675043796;273.8482719121499;293.56;5480000.0;3550000.0;3660000.0;1280000.0;3600000.0;2420000.0;5490000.0;0.043333333333333335;0.018166666666666668;0.10183333333333335;0.011333333333333334;0.022000000000000002;0.06533333333333334;;11067.6181640625;0.0;897.21875;29604.263671875;507181.7966826777;413024.9693880693;233608.79371650863;233303.23934187752;230893.96798110125;430477.46260093397;458654.80598915706;454744.8167336088;473760.833029134;522134.4191620184;519189.60384652554;454623.6094346854;458458.0879098977;466377.8143668663;467476.37365174666;435559.17137816676;413764.2266525931;458930.22448036657;458378.80557116074;;174785.17458790913;472795.0300870999;201639.80715898162;212404.874061006;273.8209928333905;273833.4135057716;111224.89597799157;26197.031878228998;0.0;0;23;25;0;0;0;0;0;1;1;103644121429.97063;38819230310.02049;72183960694.96991;25774.526808349536;3073.092526518674;395.94149584792126;16070.296858663445;179543.67930373203;144195.3124930974;3654.1260078780156;58774.79794478669;3.787252431006505;0.17930265307249646
471;2019-02-22 00:51:37.844;746;185;134;133;125;46;200;27;19;35;628;604;16;47;250;254;266;187;204;202;198;25;539;356;366;129;361;239;540;319.0;86.0;177.0;35.0;132.0;0;55;55;1;0;0;0;0;0;0;1;0;0;0;0;26715.0078125;8147.04248046875;0.0;863.09814453125;417.0;97704;;;Calculated values ==>;1550793097.844;347.76;291.66;286.56;286.46000000000004;285.66;277.76000000000005;273.955091788801;293.16;275.86;275.06;276.66;335.96000000000004;333.56;274.76000000000005;277.86;298.16;298.56;299.76000000000005;291.86;293.36;292.96000000000004;;314.86;275.66;240.16925963744896;259.59022785621676;273.955091788801;293.56;5390000.0;3560000.0;3660000.0;1290000.0;3610000.0;2390000.0;5400000.0;0.05316666666666667;0.014333333333333333;0.029500000000000002;0.005833333333333333;0.022000000000000002;0.07516666666666667;;8147.04248046875;0.0;863.09814453125;26715.0078125;508728.3848650267;416262.61120754224;233847.40474564407;233539.14631439303;231109.87116931833;430412.23801567365;458654.80598915706;455966.52780141035;473631.5180336029;521162.5253469385;518728.70453026274;455606.95622423996;459286.26336284814;466104.2199880029;467335.0359168276;437394.70153546677;416927.08220606705;458930.22448036657;458378.80557116074;;175203.01333496982;472664.2518820126;201908.5030392696;211256.47427040356;273.9302593054598;274302.506104734;111384.93808901966;26211.693851036693;0.0;0;23;25;0;0;0;0;0;1;1;103863611630.07535;38896291760.05726;72328188545.03871;7494.711730483153;1579.4085349160007;293.36921038806264;18575.361902773584;179820.78433652726;144234.0639498734;3659.8673916381117;59063.367411024825;3.1012669548163463;0.053295429324203274
472;2019-02-22 00:52:37.865;751;181;134;133;126;47;200;26;27;35;615;595;22;61;250;254;266;181;204;202;198;24;536;353;366;130;358;245;538;147.0;85.0;81.0;41.0;132.0;0;55;38;1;0;0;0;0;0;0;1;0;0;0;0;25699.931640625;7200.5537109375;0.0;880.6631469726559;419.0;97705;;;Calculated values ==>;1550793157.865;348.26;291.26000000000005;286.56;286.46000000000004;285.76000000000005;277.86;273.6339639331285;293.16;275.76000000000005;275.86;276.66;334.66;332.66;275.36;279.26000000000005;298.16;298.56;299.76000000000005;291.26000000000005;293.36;292.96000000000004;;315.06;275.56;240.39332010688793;260.44013211722256;273.6339639331285;293.56;5360000.0;3529999.9999999995;3660000.0;1300000.0;3579999.9999999995;2450000.0;5380000.0;0.0245;0.014166666666666666;0.013500000000000002;0.006833333333333333;0.022000000000000002;0.0465;;7200.5537109375;0.0;880.6631469726559;25699.931640625;509608.6007659793;415676.8289420241;233901.28790056822;233592.41091324;231459.3372934649;430607.02586249536;458654.80598915706;455938.9057791105;473501.9964771252;519347.1034685303;517308.7587768248;455333.9303153072;459995.5549199483;466534.3108773681;467758.27701357054;438062.6605665865;415676.8289420241;458930.22448036657;458378.80557116074;;176038.69501535743;472436.3020657052;201021.4282582051;216577.49088469948;273.5704220095981;274739.45014308364;111512.87948757512;26226.230281080818;0.0;0;23;25;0;0;0;0;0;1;1;104083288489.74026;38974018954.9387;72473439364.81715;3441.3859465322234;1854.6683043512505;317.1326146813005;11243.761132920448;179911.95038064822;144262.6912728811;3664.9566874695834;59311.94707505196;2.085941795013841;0.04465424208161215
473;2019-02-22 00:53:37.895;751;179;134;134;127;48;200;24;34;34;608;588;29;73;249;255;266;181;204;202;198;22;543;352;366;131;358;247;544;150.0;85.0;96.0;0.0;132.0;0;54;29;1;0;0;0;0;0;0;1;0;0;0;0;25402.279296875;6800.83447265625;0.0;879.341552734375;422.0;97706;;;Calculated values ==>;1550793217.895;348.26;291.06;286.56;286.56;285.86;277.96000000000004;273.5264737036516;293.16;275.56;276.56;276.56;333.96000000000004;331.96000000000004;276.06;280.46000000000004;298.06;298.66;299.76000000000005;291.26000000000005;293.36;292.96000000000004;;315.36;275.36;240.61611355647437;260.72004837742526;273.5264737036516;293.56;5430000.0;3520000.0000000005;3660000.0;1310000.0;3579999.9999999995;2470000.0;5440000.0;0.025;0.014166666666666666;0.016;0.0;0.022000000000000002;0.047;;6800.83447265625;0.0;879.341552734375;25402.279296875;508990.96360935044;412511.102088295;233740.58395355745;233740.58395355745;231612.550156598;430671.36484660726;458654.80598915706;456455.2765819175;473275.31562819314;518466.7670304569;516424.3342831044;455850.5513890282;461099.48980823124;466404.73984073254;468026.490916246;436491.05994327966;413261.04569832893;458930.22448036657;458378.80557116074;;177292.22831007556;472110.68294196425;200920.47264012235;216283.07793577283;273.5264737036516;275165.514826572;111629.6160615002;26240.904320257632;0.0;0;23;25;0;0;0;0;0;1;1;104302998289.63556;39052358104.90136;72621113164.74677;4088.556863068722;0.0;329.09186847013524;11378.499198863232;179974.73127879336;144278.15456986125;3670.3445840952904;59500.56017047832;2.0567429546119906;0.012179243023158778
474;2019-02-22 00:54:37.906;750;181;135;135;128;49;200;25;41;34;605;583;36;83;249;255;266;184;204;202;198;23;547;354;366;131;359;249;548;166.0;82.0;376.0;64.0;132.0;0;52;22;1;0;0;0;0;0;0;1;0;0;0;0;25049.318359375;6490.41455078125;0.0;889.87841796875;424.0;97707;;;Calculated values ==>;1550793277.906;348.16;291.26000000000005;286.66;286.66;285.96000000000004;278.06;273.7412296467126;293.16;275.66;277.26000000000005;276.56;333.66;331.46000000000004;276.76000000000005;281.46000000000004;298.06;298.66;299.76000000000005;291.56;293.36;292.96000000000004;;315.56;275.46000000000004;240.61611355647437;260.9983114674233;273.7412296467126;293.56;5470000.0;3540000.0;3660000.0;1310000.0;3590000.0;2490000.0;5480000.0;0.027666666666666666;0.013666666666666666;0.06266666666666666;0.010666666666666666;0.022000000000000002;0.049666666666666665;;6490.41455078125;0.0;889.87841796875;25049.318359375;508512.92054716096;249613.81447620134;233941.8836566793;233941.8836566793;231814.86334082283;430542.39183029096;458654.80598915706;456973.721747507;473275.31562819314;517992.67845116014;515741.9975553382;456369.25405053544;461968.94655703945;466261.3989570346;467745.5678757242;435571.8772990522;412695.35991861223;458930.22448036657;458378.80557116074;;178127.92459426197;472207.82270811964;201334.21001506865;215777.8775341714;273.69719282768364;275586.0218852958;111740.39677595234;26255.650522968295;0.0;0;23;25;0;0;0;0;0;1;1;104522638549.33539;39130972514.793915;72769940444.54337;16020.076068566135;2889.3185353925437;312.6457375326795;12049.179425837137;180142.33394118378;144302.23663852658;3675.693377903791;59695.82661770408;4.237124447462809;0.19787915454173205
475;2019-02-22 00:55:37.866;748;184;136;135;130;50;200;25;46;34;604;581;42;92;249;255;266;187;204;202;198;23;551;354;366;132;359;253;552;320.0;85.0;484.0;123.0;132.0;0;54;24;1;0;0;0;0;0;0;1;0;0;0;0;25161.3359375;6620.3720703125;0.0;914.4922485351559;425.0;97708;;;Calculated values ==>;1550793337.866;347.96000000000004;291.56;286.76000000000005;286.66;286.16;278.16;273.7412296467126;293.16;275.66;277.76000000000005;276.56;333.56;331.26000000000005;277.36;282.36;298.06;298.66;299.76000000000005;291.86;293.36;292.96000000000004;;315.66;275.46000000000004;240.83765695389522;261.54996906429363;273.7412296467126;293.56;5510000.0;3540000.0;3660000.0;1320000.0;3590000.0;2530000.0;5520000.0;0.05333333333333334;0.014166666666666666;0.08066666666666666;0.0205;0.022000000000000002;0.07533333333333334;;6620.3720703125;0.0;914.4922485351559;25161.3359375;507908.75708235387;250578.01095715494;234143.04538558066;233836.31943346895;232317.82666911863;430542.39183029096;458654.80598915706;456928.0333177049;473145.2311080622;517553.6108980002;515193.5339328651;456441.8272467007;462421.8411580793;466261.3989570346;467745.5678757242;434636.39120222203;412126.3827081116;458930.22448036657;458378.80557116074;;178545.77502346144;472076.1002201579;201305.08975032932;210894.93520133191;273.68581301525865;276004.16505662305;111849.58049349413;26270.67692091724;0.0;0;23;25;0;0;0;0;0;1;1;104742092149.475;39209819914.84408;72920440044.63911;20620.25078110163;5550.805714631486;318.8917869998977;18643.784901193772;180447.46644108708;144372.52411774232;3680.952682069772;59951.43080412347;5.989986186085606;0.2827318744257751
476;2019-02-22 00:56:37.876;748;187;136;136;131;52;200;26;51;34;604;580;47;97;249;255;266;190;204;202;198;23;553;357;366;133;362;257;555;-2.0;82.0;644.0;176.0;132.0;0;54;32;1;0;0;0;0;0;0;1;0;0;0;0;25698.71875;7084.107421875;0.0;921.473388671875;426.0;97709;;;Calculated values ==>;1550793397.876;347.96000000000004;291.86;286.76000000000005;286.76000000000005;286.26000000000005;278.36;274.0616903277293;293.16;275.76000000000005;278.26000000000005;276.56;333.56;331.16;277.86;282.86;298.06;298.66;299.76000000000005;292.16;293.36;292.96000000000004;;315.76000000000005;275.46000000000004;241.05796691057077;262.0952818180154;274.0616903277293;293.56;5530000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5550000.0;0.0;0.013666666666666666;0.10733333333333334;0.029333333333333333;0.022000000000000002;0.022000000000000002;;7084.107421875;0.0;921.473388671875;25698.71875;507730.2692544582;410799.17277700413;234063.7738840372;234063.7738840372;232544.5928384478;430346.717906069;458654.80598915706;456885.1506218106;473014.93639070686;517215.845742836;514745.9084786295;456396.1389414811;462408.7555481923;465829.7507489795;467322.2658829515;434162.2791185007;411990.71530006983;458930.22448036657;458378.80557116074;;178963.62700411686;471944.1597200548;202004.6576855942;234063.7738840372;273.97224844571906;276428.06948458304;111963.80352324349;26285.979184510477;0.0;0;23;25;0;0;0;0;0;1;1;104961728749.4401;39289333164.83144;73073465544.61479;27357.172908487224;7918.225393010845;303.01137218522194;4934.930697116719;180847.34494041413;144484.78475060913;3686.1360721498786;60147.95284896094;5.060637239140239;0.41091841684593
477;2019-02-22 00:57:37.877;749;190;135;136;133;53;200;28;54;34;608;581;51;98;251;254;266;192;204;202;198;26;561;359;366;134;364;261;562;-1.0;86.0;1289.0;162.0;132.0;0;58;47;1;0;0;0;0;0;0;1;0;0;0;0;26525.03515625;7913.23486328125;0.0;964.64404296875;426.0;97710;;;Calculated values ==>;1550793457.877;348.06000000000006;292.16;286.66;286.76000000000005;286.46000000000004;278.46000000000004;274.27422755570615;293.16;275.96000000000004;278.56;276.56;333.96000000000004;331.26000000000005;278.26000000000005;282.96000000000004;298.26000000000005;298.56;299.76000000000005;292.36;293.36;292.96000000000004;;315.76000000000005;275.76000000000005;241.2770596917726;262.63441904999945;274.27422755570615;293.56;5610000.0;3590000.0;3660000.0;1340000.0;3640000.0;2610000.0;5620000.0;0.0;0.014333333333333333;0.21483333333333335;0.027000000000000003;0.022000000000000002;0.022000000000000002;;7913.23486328125;0.0;964.64404296875;26525.03515625;507139.3831072033;252421.89216577276;233577.6274173871;233881.4349158991;232972.93752485598;430214.79039162316;458654.80598915706;456599.3875696608;472884.4304738556;517289.4273598201;514503.384429779;456230.09309013357;461922.4267226974;465802.6480608363;466909.46258657274;432220.7576911666;409649.04535952624;458930.22448036657;458378.80557116074;;178963.62700411686;472104.6820821746;202671.024481679;233577.6274173871;274.2404555005334;276863.2746883046;112088.78345892964;26301.697091778373;0.0;0;23;25;0;0;0;0;0;1;1;105181332410.04742;39369434500.05297;73228868135.04457;54552.276670068095;7274.708755213383;323.5278767535118;4945.625919383021;181529.9350651023;144611.39464565756;3691.3573195914814;60230.29219329235;7.5576767750439275;0.5871736818107866
478;2019-02-22 00:58:37.867;749;194;134;134;133;55;200;30;54;35;613;584;52;95;252;253;266;197;204;202;198;27;569;362;366;134;367;266;569;-2.0;85.0;948.0;162.0;132.0;0;62;70;1;0;0;0;0;0;0;1;0;0;0;0;28100.736328125;9544.302734375;0.0;1002.74633789062;428.0;97711;;;Calculated values ==>;1550793517.867;348.06000000000006;292.56;286.56;286.56;286.46000000000004;278.66;274.5913991737795;293.16;276.16;278.56;276.66;334.46000000000004;331.56;278.36;282.66;298.36;298.46000000000004;299.76000000000005;292.86;293.36;292.96000000000004;;315.96000000000004;275.86;241.2770596917726;263.299902668528;274.5913991737795;293.56;5690000.0;3620000.0000000005;3660000.0;1340000.0;3670000.0000000005;2660000.0;5690000.0;0.0;0.014166666666666666;0.158;0.027000000000000003;0.022000000000000002;0.022000000000000002;;9544.302734375;0.0;1002.74633789062;28100.736328125;506420.2048895292;253645.2309869933;233099.90676455226;233099.90676455226;232799.93570760038;430014.67791919125;458654.80598915706;455775.73446676333;472981.82504853373;517383.1934833762;514381.1681872433;455526.61032282165;460797.7842877287;465500.0144636098;466351.3762726499;430201.0689616691;408477.7841261618;458930.22448036657;458378.80557116074;;179799.33570027514;472202.2088784924;203427.60758794527;233099.90676455226;274.5474379331273;277318.4135816197;112234.23869235323;26318.089279134834;0.0;0;23;25;0;0;0;0;0;1;1;105400895810.08234;39449821100.06575;73386941785.0697;39871.00404685325;7256.914234844775;307.74653516968726;4956.135773745387;182316.66459442294;144732.4713211176;3696.617062921661;60312.793121634735;4.967436885107692;0.38993151276802324
479;2019-02-22 00:59:37.868;750;199;133;133;131;58;200;29;45;35;620;589;46;88;254;250;266;202;204;202;198;29;568;365;366;135;370;269;568;-2.0;81.0;842.0;169.0;132.0;0;67;99;1;0;0;0;0;0;0;1;0;0;0;0;29887.232421875;11160.0810546875;0.0;1051.21704101562;428.0;97712;;;Calculated values ==>;1550793577.868;348.16;293.06;286.46000000000004;286.46000000000004;286.26000000000005;278.96000000000004;274.9066339382667;293.16;276.06;277.66;276.66;335.16;332.06;277.76000000000005;281.96000000000004;298.56;298.16;299.76000000000005;293.36;293.36;292.96000000000004;;315.96000000000004;276.06;241.49495122638035;263.6948088759802;274.9066339382667;293.56;5680000.0;3650000.0;3660000.0;1350000.0;3700000.0;2690000.0;5680000.0;0.0;0.013500000000000002;0.14033333333333334;0.028166666666666666;0.022000000000000002;0.022000000000000002;;11160.0810546875;0.0;1051.21704101562;29887.232421875;506636.3626334098;409818.9724215801;232824.4492228377;232824.4492228377;232226.7290825738;429811.8947417682;458654.80598915706;454143.5416770994;472851.2559263234;517854.50711813476;514640.56194433715;454269.86663963663;459481.3441473044;465328.47617258277;465526.9584903107;430458.10751788504;411058.23188159784;458930.22448036657;458378.80557116074;;179799.33570027514;472265.74392498133;204224.37257414684;232824.4492228377;274.86897835265574;277801.65470783715;112406.7780993292;26335.205925877734;0.0;0;23;25;0;0;0;0;0;1;1;105620499469.81706;39530522444.96826;73547444459.87582;35071.99006411435;7549.831959715171;261.89832108987736;4962.195839663108;182941.19995334244;144855.86292908242;3701.3641825020973;60395.44726252602;3.918167897434132;0.31145732425536715
480;2019-02-22 01:00:37.878;751;199;129;129;125;58;200;30;31;36;627;596;34;76;256;249;266;200;204;202;198;29;557;364;366;135;369;273;556;-1.0;83.0;797.0;128.0;132.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29670.021484375;10892.0380859375;0.0;1095.39172363281;424.0;97713;;;Calculated values ==>;1550793637.878;348.26;293.06;286.06;286.06;285.66;278.96000000000004;274.8017692304317;293.16;276.16;276.26000000000005;276.76000000000005;335.86;332.76000000000005;276.56;280.76000000000005;298.76000000000005;298.06;299.76000000000005;293.16;293.36;292.96000000000004;;315.56;276.06;241.49495122638035;264.2163659402789;274.8017692304317;293.56;5570000.0;3640000.0;3660000.0;1350000.0;3690000.0;2730000.0;5560000.0;0.0;0.013833333333333333;0.13283333333333333;0.021333333333333333;0.022000000000000002;0.022000000000000002;;10892.0380859375;0.0;1095.39172363281;29670.021484375;507747.3687214409;414911.80031545786;231919.3801787696;231919.3801787696;230729.5810182014;429879.7862731237;458654.80598915706;451660.0887990883;472948.7829819323;518244.11415048264;515023.38485455414;452047.8601247622;457365.06229053467;465737.0528256397;465540.6161959158;433200.7688646615;415263.34616146993;458930.22448036657;458378.80557116074;;178127.92459426197;472265.74392498133;203967.71195028772;231919.3801787696;274.7653547204323;278298.0478753852;112590.57638674845;26353.097313648024;0.0;0;23;25;0;0;0;0;0;1;1;105840136069.78217;39611535944.95538;73710071559.84998;32901.80405808234;5723.691348793464;248.13434739415018;4982.107358632606;183507.74264565142;144966.49405875144;3705.615163117495;60478.330267364196;3.658477072198563;0.2779888985201437
481;2019-02-22 01:01:37.869;745;191;128;127;121;55;200;31;19;36;635;603;25;64;255;249;266;192;204;202;198;30;545;362;366;135;366;274;545;-3.0;112.0;364.0;98.0;132.0;0;74;98;1;0;0;0;0;0;0;1;0;0;0;0;29416.427734375;10617.7333984375;0.0;1122.23022460938;419.0;97714;;;Calculated values ==>;1550793697.869;347.66;292.26000000000005;285.96000000000004;285.86;285.26000000000005;278.66;274.5913991737795;293.16;276.26000000000005;275.06;276.76000000000005;336.66;333.46000000000004;275.66;279.56;298.66;298.06;299.76000000000005;292.36;293.36;292.96000000000004;;315.06;276.16;241.49495122638035;264.3458800820626;274.5913991737795;293.56;5450000.0;3620000.0000000005;3660000.0;1350000.0;3660000.0;2740000.0;5450000.0;0.0;0.018666666666666668;0.06066666666666667;0.01633333333333333;0.022000000000000002;0.022000000000000002;;10617.7333984375;0.0;1122.23022460938;29416.427734375;508071.26201061066;416383.85655565077;231888.8136457492;231588.0347486587;229802.5997692802;430014.67791919125;458654.80598915706;449915.6889545798;472948.7829819323;518990.2960572679;515666.04440386064;450701.864587524;455699.93398979405;466038.2188692544;465829.7507489795;436033.45750939206;416717.7212409449;458930.22448036657;458378.80557116074;;176038.69501535743;472363.3712700832;203417.21116544932;231888.8136457492;274.5434194693873;278790.3610936301;112769.79759504918;26371.57472450322;0.0;0;23;25;0;0;0;0;0;1;1;106059703129.55179;39692523794.87041;73874146944.67783;14954.240985873917;4392.78728170902;360.56041034434645;4982.779822359054;183906.48320054307;145050.78540165225;3710.6868585582138;60561.35853767637;2.10310434453275;0.15049343308373608
482;2019-02-22 01:02:37.859;734;185;129;128;119;50;200;31;11;37;642;609;18;55;254;249;266;186;204;202;198;29;545;357;366;134;362;271;545;-2.0;85.0;0.0;20.0;132.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29389.712890625;10698.7265625;0.0;1099.24487304688;417.0;97715;;;Calculated values ==>;1550793757.859;346.56000000000006;291.66;286.06;285.96000000000004;285.06;278.16;274.0616903277293;293.16;276.26000000000005;274.26000000000005;276.86;337.36;334.06;274.96000000000004;278.66;298.56;298.06;299.76000000000005;291.76000000000005;293.36;292.96000000000004;;314.86;276.06;241.2770596917726;263.95629194202945;274.0616903277293;293.56;5450000.0;3570000.0000000005;3660000.0;1340000.0;3620000.0000000005;2710000.0;5450000.0;0.0;0.014166666666666666;0.0;0.0033333333333333335;0.022000000000000002;0.022000000000000002;;10698.7265625;0.0;1099.24487304688;29389.712890625;506705.0765356702;414305.8763482112;232190.54689947073;231888.8136457492;229214.4598281539;430346.717906069;458654.80598915706;449411.5399174374;473176.5657117748;519963.9761640161;516545.45864186325;450327.99480868643;455067.43715841207;466481.5206930663;466547.812170346;436033.45750939206;414661.7335165383;458930.22448036657;458378.80557116074;;175203.01333496982;472397.21216106473;201455.12937151187;232190.54689947073;273.7578501904034;279280.3305903877;112947.40515522417;26390.083931604553;0.0;0;23;25;0;0;0;0;0;1;1;106279266529.5867;39773210344.88323;74037619694.70381;0.0;903.1402759651762;302.7660898987618;4976.141690777181;184031.081105666;145094.9107758516;3716.2136581076456;60644.3357184636;0.5239924583996551;0.005096545599672268
483;2019-02-22 01:03:37.869;722;183;130;130;119;46;200;31;5;37;647;614;11;48;252;250;266;185;204;202;198;26;546;355;366;133;360;265;546;-1.0;84.0;-1.0;18.0;132.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29499.421875;10746.17578125;0.0;1067.74865722656;413.0;97716;;;Calculated values ==>;1550793817.869;345.36;291.46000000000004;286.16;286.16;285.06;277.76000000000005;273.8482719121499;293.16;276.26000000000005;273.66;276.86;337.86;334.56;274.26000000000005;277.96000000000004;298.36;298.16;299.76000000000005;291.66;293.36;292.96000000000004;;314.46000000000004;275.76000000000005;241.05796691057077;263.1675429290057;273.8482719121499;293.56;5460000.0;3550000.0;3660000.0;1330000.0;3600000.0;2650000.0;5460000.0;0.0;0.014;0.0;0.003;0.022000000000000002;0.022000000000000002;;10746.17578125;0.0;1067.74865722656;29499.421875;505116.2494373019;413165.12892956054;232467.9797624863;232467.9797624863;229192.01072047086;430477.46260093397;458654.80598915706;449723.27138322534;473306.6277234293;520973.4383632357;517570.8508129751;450500.3727044276;455194.5301542041;466507.67227632634;466961.99702802964;435803.17060605023;413899.7426769738;458930.22448036657;458378.80557116074;;173531.66647045466;472236.3865531139;200639.50698979327;232467.9797624863;273.42951637114334;279771.1551704882;113126.1424593136;26408.145220733866;0.0;0;23;25;0;0;0;0;0;1;1;106498903129.55179;39853323694.8705;74198446494.67825;0.0;814.7906386899618;306.64799100706995;4970.038167790838;184031.081105666;145109.22925281996;3721.2929551894995;60727.23436474385;0.5156183983747726;0.0038371442918858478
