;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
484;2019-02-22 01:04:37.880;714;183;131;130;121;45;200;28;2;37;647;616;7;43;251;250;266;185;204;202;198;25;547;354;366;131;359;259;547;123.0;84.0;276.0;29.0;132.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29569.08203125;10869.0458984375;0.0;1011.7582397460901;413.0;97717;;;Calculated values ==>;1550793877.88;344.56000000000006;291.46000000000004;286.26000000000005;286.16;285.26000000000005;277.66;273.7412296467126;293.16;275.96000000000004;273.36;276.86;337.86;334.76000000000005;273.86;277.46000000000004;298.26000000000005;298.16;299.76000000000005;291.66;293.36;292.96000000000004;;314.46000000000004;275.66;240.61611355647437;262.3656120759269;273.7412296467126;293.56;5470000.0;3540000.0;3660000.0;1310000.0;3590000.0;2590000.0;5470000.0;0.0205;0.014;0.046;0.004833333333333333;0.022000000000000002;0.0425;;10869.0458984375;0.0;1011.7582397460901;29569.08203125;504020.58984844794;412742.8863985274;232745.90285546856;232442.78031288268;229756.80920477465;430542.39183029096;458654.80598915706;450422.2969990097;473566.1253818903;521464.08263474447;518281.1586234993;451061.0075656279;455574.12471773;466520.93082736776;467104.03116414114;435571.8772990522;413488.24991588667;458930.22448036657;458378.80557116074;;173531.66647045466;472402.05409754877;201368.07455238872;217610.7150857477;273.71042398628987;280263.48294787103;113306.30233036922;26425.4776219449;0.0;0;23;25;0;0;0;0;0;1;1;106718543390.12422;39932538215.07695;74355675315.08803;11456.494232544565;1309.997567801607;309.1707833643174;10232.643845630055;184126.56939416338;145126.93906745774;3726.4257191568768;60853.94660817234;1.9618458614623757;0.07462958666539651
485;2019-02-22 01:05:37.870;713;184;131;131;122;45;200;26;4;36;643;614;6;43;250;251;266;186;204;202;198;24;549;354;366;131;359;252;549;153.0;87.0;729.0;22.0;132.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29583.234375;10966.1845703125;0.0;947.178588867188;414.0;97718;;;Calculated values ==>;1550793937.87;344.46000000000004;291.56;286.26000000000005;286.26000000000005;285.36;277.66;273.7412296467126;293.16;275.76000000000005;273.56;276.76000000000005;337.46000000000004;334.56;273.76000000000005;277.46000000000004;298.16;298.26000000000005;299.76000000000005;291.76000000000005;293.36;292.96000000000004;;314.56;275.56;240.61611355647437;261.41265627149306;273.7412296467126;293.56;5490000.0;3540000.0;3660000.0;1310000.0;3590000.0;2520000.0;5490000.0;0.025500000000000002;0.0145;0.1215;0.0036666666666666666;0.022000000000000002;0.0475;;10966.1845703125;0.0;947.178588867188;29583.234375;503709.4840170195;412266.7878282398;232695.1541489444;232695.1541489444;230005.63749457302;430542.39183029096;458654.80598915706;451919.5663202109;473469.2039465459;521625.8766611019;518661.7303449441;452169.987868462;456726.9655403573;466391.21630984533;467232.53252066195;435106.22220570565;413024.9693880693;458930.22448036657;458378.80557116074;;173949.5011765382;472304.9464017478;201418.61483996955;215904.59094096842;273.73016519150354;280756.3367600477;113488.23225687236;26441.79937470881;0.0;0;23;25;0;0;0;0;0;1;1;106938106789.28651;40011125114.777115;74508949764.50323;30435.865604849325;993.2498823931869;320.1781658557272;11517.525194934135;184475.6142076435;145146.12959718137;3731.669419617941;61035.16780758418;3.6317887963226982;0.18696144933863584
486;2019-02-22 01:06:37.861;717;185;131;131;123;45;200;26;9;35;636;609;8;41;250;251;266;188;204;202;198;24;548;356;366;131;361;245;549;131.0;86.0;347.0;153.0;132.0;0;56;100;1;0;0;0;0;0;0;1;0;0;0;0;29597.052734375;11039.693359375;0.0;888.854736328125;413.0;97719;;;Calculated values ==>;1550793997.861;344.86;291.66;286.26000000000005;286.26000000000005;285.46000000000004;277.66;273.955091788801;293.16;275.76000000000005;274.06;276.66;336.76000000000005;334.06;273.96000000000004;277.26000000000005;298.16;298.26000000000005;299.76000000000005;291.96000000000004;293.36;292.96000000000004;;314.46000000000004;275.56;240.61611355647437;260.44013211722256;273.955091788801;293.56;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2450000.0;5490000.0;0.021833333333333333;0.014333333333333333;0.057833333333333334;0.025500000000000002;0.022000000000000002;0.043833333333333335;;11039.693359375;0.0;888.854736328125;29597.052734375;504305.2960949393;412648.34060041176;232695.1541489444;232695.1541489444;230300.87547058638;430412.23801567365;458654.80598915706;453749.9390543813;473372.2673856561;521483.87419465446;518735.95349075604;453627.4089594001;457620.9684912569;466104.2199880029;466948.68245374196;435339.56533253234;413764.2266525931;458930.22448036657;458378.80557116074;;173531.66647045466;472304.9464017478;201713.46307419523;217263.2091649439;273.85422917326105;281249.4318453759;113671.587066142;26457.097357421862;0.0;0;23;25;0;0;0;0;0;1;1;107157673849.92876;40089713325.00699;74658027399.9393;14576.10952752076;6900.08282485259;309.2465210791288;10568.900309139173;184850.65773654135;145211.89750326824;3736.9138385768797;61219.193745957855;2.7123451171937893;0.1724800376374146
487;2019-02-22 01:07:37.871;726;186;131;130;124;47;200;27;12;35;626;602;10;40;251;251;265;188;204;202;198;25;548;356;366;131;361;235;549;126.0;109.0;476.0;103.0;132.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29601.275390625;11085.701171875;0.0;847.9611206054691;416.0;97720;;;Calculated values ==>;1550794057.871;345.76;291.76000000000005;286.26000000000005;286.16;285.56;277.86;273.955091788801;293.16;275.86;274.36;276.66;335.76000000000005;333.36;274.16;277.16;298.26000000000005;298.26000000000005;299.66;291.96000000000004;293.36;292.96000000000004;;314.76000000000005;275.66;240.61611355647437;259.0149159925826;273.955091788801;293.56;5480000.0;3560000.0;3660000.0;1310000.0;3610000.0;2350000.0;5490000.0;0.021;0.018166666666666668;0.07933333333333333;0.017166666666666667;0.022000000000000002;0.043000000000000003;;11085.701171875;0.0;847.9611206054691;29601.275390625;505434.1458061774;413024.9693880693;232695.1541489444;232392.59126218566;230596.98130341995;430412.23801567365;458654.80598915706;455790.44832563255;473372.2673856561;521287.5411401228;518859.9929421817;455551.9347632804;459095.2135678466;466234.42928284;466948.68245374196;435119.1471700707;413764.2266525931;458930.22448036657;458378.80557116074;;174785.17458790913;472402.05409754877;201830.51133867534;217621.7239392781;273.8998681497914;281742.83346623933;113855.99608358774;26471.573235138254;0.0;0;23;25;0;0;0;0;0;1;1;107377310449.89386;40168326424.99449;74802051399.91641;20147.488334298603;4644.811484027327;387.9477227341756;10352.554510170954;185140.06927922976;145308.12099040239;3742.7247589330723;61393.568260333865;2.977527030710486;0.175730021793375
488;2019-02-22 01:08:37.861;737;185;131;130;123;48;200;27;13;35;612;592;12;46;251;251;265;186;204;202;198;25;536;355;366;131;360;237;538;245.0;82.0;156.0;21.0;132.0;0;54;38;1;0;0;0;0;0;0;1;0;0;0;0;25631.755859375;7182.80029296875;0.0;839.229248046875;419.0;97721;;;Calculated values ==>;1550794117.861;346.86;291.66;286.26000000000005;286.16;285.46000000000004;277.96000000000004;273.8482719121499;293.16;275.86;274.46000000000004;276.66;334.36;332.36;274.36;277.76000000000005;298.26000000000005;298.26000000000005;299.66;291.76000000000005;293.36;292.96000000000004;;315.06;275.66;240.61611355647437;259.30345971252746;273.8482719121499;293.56;5360000.0;3550000.0;3660000.0;1310000.0;3600000.0;2370000.0;5380000.0;0.04083333333333334;0.013666666666666666;0.026000000000000002;0.0035;0.022000000000000002;0.06283333333333334;;7182.80029296875;0.0;839.229248046875;25631.755859375;507885.43983833626;417013.82153187913;232977.85696038342;232672.14473545665;230559.83629529687;430477.46260093397;458654.80598915706;455578.93349001155;473372.2673856561;519706.3195231734;517678.8174933138;455459.2227004624;459482.8653035258;466377.8143668663;467090.7383467643;437854.0643809919;417339.9100591704;458930.22448036657;458378.80557116074;;176038.69501535743;472402.05409754877;201661.46740406545;212626.35711609194;273.82944228304507;282203.03201418574;114008.20822290027;26485.630811559302;0.0;0;23;25;0;0;0;0;0;1;1;107596873849.92877;40246913325.00699;74943627799.93892;6601.854118234599;947.5920534271916;280.3601090648941;15441.445511260157;185362.94331450513;145354.71658599479;3748.2930626602943;61608.48243554659;2.90091823683818;0.045540695088619375
489;2019-02-22 01:09:40.862;745;179;131;130;123;49;199;26;14;35;601;584;13;62;250;252;265;179;204;202;197;24;532;353;366;132;358;245;534;-1.0;86.0;169.0;52.0;132.0;0;54;23;1;0;0;0;0;0;0;1;0;0;0;0;24995.75;6349.85498046875;0.0;879.844116210938;423.0;97722;;;Calculated values ==>;1550794180.862;347.66;291.06;286.26000000000005;286.16;285.46000000000004;278.06;273.6339639331285;293.06;275.76000000000005;274.56;276.66;333.26000000000005;331.56;274.46000000000004;279.36;298.16;298.36;299.66;291.06;293.36;292.86;;315.46000000000004;275.56;240.83765695389522;260.44013211722256;273.6339639331285;293.56;5320000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2450000.0;5340000.0;0.0;0.014333333333333333;0.028166666666666666;0.008666666666666666;0.022000000000000002;0.022000000000000002;;6349.85498046875;0.0;879.844116210938;24995.75;509225.2514253423;416536.1038144478;233082.88413584497;232775.98186722244;230655.90503830527;430607.02586249536;458516.8789554001;454361.1010510728;473242.3297776949;517920.61951930023;516186.18422122096;454239.06529731845;460113.4595482426;466534.3108773681;467502.23246962274;438735.74954827176;416536.1038144478;458930.22448036657;458240.58495806623;;177710.07569661198;472173.3745042847;200932.33863007702;233082.88413584497;273.5355426237578;282646.02972154366;114126.62083594207;26500.672942239442;0.0;0;23;25;0;0;0;0;0;1;1;107827457509.6635;40329759639.91168;75095460209.76425;7138.243474858048;2350.7556442431332;318.19492218480985;4953.469418088868;185483.17107665326;145383.57758642006;3753.530502310347;61786.94077360016;2.0416705124219963;0.11596722302969635
490;2019-02-22 01:10:37.862;745;177;131;131;123;50;199;25;10;35;598;579;11;77;249;252;265;179;204;202;197;22;541;351;366;132;356;251;543;-2.0;83.0;0.0;49.0;132.0;0;53;21;1;0;0;0;0;0;0;1;0;0;0;0;25036.416015625;6321.02685546875;0.0;889.0016479492191;427.0;97723;;;Calculated values ==>;1550794237.862;347.66;290.86;286.26000000000005;286.26000000000005;285.46000000000004;278.16;273.4187578820637;293.06;275.66;274.16;276.66;332.96000000000004;331.06;274.26000000000005;280.86;298.06;298.36;299.66;291.06;293.36;292.86;;315.86;275.36;240.83765695389522;261.27494424493943;273.4187578820637;293.56;5410000.0;3510000.0;3660000.0;1320000.0;3560000.0;2510000.0;5430000.0;0.0;0.013833333333333333;0.0;0.008166666666666666;0.022000000000000002;0.022000000000000002;;6321.02685546875;0.0;889.0016479492191;25036.416015625;508427.36804358446;248325.42440860948;232848.2612841062;232848.2612841062;230441.19086123654;430735.4089219946;458516.8789554001;452842.7596795061;473242.3297776949;517107.8533567907;515160.2939409185;452967.02769892645;460957.02610803506;466690.6173508106;467784.0527092802;436731.4692061841;412938.0032251868;458930.22448036657;458240.58495806623;;179381.48055642567;471978.8095216074;199393.27118918253;232848.2612841062;272.921449905729;283042.11770250066;114226.9319838099;26514.676304539043;0.0;0;23;25;0;0;0;0;0;1;1;108036077509.6635;40404999639.91168;75236820209.76425;0.0;2226.115229714803;329.14294607046276;4958.631120827121;185539.6821708292;145419.81114750556;3758.6552604340345;61865.411569533244;1.0421441875091575;0.039377214052309664
491;2019-02-22 01:11:37.883;742;180;133;133;125;50;199;23;2;34;600;578;5;82;248;252;265;185;204;202;197;20;556;351;366;132;357;257;557;158.0;109.0;443.0;98.0;132.0;0;52;34;1;0;0;0;0;0;0;1;0;0;0;0;25901.279296875;7238.82373046875;0.0;912.0704956054691;431.0;97724;;;Calculated values ==>;1550794297.883;347.36;291.16;286.46000000000004;286.46000000000004;285.66;278.16;273.4187578820637;293.06;275.46000000000004;273.36;276.56;333.16;330.96000000000004;273.66;281.36;297.96000000000004;298.36;299.66;291.66;293.36;292.86;;316.26000000000005;275.16;240.83765695389522;262.0952818180154;273.4187578820637;293.56;5560000.0;3510000.0;3660000.0;1320000.0;3570000.0000000005;2570000.0;5570000.0;0.026333333333333334;0.018166666666666668;0.07383333333333333;0.01633333333333333;0.022000000000000002;0.04833333333333334;;7238.82373046875;0.0;912.0704956054691;25901.279296875;506711.81384104595;248789.00284869884;233098.56011313005;233098.56011313005;230706.34264985917;430735.4089219946;458516.8789554001;450781.04685447155;473145.2311080622;516804.6002406327;514539.8057118369;451162.4699863795;460626.61290631286;466418.3847020313;467784.0527092802;433213.46263188624;250708.50003610677;458930.22448036657;458240.58495806623;;181052.91087944093;471784.17857572425;200465.97149080774;215319.42562234754;273.34390302668015;283466.7470644018;114339.9702880845;26529.69049217285;0.0;0;23;25;0;0;0;0;0;1;1;108255754369.32841;40484227359.79083;75389273549.53171;18481.596397683847;4431.530715720303;3315.506820489994;11741.189367893072;185693.7493785644;145475.31094843353;3789.03797200418;62004.625447869985;4.65836290456623;0.2351317736219356
492;2019-02-22 01:12:37.863;740;187;134;134;127;50;199;24;-7;34;606;579;-4;76;248;252;265;193;204;202;197;22;564;354;366;132;359;260;565;-1.0;85.0;486.0;168.0;132.0;0;51;45;1;0;0;0;0;0;0;1;0;0;0;0;26639.890625;7973.353515625;0.0;916.2407836914059;434.0;97725;;;Calculated values ==>;1550794357.863;347.16;291.86;286.56;286.56;285.86;278.16;273.7412296467126;293.06;275.56;272.46000000000004;276.56;333.76000000000005;331.06;272.76000000000005;280.76000000000005;297.96000000000004;298.36;299.66;292.46000000000004;293.36;292.86;;316.56;275.36;240.83765695389522;262.5002047102346;273.7412296467126;293.56;5640000.0;3540000.0;3660000.0;1320000.0;3590000.0;2600000.0;5650000.0;0.0;0.014166666666666666;0.081;0.028;0.022000000000000002;0.022000000000000002;;7973.353515625;0.0;916.2407836914059;26639.890625;505736.9977836279;251073.8977047581;233199.43370951447;233199.43370951447;231111.29938086116;430542.39183029096;458516.8789554001;449080.9686038006;473145.2311080622;517167.926883928;514383.32653552195;449469.210275598;459439.0933683106;466131.47824129247;467360.9363845398;431233.60437879513;253468.26565489045;458930.22448036657;458240.58495806623;;182306.50109390085;471978.8095216074;201147.31730806327;233199.43370951447;273.6241210252401;283904.44419952907;114466.69617579434;26544.921340862726;0.0;0;23;25;0;0;0;0;0;1;1;108475281169.39822;40563400959.81601;75544321849.58101;20082.625754954723;7583.281781979236;2518.3422985886496;4950.905327468139;186015.01077376588;145575.40101146704;3837.637176208848;62143.67987011251;3.9523912993073913;0.3030133275931049
493;2019-02-22 01:13:37.863;739;193;132;132;130;52;199;26;-10;34;613;583;-9;66;250;252;265;195;204;202;197;24;561;358;366;133;363;260;562;85.0;110.0;719.0;198.0;132.0;0;51;51;1;0;0;0;0;0;0;1;0;0;0;0;27050.037109375;8201.08203125;0.0;922.2217407226559;434.0;97726;;;Calculated values ==>;1550794417.863;347.06000000000006;292.46000000000004;286.36;286.36;286.16;278.36;274.1680685717883;293.06;275.76000000000005;272.16;276.56;334.46000000000004;331.46000000000004;272.26000000000005;279.76000000000005;298.16;298.36;299.66;292.66;293.36;292.86;;316.56;275.56;241.05796691057077;262.5002047102346;274.1680685717883;293.56;5610000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2600000.0;5620000.0;0.014166666666666666;0.018333333333333333;0.11983333333333333;0.033;0.022000000000000002;0.036166666666666666;;8201.08203125;0.0;922.2217407226559;27050.037109375;505883.21178265405;410070.2506540274;232672.02486633885;232672.02486633885;232072.99123057924;430280.9020939914;458516.8789554001;448691.5032779444;473014.93639070686;517888.61657712166;514796.3594451221;448821.4624348863;458228.03325103875;465816.1379094171;466793.1479323858;431985.25359904836;410893.4722959139;458930.22448036657;458240.58495806623;;182306.50109390085;472041.5853210863;202304.0840700854;220776.74851757596;274.093326392278;284351.8602639822;114601.48313868495;26560.24186189951;0.0;0;23;25;0;0;0;0;0;1;1;108694881169.39822;40642900959.81601;75700321849.58101;29525.425735075103;8901.33754128303;386.6826572241317;8588.275417931065;186428.41120284947;145712.7728391609;3861.8457175072876;62256.50637632417;5.195675002857441;0.3890658776612077
494;2019-02-22 01:14:37.874;737;191;129;130;129;55;199;29;-7;34;617;586;-7;57;253;248;265;193;204;202;197;27;561;363;366;134;368;260;562;-2.0;84.0;518.0;157.0;132.0;0;58;56;1;0;0;0;0;0;0;1;0;0;0;0;27285.93359375;8516.5966796875;0.0;957.896484375;434.0;97727;;;Calculated values ==>;1550794477.874;346.86;292.26000000000005;286.06;286.16;286.06;278.66;274.69669130483857;293.06;276.06;272.46000000000004;276.56;334.86;331.76000000000005;272.46000000000004;278.86;298.46000000000004;297.96000000000004;299.66;292.46000000000004;293.36;292.86;;316.56;275.86;241.2770596917726;262.5002047102346;274.69669130483857;293.56;5610000.0;3629999.9999999995;3660000.0;1340000.0;3679999.9999999995;2600000.0;5620000.0;0.0;0.014;0.08633333333333333;0.026166666666666668;0.022000000000000002;0.022000000000000002;;8516.5966796875;0.0;957.896484375;27285.93359375;505631.34569903946;252825.72291499353;231774.8421514348;232072.99123057924;231774.8421514348;429947.3805835815;458516.8789554001;449080.9686038006;472884.4304738556;518300.2203774425;515106.0171879491;449080.9686038006;457130.4236791988;465486.7286700281;465554.39734395995;431985.25359904836;410070.2506540274;458930.22448036657;458240.58495806623;;182306.50109390085;472202.2088784924;203643.26485235925;231774.8421514348;274.63545902561685;284804.74303431046;114740.82266920395;26575.91238621901;0.0;0;23;25;0;0;0;0;0;1;1;108914521429.97066;40723015645.02481;75856350449.98766;21189.4550905411;7027.2923686838185;306.81004123029356;4982.246341745892;186851.11269189918;145845.53575749678;3867.6258828455393;62369.61479069118;3.536421765471451;0.28259676490357505
495;2019-02-22 01:15:37.864;735;194;129;128;126;58;199;28;-5;35;620;589;-2;53;254;246;265;197;204;202;197;28;560;364;366;135;369;261;561;-2.0;87.0;517.0;160.0;132.0;0;64;64;1;0;0;0;0;0;0;1;0;0;0;0;27532.287109375;8965.0390625;0.0;999.3173217773441;435.0;97728;;;Calculated values ==>;1550794537.864;346.66;292.56;286.06;285.96000000000004;285.76000000000005;278.96000000000004;274.8017692304317;293.06;275.96000000000004;272.66;276.66;335.16;332.06;272.96000000000004;278.46000000000004;298.56;297.76000000000005;299.66;292.86;293.36;292.86;;316.66;275.96000000000004;241.49495122638035;262.63441904999945;274.8017692304317;293.56;5600000.0;3640000.0;3660000.0;1350000.0;3690000.0;2610000.0;5610000.0;0.0;0.0145;0.08616666666666667;0.02666666666666667;0.022000000000000002;0.022000000000000002;;8965.0390625;0.0;999.3173217773441;27532.287109375;505470.3623636703;410935.85697635193;231798.77113079897;231501.26220682423;230908.88485754;429879.7862731237;458516.8789554001;449156.5369320282;472851.2559263234;518525.22857344686;515329.70297874213;449545.12840312347;456476.3869257851;465473.56737389497;465146.75317812245;432233.3047469624;412124.71779049526;458930.22448036657;458240.58495806623;;182724.36793118677;472168.09959432366;203900.7748196768;231798.77113079897;274.7395521470743;285261.48540382483;114886.47868702903;26592.219782920365;0.0;0;23;25;0;0;0;0;0;1;1;109134084830.00555;40803702195.037636;76012624400.0125;21132.87150201428;7153.795327323918;291.5745108687734;4981.71990419988;187203.73996588404;145963.6917923605;3872.611589690835;62452.63400391192;3.368000897414787;0.2704212912196854
496;2019-02-22 01:16:37.865;732;194;129;128;122;58;199;29;-9;35;622;592;-1;50;255;246;265;196;204;202;197;28;552;363;366;135;368;264;552;-2.0;86.0;539.0;144.0;132.0;0;68;78;1;0;0;0;0;0;0;1;0;0;0;0;28223.462890625;9586.5;0.0;1029.5673828125;434.0;97729;;;Calculated values ==>;1550794597.865;346.36;292.56;286.06;285.96000000000004;285.36;278.96000000000004;274.69669130483857;293.06;276.06;272.26000000000005;276.66;335.36;332.36;273.06;278.16;298.66;297.76000000000005;299.66;292.76000000000005;293.36;292.86;;316.56;275.96000000000004;241.49495122638035;263.0348170998261;274.69669130483857;293.56;5520000.0;3629999.9999999995;3660000.0;1350000.0;3679999.9999999995;2640000.0;5520000.0;0.0;0.014333333333333333;0.08983333333333333;0.024;0.022000000000000002;0.022000000000000002;;9586.5;0.0;1029.5673828125;28223.462890625;505821.2731693779;414715.9607757526;232017.04459964583;231717.19955470308;229937.02860350022;429947.3805835815;458516.8789554001;448078.0628785214;472851.2559263234;518480.3822597349;515382.09297308995;449125.4206482513;455610.23969029967;465749.9238030741;465292.22471119097;434175.09807079803;415417.76904301543;458930.22448036657;458240.58495806623;;182306.50109390085;472168.09959432366;203657.91158176007;232017.04459964583;274.64111371036995;285726.1243971177;115041.07742229909;26609.127437227733;0.0;0;23;25;0;0;0;0;0;1;1;109353688489.74028;40884703544.93979;76170127024.82224;21957.076924825727;6444.244512301527;268.8550493982173;4976.917887885249;187562.82885372234;146077.01067950382;3877.2819138581904;62535.62403522318;3.1694499630706603;0.2483392836056428
497;2019-02-22 01:17:37.895;727;190;128;128;121;55;199;30;-17;36;626;596;-7;43;254;246;265;192;204;201;197;29;553;360;366;135;365;265;552;-2.0;84.0;167.0;110.0;132.0;0;70;93;1;0;0;0;0;0;0;1;0;0;0;0;29232.08203125;10558.80078125;0.0;1053.43591308594;431.0;97730;;;Calculated values ==>;1550794657.895;345.86;292.16;285.96000000000004;285.96000000000004;285.26000000000005;278.66;274.38016830617;293.06;276.16;271.46000000000004;276.76000000000005;335.76000000000005;332.76000000000005;272.46000000000004;277.46000000000004;298.56;297.76000000000005;299.66;292.36;293.26000000000005;292.86;;316.26000000000005;276.06;241.49495122638035;263.1675429290057;274.38016830617;293.56;5530000.0;3600000.0;3660000.0;1350000.0;3650000.0;2650000.0;5520000.0;0.0;0.014;0.02783333333333333;0.018333333333333333;0.022000000000000002;0.022000000000000002;;10558.80078125;0.0;1053.43591308594;29232.08203125;505102.6614585815;413263.53111073095;231717.19955470308;231717.19955470308;229643.36046897282;430148.3826014536;458516.8789554001;446830.64175103727;472948.7829819323;518809.401132986;515710.1763598931;448154.2241891224;454569.3272039516;466051.1729702569;465726.964571486;433936.37315460306;413998.2807911148;458792.58754311653;458240.58495806623;;181052.91087944093;472265.74392498133;202748.2171311108;231717.19955470308;274.27502547569003;286205.16000267555;115209.03886748271;26626.49447719901;0.0;0;23;25;0;0;0;0;0;1;1;109573398289.63556;40965744044.90117;76328906374.74657;6793.627485254619;4941.154657887626;279.1332930888359;4983.51447887399;187802.53785162713;146171.93644504002;3881.8507666614987;62618.66914004146;1.4637515891659227;0.10759697066868837
498;2019-02-22 01:18:37.846;720;188;128;128;120;51;199;31;-18;36;630;600;-16;32;253;246;265;190;204;201;197;28;550;358;366;134;363;263;550;-1.0;80.0;28.0;0.0;132.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29486.3671875;10861.5986328125;0.0;1051.14636230469;429.0;97731;;;Calculated values ==>;1550794717.846;345.16;291.96000000000004;285.96000000000004;285.96000000000004;285.16;278.26000000000005;274.1680685717883;293.06;276.26000000000005;271.36;276.76000000000005;336.16;333.16;271.56;276.36;298.46000000000004;297.76000000000005;299.66;292.16;293.26000000000005;292.86;;316.06;275.96000000000004;241.2770596917726;262.9017227912062;274.1680685717883;293.56;5500000.0;3579999.9999999995;3660000.0;1340000.0;3629999.9999999995;2630000.0;5500000.0;0.0;0.013333333333333334;0.004666666666666667;0.0;0.022000000000000002;0.022000000000000002;;10861.5986328125;0.0;1051.14636230469;29486.3671875;504498.08840509906;413351.9237643686;231765.89882121078;231765.89882121078;229395.26074894576;430280.9020939914;458516.8789554001;447079.0787028051;473079.2034362849;519388.0644777553;516294.4717149936;447343.6171529327;453528.07508904516;466207.9483817794;466015.41043311567;434649.26542230975;414083.7466353395;458792.58754311653;458240.58495806623;;180217.192455513;472299.7188790419;202496.42290420205;231765.89882121078;274.1680685717883;286694.0808009613;115387.39641814123;26644.01833996842;0.0;0;23;25;0;0;0;0;0;1;1;109792818949.5448;41046378139.86782;76487177014.6811;1141.3857270601477;0.0;274.20691715960317;4982.443095010821;187868.60895952917;146213.0791065362;3886.458169290788;62701.65096257824;0.5370748506622954;-0.0006101033973704009
499;2019-02-22 01:19:37.866;713;186;128;127;119;49;199;31;-22;36;633;603;-18;25;252;247;265;187;204;201;197;27;549;356;366;133;361;259;549;-1.0;110.0;98.0;6.0;132.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29453.654296875;10848.4755859375;0.0;1025.62377929688;427.0;97732;;;Calculated values ==>;1550794777.866;344.46000000000004;291.76000000000005;285.96000000000004;285.86;285.06;278.06;273.955091788801;293.06;276.26000000000005;270.96000000000004;276.76000000000005;336.46000000000004;333.46000000000004;271.36;275.66;298.36;297.86;299.66;291.86;293.26000000000005;292.86;;315.86;275.86;241.05796691057077;262.3656120759269;273.955091788801;293.56;5490000.0;3560000.0;3660000.0;1330000.0;3610000.0;2590000.0;5490000.0;0.0;0.018333333333333333;0.01633333333333333;0.001;0.022000000000000002;0.022000000000000002;;10848.4755859375;0.0;1025.62377929688;29453.654296875;503709.4840170195;413024.9693880693;231790.3477494485;231490.63740778636;229125.00534120802;430412.23801567365;458516.8789554001;447310.57410540443;473209.4130839679;520027.7148532429;516943.6789537698;447834.75116363866;453335.5304366992;466364.5342688999;466432.15063586115;434884.73530782905;413396.8702782222;458792.58754311653;458240.58495806623;;179381.48055642567;472333.7623376517;201921.7404996858;231790.3477494485;273.9354160545244;287185.4113687902;115568.37400900168;26661.330526615548;0.0;0;23;25;0;0;0;0;0;1;1;110012492149.47499;41126504839.84236;76643829214.63132;4008.01761556007;270.4120218379659;393.94419220945895;4981.905218589591;187911.53495793554;146215.3332911953;3892.027951175731;62784.71487724383;0.8130535842123233;0.021293575216395213
500;2019-02-22 01:20:37.856;708;185;128;127;119;46;199;30;-19;37;634;604;-15;24;251;247;265;187;204;201;197;26;548;355;366;132;360;256;548;87.0;85.0;166.0;21.0;132.0;0;65;92;1;0;0;0;0;0;0;1;0;0;0;0;29003.66015625;10459.6220703125;0.0;983.6406860351559;423.0;97733;;;Calculated values ==>;1550794837.856;343.96000000000004;291.66;285.96000000000004;285.86;285.06;277.76000000000005;273.8482719121499;293.06;276.16;271.26000000000005;276.86;336.56;333.56;271.66;275.56;298.26000000000005;297.86;299.66;291.86;293.26000000000005;292.86;;315.46000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.8482719121499;293.56;5480000.0;3550000.0;3660000.0;1320000.0;3600000.0;2560000.0;5480000.0;0.0145;0.014166666666666666;0.027666666666666666;0.0035;0.022000000000000002;0.036500000000000005;;10459.6220703125;0.0;983.6406860351559;29003.66015625;503172.0929808523;413071.18990964803;231814.86334082283;231514.88779765682;229147.2837524931;430477.46260093397;458516.8789554001;448265.42712549056;473436.4806182908;520377.69329658826;517300.3721800078;448783.0682696854;453724.662212683;466377.8143668663;466575.1774593809;435119.1471700707;413808.91226698237;458792.58754311653;458240.58495806623;;177710.07569661198;472367.87413283327;201627.84766304807;219822.76122225478;273.8163270486843;287672.4744652625;115745.91189491858;26678.07160651755;0.0;0;23;25;0;0;0;0;0;1;1;110232055549.50989;41205991589.854996;76798303464.65587;6823.639698460908;947.5900926442482;301.89499446041765;8702.25056635712;188001.78372493156;146225.481617148;3897.825644622253;62898.73050303126;1.465960863532324;0.04438193467959378
501;2019-02-22 01:21:37.857;705;184;129;128;119;46;199;28;-14;36;632;603;-11;26;250;248;264;186;204;201;197;25;542;355;366;131;360;253;542;93.0;113.0;553.0;79.0;132.0;0;61;82;1;0;0;0;0;0;0;1;0;0;0;0;28318.568359375;9773.697265625;0.0;949.8587036132809;423.0;97734;;;Calculated values ==>;1550794897.857;343.66;291.56;286.06;285.96000000000004;285.06;277.76000000000005;273.8482719121499;293.06;275.96000000000004;271.76000000000005;276.76000000000005;336.36;333.46000000000004;272.06;275.76000000000005;298.16;297.96000000000004;299.56;291.76000000000005;293.26000000000005;292.86;;315.46000000000004;275.66;240.61611355647437;261.54996906429363;273.8482719121499;293.56;5420000.0;3550000.0;3660000.0;1310000.0;3600000.0;2530000.0;5420000.0;0.015500000000000002;0.01883333333333333;0.09216666666666667;0.013166666666666667;0.022000000000000002;0.037500000000000006;;9773.697265625;0.0;949.8587036132809;28318.568359375;503353.5429743703;415148.14059818554;232265.9394191014;231963.37683733148;229282.15299835536;430477.46260093397;458516.8789554001;449462.4147129644;473469.2039465459;520420.0591956442;517451.1058712398;449845.40342082403;454481.7867093812;466247.85315236123;466704.2170870103;436289.0770253098;415836.23157297884;458792.58754311653;458240.58495806623;;177710.07569661198;472402.05409754877;201593.46562483866;219587.98358413947;273.8029115178773;288150.1676656344;115914.52570003428;26694.184370017432;0.0;0;23;25;0;0;0;0;0;1;1;110451659210.11722;41284892905.073204;76951006010.07819;22845.254807622256;3565.646414890683;385.19525601889944;8949.472551522254;188249.02863384582;146263.0925483199;3903.551492154618;63045.83064771528;3.3333689992941005;0.19980906549604374
502;2019-02-22 01:22:37.897;704;182;129;128;121;46;199;27;-10;36;629;601;-9;27;250;249;264;184;203;201;197;24;545;353;366;131;358;252;546;-2.0;86.0;450.0;13.0;132.0;0;58;76;1;0;0;0;0;0;0;1;0;0;0;0;28106.80859375;9565.2236328125;0.0;933.467895507812;423.0;97735;;;Calculated values ==>;1550794957.897;343.56000000000006;291.36;286.06;285.96000000000004;285.26000000000005;277.76000000000005;273.6339639331285;293.06;275.86;272.16;276.76000000000005;336.06;333.26000000000005;272.26000000000005;275.86;298.16;298.06;299.56;291.56;293.26000000000005;292.86;;315.46000000000004;275.56;240.61611355647437;261.41265627149306;273.6339639331285;293.46000000000004;5450000.0;3529999.9999999995;3660000.0;1310000.0;3579999.9999999995;2520000.0;5460000.0;0.0;0.014333333333333333;0.075;0.0021666666666666666;0.022000000000000002;0.022000000000000002;;9565.2236328125;0.0;933.467895507812;28106.80859375;502947.73629522324;412790.9170278053;232165.5554658877;231864.09593067956;229779.6748344655;430607.02586249536;458516.8789554001;450153.6092054904;473469.2039465459;520195.79442680225;517330.58487024275;450280.52636062505;454773.28846912313;466534.3108773681;467117.4438674654;435598.0851733722;413534.6774420643;458792.58754311653;458240.58495806623;;177710.07569661198;472304.9464017478;201151.16778125925;232165.5554658877;273.6211810478525;288620.69261426124;116075.7908125349;26709.889221259014;0.0;0;23;25;0;0;0;0;0;1;1;110671405609.9776;41363545305.02323;77102607009.98187;18675.183106817334;587.4998536777252;316.24217748207997;4973.650648827928;188595.26295201236;146297.7251735708;3909.4007009713737;63161.93402499554;2.3386319829070388;0.13275006500705339
503;2019-02-22 01:23:37.848;702;183;130;129;122;47;199;25;-10;35;625;599;-8;29;249;249;264;185;203;201;197;23;548;353;366;132;359;252;549;276.0;109.0;313.0;117.0;132.0;0;56;71;1;0;0;0;0;0;0;1;0;0;0;0;27697.953125;9234.5234375;0.0;923.5369262695309;425.0;97736;;;Calculated values ==>;1550795017.848;343.36;291.46000000000004;286.16;286.06;285.36;277.86;273.6339639331285;293.06;275.66;272.16;276.66;335.66;333.06;272.36;276.06;298.06;298.06;299.56;291.66;293.26000000000005;292.86;;315.66;275.46000000000004;240.83765695389522;261.41265627149306;273.6339639331285;293.46000000000004;5480000.0;3529999.9999999995;3660000.0;1320000.0;3590000.0;2520000.0;5490000.0;0.046;0.018166666666666668;0.05216666666666667;0.0195;0.022000000000000002;0.068;;9234.5234375;0.0;923.5369262695309;27697.953125;502414.1365528517;411880.1009978568;232392.59126218566;232090.99414364924;230005.63749457302;430607.02586249536;458516.8789554001;450153.6092054904;473242.3297776949;519786.9006322488;517125.65402733884;450407.32106615254;455018.8478433849;466261.3989570346;467117.4438674654;434897.90593514097;412648.34060041176;458792.58754311653;458240.58495806623;;178545.77502346144;472076.1002201579;200990.5871804994;211150.05908928026;273.5583496734807;289085.3525126525;116232.32742866632;26725.351623484614;0.0;0;23;25;0;0;0;0;0;1;1;110890826269.88684;41442380869.99062;77253683529.91939;12998.00431563703;5286.1675042733405;404.20043691424735;16802.155759077446;188858.9906267871;146346.63242796398;3915.3994864099586;63343.25088185949;3.4938292100020525;0.15144226410204317
504;2019-02-22 01:24:37.848;703;185;131;130;124;48;199;26;-8;35;623;596;-7;31;249;249;264;187;203;201;197;24;550;355;366;132;360;255;551;131.0;83.0;788.0;132.0;132.0;0;55;72;1;0;0;0;0;0;0;1;0;0;0;0;27951.197265625;9316.1845703125;0.0;922.332885742188;428.0;97737;;;Calculated values ==>;1550795077.848;343.46000000000004;291.66;286.26000000000005;286.16;285.56;277.96000000000004;273.8482719121499;293.06;275.76000000000005;272.36;276.66;335.46000000000004;332.76000000000005;272.46000000000004;276.26000000000005;298.06;298.06;299.56;291.86;293.26000000000005;292.86;;315.96000000000004;275.56;240.83765695389522;261.82340779136865;273.8482719121499;293.46000000000004;5500000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5510000.0;0.021833333333333333;0.013833333333333333;0.13133333333333333;0.022000000000000002;0.022000000000000002;0.043833333333333335;;9316.1845703125;0.0;922.332885742188;27951.197265625;502352.8928436293;411784.30806472205;232644.68827507718;232342.67949808593;230550.20476347918;430477.46260093397;458516.8789554001;449865.4974072816;473242.3297776949;519333.4070250643;516563.3646595191;449993.2742164284;454761.61950278626;466117.788102169;466833.15677505854;434425.84563926497;412555.8353376608;458792.58754311653;458240.58495806623;;179799.33570027514;472173.3745042847;201575.4930734387;217169.1575852877;273.79589763165615;289549.0954325744;116386.91666206476;26740.733871918044;0.0;0;23;25;0;0;0;0;0;1;1;111110426269.88684;41521580869.99062;77405783529.91939;32608.753902511366;5953.153391478612;302.53514250552433;10566.96423317346;189239.04694527166;146440.29343542858;3921.28894957179;63571.326881794914;4.827984801689919;0.3152052258358188
505;2019-02-22 01:25:37.898;703;187;131;130;125;50;199;27;-5;35;622;595;-5;32;249;249;264;190;203;201;197;25;553;356;366;133;361;255;553;-1.0;86.0;930.0;128.0;132.0;0;55;74;1;0;0;0;0;0;0;1;0;0;0;0;28060.48046875;9425.3310546875;0.0;919.91796875;429.0;97738;;;Calculated values ==>;1550795137.898;343.46000000000004;291.86;286.26000000000005;286.16;285.66;278.16;273.955091788801;293.06;275.86;272.66;276.66;335.36;332.66;272.66;276.36;298.06;298.06;299.56;292.16;293.26000000000005;292.86;;316.06;275.66;241.05796691057077;261.82340779136865;273.955091788801;293.46000000000004;5530000.0;3560000.0;3660000.0;1330000.0;3610000.0;2550000.0;5530000.0;0.0;0.014333333333333333;0.155;0.021333333333333333;0.022000000000000002;0.022000000000000002;;9425.3310546875;0.0;919.91796875;28060.48046875;502070.8180845133;411690.63993804477;232594.5021737096;232293.04205302676;230799.66187155823;430412.23801567365;458516.8789554001;450248.44947236415;473112.1826642056;519230.93377921934;516460.63556543266;450248.44947236415;454884.978498866;465973.9058467576;466690.6173508106;433709.57433928055;412845.1473663945;458792.58754311653;458240.58495806623;;180217.192455513;472138.9942397944;201854.5195697005;232594.5021737096;273.9092251013847;290016.2483833075;116543.2261082297;26756.098755768657;0.0;0;23;25;0;0;0;0;0;1;1;111330209269.71231;41601147119.927444;77558911029.79779;38501.059134912866;5766.068792962002;299.05678661136636;4964.213821255847;189832.12253825867;146538.0350037087;3926.30639336551;63700.86122088212;4.787743477564372;0.36155699536667457
506;2019-02-22 01:26:37.879;704;189;132;131;126;51;199;28;-5;35;621;594;-4;32;250;249;264;191;203;201;197;26;551;359;366;133;365;253;552;-1.0;84.0;811.0;180.0;132.0;0;56;68;1;0;0;0;0;0;0;1;0;0;0;0;27654.0078125;9162.7861328125;0.0;920.8255004882809;430.0;97739;;;Calculated values ==>;1550795197.879;343.56000000000006;292.06;286.36;286.26000000000005;285.76000000000005;278.26000000000005;274.27422755570615;293.06;275.96000000000004;272.66;276.66;335.26000000000005;332.56;272.76000000000005;276.36;298.16;298.06;299.56;292.26000000000005;293.26000000000005;292.86;;316.16;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3660000.0;1330000.0;3650000.0;2530000.0;5520000.0;0.0;0.014;0.13516666666666666;0.030000000000000002;0.022000000000000002;0.022000000000000002;;9162.7861328125;0.0;920.8255004882809;27654.0078125;502385.6834999138;412889.33823237545;232922.26096884615;232619.5604419751;231120.26360780591;430214.79039162316;458516.8789554001;450608.0056754811;473112.1826642056;519294.7846027968;516528.1303357483;450734.67722759733;455219.72765433893;465526.9584903107;466261.3989570346;434188.19322130346;413633.1203958097;458792.58754311653;458240.58495806623;;180635.0508419939;472236.3865531139;202599.0061846851;232922.26096884615;274.2125027804525;290480.3887608939;116698.07803267842;26771.433427147833;0.0;0;23;25;0;0;0;0;0;1;1;111549739729.51685;41680921849.856415;77711262769.66214;33522.54976450592;8089.121411052864;287.7710195569126;4957.003127762842;190432.12921625166;146653.45835966524;3931.1950765058486;63783.51184772785;4.646791945867565;0.3730493942071997
507;2019-02-22 01:27:37.859;705;189;131;131;126;53;199;29;-11;35;620;593;-7;35;251;248;264;190;203;201;197;27;550;360;366;135;365;253;551;-1.0;85.0;675.0;99.0;132.0;0;63;64;1;0;0;0;0;0;0;1;0;0;0;0;27430.44140625;8812.2314453125;0.0;949.540405273438;431.0;97740;;;Calculated values ==>;1550795257.859;343.66;292.06;286.26000000000005;286.26000000000005;285.76000000000005;278.46000000000004;274.38016830617;293.06;276.06;272.06;276.66;335.16;332.46000000000004;272.46000000000004;276.66;298.26000000000005;297.96000000000004;299.56;292.16;293.26000000000005;292.86;;316.26000000000005;275.86;241.49495122638035;261.54996906429363;274.38016830617;293.46000000000004;5500000.0;3600000.0;3660000.0;1350000.0;3650000.0;2530000.0;5510000.0;0.0;0.014166666666666666;0.1125;0.0165;0.022000000000000002;0.022000000000000002;;8812.2314453125;0.0;949.540405273438;27430.44140625;502606.10563334473;413307.47646805906;232644.68827507718;232644.68827507718;231144.06173944077;430148.3826014536;458516.8789554001;449845.40342082403;472851.2559263234;519192.434784519;516425.528990155;450354.29794533626;455587.36484581936;465658.1741919227;465987.6186816921;434425.84563926497;413676.3280692049;458792.58754311653;458240.58495806623;;181052.91087944093;472070.4381999017;202919.58804313958;232644.68827507718;274.341476342676;290939.2728255038;116847.81991527269;26787.014614239954;0.0;0;23;25;0;0;0;0;0;1;1;111769266529.58665;41761295049.88197;77863012169.71039;27779.1542299895;4440.989027586576;293.9514989091847;4963.10972702576;190942.8064671904;146757.84114082478;3936.041148265389;63866.15189900833;3.839180535781678;0.2786330203503743
508;2019-02-22 01:28:37.890;705;188;131;131;125;53;199;29;-19;36;618;592;-13;39;252;248;264;190;203;201;197;28;551;359;366;136;364;254;551;-2.0;85.0;625.0;180.0;132.0;0;73;64;1;0;0;0;0;0;0;1;0;0;0;0;27512.150390625;8878.833984375;0.0;1012.6328735351599;432.0;97741;;;Calculated values ==>;1550795317.89;343.66;291.96000000000004;286.26000000000005;286.26000000000005;285.66;278.46000000000004;274.27422755570615;293.06;276.06;271.26000000000005;276.76000000000005;334.96000000000004;332.36;271.86;277.06;298.36;297.96000000000004;299.56;292.16;293.26000000000005;292.86;;316.36;275.96000000000004;241.71165711629368;261.6868853414304;274.27422755570615;293.46000000000004;5510000.0;3590000.0;3660000.0;1360000.0;3640000.0;2540000.0;5510000.0;0.0;0.014166666666666666;0.10416666666666667;0.030000000000000002;0.022000000000000002;0.022000000000000002;;8878.833984375;0.0;1012.6328735351599;27512.150390625;502512.3739122976;412934.04071806197;232644.68827507718;232644.68827507718;230846.69031404497;430214.79039162316;458516.8789554001;448636.751993798;472818.15071447083;518904.35682591464;516237.6821769614;449407.7313268186;455911.1581010222;465933.5026396987;466131.47824129247;434188.19322130346;413676.3280692049;458792.58754311653;458240.58495806623;;181470.77258748977;472036.2627623985;202583.2490707924;232644.68827507718;274.20638516296026;291397.3643165737;116995.32163072255;26803.37450651351;0.0;0;23;25;0;0;0;0;0;1;1;111988979990.08928;41842637055.068054;78015190755.05852;25630.57322114642;8083.590410748184;290.58475632139664;4963.10972702576;191388.11748885066;146862.2665616557;3940.914800490114;63948.913132537404;3.939542908550449;0.32086625592703244
509;2019-02-22 01:29:37.870;705;188;132;131;125;53;199;28;-28;36;616;591;-19;39;252;248;264;189;203;201;197;27;550;358;366;140;363;257;550;-1.0;85.0;554.0;124.0;132.0;0;96;67;1;0;0;0;0;0;0;1;0;0;0;0;27645.091796875;9033.6796875;0.0;1127.51196289062;432.0;97742;;;Calculated values ==>;1550795377.87;343.66;291.96000000000004;286.36;286.26000000000005;285.66;278.46000000000004;274.1680685717883;293.06;275.96000000000004;270.36;276.76000000000005;334.76000000000005;332.26000000000005;271.26000000000005;277.06;298.36;297.96000000000004;299.56;292.06;293.26000000000005;292.86;;316.36;275.86;242.56692532238324;262.0952818180154;274.1680685717883;293.46000000000004;5500000.0;3579999.9999999995;3660000.0;1400000.0;3629999.9999999995;2570000.0;5500000.0;0.0;0.014166666666666666;0.09233333333333334;0.020666666666666667;0.022000000000000002;0.022000000000000002;;9033.6796875;0.0;1127.51196289062;27645.091796875;502606.10563334473;413351.9237643686;232973.14753796702;232669.8860504643;230870.29783581037;430280.9020939914;458516.8789554001;446902.31202006387;472293.48310962116;518448.6416645723;515878.70577111864;448078.86734152766;455413.50032756815;466077.4508732314;466275.0664382286;434425.84563926497;413720.03103230504;458792.58754311653;458240.58495806623;;181470.77258748977;471408.2891495208;202334.52902359373;232973.14753796702;274.1051634152616;291856.85478522757;117144.54282046006;26821.203101905092;0.0;0;23;25;0;0;0;0;0;1;1;112208506789.28647;41925409454.76536;78168439654.4981;22581.75863000741;5560.8577092691585;293.332373598599;4955.883623242184;191789.75299633082;146975.93239432873;3945.7791545629643;64031.54385739482;3.2862122362226773;0.2482283326562691
510;2019-02-22 01:30:37.871;704;188;133;132;125;52;199;28;-37;36;613;591;-26;46;251;248;264;190;203;201;197;26;553;357;366;142;362;256;554;93.0;83.0;477.0;88.0;132.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;27965.03515625;9197.9853515625;0.0;1128.31555175781;433.0;97743;;;Calculated values ==>;1550795437.871;343.56000000000006;291.96000000000004;286.46000000000004;286.36;285.66;278.36;274.0616903277293;293.06;275.96000000000004;269.46000000000004;276.76000000000005;334.46000000000004;332.26000000000005;270.56;277.76000000000005;298.26000000000005;297.96000000000004;299.56;292.16;293.26000000000005;292.86;;316.46000000000004;275.76000000000005;242.98782864720522;261.9595390733887;274.0616903277293;293.46000000000004;5530000.0;3570000.0000000005;3660000.0;1420000.0;3620000.0000000005;2560000.0;5540000.0;0.015500000000000002;0.013833333333333333;0.07949999999999999;0.014666666666666666;0.022000000000000002;0.037500000000000006;;9197.9853515625;0.0;1128.31555175781;27965.03515625;502197.7918845431;411644.6103821836;233174.77585907196;232871.6582264005;230776.24032262436;430346.717906069;458516.8789554001;445907.85314267076;472029.85167895287;518224.4468158646;515964.1916613363;447354.2029125506;456437.8594934476;466090.7741585676;466418.3847020313;433709.57433928055;412420.9545810112;458792.58754311653;458240.58495806623;;181888.63598580268;471043.10962919577;202102.51742012677;220331.57570430796;274.0103490999392;292320.28023474733;117296.47589504813;26840.00197788853;0.0;0;23;25;0;0;0;0;0;1;1;112428110449.8938;42010010864.99933;78322342219.92372;19382.524189942244;3944.4620190663454;294.4925733227259;8921.587847015937;192139.4611825035;147055.1447124672;3950.6777774432103;64147.191380726734;3.1514737885357746;0.18754866986098714
511;2019-02-22 01:31:37.861;704;189;133;133;125;51;199;28;-42;35;607;587;-21;45;251;249;264;190;203;201;197;26;548;358;366;142;363;255;549;-2.0;86.0;645.0;153.0;132.0;0;99;66;1;0;0;0;0;0;0;1;0;0;0;0;27605.802734375;8908.5615234375;0.0;1125.24645996094;433.0;97744;;;Calculated values ==>;1550795497.861;343.56000000000006;292.06;286.46000000000004;286.46000000000004;285.66;278.26000000000005;274.1680685717883;293.06;275.96000000000004;268.96000000000004;276.66;333.86;331.86;271.06;277.66;298.26000000000005;298.06;299.56;292.16;293.26000000000005;292.86;;316.46000000000004;275.76000000000005;242.98782864720522;261.82340779136865;274.1680685717883;293.46000000000004;5480000.0;3579999.9999999995;3660000.0;1420000.0;3629999.9999999995;2550000.0;5490000.0;0.0;0.014333333333333333;0.1075;0.025500000000000002;0.022000000000000002;0.022000000000000002;;8908.5615234375;0.0;1125.24645996094;27605.802734375;502667.0132388307;414127.2103214636;233303.23934187752;233303.23934187752;230893.96798110125;430280.9020939914;458516.8789554001;445439.9707069604;471931.263865096;517692.73525337735;515638.4392160807;448192.5392796888;456479.6629458928;465946.8475650451;466404.73984073254;434897.90593514097;414485.982530214;458792.58754311653;458240.58495806623;;181888.63598580268;471043.10962919577;202326.13769355952;233303.23934187752;274.101901092646;292783.29336885683;117447.33863771535;26858.778531375265;0.0;0;23;25;0;0;0;0;0;1;1;112647673849.92871;42095196665.01287;78475616669.94809;26134.737048940595;6852.282784358725;292.5709021372864;4948.621603556152;192518.70847446943;147145.1025903645;3955.5691577068833;64262.75719532008;3.80994059306733;0.2994050547782918
512;2019-02-22 01:32:37.871;704;186;133;132;126;51;199;28;-40;35;600;582;-28;46;251;249;264;187;203;201;197;26;545;356;366;143;361;254;546;167.0;84.0;95.0;41.0;132.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27396.142578125;8739.583984375;0.0;1111.57385253906;433.0;97745;;;Calculated values ==>;1550795557.871;343.56000000000006;291.76000000000005;286.46000000000004;286.36;285.76000000000005;278.26000000000005;273.955091788801;293.06;275.96000000000004;269.16;276.66;333.16;331.36;270.36;277.76000000000005;298.26000000000005;298.06;299.56;291.86;293.26000000000005;292.86;;316.46000000000004;275.76000000000005;243.1966462407574;261.6868853414304;273.955091788801;293.46000000000004;5450000.0;3560000.0;3660000.0;1430000.0;3610000.0;2540000.0;5460000.0;0.02783333333333333;0.014;0.01583333333333333;0.006833333333333333;0.022000000000000002;0.049833333333333334;;8739.583984375;0.0;1111.57385253906;27396.142578125;502947.73629522324;414260.4934188599;233381.19744867613;233075.78472627656;231264.01137119072;430412.23801567365;458516.8789554001;445899.0740825976;471798.96558121993;517058.88642479555;515210.27412783547;447471.1757124934;456765.0488544147;466234.42928284;466690.6173508106;435598.0851733722;414617.0881074537;458792.58754311653;458240.58495806623;;181888.63598580268;470909.40455562726;201851.88916824624;215771.18245592766;273.9082000009629;293241.71930464555;117594.43102823696;26877.421807338014;0.0;0;23;25;0;0;0;0;0;1;1;112867310449.8938;42180710914.99928;78628342119.92381;3864.080427810563;1838.5596884804368;293.73395892285845;12083.058558023238;192768.74028509355;147217.53834824119;3960.4558458605816;64404.71151842202;1.8352596651624251;0.0373467073945069
