;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
513;2019-02-22 01:33:37.842;703;185;133;133;125;50;199;27;-37;34;583;565;-28;59;250;249;264;187;203;201;197;25;549;355;366;132;360;255;550;136.0;109.0;482.0;93.0;132.0;0;1;61;1;0;0;0;0;0;0;1;1;0;0;0;28119.6953125;8672.328125;0.0;2002.9729003906198;434.0;97746;;;Calculated values ==>;1550795617.842;343.46000000000004;291.66;286.46000000000004;286.46000000000004;285.66;278.16;273.8482719121499;293.06;275.86;269.46000000000004;276.56;331.46000000000004;329.66;270.36;279.06;298.16;298.06;299.56;291.86;293.26000000000005;292.86;;316.56;275.66;240.83765695389522;261.82340779136865;273.8482719121499;293.46000000000004;5490000.0;3550000.0;3660000.0;1320000.0;3600000.0;2550000.0;5500000.0;0.02266666666666667;0.018166666666666668;0.08033333333333334;0.015500000000000002;0.022000000000000002;0.044666666666666674;;8672.328125;0.0;2002.9729003906198;28119.6953125;502446.78187127894;412219.46467945963;233277.4010639255;233277.4010639255;230870.29783581037;430477.46260093397;458516.8789554001;446101.3123906764;473145.2311080622;515227.09450970194;513373.9287123789;447282.1862640271;458179.2719030573;466247.85315236123;466833.15677505854;434662.41200529016;412979.2520416587;458792.58754311653;458240.58495806623;;182306.50109390085;472270.6324499597;201595.349179513;217199.94189870122;273.80364653868395;293704.127681271;117739.46016439633;26903.363818891252;0.0;0;23;25;0;0;0;0;0;2;1;113086804309.73325;42263171039.938965;78780968314.81216;19641.97904463013;4195.466890691924;393.9107393393052;10766.48205665164;192964.52943670333;147267.7975993127;3966.183448661875;64595.0323238665;3.2783936160743905;0.183920204006612
514;2019-02-22 01:34:37.862;704;185;132;132;126;50;199;26;-35;32;539;526;-28;74;250;250;264;187;203;201;197;25;550;356;366;119;362;254;551;262.0;83.0;581.0;123.0;132.0;0;59;59;1;0;0;0;0;0;0;1;0;0;0;0;27185.087890625;8519.99609375;0.0;905.483276367188;436.0;97747;;;Calculated values ==>;1550795677.862;343.56000000000006;291.66;286.36;286.36;285.76000000000005;278.16;273.955091788801;293.06;275.76000000000005;269.66;276.36;327.06;325.76000000000005;270.36;280.56;298.16;298.16;299.56;291.86;293.26000000000005;292.86;;316.76000000000005;275.66;237.85495896846786;261.6868853414304;273.955091788801;293.46000000000004;5500000.0;3560000.0;3660000.0;1190000.0;3620000.0000000005;2540000.0;5510000.0;0.043666666666666666;0.013833333333333333;0.09683333333333333;0.0205;0.022000000000000002;0.06566666666666666;;8519.99609375;0.0;905.483276367188;27185.087890625;502479.52766475856;411784.30806472205;232947.6685808663;232947.6685808663;231144.06173944077;430412.23801567365;458516.8789554001;446556.70291855803;474629.77275430027;510780.03929092316;509436.361872681;447471.1757124934;460136.99449720635;465960.3153875682;466819.69984961615;434425.84563926497;412555.8353376608;458792.58754311653;458240.58495806623;;183142.23651711168;473962.59485174663;201887.30758835623;212293.31685488246;273.92200154787787;294165.15449888166;117882.77728929653;26927.6090327348;0.0;0;23;25;0;0;0;0;0;2;1;113306477509.66344;42338496139.91502;78933719214.76363;23692.15311447454;5577.543388899503;302.53514250552433;16150.537272109068;193325.7675771704;147349.2664988675;3971.9890989139644;64819.41558769967;4.850975438230699;0.25407331034756775
515;2019-02-22 01:35:37.863;706;186;130;130;126;50;198;27;-35;33;557;535;-28;55;250;250;263;188;203;201;197;25;546;356;366;129;361;252;547;139.0;83.0;430.0;107.0;132.0;0;100;50;1;0;0;0;0;0;0;1;0;0;0;0;26838.056640625;7955.802734375;0.0;1154.53015136719;437.0;97748;;;Calculated values ==>;1550795737.863;343.76;291.76000000000005;286.16;286.16;285.76000000000005;278.16;273.955091788801;292.96000000000004;275.86;269.66;276.46000000000004;328.86;326.66;270.36;278.66;298.16;298.16;299.46000000000004;291.96000000000004;293.26000000000005;292.86;;316.86;275.66;240.16925963744896;261.41265627149306;273.955091788801;293.46000000000004;5460000.0;3560000.0;3660000.0;1290000.0;3610000.0;2520000.0;5470000.0;0.023166666666666665;0.013833333333333333;0.07166666666666667;0.017833333333333333;0.022000000000000002;0.04516666666666667;;7955.802734375;0.0;1154.53015136719;26838.056640625;503106.4351170552;413854.0851824992;232442.78031288268;232442.78031288268;231239.89247598266;430412.23801567365;458378.80557116074;446938.6115082291;473438.18344108673;512812.854206855;510546.0835311096;447847.2896686323;458176.75864534016;466104.2199880029;466819.69984961615;435145.8024889725;414572.912758482;458792.58754311653;458240.58495806623;;183560.10687098323;472664.2518820126;201849.7578107589;216751.1562250775;273.9073693715146;294615.3548726461;118020.07790100378;26944.776097391492;0.0;0;23;25;0;0;0;0;0;2;1;113526081169.39816;42412897379.82515;79085521744.58026;17564.70118165203;4829.52514427069;284.5916412717854;10907.272531106659;193669.58042600812;147435.99351529867;3976.881903651585;65044.90109381656;3.6865931156987592;0.2099627318032604
516;2019-02-22 01:36:37.853;708;184;128;128;124;51;198;27;-33;33;593;560;-28;49;250;250;263;186;203;201;196;25;544;356;366;132;362;252;546;286.0;84.0;682.0;156.0;132.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26460.4296875;7670.23974609375;0.0;1137.04089355469;439.0;97749;;;Calculated values ==>;1550795797.853;343.96000000000004;291.56;285.96000000000004;285.96000000000004;285.56;278.26000000000005;273.955091788801;292.96000000000004;275.86;269.86;276.46000000000004;332.46000000000004;329.16;270.36;278.06;298.16;298.16;299.46000000000004;291.76000000000005;293.26000000000005;292.76000000000005;;317.06;275.66;240.83765695389522;261.41265627149306;273.955091788801;293.46000000000004;5440000.0;3560000.0;3660000.0;1320000.0;3620000.0000000005;2520000.0;5460000.0;0.04766666666666666;0.014;0.11366666666666667;0.026000000000000002;0.022000000000000002;0.06966666666666667;;7670.23974609375;0.0;1137.04089355469;26460.4296875;503544.48194512946;413534.6774420643;231864.09593067956;231864.09593067956;230667.61018687216;430412.23801567365;458378.80557116074;447198.939582793;473048.1168422736;516510.6324525625;513121.5292441615;447847.2896686323;457453.4550644065;465960.3153875682;466819.69984961615;435611.5861121225;414260.4934188599;458792.58754311653;458102.21622996335;;184395.8529593127;472270.6324499597;201864.35172549557;211337.95515871153;273.91305666221115;295059.4348997756;118150.27321885827;26963.869340031313;0.0;0;23;25;0;0;0;0;0;2;1;113745644569.43307;42491184329.83759;79236696544.6043;27886.364819779472;7030.563298836068;298.91529770567666;17191.243521297212;194048.27618293304;147534.81111332856;3981.743651050866;65279.016368573735;5.950427729269039;0.33286121003725305
517;2019-02-22 01:37:37.883;708;184;128;128;124;51;198;27;-30;33;609;576;-26;53;249;250;263;186;203;201;197;25;549;355;366;134;360;253;551;145.0;111.0;476.0;99.0;132.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26409.0234375;7655.9755859375;0.0;1128.12573242188;440.0;97750;;;Calculated values ==>;1550795857.883;343.96000000000004;291.56;285.96000000000004;285.96000000000004;285.56;278.26000000000005;273.8482719121499;292.96000000000004;275.86;270.16;276.46000000000004;334.06;330.76000000000005;270.56;278.46000000000004;298.06;298.16;299.46000000000004;291.76000000000005;293.26000000000005;292.86;;317.16;275.66;241.2770596917726;261.54996906429363;273.8482719121499;293.46000000000004;5490000.0;3550000.0;3660000.0;1340000.0;3600000.0;2530000.0;5510000.0;0.024166666666666666;0.018500000000000003;0.07933333333333333;0.0165;0.022000000000000002;0.04616666666666667;;7655.9755859375;0.0;1128.12573242188;26409.0234375;503078.82996975345;411390.545434666;231741.51620549758;231741.51620549758;230550.20476347918;430477.46260093397;458378.80557116074;447399.8075880597;472787.01963726926;518065.9954184448;514679.7681455431;447918.7165611481;457775.4055730413;466117.788102169;466961.99702802964;434439.2408254744;412172.66196668637;458792.58754311653;458240.58495806623;;184813.72873217988;472007.13841251616;201602.51449170514;215964.78245640045;273.8064425823367;295500.2339649952;118278.05553912818;26982.75516676639;0.0;0;23;25;0;0;0;0;0;2;1;113965354369.32837;42571024229.799545;79388272294.53206;19499.918585644125;4461.676294693381;411.9317088875782;11185.06621549357;194443.35932063745;147630.62766089395;3987.6703379655128;65515.60385089147;4.048062689167614;0.2265192706634424
518;2019-02-22 01:38:37.874;709;186;129;128;124;52;198;27;-29;33;614;584;-26;57;249;251;263;188;203;201;196;24;553;356;366;136;361;255;554;296.0;85.0;533.0;117.0;132.0;0;100;44;1;0;0;0;0;0;0;1;0;0;0;0;26464.7578125;7723.06396484375;0.0;1135.34545898438;441.0;97751;;;Calculated values ==>;1550795917.874;344.06000000000006;291.76000000000005;286.06;285.96000000000004;285.56;278.36;273.955091788801;292.96000000000004;275.86;270.26000000000005;276.46000000000004;334.56;331.56;270.56;278.86;298.06;298.26000000000005;299.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;317.26000000000005;275.56;241.71165711629368;261.82340779136865;273.955091788801;293.46000000000004;5530000.0;3560000.0;3660000.0;1360000.0;3610000.0;2550000.0;5540000.0;0.04933333333333333;0.014166666666666666;0.08883333333333333;0.0195;0.022000000000000002;0.07133333333333333;;7723.06396484375;0.0;1135.34545898438;26464.7578125;502831.79893500655;410846.3285738816;231968.07999308215;231668.76277226704;230480.4978228875;430412.23801567365;458378.80557116074;447151.56688159227;472525.0707617092;518410.82092978654;515329.9463152959;447542.99377537944;457937.54792035033;465973.9058467576;466948.68245374196;433481.86997994775;411644.6103821836;458792.58754311653;458102.21622996335;;185231.60634950487;471644.9034095714;201863.400904785;211148.02155818505;273.9126861408915;295940.7827178073;118406.19497862674;27001.61459741095;0.0;0;23;25;0;0;0;0;0;2;1;114184921429.97061;42652012080.03644;79540649434.97777;21789.76541093971;5260.739298843334;309.3611776349925;17616.06588658685;194787.38840951028;147711.63563805755;3993.6802104213384;65755.57728436228;5.077201743805683;0.24519995615104712
519;2019-02-22 01:39:37.854;709;187;129;129;124;53;198;28;-32;33;614;588;-27;58;249;251;263;189;203;201;197;25;555;357;366;137;362;260;556;91.0;109.0;709.0;122.0;132.0;0;100;57;1;0;0;0;0;0;0;1;0;0;0;0;27324.958984375;8485.2431640625;0.0;1167.54748535156;441.0;97752;;;Calculated values ==>;1550795977.854;344.06000000000006;291.86;286.06;286.06;285.56;278.46000000000004;274.0616903277293;292.96000000000004;275.96000000000004;269.96000000000004;276.46000000000004;334.56;331.96000000000004;270.46000000000004;278.96000000000004;298.06;298.26000000000005;299.46000000000004;292.06;293.26000000000005;292.86;;317.26000000000005;275.66;241.92719264551067;262.5002047102346;274.0616903277293;293.46000000000004;5550000.0;3570000.0000000005;3660000.0;1370000.0;3620000.0000000005;2600000.0;5560000.0;0.015166666666666667;0.018166666666666668;0.11816666666666667;0.02033333333333333;0.022000000000000002;0.03716666666666667;;8485.2431640625;0.0;1167.54748535156;27324.958984375;502644.76300822146;251551.24320648852;231919.3801787696;231919.3801787696;230434.3282299751;430346.717906069;458378.80557116074;445795.726936933;472393.7743832905;517991.53229676036;515312.40063217224;446460.26169061044;457252.749892262;465829.7507489795;466806.3634841397;432996.3747194074;411156.2656500391;458792.58754311653;458240.58495806623;;185231.60634950487;471610.25455702154;202130.80676299764;219763.50492838735;274.02135877129695;296388.88094204373;118541.21918166854;27020.798975028338;0.0;0;23;25;0;0;0;0;0;2;1;114404448230.04042;42733884780.06247;79695097935.02689;28793.071400553363;5479.415438478485;396.76198142685814;8863.398141103065;195208.77154186;147801.10709380053;3999.562608628838;65976.16593059644;4.509850937687566;0.30005163377454125
520;2019-02-22 01:40:37.845;710;190;131;130;125;53;198;28;-40;33;616;591;-34;51;249;251;263;192;203;201;197;26;561;359;366;136;364;262;562;-1.0;87.0;995.0;100.0;132.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28166.45703125;9310.0654296875;0.0;1177.35290527344;442.0;97753;;;Calculated values ==>;1550796037.845;344.16;292.16;286.26000000000005;286.16;285.66;278.46000000000004;274.27422755570615;292.96000000000004;275.96000000000004;269.16;276.46000000000004;334.76000000000005;332.26000000000005;269.76000000000005;278.26000000000005;298.06;298.26000000000005;299.46000000000004;292.36;293.26000000000005;292.86;;317.36;275.76000000000005;241.71165711629368;262.7682575881327;274.27422755570615;293.46000000000004;5610000.0;3590000.0;3660000.0;1360000.0;3640000.0;2620000.0;5620000.0;0.0;0.0145;0.16583333333333333;0.016666666666666666;0.022000000000000002;0.022000000000000002;;9310.0654296875;0.0;1177.35290527344;28166.45703125;502209.5782000427;252421.89216577276;232372.04750898993;232072.99123057924;230591.05161260185;430214.79039162316;458378.80557116074;444326.7777004349;472525.0707617092;518029.5188813502;515450.3901820298;445137.0365352411;456065.2967693373;465540.6161959158;466520.93082736776;431511.1611060929;409649.04535952624;458792.58754311653;458240.58495806623;;185649.48583044452;471840.61823089625;202695.574079015;232372.04750898993;274.2499810180559;296851.2400440855;118689.49117565848;27040.33688047089;0.0;0;23;25;0;0;0;0;0;2;1;114624015289.81006;42815772494.976555;79851674444.86261;40070.50793388547;4485.750735864687;317.0006783252168;4969.107823879679;195782.54862290417;147884.13768870855;4005.5097385838744;66091.41952288458;4.752586917010848;0.3472115973712352
521;2019-02-22 01:41:37.875;710;193;131;130;125;54;198;30;-39;34;621;595;-35;38;251;250;263;195;203;201;196;28;557;362;366;132;367;265;557;-1.0;83.0;1126.0;141.0;131.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28964.30078125;10071.744140625;0.0;1201.01599121094;441.0;97754;;;Calculated values ==>;1550796097.875;344.16;292.46000000000004;286.26000000000005;286.16;285.66;278.56;274.5913991737795;292.96000000000004;276.16;269.26000000000005;276.56;335.26000000000005;332.66;269.66;276.96000000000004;298.26000000000005;298.16;299.46000000000004;292.66;293.26000000000005;292.76000000000005;;317.26000000000005;275.96000000000004;240.83765695389522;263.1675429290057;274.5913991737795;293.46000000000004;5570000.0;3620000.0000000005;3660000.0;1320000.0;3670000.0000000005;2650000.0;5570000.0;0.0;0.013833333333333333;0.18766666666666668;0.0235;0.021833333333333333;0.021833333333333333;;10071.744140625;0.0;1201.01599121094;28964.30078125;502584.5384716006;412290.7944217916;232494.95731534608;232194.5785064578;230706.34264985917;430014.67791919125;458378.80557116074;443862.186727259;473145.2311080622;518293.5173334643;515606.7013126759;444408.06721334736;453941.4140832149;465368.39748007257;465960.3153875682;432506.1778077381;413051.426362488;458792.58754311653;458102.21622996335;;185231.60634950487;472562.30901117553;203476.51804535117;232494.95731534608;274.56633926387786;297327.5677371202;118851.08701287395;27060.16653113588;0.0;0;23;25;0;0;0;0;0;2;1;114843725089.70535;42896212694.93822;80009853494.78722;45112.37715597137;6323.516087696873;269.1240616592925;4925.758486302477;196492.76092700235;147974.25995080706;4010.396553601166;66173.9179707064;5.023683208843976;0.38380588445190117
522;2019-02-22 01:42:37.846;707;193;128;128;125;55;198;31;-25;34;630;601;-22;25;252;249;263;194;203;201;197;30;558;361;366;130;366;265;558;-3.0;112.0;881.0;123.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29973.251953125;11046.3310546875;0.0;1212.54479980469;439.0;97755;;;Calculated values ==>;1550796157.846;343.86;292.46000000000004;285.96000000000004;285.96000000000004;285.66;278.66;274.4858918419099;292.96000000000004;276.26000000000005;270.66;276.56;336.16;333.26000000000005;270.96000000000004;275.66;298.36;298.06;299.46000000000004;292.56;293.26000000000005;292.86;;317.06;276.16;240.39332010688793;263.1675429290057;274.4858918419099;293.46000000000004;5580000.0;3610000.0;3660000.0;1300000.0;3660000.0;2650000.0;5580000.0;0.0;0.018666666666666668;0.14683333333333334;0.0205;0.022000000000000002;0.022000000000000002;;11046.3310546875;0.0;1212.54479980469;29973.251953125;502109.1491899193;411859.8641199572;231572.66581719168;231572.66581719168;230683.1647330249;430081.6785162784;458378.80557116074;445760.569987408;473405.19094569265;519221.9279578304;516227.38429526956;446163.0533102197;452295.5878413076;465644.78589503816;465973.9058467576;432259.27644261275;412248.46956782654;458792.58754311653;458240.58495806623;;184395.8529593127;473017.81868751155;203233.10507819356;231572.66581719168;274.4675348016294;297818.47662218235;119026.98591379223;27080.269816426455;0.0;0;23;25;0;0;0;0;0;2;1;115063218949.5448;42974774704.88075;80168776644.67096;35611.11609750299;5530.58662899102;373.535061662676;4986.694221099241;197165.13156733054;148072.99639434906;4015.7494578034643;66256.48181805095;3.7933275906546995;0.28433216896539915
523;2019-02-22 01:43:37.856;702;192;127;126;121;53;198;31;-13;35;640;609;-10;20;252;249;263;193;203;201;196;30;552;360;366;130;366;265;552;-2.0;87.0;737.0;107.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29827.203125;10933.0087890625;0.0;1211.38732910156;434.0;97756;;;Calculated values ==>;1550796217.856;343.36;292.36;285.86;285.76000000000005;285.26000000000005;278.46000000000004;274.38016830617;292.96000000000004;276.26000000000005;271.86;276.66;337.16;334.06;272.16;275.16;298.36;298.06;299.46000000000004;292.46000000000004;293.26000000000005;292.76000000000005;;316.56;276.16;240.39332010688793;263.1675429290057;274.38016830617;293.46000000000004;5520000.0;3600000.0;3660000.0;1300000.0;3660000.0;2650000.0;5520000.0;0.0;0.0145;0.12283333333333334;0.017833333333333333;0.022000000000000002;0.022000000000000002;;10933.0087890625;0.0;1211.38732910156;29827.203125;502037.99285803107;413998.2807911148;231418.27721477897;231120.26360780591;229643.36046897282;430148.3826014536;458378.80557116074;447361.89334790484;473501.9964771252;520252.561050354;517054.3471539258;447758.730412869;451657.24920203094;465644.78589503816;466117.788102169;433722.89300720714;414359.1762267576;458792.58754311653;458102.21622996335;;182306.50109390085;473017.81868751155;202958.07734866248;231418.27721477897;274.3563907019501;298316.8968039418;119210.1776059886;27100.472617403197;0.0;0;23;25;0;0;0;0;0;2;1;115282855549.50989;43052787704.868355;80327803144.64569;30020.935398573605;4816.065387209475;280.7738933165186;4987.046658334057;197712.156485338;148159.23286482037;4021.2029411898616;66339.61017778424;3.302331457835923;0.24285605321958864
524;2019-02-22 01:44:37.876;696;188;126;125;119;52;198;31;-9;36;647;616;-5;22;252;249;263;189;203;201;196;29;550;359;366;130;364;264;550;-2.0;108.0;434.0;37.0;132.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29619.17578125;10904.5361328125;0.0;1208.3193359375;431.0;97757;;;Calculated values ==>;1550796277.876;342.76;291.96000000000004;285.76000000000005;285.66;285.06;278.36;274.27422755570615;292.96000000000004;276.26000000000005;272.26000000000005;276.76000000000005;337.86;334.76000000000005;272.66;275.36;298.36;298.06;299.46000000000004;292.06;293.26000000000005;292.76000000000005;;316.26000000000005;276.06;240.39332010688793;263.0348170998261;274.27422755570615;293.46000000000004;5500000.0;3590000.0;3660000.0;1300000.0;3640000.0;2640000.0;5500000.0;0.0;0.018000000000000002;0.07233333333333333;0.006166666666666667;0.022000000000000002;0.022000000000000002;;10904.5361328125;0.0;1208.3193359375;29619.17578125;501464.8399926986;413351.9237643686;231167.9233631617;230870.29783581037;229102.78328135208;430214.79039162316;458378.80557116074;448078.0628785214;473598.7871360312;521055.3406380401;517861.48119217507;448602.88104654127;452088.5383488873;465933.5026396987;466261.3989570346;434201.56405380985;413720.03103230504;458792.58754311653;458102.21622996335;;181052.91087944093;472920.9377354816;202704.8318434878;231167.9233631617;274.25357273680714;298812.44842350006;119392.21780679339;27120.64356101285;0.0;0;23;25;0;0;0;0;0;2;1;115502528749.44008;43130813704.84356;80486556044.59525;17748.663711534096;1666.3326530006284;368.66759438708675;4992.554443069636;198110.36917112654;148213.27085513284;4026.616757589804;66422.80124138367;2.0454481988918056;0.12435712763622092
525;2019-02-22 01:45:37.847;690;187;126;125;117;49;198;31;-13;36;651;621;-6;24;251;250;263;188;203;201;196;28;550;357;366;131;362;262;549;179.0;85.0;34.0;0.0;131.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29565.6171875;10923.3994140625;0.0;1192.43298339844;429.0;97758;;;Calculated values ==>;1550796337.847;342.16;291.86;285.76000000000005;285.66;284.86;278.06;274.0616903277293;292.96000000000004;276.26000000000005;271.86;276.76000000000005;338.26;335.26000000000005;272.56;275.56;298.26000000000005;298.16;299.46000000000004;291.96000000000004;293.26000000000005;292.76000000000005;;316.06;275.96000000000004;240.61611355647437;262.7682575881327;274.0616903277293;293.46000000000004;5500000.0;3570000.0000000005;3660000.0;1310000.0;3620000.0000000005;2620000.0;5490000.0;0.029833333333333333;0.014166666666666666;0.005666666666666667;0.0;0.021833333333333333;0.051666666666666666;;10923.3994140625;0.0;1192.43298339844;29565.6171875;500701.3725612845;413396.8702782222;231191.84880649296;230893.96798110125;228542.03168985635;430346.717906069;458378.80557116074;447927.07158269617;473469.2039465459;521629.89103208994;518544.5724661601;448842.37372817216;452691.3469457749;466090.7741585676;466677.1382597011;434201.56405380985;413764.2266525931;458792.58754311653;458102.21622996335;;180217.192455513;472693.2819402637;202234.48292222194;214471.3052797687;274.0616903277293;299305.41664801846;119574.02935147728;27140.64016062918;0.0;0;23;25;0;0;0;0;0;2;1;115722022609.27951;43209075859.78631;80644279774.47987;1392.258002409354;0.0;289.52894651723705;12587.597065760056;198269.79975658032;148227.15024894674;4032.0990776905955;66569.23169490656;1.1777468973305554;-0.01116084827386253
526;2019-02-22 01:46:37.847;686;185;129;128;117;47;198;29;-21;36;652;623;-13;23;250;250;263;187;203;200;196;26;546;356;366;128;361;259;546;88.0;83.0;705.0;0.0;132.0;0;100;99;1;0;0;0;0;0;0;1;0;0;0;0;29631.35546875;10816.291015625;0.0;1184.20056152344;427.0;97759;;;Calculated values ==>;1550796397.847;341.76;291.66;286.06;285.96000000000004;284.86;277.86;273.955091788801;292.96000000000004;276.06;271.06;276.76000000000005;338.36;335.46000000000004;271.86;275.46000000000004;298.16;298.16;299.46000000000004;291.86;293.16;292.76000000000005;;315.86;275.76000000000005;239.943914813709;262.3656120759269;273.955091788801;293.46000000000004;5460000.0;3560000.0;3660000.0;1280000.0;3610000.0;2590000.0;5460000.0;0.014666666666666666;0.013833333333333333;0.1175;0.0;0.022000000000000002;0.03666666666666667;;10816.291015625;0.0;1184.20056152344;29631.35546875;500574.1571699682;413899.7426769738;232165.5554658877;231864.09593067956;228607.66592661623;430412.23801567365;458378.80557116074;447441.83700349653;473857.33391166833;521976.65949942253;519000.65713960264;448486.74835896573;453084.6477965463;466104.2199880029;466819.69984961615;435145.8024889725;414617.0881074537;458654.80598915706;458102.21622996335;;179381.48055642567;472891.67638883414;201972.2588119733;220088.23680432196;273.955091788801;299798.7247534872;119755.19343839135;27160.445440170195;0.0;0;23;25;0;0;0;0;0;2;1;115941622609.27951;43286775859.78631;80800579774.47987;28842.675437503978;0.0;283.980548944343;8727.17924560685;198521.75753524626;148227.15024894674;4036.878323486109;66746.85483083462;3.154357051850872;0.16493159772906807
527;2019-02-22 01:47:37.877;685;185;131;130;120;46;198;28;-23;35;653;624;-17;20;249;251;263;186;203;200;196;26;548;354;366;125;360;256;548;83.0;83.0;391.0;0.0;131.0;0;83;98;1;0;0;0;0;0;0;1;0;0;0;0;29608.294921875;10945.525390625;0.0;1083.85852050781;424.0;97760;;;Calculated values ==>;1550796457.877;341.66;291.66;286.26000000000005;286.16;285.16;277.76000000000005;273.7412296467126;292.96000000000004;275.96000000000004;270.86;276.66;338.46000000000004;335.56;271.46000000000004;275.16;298.06;298.26000000000005;299.46000000000004;291.76000000000005;293.16;292.76000000000005;;315.56;275.76000000000005;239.25999513918347;261.9595390733887;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1250000.0;3600000.0;2560000.0;5480000.0;0.013833333333333333;0.013833333333333333;0.06516666666666666;0.0;0.021833333333333333;0.035666666666666666;;10945.525390625;0.0;1083.85852050781;29608.294921875;500255.3652110759;413071.18990964803;232720.49295472782;232417.65093918797;229440.2259803645;430542.39183029096;458378.80557116074;447745.5758305187;474147.5482803409;522322.5588343331;519352.83559888694;448524.52050230815;453225.9738641032;466117.788102169;467232.53252066195;434675.83043656324;413442.3132566535;458654.80598915706;458102.21622996335;;178127.92459426197;473282.30129752296;201446.94854128102;220591.03414016665;273.7412296467126;300292.6353403453;119936.6325833126;27179.35538283272;0.0;0;23;25;0;0;0;0;0;2;1;116161332410.04741;43362713810.05171;80955157025.02013;16050.46054501532;0.0;293.73032098875143;8471.232161202748;198896.0540578087;148227.15024894674;4041.6949878810105;66890.24658644006;2.062900578328117;0.08587218113811393
528;2019-02-22 01:48:37.858;686;185;132;131;122;45;198;27;-17;35;655;625;-15;13;248;251;263;187;203;200;196;25;548;354;366;126;359;250;548;204.0;82.0;767.0;82.0;131.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29541.90234375;11063.1572265625;0.0;960.0087280273441;423.0;97761;;;Calculated values ==>;1550796517.858;341.76;291.66;286.36;286.26000000000005;285.36;277.66;273.7412296467126;292.96000000000004;275.86;271.46000000000004;276.66;338.66;335.66;271.66;274.46000000000004;297.96000000000004;298.26000000000005;299.46000000000004;291.86;293.16;292.76000000000005;;315.46000000000004;275.66;239.4893008659735;261.13683023647616;273.7412296467126;293.46000000000004;5480000.0;3540000.0;3660000.0;1260000.0;3590000.0;2500000.0;5480000.0;0.034;0.013666666666666666;0.12783333333333333;0.013666666666666666;0.021833333333333333;0.05583333333333333;;11063.1572265625;0.0;960.0087280273441;29541.90234375;500382.8235046053;413071.18990964803;233024.3210620819;232720.49295472782;230028.62576736129;430542.39183029096;458378.80557116074;449626.83866582054;474018.8471967394;523011.7762849736;519952.349374797;449880.80125870416;453387.0441461236;466131.47824129247;467232.53252066195;434675.83043656324;413808.91226698237;458654.80598915706;458102.21622996335;;177710.07569661198;473055.95023356355;201371.96511204986;213749.45355818182;273.7119438778144;300785.39755965513;120119.9801931579;27196.382216350114;0.0;0;23;25;0;0;0;0;0;2;1;116380862869.85194;43437989964.98469;81106908954.88501;31735.248002623684;3713.014463327354;285.18121498427183;13643.029249174468;199294.14219417592;148258.08223788097;4046.517722993272;67074.47374095045;4.106777958201626;0.2267581252828682
529;2019-02-22 01:49:37.868;690;185;131;130;124;46;198;27;-11;35;651;622;-11;13;248;251;262;187;203;200;196;25;547;355;366;128;360;247;547;288.0;102.0;437.0;113.0;131.0;0;59;86;1;0;0;0;0;0;0;1;0;0;0;0;28657.615234375;10127.5810546875;0.0;907.5901489257809;424.0;97762;;;Calculated values ==>;1550796577.868;342.16;291.66;286.26000000000005;286.16;285.56;277.76000000000005;273.8482719121499;292.96000000000004;275.86;272.06;276.66;338.26;335.36;272.06;274.46000000000004;297.96000000000004;298.26000000000005;299.36;291.86;293.16;292.76000000000005;;315.56;275.66;239.943914813709;260.72004837742526;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3660000.0;1280000.0;3600000.0;2470000.0;5470000.0;0.048;0.017;0.07283333333333333;0.01883333333333333;0.021833333333333333;0.06983333333333333;;10127.5810546875;0.0;907.5901489257809;28657.615234375;500987.29472478846;413488.24991588667;232745.90285546856;232442.78031288268;230644.0049296121;430477.46260093397;458378.80557116074;450924.2334244592;473760.833029134;522846.7192433356;519894.40971780894;450924.2334244592;453899.64000490285;465987.6186816921;467090.7383467643;434689.5201944871;414215.5863340789;458654.80598915706;458102.21622996335;;178127.92459426197;472795.0300870999;201579.51458916615;211323.65984664974;273.797467120123;301270.47437205905;120296.59911038786;27211.94813420958;0.0;0;23;25;0;0;0;0;0;2;1;116600499469.81705;43514202664.97258;81256033804.86131;18160.607021837175;5107.892208544417;348.0568756269394;17233.36918743473;199710.010285779;148331.60204472748;4051.795586578208;67331.81994510134;3.701793523608192;0.17071388227087533
530;2019-02-22 01:50:37.879;694;185;130;130;124;47;198;26;-8;35;642;616;-7;18;248;252;262;186;203;200;196;24;545;355;366;130;360;247;546;151.0;83.0;693.0;140.0;131.0;0;58;70;1;0;0;0;0;0;0;1;0;0;0;0;27619.755859375;9157.310546875;0.0;896.8775024414059;426.0;97763;;;Calculated values ==>;1550796637.879;342.56000000000006;291.66;286.16;286.16;285.56;277.86;273.8482719121499;292.96000000000004;275.76000000000005;272.36;276.66;337.36;334.76000000000005;272.46000000000004;274.96000000000004;297.96000000000004;298.36;299.36;291.76000000000005;293.16;292.76000000000005;;315.76000000000005;275.56;240.39332010688793;260.72004837742526;273.8482719121499;293.46000000000004;5450000.0;3550000.0;3660000.0;1300000.0;3600000.0;2470000.0;5460000.0;0.025166666666666667;0.013833333333333333;0.11549999999999999;0.02333333333333333;0.021833333333333333;0.047;;9157.310546875;0.0;896.8775024414059;27619.755859375;501684.4610051574;413899.7426769738;232467.9797624863;232467.9797624863;230667.61018687216;430477.46260093397;458378.80557116074;451299.60710653476;473501.9964771252;521931.166437315;519282.7627502766;451424.50429819187;454511.96009527857;465987.6186816921;467219.38122847467;435159.5318112802;414260.4934188599;458654.80598915706;458102.21622996335;;178963.62700411686;472436.3020657052;201558.124971492;215916.95822546456;273.78911886922157;301739.5384431828;120457.33600321005;27226.98812144266;0.0;0;23;25;0;0;0;0;0;2;1;116820139729.51688;43591616854.866776;81404260974.65874;28845.141186597437;6320.490798864974;289.10336442848046;11382.707126211442;200101.79666798472;148426.85602968864;4057.106228677334;67570.33096639457;4.658500740821816;0.2977592854949629
531;2019-02-22 01:51:37.869;697;184;131;130;124;48;198;26;-8;35;633;610;-7;26;248;252;262;186;203;200;196;24;544;356;366;131;361;247;546;213.0;83.0;228.0;203.0;131.0;0;58;61;1;0;0;0;0;0;0;1;0;0;0;0;27143.01171875;8624.9853515625;0.0;888.2356567382809;430.0;97764;;;Calculated values ==>;1550796697.869;342.86;291.56;286.26000000000005;286.16;285.56;277.96000000000004;273.955091788801;292.96000000000004;275.76000000000005;272.36;276.66;336.46000000000004;334.16;272.46000000000004;275.76000000000005;297.96000000000004;298.36;299.36;291.76000000000005;293.16;292.76000000000005;;316.16;275.56;240.61611355647437;260.72004837742526;273.955091788801;293.46000000000004;5440000.0;3560000.0;3660000.0;1310000.0;3610000.0;2470000.0;5460000.0;0.0355;0.013833333333333333;0.038;0.03383333333333333;0.021833333333333333;0.05733333333333333;;8624.9853515625;0.0;888.2356567382809;27143.01171875;502158.26188060426;413534.6774420643;232771.3842423094;232467.9797624863;230667.61018687216;430412.23801567365;458378.80557116074;451299.60710653476;473372.2673856561;521015.01009655645;518670.816762181;451424.50429819187;455486.6147237083;465843.48631744814;467077.56566689035;435392.95900435984;414260.4934188599;458654.80598915706;458102.21622996335;;180635.0508419939;472304.9464017478;201635.82067574136;213492.67773161465;273.82393627557934;302195.8187803403;120605.49710475406;27241.86158511436;0.0;0;23;25;0;0;0;0;0;2;1;117039703129.55179;43669903804.87922;81552436274.6823;9487.223884370149;9157.638753729885;292.33244059941586;14024.280207238658;200421.17980423095;148555.81894524526;4061.9507195036076;67782.02057339123;3.4648070571657597;0.20835197945006767
532;2019-02-22 01:52:37.870;699;184;131;130;125;49;198;27;-14;35;626;604;-11;33;248;252;262;186;203;200;196;25;545;356;366;132;361;248;547;157.0;82.0;246.0;176.0;131.0;0;59;50;1;0;0;0;0;0;0;1;0;0;0;0;26509.19921875;8058.29345703125;0.0;891.217651367188;433.0;97765;;;Calculated values ==>;1550796757.87;343.06000000000006;291.56;286.26000000000005;286.16;285.66;278.06;273.955091788801;292.96000000000004;275.86;271.76000000000005;276.66;335.76000000000005;333.56;272.06;276.46000000000004;297.96000000000004;298.36;299.36;291.76000000000005;293.16;292.76000000000005;;316.46000000000004;275.66;240.83765695389522;260.85938512811435;273.955091788801;293.46000000000004;5450000.0;3560000.0;3660000.0;1320000.0;3610000.0;2480000.0;5470000.0;0.026166666666666668;0.013666666666666666;0.041;0.029333333333333333;0.021833333333333333;0.048;;8058.29345703125;0.0;891.217651367188;26509.19921875;502316.8036513612;413117.91072696255;232745.90285546856;232442.78031288268;230941.49742779337;430412.23801567365;458378.80557116074;450368.2901333168;473242.3297776949;520219.54289960884;517974.54586826306;450745.773027914;456170.2062649337;465843.48631744814;467077.56566689035;435159.5318112802;413854.0851824992;458654.80598915706;458102.21622996335;;181888.63598580268;472270.6324499597;201676.88967608142;215808.97553198325;273.83996160028636;302642.92798930866;120744.52674511312;27256.690609810285;0.0;0;23;25;0;0;0;0;0;2;1;117259306789.28651;43748805119.783905;81700938749.50291;10196.347418746653;7937.416454700429;291.17443726000664;11630.075553503046;200585.21229872145;148698.28011278997;4066.813357855851;67995.81043424412;3.3582855532751714;0.20948593476578295
533;2019-02-22 01:53:37.850;701;184;131;130;125;50;198;26;-21;35;620;598;-16;39;248;252;262;186;203;200;196;25;545;356;366;133;361;248;546;257.0;84.0;272.0;190.0;131.0;0;62;41;1;0;0;0;0;0;0;1;0;0;0;0;26012.494140625;7553.0146484375;0.0;917.4280395507809;435.0;97766;;;Calculated values ==>;1550796817.85;343.26;291.56;286.26000000000005;286.16;285.66;278.16;273.955091788801;292.96000000000004;275.76000000000005;271.06;276.66;335.16;332.96000000000004;271.56;277.06;297.96000000000004;298.36;299.36;291.76000000000005;293.16;292.76000000000005;;316.66;275.66;241.05796691057077;260.85938512811435;273.955091788801;293.46000000000004;5450000.0;3560000.0;3660000.0;1330000.0;3610000.0;2480000.0;5460000.0;0.04283333333333333;0.014;0.04533333333333334;0.03166666666666666;0.021833333333333333;0.06466666666666666;;7553.0146484375;0.0;917.4280395507809;26012.494140625;502569.3445013956;413534.6774420643;232771.3842423094;232467.9797624863;230965.3573787343;430412.23801567365;458378.80557116074;449483.2974891604;473112.1826642056;519607.673981048;517361.54715631815;450116.04094343167;456895.18329838145;465843.48631744814;467077.56566689035;435159.5318112802;414260.4934188599;458654.80598915706;458102.21622996335;;182724.36793118677;472138.9942397944;201715.08801831803;212200.590093944;273.85486299932006;303080.4628738499;120874.57761462199;27271.757633223584;0.0;0;23;25;0;0;0;0;0;2;1;117478833589.35632;43828278619.80917;81849689149.55022;11232.158829344855;8563.423697013417;292.5865374938839;15901.638490129251;200763.72366055052;148835.74127843088;4071.67641108875;68225.16490769721;4.248869732040999;0.2332853689605968
534;2019-02-22 01:54:37.850;700;183;132;131;125;51;198;27;-24;35;616;594;-19;45;248;252;262;185;203;200;196;25;544;356;366;133;361;249;545;173.0;84.0;282.0;137.0;131.0;0;63;33;1;0;0;0;0;0;0;1;0;0;0;0;25570.068359375;7044.9501953125;0.0;928.9292602539059;436.0;97767;;;Calculated values ==>;1550796877.85;343.16;291.46000000000004;286.36;286.26000000000005;285.66;278.26000000000005;273.955091788801;292.96000000000004;275.86;270.76000000000005;276.66;334.76000000000005;332.56;271.26000000000005;277.66;297.96000000000004;298.36;299.36;291.66;293.16;292.76000000000005;;316.76000000000005;275.66;241.05796691057077;260.9983114674233;273.955091788801;293.46000000000004;5440000.0;3560000.0;3660000.0;1330000.0;3610000.0;2490000.0;5450000.0;0.028833333333333332;0.014;0.047;0.022833333333333334;0.021833333333333333;0.050666666666666665;;7044.9501953125;0.0;928.9292602539059;25570.068359375;502536.98882425565;413581.5929919801;233101.6263721232;232796.93750992444;230989.2812523471;430412.23801567365;458378.80557116074;448918.37333327637;473112.1826642056;519116.3753400083;516867.90213866025;449554.8507795242;457455.6955019494;465843.48631744814;467077.56566689035;435392.95900435984;414305.8763482112;458654.80598915706;458102.21622996335;;183142.23651711168;472138.9942397944;201747.04459889163;215258.39398143548;273.86732664880424;303510.3175613499;120996.22732165323;27287.14394405529;0.0;0;23;25;0;0;0;0;0;2;1;117698433589.35632;43908078619.80917;81998789149.55022;11617.052450516083;6173.949516800613;295.2191571860811;12304.086993925412;200954.13375454934;148958.55272187933;4076.5747918777497;68460.21262006433;3.811232448116998;0.20950150130045972
535;2019-02-22 01:55:37.831;700;183;132;131;126;52;198;26;-22;35;613;591;-19;51;248;252;262;185;203;200;196;25;547;355;366;133;360;250;549;-2.0;84.0;187.0;140.0;131.0;0;63;30;1;0;0;0;0;0;0;1;0;0;0;0;25439.294921875;6934.40625;0.0;920.670776367188;438.0;97768;;;Calculated values ==>;1550796937.831;343.16;291.46000000000004;286.36;286.26000000000005;285.76000000000005;278.36;273.8482719121499;292.96000000000004;275.76000000000005;270.96000000000004;276.66;334.46000000000004;332.26000000000005;271.26000000000005;278.26000000000005;297.96000000000004;298.36;299.36;291.66;293.16;292.76000000000005;;316.96000000000004;275.66;241.05796691057077;261.13683023647616;273.8482719121499;293.46000000000004;5470000.0;3550000.0;3660000.0;1330000.0;3600000.0;2500000.0;5490000.0;0.0;0.014;0.03116666666666667;0.02333333333333333;0.021833333333333333;0.021833333333333333;;6934.40625;0.0;920.670776367188;25439.294921875;502255.12446032546;411880.1009978568;232998.6982329298;232695.1541489444;231191.84880649296;430477.46260093397;458378.80557116074;448989.73509128473;473112.1826642056;518726.5292912553;516475.8750516714;449372.37693174346;458016.05900553917;465987.6186816921;467219.38122847467;434689.5201944871;412648.34060041176;458654.80598915706;458102.21622996335;;183977.97901196036;472138.9942397944;201293.09256555955;232998.6982329298;273.685583627615;303935.2609819624;121112.68506908833;27302.55239685234;0.0;0;23;25;0;0;0;0;0;2;1;117917964050.03348;43987853350.05524;82148441745.01183;7719.878692051769;6319.7377057321455;308.5765143170551;4914.760142935233;201115.22381988823;149062.63381293576;4081.604829139436;68603.65757468957;2.452293337210587;0.19680354523426236
536;2019-02-22 01:56:37.851;700;185;132;132;126;53;198;27;-14;35;612;589;-16;56;248;252;262;187;202;200;196;25;546;357;366;132;363;251;548;125.0;83.0;140.0;162.0;131.0;0;61;22;1;0;0;0;0;0;0;1;0;0;0;0;25119.771484375;6447.169921875;0.0;920.8961791992191;439.0;97769;;;Calculated values ==>;1550796997.851;343.16;291.66;286.36;286.36;285.76000000000005;278.46000000000004;274.0616903277293;292.96000000000004;275.86;271.76000000000005;276.66;334.36;332.06;271.56;278.76000000000005;297.96000000000004;298.36;299.36;291.86;293.16;292.76000000000005;;317.06;275.66;240.83765695389522;261.27494424493943;274.0616903277293;293.36;5460000.0;3570000.0000000005;3660000.0;1320000.0;3629999.9999999995;2510000.0;5480000.0;0.020833333333333332;0.013833333333333333;0.02333333333333333;0.027000000000000003;0.021833333333333333;0.042666666666666665;;6447.169921875;0.0;920.8961791992191;25119.771484375;502349.14742297464;413071.18990964803;233024.3210620819;233024.3210620819;231215.83839973132;430346.717906069;458378.80557116074;449826.42710104544;473242.3297776949;518540.70792405633;516185.764765948;449571.96879538667;458456.393904279;465554.39734395995;466935.48835395055;434925.05658466584;413808.91226698237;458654.80598915706;458102.21622996335;;184395.8529593127;472270.6324499597;201865.82960350273;217810.21390457253;273.9181559677745;304356.726977065;121224.23537486343;27317.903903607614;0.0;0;23;25;0;0;0;0;0;2;1;118137637249.96367;44067379850.02997;82298791844.96405;5785.747274942662;7300.92967685434;292.10666306128803;10252.45876588334;201227.8082185384;149176.1772096084;4086.612190847046;68730.09319671984;3.207251679962038;0.19780957493254062
537;2019-02-22 01:57:37.862;700;185;132;132;128;54;198;27;-5;35;613;588;-7;59;248;251;262;187;202;200;196;26;552;356;366;132;361;254;554;237.0;83.0;704.0;114.0;131.0;0;58;26;1;0;0;0;0;0;0;1;0;0;0;0;25316.490234375;6778.5908203125;0.0;918.2709350585941;439.0;97770;;;Calculated values ==>;1550797057.862;343.16;291.66;286.36;286.36;285.96000000000004;278.56;273.955091788801;292.96000000000004;275.86;272.66;276.66;334.46000000000004;331.96000000000004;272.46000000000004;279.06;297.96000000000004;298.26000000000005;299.36;291.86;293.16;292.76000000000005;;317.06;275.76000000000005;240.83765695389522;261.6868853414304;273.955091788801;293.36;5520000.0;3560000.0;3660000.0;1320000.0;3610000.0;2540000.0;5540000.0;0.0395;0.013833333333333333;0.11733333333333333;0.019;0.021833333333333333;0.06133333333333334;;6778.5908203125;0.0;918.2709350585941;25316.490234375;501783.98268675886;250866.03273033988;232871.6582264005;232871.6582264005;231668.76277226704;430412.23801567365;458378.80557116074;450428.49781485664;473242.3297776949;518392.0286216921;515826.8412131635;450174.05960048403;458338.9730458517;465843.48631744814;466948.68245374196;433495.4418858797;411248.3343356786;458654.80598915706;458102.21622996335;;184395.8529593127;472367.87413283327;201877.76787025365;212910.91905681678;273.918284501594;304777.1062128799;121334.4702535877;27333.233106044125;0.0;0;23;25;0;0;0;0;0;2;1;118357277509.66348;44146594369.92171;82450319619.75696;29163.285646833418;5139.312018989012;307.75165444444883;15038.39955995299;201519.10355351097;149279.8648961902;4091.6119266029677;68940.88898795839;6.450518465603664;0.35485385862429447
538;2019-02-22 01:58:37.832;701;187;131;132;128;56;198;27;4;35;614;588;0;60;248;252;262;189;202;200;196;26;553;358;366;132;363;253;555;98.0;109.0;425.0;216.0;131.0;0;57;23;1;0;0;0;0;0;0;1;0;0;0;0;25178.869140625;6634.10400390625;0.0;907.2177124023441;439.0;97771;;;Calculated values ==>;1550797117.832;343.26;291.86;286.26000000000005;286.36;285.96000000000004;278.76000000000005;274.1680685717883;292.96000000000004;275.86;273.56;276.66;334.56;331.96000000000004;273.16;279.16;297.96000000000004;298.36;299.36;292.06;293.16;292.76000000000005;;317.06;275.76000000000005;240.83765695389522;261.54996906429363;274.1680685717883;293.36;5530000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2530000.0;5550000.0;0.01633333333333333;0.018166666666666668;0.07083333333333333;0.036000000000000004;0.021833333333333333;0.03816666666666667;;6634.10400390625;0.0;907.2177124023441;25178.869140625;501816.6964399246;410799.17277700413;232544.5928384478;232846.462327757;231644.6419601253;430280.9020939914;458378.80557116074;451743.76803087106;473242.3297776949;518578.1489730287;515912.3738455088;451240.1647536638;458618.4759770321;465554.39734395995;466793.1479323858;433253.2470958222;411599.12119771366;458654.80598915706;458102.21622996335;;184395.8529593127;472367.87413283327;202240.83099717888;219576.17074043752;274.0687260744541;305197.6904772081;121446.18682428106;27348.437905244187;0.0;0;23;25;0;0;0;0;0;2;1;118576767709.76819;44225754769.95947;82602343569.82948;17673.124706553193;9724.57355288356;393.3832871489716;9103.744069516903;201909.21182159882;149403.66867649165;4097.451796390109;69141.97292603478;4.89235534618755;0.3668911933272941
539;2019-02-22 01:59:37.862;702;187;131;131;129;57;198;28;10;35;616;589;6;61;249;251;262;188;202;200;196;27;553;359;366;132;364;256;555;-1.0;109.0;559.0;151.0;131.0;0;56;25;1;0;0;0;0;0;0;1;0;0;0;0;25306.994140625;6693.89111328125;0.0;920.205444335938;438.0;97772;;;Calculated values ==>;1550797177.862;343.36;291.86;286.26000000000005;286.26000000000005;286.06;278.86;274.27422755570615;292.96000000000004;275.96000000000004;274.16;276.66;334.76000000000005;332.06;273.76000000000005;279.26000000000005;298.06;298.26000000000005;299.36;291.96000000000004;293.16;292.76000000000005;;316.96000000000004;275.86;240.83765695389522;261.9595390733887;274.27422755570615;293.36;5530000.0;3590000.0;3660000.0;1320000.0;3640000.0;2560000.0;5550000.0;0.0;0.018166666666666668;0.09316666666666666;0.025166666666666667;0.021833333333333333;0.021833333333333333;;6693.89111328125;0.0;920.205444335938;25306.994140625;501943.7863391674;410799.17277700413;232544.5928384478;232544.5928384478;231943.69716031195;430214.79039162316;458378.80557116074;451971.5073544868;473242.3297776949;518532.3004237948;515758.4732687897;451466.51342111855;458261.1180039729;465540.6161959158;466520.93082736776;433253.2470958222;411202.0240501036;458654.80598915706;458102.21622996335;;183977.97901196036;472465.0996282349;202592.78291640038;232544.5928384478;274.21008670405047;305618.6163621149;121557.30898351765;27363.67404580623;0.0;0;23;25;0;0;0;0;0;2;1;118796477509.66348;44304994369.92171;82755119919.75667;23233.784493481715;6791.786637247836;400.5972186638873;4924.674777381422;202250.27317689155;149541.37382951126;4104.0716088541685;69258.93486811506;4.642815186183799;0.36330908370180626
540;2019-02-22 02:00:37.863;703;187;130;130;128;57;198;28;13;36;618;590;11;63;250;251;262;190;202;200;196;27;556;359;366;133;364;257;557;-1.0;85.0;516.0;181.0;131.0;0;56;31;1;0;0;0;0;0;0;1;0;0;0;0;25691.12109375;7060.37939453125;0.0;921.011474609375;440.0;97773;;;Calculated values ==>;1550797237.863;343.46000000000004;291.86;286.16;286.16;285.96000000000004;278.86;274.27422755570615;292.96000000000004;275.96000000000004;274.46000000000004;276.76000000000005;334.96000000000004;332.16;274.26000000000005;279.46000000000004;298.16;298.26000000000005;299.36;292.16;293.16;292.76000000000005;;317.16;275.86;241.05796691057077;262.0952818180154;274.27422755570615;293.36;5560000.0;3590000.0;3660000.0;1330000.0;3640000.0;2570000.0;5570000.0;0.0;0.014166666666666666;0.08600000000000001;0.030166666666666668;0.021833333333333333;0.021833333333333333;;7060.37939453125;0.0;921.011474609375;25691.12109375;501788.1295622095;251497.0071206313;232194.5785064578;232194.5785064578;231596.59381429022;430214.79039162316;458378.80557116074;452174.32499774254;473209.4130839679;518653.9736729532;515775.777077086;451922.06768953014;458343.34167825495;465671.6860993213;466520.93082736776;432519.633724407;411111.06218014384;458654.80598915706;458102.21622996335;;184813.72873217988;472333.7623376517;202530.68835445706;232194.5785064578;274.1859741929717;306043.6077382929;121671.92981459298;27379.01777583681;0.0;0;23;25;0;0;0;0;0;2;1;119016081169.39821;44384495694.82567;82909022484.57076;21469.352751322553;8139.059398493039;303.28809687706143;4932.316756963204;202622.80552891732;149665.79962005408;4109.937417571773;69341.07783316198;4.365657261364972;0.3585521946557399
