;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
541;2019-02-22 02:01:37.843;704;189;129;129;125;57;198;28;16;36;621;591;17;65;250;251;262;192;202;200;196;28;553;361;366;132;366;258;555;-2.0;84.0;554.0;188.0;131.0;0;56;34;1;0;0;0;0;0;0;1;0;0;0;0;25807.9921875;7178.79296875;0.0;927.1919555664059;440.0;97774;;;Calculated values ==>;1550797297.843;343.56000000000006;292.06;286.06;286.06;285.66;278.86;274.4858918419099;292.96000000000004;275.96000000000004;274.76000000000005;276.76000000000005;335.26000000000005;332.26000000000005;274.86;279.66;298.16;298.26000000000005;299.36;292.36;293.16;292.76000000000005;;317.16;275.96000000000004;240.83765695389522;262.23063862743834;274.4858918419099;293.36;5530000.0;3610000.0;3660000.0;1320000.0;3660000.0;2580000.0;5550000.0;0.0;0.014;0.09233333333333334;0.03133333333333333;0.021833333333333333;0.021833333333333333;;7178.79296875;0.0;927.1919555664059;25807.9921875;502197.7918845431;411599.12119771366;231943.69716031195;231943.69716031195;230752.88014073388;430081.6785162784;458378.80557116074;452377.66799008177;473339.41292369686;518878.54489157855;515793.16094295244;452503.62041486107;458425.9422942382;465381.95360251743;466234.42928284;433253.2470958222;412758.3114497388;458654.80598915706;458102.21622996335;;184813.72873217988;472562.30901117553;203083.66778534197;231943.69716031195;274.4096926813506;306472.62396268063;121790.55003106815;27394.414337194754;0.0;0;23;25;0;0;0;0;0;2;1;119235607969.46802;44463969194.85094;83063470984.61987;23018.14601890431;8443.664091742785;286.92909904516733;4937.794333020723;202993.41110906826;149803.94291939583;4114.854254713811;69423.30134196274;4.525857608328433;0.3734749541687344
542;2019-02-22 02:02:37.854;706;190;129;128;124;56;198;29;22;36;623;593;24;66;250;251;262;192;202;200;196;28;557;360;366;133;365;260;558;-1.0;85.0;562.0;133.0;131.0;0;56;42;1;0;0;0;0;0;0;1;0;0;0;0;26238.50390625;7664.42236328125;0.0;930.7540893554691;439.0;97775;;;Calculated values ==>;1550797357.854;343.76;292.16;286.06;285.96000000000004;285.56;278.76000000000005;274.38016830617;292.96000000000004;276.06;275.36;276.76000000000005;335.46000000000004;332.46000000000004;275.56;279.76000000000005;298.16;298.26000000000005;299.36;292.36;293.16;292.76000000000005;;317.06;275.96000000000004;241.05796691057077;262.5002047102346;274.38016830617;293.36;5570000.0;3600000.0;3660000.0;1330000.0;3650000.0;2600000.0;5580000.0;0.0;0.014166666666666666;0.09366666666666666;0.022166666666666668;0.021833333333333333;0.021833333333333333;;7664.42236328125;0.0;930.7540893554691;26238.50390625;502075.87467280787;410661.08281804813;231870.94239972098;231572.66581719168;230388.39721303806;430148.3826014536;458378.80557116074;452785.916603252;473209.4130839679;518917.3341088942;515828.1690031405;453037.69290263235;458228.03325103875;465526.9584903107;466377.8143668663;432272.7000352115;411465.9254258662;458654.80598915706;458102.21622996335;;184395.8529593127;472431.1216696904;202870.52085762823;231870.94239972098;274.3224576547657;306906.4242800726;121914.26616962538;27409.900059471474;0.0;0;23;25;0;0;0;0;0;2;1;119455248230.04045;44543483770.05817;83218899475.02496;23408.742068173426;5975.259984667378;294.76264029905843;4939.382811960291;203380.37277410366;149924.1226492576;4119.702574583362;69505.62624185055;4.027624993606785;0.3073136804133292
543;2019-02-22 02:03:37.884;707;191;129;128;122;54;198;29;25;37;626;595;26;65;250;251;261;192;202;200;196;28;557;360;366;134;365;261;558;0.0;85.0;422.0;163.0;131.0;0;59;50;1;0;0;0;0;0;0;1;0;0;0;0;26807.58203125;8099.4228515625;0.0;950.3861694335941;438.0;97776;;;Calculated values ==>;1550797417.884;343.86;292.26000000000005;286.06;285.96000000000004;285.36;278.56;274.38016830617;292.96000000000004;276.06;275.66;276.86;335.76000000000005;332.66;275.76000000000005;279.66;298.16;298.26000000000005;299.26000000000005;292.36;293.16;292.76000000000005;;316.96000000000004;275.96000000000004;241.2770596917726;262.63441904999945;274.38016830617;293.36;5570000.0;3600000.0;3660000.0;1340000.0;3650000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.07033333333333333;0.027166666666666665;0.021833333333333333;0.021833333333333333;;8099.4228515625;0.0;950.3861694335941;26807.58203125;502203.127868904;411066.4166422016;231870.94239972098;231572.66581719168;229801.38650680988;430148.3826014536;458378.80557116074;452990.8155749029;473176.5657117748;519142.5979549052;515948.9788002518;453116.75575113355;457946.1176024118;465526.9584903107;466377.8143668663;432038.224239922;411465.9254258662;458654.80598915706;458102.21622996335;;183977.97901196036;472299.7188790419;202775.14207152903;231870.94239972098;274.285470843636;307348.69602136576;122045.6972290415;27425.58406637165;0.0;0;23;25;0;0;0;0;0;2;1;119674958029.93573;44623623820.01997;83375277624.95044;17598.502369737296;7322.0843366041;291.44089986579047;4939.382811960291;203722.2706744418;150034.98925748336;4124.590046597156;69587.99045020073;3.3317178681024555;0.26938371506574754
544;2019-02-22 02:04:37.864;708;190;129;128;121;53;198;29;17;37;628;597;21;64;250;251;261;191;202;200;196;28;553;359;366;133;364;261;554;-2.0;109.0;400.0;123.0;131.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;26893.412109375;8369.8388671875;0.0;954.7902221679691;436.0;97777;;;Calculated values ==>;1550797477.864;343.96000000000004;292.16;286.06;285.96000000000004;285.26000000000005;278.46000000000004;274.27422755570615;292.96000000000004;276.06;274.86;276.86;335.96000000000004;332.86;275.26000000000005;279.56;298.16;298.26000000000005;299.26000000000005;292.26000000000005;293.16;292.76000000000005;;316.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.27422755570615;293.36;5530000.0;3590000.0;3660000.0;1330000.0;3640000.0;2610000.0;5540000.0;0.0;0.018166666666666668;0.06666666666666667;0.0205;0.021833333333333333;0.021833333333333333;;8369.8388671875;0.0;954.7902221679691;26893.412109375;502705.111767933;412420.9545810112;231968.07999308215;231668.76277226704;229598.38604346747;430214.79039162316;458378.80557116074;451979.14056569117;473306.6277234293;519348.31106891163;516155.3176475164;452485.91005134286;457824.1538955593;465671.6860993213;466520.93082736776;433023.69240879256;412801.4708678641;458654.80598915706;458102.21622996335;;183142.23651711168;472431.1216696904;202552.17820608956;231968.07999308215;274.1943202193911;307796.0551365851;122182.89532879216;27441.455244150067;0.0;0;23;25;0;0;0;0;0;2;1;119894484830.00554;44703697120.04544;83531825425.00021;16628.464157306775;5532.518341003817;367.3703579935339;4937.26197450524;204007.40032068416;150142.0752392678;4130.0783103831245;69670.26838832303;2.9454914042814577;0.22151846613482662
545;2019-02-22 02:05:37.845;709;188;130;129;120;50;198;29;4;37;630;599;11;60;250;251;261;189;202;200;196;28;550;358;366;133;363;259;551;227.0;82.0;150.0;82.0;131.0;0;59;57;1;0;0;0;0;0;0;1;0;0;0;0;27102.060546875;8402.1533203125;0.0;941.59130859375;435.0;97778;;;Calculated values ==>;1550797537.845;344.06000000000006;291.96000000000004;286.16;286.06;285.16;278.16;274.1680685717883;292.96000000000004;276.06;273.56;276.86;336.16;333.06;274.26000000000005;279.16;298.16;298.26000000000005;299.26000000000005;292.06;293.16;292.76000000000005;;316.66;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;293.36;5500000.0;3579999.9999999995;3660000.0;1330000.0;3629999.9999999995;2590000.0;5510000.0;0.03783333333333334;0.013666666666666666;0.025;0.013666666666666666;0.021833333333333333;0.05966666666666667;;8402.1533203125;0.0;941.59130859375;27102.060546875;503111.8530212713;412934.04071806197;232342.67949808593;232041.62707460328;229372.86392412297;430280.9020939914;458378.80557116074;450678.1562791073;473306.6277234293;519719.69423284516;516531.8046047746;451569.75684122;457658.47440630756;465816.1379094171;466663.7800689285;433750.3671166919;413307.47646805906;458654.80598915706;458102.21622996335;;182724.36793118677;472431.1216696904;202340.0144152988;213318.64325844156;274.10729589146325;308245.87492026715;122322.61767080643;27457.253419218865;0.0;0;23;25;0;0;0;0;0;2;1;120114015289.81007;44783471849.97441;83687776024.86136;6208.453546595214;3691.2451324766857;279.38617219798203;14605.419853967469;204197.6477039589;150218.9155943248;4135.466241411302;69833.07249911608;2.6525237674585878;0.08538289895539594
546;2019-02-22 02:06:37.845;708;185;130;129;120;49;198;29;-2;37;631;600;0;56;249;252;261;187;202;200;196;27;543;357;366;133;362;257;544;88.0;85.0;361.0;113.0;131.0;0;59;56;1;0;0;0;0;0;0;1;0;0;0;0;26878.255859375;8283.060546875;0.0;933.598022460938;432.0;97779;;;Calculated values ==>;1550797597.845;343.96000000000004;291.66;286.16;286.06;285.16;278.06;274.0616903277293;292.96000000000004;276.06;272.96000000000004;276.86;336.26000000000005;333.16;273.16;278.76000000000005;298.06;298.36;299.26000000000005;291.86;293.16;292.76000000000005;;316.36;275.86;241.05796691057077;262.0952818180154;274.0616903277293;293.36;5430000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2570000.0;5440000.0;0.014666666666666666;0.014166666666666666;0.06016666666666667;0.01883333333333333;0.021833333333333333;0.0365;;8283.060546875;0.0;933.598022460938;26878.255859375;503637.4139267463;414706.8463803602;232518.5904232543;232215.60778389103;229530.85062648976;430346.717906069;458378.80557116074;450270.75423733005;473306.6277234293;519987.7311738755;516804.6002406327;450526.1499409504;457494.3168154819;465829.7507489795;466935.48835395055;435406.97186062945;415405.30007411627;458654.80598915706;458102.21622996335;;181470.77258748977;472333.7623376517;202038.87119874707;220271.0320134067;273.9855718511566;308695.71089031926;122461.66111969965;27472.879996977656;0.0;0;23;25;0;0;0;0;0;2;1;120333615289.81007;44863271849.97441;83842576024.86136;14935.28496282141;5090.553783116036;283.35701697560336;8680.838223904319;204373.8455248707;150292.09725195472;4140.155767987749;70027.12464976501;3.1453952393623394;0.19457593183237948
547;2019-02-22 02:07:37.856;707;182;131;130;121;47;198;28;-16;37;630;600;-5;51;248;252;261;183;202;200;196;26;543;355;366;132;360;254;544;153.0;83.0;131.0;12.0;131.0;0;56;49;1;0;0;0;0;0;0;1;0;0;0;0;26381.07421875;7885.41552734375;0.0;912.8165893554691;431.0;97780;;;Calculated values ==>;1550797657.856;343.86;291.36;286.26000000000005;286.16;285.26000000000005;277.86;273.8482719121499;292.96000000000004;275.96000000000004;271.56;276.86;336.16;333.16;272.66;278.26000000000005;297.96000000000004;298.36;299.26000000000005;291.46000000000004;293.16;292.76000000000005;;316.26000000000005;275.76000000000005;240.83765695389522;261.6868853414304;273.8482719121499;293.36;5430000.0;3550000.0;3660000.0;1320000.0;3600000.0;2540000.0;5440000.0;0.025500000000000002;0.013833333333333333;0.021833333333333333;0.002;0.021833333333333333;0.04733333333333334;;7885.41552734375;0.0;912.8165893554691;26381.07421875;503511.77935433335;413628.9936938134;232822.56305656512;232518.5904232543;229825.58430435482;430477.46260093397;458378.80557116074;449022.8337932391;473436.4806182908;520133.0323577222;517058.88642479555;450428.49781485664;457372.1923269806;465987.6186816921;467219.38122847467;435406.97186062945;413992.5003723105;458654.80598915706;458102.21622996335;;181052.91087944093;472367.87413283327;201666.4262755631;216037.74288933515;273.8313765253201;309139.6200087846;122596.42312197242;27488.26960629964;0.0;0;23;25;0;0;0;0;0;2;1;120553255549.50989;44942786424.86574;83995904129.65181;5400.614897469259;541.4028957145403;296.2335222550785;11457.718404789735;204543.34242554405;150339.03882859243;4144.986574626948;70194.97672201402;2.0113097137595757;0.030643589874877614
548;2019-02-22 02:08:37.856;705;181;131;130;121;47;198;27;-29;37;629;599;-17;49;247;252;261;182;202;200;196;25;542;353;366;132;358;252;543;-2.0;110.0;396.0;0.0;131.0;0;54;38;1;0;0;0;0;0;0;1;0;0;0;0;25813.484375;7267.4228515625;0.0;891.3775024414059;431.0;97781;;;Calculated values ==>;1550797717.856;343.66;291.26000000000005;286.26000000000005;286.16;285.26000000000005;277.86;273.6339639331285;292.96000000000004;275.86;270.26000000000005;276.86;336.06;333.06;271.46000000000004;278.06;297.86;298.36;299.26000000000005;291.36;293.16;292.76000000000005;;316.26000000000005;275.66;240.83765695389522;261.41265627149306;273.6339639331285;293.36;5420000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2520000.0;5430000.0;0.0;0.018333333333333333;0.066;0.0;0.021833333333333333;0.021833333333333333;;7267.4228515625;0.0;891.3775024414059;25813.484375;503353.5429743703;413676.876647874;232848.2612841062;232544.0024099547;229848.6287372424;430607.02586249536;458378.80557116074;447717.8983764395;473436.4806182908;520195.79442680225;517125.65402733884;449261.6978303122;457453.4550644065;466145.29014520516;467502.23246962274;435639.3794071737;414039.5949891296;458654.80598915706;458102.21622996335;;181052.91087944093;472270.6324499597;201183.85751793825;232848.2612841062;273.6339639331285;309574.5746637325;122722.69677512997;27503.304557064614;0.0;0;23;25;0;0;0;0;0;2;1;120772855549.50989;45021986424.86574;84147704129.65181;16271.246696661085;0.0;395.9960476641427;4918.044682984548;204723.9412721618;150343.55051939006;4150.755154376275;70331.44141441214;2.645644762801049;0.1360203841964585
549;2019-02-22 02:09:37.877;704;179;131;131;122;48;197;26;-34;36;626;598;-25;48;246;253;261;181;202;200;196;24;542;353;366;132;358;254;544;174.0;83.0;137.0;0.0;131.0;0;52;38;1;0;0;0;0;0;0;1;0;0;0;0;25812.646484375;7263.81103515625;0.0;881.362426757812;430.0;97782;;;Calculated values ==>;1550797777.877;343.56000000000006;291.06;286.26000000000005;286.26000000000005;285.36;277.96000000000004;273.6339639331285;292.86;275.76000000000005;269.76000000000005;276.76000000000005;335.76000000000005;332.96000000000004;270.66;277.96000000000004;297.76000000000005;298.46000000000004;299.26000000000005;291.26000000000005;293.16;292.76000000000005;;316.16;275.56;240.83765695389522;261.6868853414304;273.6339639331285;293.36;5420000.0;3529999.9999999995;3660000.0;1320000.0;3579999.9999999995;2540000.0;5440000.0;0.029;0.013833333333333333;0.022833333333333334;0.0;0.021833333333333333;0.050833333333333335;;7263.81103515625;0.0;881.362426757812;25812.646484375;503227.85551034316;412511.102088295;232822.56305656512;232822.56305656512;230121.17999148925;430607.02586249536;458240.58495806623;446687.779531801;473339.41292369686;519723.6144598504;516853.6442952299;447860.9460952777;457008.179664001;466015.41043311567;467630.302541127;435639.3794071737;413261.04569832893;458654.80598915706;458102.21622996335;;180635.0508419939;472173.3745042847;201183.85751793825;214772.94088043045;273.6339639331285;310004.942998162;122843.83277391453;27518.082560335562;0.0;0;23;25;0;0;0;0;0;2;1;120992532410.04742;45101214145.0596;84299557260.02338;5605.6728859832;0.0;309.5669496390196;12369.238163601256;204906.3127434789;150343.55051939006;4156.636903926936;70475.55252639462;2.2448236473685537;0.021630352126354703
550;2019-02-22 02:10:37.867;703;181;132;131;125;49;197;25;-34;36;625;596;-30;44;246;253;261;183;202;200;195;23;548;354;366;132;359;254;549;269.0;82.0;394.0;100.0;131.0;0;50;38;1;0;0;0;0;0;0;1;0;0;0;0;25882.57421875;7342.01708984375;0.0;870.0336303710941;429.0;97783;;;Calculated values ==>;1550797837.867;343.46000000000004;291.26000000000005;286.36;286.26000000000005;285.66;278.06;273.7412296467126;292.86;275.66;269.76000000000005;276.76000000000005;335.66;332.76000000000005;270.16;277.56;297.76000000000005;298.46000000000004;299.26000000000005;291.46000000000004;293.16;292.66;;316.06;275.46000000000004;240.83765695389522;261.6868853414304;273.7412296467126;293.36;5480000.0;3540000.0;3660000.0;1320000.0;3590000.0;2540000.0;5490000.0;0.04483333333333333;0.013666666666666666;0.06566666666666666;0.016666666666666666;0.021833333333333333;0.06666666666666667;;7342.01708984375;0.0;870.0336303710941;25882.57421875;502540.60313072643;249563.1593714073;232998.6982329298;232695.1541489444;230893.96798110125;430542.39183029096;458240.58495806623;446687.779531801;473339.41292369686;519621.23822057433;516648.3630834154;447210.6209289394;456521.5489337401;465871.32459077286;467489.2432430611;434229.13066342263;411880.1009978568;458654.80598915706;457963.6984928254;;180217.192455513;472076.1002201579;201281.37675837945;211668.7995412947;273.6765447360477;310435.6647051722;122965.52772243648;27532.675094986098;0.0;0;23;25;0;0;0;0;0;2;1;121212095810.08234;45180400945.07219;84451931860.0476;16115.020448788015;4513.245391029641;305.43673876273283;16419.659930102047;205087.2883536678;150381.15462925824;4161.761080492643;70715.42002596626;4.548603483017113;0.1989608014562177
551;2019-02-22 02:11:37.877;702;184;133;132;127;51;197;26;-29;35;624;596;-30;41;246;253;261;187;202;200;195;24;552;356;366;135;362;258;554;-2.0;86.0;726.0;217.0;131.0;0;59;47;1;0;0;0;0;0;0;1;0;0;0;0;26596.10546875;7928.69091796875;0.0;936.3999633789059;429.0;97784;;;Calculated values ==>;1550797897.877;343.36;291.56;286.46000000000004;286.36;285.86;278.26000000000005;273.955091788801;292.86;275.76000000000005;270.26000000000005;276.66;335.56;332.76000000000005;270.16;277.26000000000005;297.76000000000005;298.46000000000004;299.26000000000005;291.86;293.16;292.66;;316.06;275.56;241.49495122638035;262.23063862743834;273.955091788801;293.36;5520000.0;3560000.0;3660000.0;1350000.0;3620000.0000000005;2580000.0;5540000.0;0.0;0.014333333333333333;0.121;0.036166666666666666;0.021833333333333333;0.021833333333333333;;7928.69091796875;0.0;936.3999633789059;26596.10546875;502037.99285803107;250473.50590275877;233174.77585907196;232871.6582264005;231370.359533236;430412.23801567365;458240.58495806623;446579.5303331546;472851.2559263234;519186.60237076256;516308.0212660742;446447.49404729775;455493.6157926646;465437.41611875535;467206.3499891093;433267.0745498221;411248.3343356786;458654.80598915706;457963.6984928254;;180217.192455513;471777.35084692197;201725.13537376534;233174.77585907196;273.8587819264173;310873.05992288695;123092.80483179804;27547.7312172005;0.0;0;23;25;0;0;0;0;0;2;1;121431732410.04742;45260514295.059456;84605557460.0232;29627.3817900861;9766.888459612499;315.6019430693898;4907.891477503616;205468.53857004538;150500.17557818058;4166.9372653941455;70893.17924260057;5.032973070151865;0.4218159537847114
552;2019-02-22 02:12:37.868;702;188;133;133;129;53;197;28;-23;35;625;596;-24;39;247;252;261;191;202;200;196;26;558;358;366;137;363;259;559;-1.0;84.0;766.0;200.0;131.0;0;70;54;1;0;0;0;0;0;0;1;0;0;0;0;27083.67578125;8361.291015625;0.0;1000.6460571289099;427.0;97785;;;Calculated values ==>;1550797957.868;343.36;291.96000000000004;286.46000000000004;286.46000000000004;286.06;278.46000000000004;274.1680685717883;292.86;275.96000000000004;270.86;276.66;335.66;332.76000000000005;270.76000000000005;277.06;297.86;298.36;299.26000000000005;292.26000000000005;293.16;292.76000000000005;;315.86;275.76000000000005;241.92719264551067;262.3656120759269;274.1680685717883;293.36;5580000.0;3579999.9999999995;3660000.0;1370000.0;3629999.9999999995;2590000.0;5590000.0;0.0;0.014;0.12766666666666668;0.03333333333333333;0.021833333333333333;0.021833333333333333;;8361.291015625;0.0;1000.6460571289099;27083.67578125;501471.72477212315;251786.45387986567;233048.10242434582;233048.10242434582;231846.8209246377;430280.9020939914;458240.58495806623;447179.1638772754;472589.4791058512;519206.1428393404;516222.79042612744;447047.6053611267;455079.5801925144;465423.3653177346;466793.1479323858;431788.7900753467;410616.18902811914;458654.80598915706;458102.21622996335;;179381.48055642567;471708.256711685;202313.97520354652;233048.10242434582;274.0971723295059;311320.3243331078;123228.53431862484;27563.87084604694;0.0;0;23;25;0;0;0;0;0;2;1;121651299469.81705;45342102054.973854;84760634194.86049;31261.122420679392;8979.809383604616;296.4164146611859;4913.681484755983;205975.8666606392;150656.3746266712;4172.036653346936;70975.01340690067;4.854874514802874;0.398194249345869
553;2019-02-22 02:13:37.878;702;191;132;132;129;55;197;29;-21;36;625;598;-20;36;248;251;261;194;202;200;196;27;558;360;366;140;365;259;559;-2.0;84.0;696.0;163.0;131.0;0;96;57;1;0;0;0;0;0;0;1;0;0;0;0;27347.927734375;8561.2509765625;0.0;1118.62133789062;425.0;97786;;;Calculated values ==>;1550798017.878;343.36;292.26000000000005;286.36;286.36;286.06;278.66;274.38016830617;292.86;276.06;271.06;276.76000000000005;335.66;332.96000000000004;271.16;276.76000000000005;297.96000000000004;298.26000000000005;299.26000000000005;292.56;293.16;292.76000000000005;;315.66;275.86;242.56692532238324;262.3656120759269;274.38016830617;293.36;5580000.0;3600000.0;3660000.0;1400000.0;3650000.0;2590000.0;5590000.0;0.0;0.014;0.116;0.027166666666666665;0.021833333333333333;0.021833333333333333;;8561.2509765625;0.0;1118.62133789062;27347.927734375;501471.72477212315;410616.18902811914;232746.37307827212;232746.37307827212;231846.8209246377;430148.3826014536;458240.58495806623;447441.83700349653;472293.48310962116;519206.1428393404;516428.8102705356;447572.95352057385;454707.5988438092;465264.19953021937;466377.8143668663;431788.7900753467;411817.33045329753;458654.80598915706;458102.21622996335;;178545.77502346144;471408.2891495208;202851.48962914103;232746.37307827212;274.31507940654467;311773.99662844854;123369.57900540119;27581.53435109623;0.0;0;23;25;0;0;0;0;0;2;1;121870936069.78214;45425215904.96065;84916060094.83578;28372.48029542524;7295.793053636983;279.6004347086885;4920.269242145258;206472.8961743093;150792.02725196336;4176.837593780991;71056.9766545434;4.221971292420409;0.3337794763619961
554;2019-02-22 02:14:37.869;703;192;130;130;127;56;197;29;-32;36;622;598;-22;44;250;250;261;194;202;200;195;28;555;362;366;144;367;260;556;1.0;84.0;344.0;148.0;131.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27663.314453125;8824.0283203125;0.0;1118.55651855469;423.0;97787;;;Calculated values ==>;1550798077.869;343.46000000000004;292.36;286.16;286.16;285.86;278.76000000000005;274.5913991737795;292.86;276.06;269.96000000000004;276.76000000000005;335.36;332.96000000000004;270.96000000000004;277.56;298.16;298.16;299.26000000000005;292.56;293.16;292.66;;315.46000000000004;275.96000000000004;243.40439225979637;262.5002047102346;274.5913991737795;293.36;5550000.0;3620000.0000000005;3660000.0;1440000.0;3670000.0000000005;2600000.0;5560000.0;0.00016666666666666666;0.014;0.05733333333333333;0.024666666666666667;0.021833333333333333;0.022;;8824.0283203125;0.0;1118.55651855469;27663.314453125;501882.4274445375;412333.65201211494;232219.0938687368;232219.0938687368;231322.69671989238;430014.67791919125;458240.58495806623;445795.726936933;471765.34391292307;518814.50586770853;516343.6697330757;447120.93131253414;455531.43715521536;465236.6699430183;465960.3153875682;432533.37858793477;413092.82235656865;458654.80598915706;457963.6984928254;;177710.07569661198;470973.6072408108;203303.70781004918;232000.03791374672;274.4995297151301;312232.3548821441;123514.43460112404;27600.17470340806;0.0;0;23;25;0;0;0;0;0;2;1;122090503129.55176;45510403124.87127;85071736739.67245;13902.875763274673;6602.524185958787;272.1677872391257;4971.20053273973;206825.13796356716;150907.82918927527;4181.434972582121;71139.39320491042;2.5897458947049836;0.20546316212601753
555;2019-02-22 02:15:37.879;703;192;129;129;124;56;197;28;-74;36;613;593;-71;47;250;249;260;193;202;200;195;28;553;361;366;148;366;258;554;-1.0;83.0;262.0;96.0;131.0;0;99;63;1;0;0;0;0;0;0;1;0;0;0;0;27516.826171875;8805.8486328125;0.0;1086.57849121094;420.0;97788;;;Calculated values ==>;1550798137.879;343.46000000000004;292.36;286.06;286.06;285.56;278.76000000000005;274.4858918419099;292.86;275.96000000000004;265.76000000000005;276.76000000000005;334.46000000000004;332.46000000000004;266.06;277.86;298.16;298.06;299.16;292.46000000000004;293.16;292.66;;315.16;275.96000000000004;244.22491754036054;262.23063862743834;274.4858918419099;293.36;5530000.0;3610000.0;3660000.0;1480000.0;3660000.0;2580000.0;5540000.0;0.0;0.013833333333333333;0.043666666666666666;0.016;0.021833333333333333;0.021833333333333333;;8805.8486328125;0.0;1086.57849121094;27516.826171875;502070.8180845133;413177.15693683183;231968.07999308215;231968.07999308215;230480.4978228875;430081.6785162784;458240.58495806623;440470.5944040631;471233.66481513716;518056.6430479224;515999.13640083576;440889.5769951121;456231.8107227515;465381.95360251743;465973.9058467576;432793.19233391056;413548.20129128615;458654.80598915706;457963.6984928254;;176456.53798984195;470436.85710748035;203066.89293214632;231968.07999308215;274.4031961443652;312692.26602636353;123661.37472831695;27618.553891174033;0.0;0;23;25;0;0;0;0;0;2;1;122310139729.51685;45598017724.857346;85227162639.64775;10366.62829760703;4277.919426805344;266.2223760896376;4934.237670577727;207027.41753835356;150998.5146644278;4185.9223050399305;71221.95228081134;2.0060807648394783;0.1406331397613388
556;2019-02-22 02:16:37.849;704;190;129;128;121;54;197;27;-73;35;567;548;-63;64;250;249;260;191;202;200;195;27;549;360;366;136;365;260;549;-2.0;82.0;371.0;160.0;131.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;28609.6015625;9141.3623046875;0.0;2010.60681152344;417.0;97789;;;Calculated values ==>;1550798197.849;343.56000000000006;292.16;286.06;285.96000000000004;285.26000000000005;278.56;274.38016830617;292.86;275.86;265.86;276.66;329.86;327.96000000000004;266.86;279.56;298.16;298.06;299.16;292.26000000000005;293.16;292.66;;314.86;275.86;241.71165711629368;262.5002047102346;274.38016830617;293.36;5490000.0;3600000.0;3660000.0;1360000.0;3650000.0;2600000.0;5490000.0;0.0;0.013666666666666666;0.06183333333333333;0.02666666666666667;0.021833333333333333;0.021833333333333333;;9141.3623046875;0.0;2010.60681152344;28609.6015625;502573.30420912517;414485.982530214;232090.99414364924;231790.3477494485;229711.25469212318;430148.3826014536;458240.58495806623;440182.30069123267;472720.47428543336;513143.1324793234;511175.9790895538;441580.80088413664;457984.75998119864;465526.9584903107;466117.788102169;433764.5214852813;414840.6948555996;458654.80598915706;457963.6984928254;;175203.01333496982;471938.4492427271;202783.82164696715;232090.99414364924;274.2888376402904;313159.7523975908;123810.86003948853;27644.350863770367;0.0;0;23;25;0;0;0;0;0;2;2;122529629929.62155;45683175124.89797;85382484939.72185;14679.139287570417;7177.456735886932;258.6256306056497;4931.554044957013;207236.02791096462;151093.92840176175;4190.293851564449;71304.12610434784;2.425291481457186;0.19706185488983485
557;2019-02-22 02:17:37.880;704;187;129;129;121;52;197;27;-71;34;535;525;-56;65;250;250;260;189;202;199;195;26;550;357;366;133;362;259;550;95.0;114.0;106.0;110.0;131.0;0;0;72;1;0;0;0;0;0;0;1;0;1;0;0;28704.994140625;9245.54296875;0.0;2008.59704589844;415.0;97790;;;Calculated values ==>;1550798257.88;343.56000000000006;291.86;286.06;286.06;285.26000000000005;278.36;274.0616903277293;292.86;275.86;266.06;276.56;326.66;325.66;267.56;279.66;298.16;298.16;299.16;292.06;293.06;292.66;;314.66;275.76000000000005;241.05796691057077;262.3656120759269;274.0616903277293;293.36;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.01583333333333333;0.019;0.017666666666666667;0.018333333333333333;0.021833333333333333;0.03766666666666667;;9245.54296875;0.0;2008.59704589844;28704.994140625;502479.52766475856;412979.2520416587;232066.2768031903;232066.2768031903;229688.5652307168;430346.717906069;458240.58495806623;440677.0678411711;473014.93639070686;509917.48444692197;508879.4299869595;442753.1881234231;458266.3823707546;465960.3153875682;466677.1382597011;433523.426907949;413720.03103230504;458516.8789554001;457963.6984928254;;174367.33720873808;472236.3865531139;201959.11159702827;219410.61001298943;273.9545073565658;313637.6208007193;123964.16341629336;27677.86153423104;0.0;0;23;25;0;0;0;0;0;2;2;122749343390.12418;45763916820.08268;85538265385.07822;4217.350560313191;4955.083374194903;376.26452163723485;8985.499666073822;207393.58001994426;151195.08514023598;4195.587336400072;71420.16147285314;1.6468782241997126;0.08636103509615484
558;2019-02-22 02:18:37.850;703;187;129;129;120;50;197;26;-70;34;539;530;-54;62;249;250;260;188;202;199;195;25;549;356;366;130;361;257;550;0.0;80.0;331.0;123.0;131.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;28813.70703125;9238.5224609375;0.0;2002.42419433594;414.0;97791;;;Calculated values ==>;1550798317.85;343.46000000000004;291.86;286.06;286.06;285.16;278.16;273.955091788801;292.86;275.76000000000005;266.16;276.56;327.06;326.16;267.76000000000005;279.36;298.06;298.16;299.16;291.96000000000004;293.06;292.66;;314.56;275.66;240.39332010688793;262.0952818180154;273.955091788801;293.36;5490000.0;3560000.0;3660000.0;1300000.0;3610000.0;2570000.0;5500000.0;0.0;0.013333333333333334;0.05516666666666667;0.0205;0.021833333333333333;0.021833333333333333;;9238.5224609375;0.0;2002.42419433594;28813.70703125;502446.78187127894;412979.2520416587;232066.2768031903;232066.2768031903;229395.26074894576;430412.23801567365;458240.58495806623;441239.908493971;473405.19094569265;510511.619877759;509579.39518072957;443433.0996037435;458222.31918054936;465973.9058467576;466819.69984961615;433764.5214852813;413351.9237643686;458516.8789554001;457963.6984928254;;173949.5011765382;472533.2602288536;201736.03088648606;232066.2768031903;273.8630313883524;314116.7036475539;124118.12027739617;27711.269998527612;0.0;0;23;25;0;0;0;0;0;2;2;122968833589.35628;45842777369.80678;85692987984.53691;13212.630581346253;5551.343201518535;272.16796961216954;4932.093706890366;207538.7572373621;151282.59491795005;4200.988238672875;71536.08342724989;2.132225709666824;0.16153913474286097
559;2019-02-22 02:19:37.880;702;185;129;128;121;49;197;25;-66;33;555;544;-55;61;248;250;260;187;202;199;195;24;547;355;366;127;360;255;548;-1.0;84.0;374.0;112.0;131.0;0;0;67;1;0;0;0;0;0;0;1;0;1;0;0;28488.109375;8962.6591796875;0.0;2005.3059082031198;413.0;97792;;;Calculated values ==>;1550798377.88;343.36;291.66;286.06;285.96000000000004;285.26000000000005;278.06;273.8482719121499;292.86;275.66;266.56;276.46000000000004;328.66;327.56;267.66;279.26000000000005;297.96000000000004;298.16;299.16;291.86;293.06;292.66;;314.46000000000004;275.56;239.71726792356844;261.82340779136865;273.8482719121499;293.36;5470000.0;3550000.0;3660000.0;1270000.0;3600000.0;2550000.0;5480000.0;0.0;0.014;0.06233333333333334;0.018666666666666668;0.021833333333333333;0.021833333333333333;;8962.6591796875;0.0;2005.3059082031198;28488.109375;502508.0024188076;413071.18990964803;232115.7794573542;231814.86334082283;229734.0025874577;430477.46260093397;458240.58495806623;442208.1037333742;473697.1866146107;512342.8340420011;511207.2788803433;443701.6658121927;458420.64675073535;465987.6186816921;466961.99702802964;434243.32537166675;413808.91226698237;458516.8789554001;457963.6984928254;;173531.66647045466;472829.0820560985;201509.69114250917;232115.7794573542;273.77021119271876;314594.4575435108;124269.87262985526;27744.684448374315;0.0;0;23;25;0;0;0;0;0;2;2;123188543390.12418;45919915920.076385;85846664785.07402;15003.53438483059;5064.628630387001;286.0817834655814;4931.0128989411205;207774.00951358982;151371.10558340792;4205.642646005428;71618.31707886342;2.3053736490774335;0.17018809046462227
560;2019-02-22 02:20:37.861;702;184;129;128;121;48;197;24;-60;32;572;558;-52;64;247;251;260;186;202;199;195;23;547;355;366;126;360;253;548;-2.0;83.0;499.0;135.0;131.0;0;0;60;1;0;0;0;0;0;0;1;0;1;0;0;28206.3828125;8613.748046875;0.0;1998.1328125;413.0;97793;;;Calculated values ==>;1550798437.861;343.36;291.56;286.06;285.96000000000004;285.26000000000005;277.96000000000004;273.8482719121499;292.86;275.56;267.16;276.36;330.36;328.96000000000004;267.96000000000004;279.56;297.86;298.26000000000005;299.16;291.76000000000005;293.06;292.66;;314.46000000000004;275.46000000000004;239.4893008659735;261.54996906429363;273.8482719121499;293.36;5470000.0;3550000.0;3660000.0;1260000.0;3600000.0;2530000.0;5480000.0;0.0;0.013833333333333333;0.08316666666666667;0.022500000000000003;0.021833333333333333;0.021833333333333333;;8613.748046875;0.0;1998.1328125;28206.3828125;502508.0024188076;412695.35991861223;232115.7794573542;231814.86334082283;229734.0025874577;430477.46260093397;458240.58495806623;443431.5321544712;473730.12397807144;514268.5664017532;512827.99638068513;444503.7032411503;459098.35855659546;465857.34435233945;467090.7383467643;434243.32537166675;413442.3132566535;458516.8789554001;457963.6984928254;;173531.66647045466;472863.20171499666;201525.15114825522;232115.7794573542;273.7762471303236;315066.7620341873;124416.29630776051;27778.035873053854;0.0;0;23;25;0;0;0;0;0;2;2;123408073849.92871;45995791885.00883;85999016524.93837;20118.54735368363;6105.1061377516835;287.74733425768346;4931.0128989411205;208066.60084454567;151464.15723070392;4210.42304104425;71700.47460231565;2.962944471512466;0.22804102967501555
561;2019-02-22 02:21:37.861;703;184;130;129;121;49;197;24;-53;31;586;571;-48;70;247;251;260;186;202;199;195;23;543;356;366;125;361;252;545;270.0;88.0;534.0;148.0;131.0;0;0;54;1;0;0;0;0;0;0;1;0;1;0;0;27720.013671875;8211.6357421875;0.0;1994.21765136719;413.0;97794;;;Calculated values ==>;1550798497.861;343.46000000000004;291.56;286.16;286.06;285.26000000000005;278.06;273.955091788801;292.86;275.56;267.86;276.26000000000005;331.76000000000005;330.26000000000005;268.36;280.16;297.86;298.26000000000005;299.16;291.76000000000005;293.06;292.66;;314.46000000000004;275.46000000000004;239.25999513918347;261.41265627149306;273.955091788801;293.36;5430000.0;3560000.0;3660000.0;1250000.0;3610000.0;2520000.0;5450000.0;0.045000000000000005;0.014666666666666666;0.089;0.024666666666666667;0.021833333333333333;0.06683333333333334;;8211.6357421875;0.0;1994.21765136719;27720.013671875;503008.69662193325;413945.88199973485;232493.24967059927;232190.54689947073;229802.5997692802;430412.23801567365;458240.58495806623;444568.835019215;473763.129845022;515792.66435715265;514252.49479644286;445232.1103022271;459971.7144658297;465712.960854355;466948.68245374196;435187.7911505;414661.7335165383;458516.8789554001;457963.6984928254;;173531.66647045466;472993.6380656752;201852.63193871352;211862.40980124977;273.9084894696824;315532.81533822377;124556.50783933603;27811.305460252748;0.0;0;23;25;0;0;0;0;0;2;2;123627673849.92871;46071091885.00883;86150516524.93837;21601.74207416463;6688.1448177983875;301.0488452981053;16447.76946088697;208414.26992311107;151570.7676553335;4215.329675873882;71878.63112198088;4.413026864229837;0.23562988599887036
562;2019-02-22 02:22:37.862;705;183;130;130;123;49;197;25;-47;32;598;581;-42;67;247;251;260;185;201;199;195;23;545;354;366;135;359;250;546;-1.0;83.0;387.0;115.0;131.0;0;100;45;1;0;0;0;0;0;0;1;0;0;0;0;26477.8046875;7687.11181640625;0.0;1115.68823242188;412.0;97795;;;Calculated values ==>;1550798557.862;343.66;291.46000000000004;286.16;286.16;285.46000000000004;278.06;273.7412296467126;292.86;275.66;268.46000000000004;276.36;332.96000000000004;331.26000000000005;268.96000000000004;279.86;297.86;298.26000000000005;299.16;291.66;293.06;292.66;;314.36;275.46000000000004;241.49495122638035;261.13683023647616;273.7412296467126;293.26000000000005;5450000.0;3540000.0;3660000.0;1350000.0;3590000.0;2500000.0;5460000.0;0.0;0.013833333333333333;0.0645;0.019166666666666665;0.021833333333333333;0.021833333333333333;;7687.11181640625;0.0;1115.68823242188;26477.8046875;503073.755825406;413165.12892956054;232467.9797624863;232467.9797624863;230370.75617586312;430542.39183029096;458240.58495806623;445753.88749277644;472558.57531478856;517192.4750773175;515451.3451462359;446408.12708941445;459926.71902832197;466001.4536310495;467232.53252066195;434717.7115687722;413899.7426769738;458516.8789554001;457963.6984928254;;173113.83306960555;471679.62040862173;201245.59432970893;232467.9797624863;273.66255644439195;315984.4713514811;124688.99961032365;27837.221774517722;0.0;0;23;25;0;0;0;0;0;2;2;123847277509.66344;46149093184.914604;86301119034.75644;15770.784909017855;5183.318833179162;287.98190300321124;4923.32319227907;208725.71283822347;151669.69816778656;4220.2383472469555;72056.72652874945;2.972396134450715;0.2197143308129146
563;2019-02-22 02:23:37.862;706;183;131;130;124;50;197;25;-43;33;610;587;-40;57;246;252;260;185;202;199;195;23;545;354;366;143;359;250;546;-2.0;86.0;241.0;118.0;131.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;26003.671875;7223.09033203125;0.0;1068.86279296875;412.0;97796;;;Calculated values ==>;1550798617.862;343.76;291.46000000000004;286.26000000000005;286.16;285.56;278.16;273.7412296467126;292.86;275.66;268.86;276.46000000000004;334.16;331.86;269.16;278.86;297.76000000000005;298.36;299.16;291.66;293.06;292.66;;314.36;275.46000000000004;243.1966462407574;261.13683023647616;273.7412296467126;293.36;5450000.0;3540000.0;3660000.0;1430000.0;3590000.0;2500000.0;5460000.0;0.0;0.014333333333333333;0.04016666666666667;0.019666666666666666;0.021833333333333333;0.021833333333333333;;7223.09033203125;0.0;1068.86279296875;26003.671875;503199.72014974686;413165.12892956054;232771.3842423094;232467.9797624863;230667.61018687216;430542.39183029096;458240.58495806623;446277.5747763809;471601.4229191921;518419.87979719;516066.1799133333;446668.79497293924;458735.02181396144;465871.32459077286;467360.9363845398;434717.7115687722;413899.7426769738;458516.8789554001;457963.6984928254;;173113.83306960555;470612.52513297374;201121.9069290978;232771.3842423094;273.6141793171451;316421.81698950194;124813.25129489395;27855.42636639598;0.0;0;23;25;0;0;0;0;0;2;2;124066877509.66344;46232493184.914604;86451119034.75644;9847.085991865872;5299.98215800956;298.39088744911044;4916.698861136266;208939.19509573083;151757.0590093798;4225.124787167391;72138.72671252792;2.4556527987440604;0.18390885620474817
564;2019-02-22 02:24:37.873;707;183;132;131;125;51;197;26;-41;32;599;577;-37;73;246;252;260;184;202;199;195;24;546;355;366;137;360;253;547;269.0;84.0;323.0;96.0;131.0;0;1;34;1;0;0;0;0;0;0;1;1;0;0;0;26507.994140625;7110.75146484375;0.0;1942.56188964844;411.0;97797;;;Calculated values ==>;1550798677.873;343.86;291.46000000000004;286.36;286.26000000000005;285.66;278.26000000000005;273.8482719121499;292.86;275.76000000000005;269.06;276.36;333.06;330.86;269.46000000000004;280.46000000000004;297.76000000000005;298.36;299.16;291.56;293.06;292.66;;314.26000000000005;275.56;241.92719264551067;261.54996906429363;273.8482719121499;293.36;5460000.0;3550000.0;3660000.0;1370000.0;3600000.0;2530000.0;5470000.0;0.04483333333333333;0.014;0.05383333333333333;0.016;0.021833333333333333;0.06666666666666667;;7110.75146484375;0.0;1942.56188964844;26507.994140625;503232.45504568156;412742.8863985274;233050.0164253445;232745.90285546856;230941.49742779337;430477.46260093397;458240.58495806623;445960.9544589309;472295.8960165899;517040.99077446567;514782.5421793841;446486.23311948695;460173.28432070924;465726.964571486;467219.38122847467;434481.06363122794;413117.91072696255;458516.8789554001;457963.6984928254;;172696.00095264515;471512.23439352604;201600.4000266579;211900.14939722777;273.8056174904379;316859.4944318571;124932.72187529627;27880.52617283786;0.0;0;23;25;0;0;0;0;0;3;2;124286517769.36325;46316508584.79978;86602046699.55017;13154.743180270694;4318.589349869891;299.0841406597154;16404.236606373175;209130.91214692008;151837.2284668757;4230.10465853723;72316.4337481657;3.7750436706374764;0.15269718788474923
565;2019-02-22 02:25:37.873;709;184;132;131;126;52;197;26;-41;31;563;549;-40;94;247;252;260;186;201;199;195;24;550;357;366;133;362;253;551;-1.0;84.0;431.0;166.0;131.0;0;1;33;1;0;0;0;0;0;0;1;1;0;0;0;26586.986328125;7095.140625;0.0;1956.220703125;412.0;97798;;;Calculated values ==>;1550798737.873;344.06000000000006;291.56;286.36;286.26000000000005;285.76000000000005;278.36;274.0616903277293;292.86;275.76000000000005;269.06;276.26000000000005;329.46000000000004;328.06;269.16;282.56;297.86;298.36;299.16;291.76000000000005;293.06;292.66;;314.36;275.56;241.05796691057077;261.54996906429363;274.0616903277293;293.26000000000005;5500000.0;3570000.0000000005;3660000.0;1330000.0;3620000.0000000005;2530000.0;5510000.0;0.0;0.014;0.07183333333333333;0.027666666666666666;0.021833333333333333;0.021833333333333333;;7095.140625;0.0;1956.220703125;26586.986328125;503111.8530212713;411390.545434666;232947.6685808663;232644.68827507718;231144.06173944077;430346.717906069;458240.58495806623;445960.9544589309;472723.10170879104;513342.7333405974;511900.7555646289;446092.4995817176;462656.97438642883;465568.3016696177;466935.48835395055;433523.426907949;412172.66196668637;458516.8789554001;457963.6984928254;;173113.83306960555;472041.5853210863;202044.98255311142;232947.6685808663;273.98795142159264;317301.95260243;125051.1043093783;27913.01602777764;0.0;0;23;25;0;0;0;0;0;3;2;124506117769.36325;46397508584.79978;86753846699.55017;17521.297315234697;7469.906009913971;298.9107091776765;4912.849986411106;209386.54581771596;151935.46592820724;4235.087948952541;72494.0761364389;3.3368421528912746;0.2703026486882023
566;2019-02-22 02:26:37.853;712;186;132;131;128;54;197;27;-43;31;558;548;-39;100;247;251;260;188;201;199;195;25;550;358;366;131;363;256;552;-2.0;86.0;576.0;135.0;131.0;0;1;35;1;0;0;0;0;0;0;1;1;0;0;0;26801.509765625;7246.07275390625;0.0;1996.19079589844;412.0;97799;;;Calculated values ==>;1550798797.853;344.36;291.76000000000005;286.36;286.26000000000005;285.96000000000004;278.56;274.1680685717883;292.86;275.86;268.86;276.26000000000005;328.96000000000004;327.96000000000004;269.26000000000005;283.16;297.86;298.26000000000005;299.16;291.96000000000004;293.06;292.66;;314.36;275.66;240.61611355647437;261.9595390733887;274.1680685717883;293.26000000000005;5500000.0;3579999.9999999995;3660000.0;1310000.0;3629999.9999999995;2560000.0;5520000.0;0.0;0.014333333333333333;0.096;0.022500000000000003;0.021833333333333333;0.021833333333333333;;7246.07275390625;0.0;1996.19079589844;26801.509765625;503490.5764455545;411737.20685016055;232922.26096884615;232619.5604419751;231717.19955470308;430280.9020939914;458240.58495806623;445111.1055417373;472984.3684616349;512564.3301730347;511531.6286001811;445642.9024121591;462913.0001546313;465423.3653177346;466663.7800689285;433523.426907949;412510.35525449144;458516.8789554001;457963.6984928254;;173113.83306960555;472402.05409754877;202385.85688570468;232922.26096884615;274.12511443441235;317746.708435308;125170.57458420334;27945.941811359142;0.0;0;23;25;0;0;0;0;0;3;2;124725644569.43306;46476682184.82496;86906495799.59871;23301.623870979132;6075.364437266493;301.18736036622465;4913.404719273546;209726.62343070592;152048.30555621837;4240.087099261248;72575.93429719369;3.7427606561399562;0.2854651653337927
567;2019-02-22 02:27:37.854;716;187;132;131;128;55;197;27;-46;32;570;559;-38;102;248;251;260;190;201;199;195;26;556;358;366;129;363;257;557;0.0;86.0;544.0;143.0;131.0;0;1;40;1;0;0;0;0;0;0;1;1;0;0;0;27147.625;7565.396484375;0.0;2013.10095214844;412.0;97800;;;Calculated values ==>;1550798857.854;344.76;291.86;286.36;286.26000000000005;285.96000000000004;278.66;274.1680685717883;292.86;275.86;268.56;276.36;330.16;329.06;269.36;283.36;297.96000000000004;298.26000000000005;299.16;292.16;293.06;292.66;;314.36;275.76000000000005;240.16925963744896;262.0952818180154;274.1680685717883;293.26000000000005;5560000.0;3579999.9999999995;3660000.0;1290000.0;3629999.9999999995;2570000.0;5570000.0;0.0;0.014333333333333333;0.09066666666666667;0.02383333333333333;0.021833333333333333;0.021833333333333333;;7565.396484375;0.0;2013.10095214844;27147.625;503438.7117289518;251497.0071206313;232796.27958045618;232494.95731534608;231596.59381429022;430280.9020939914;458240.58495806623;444512.35217055824;473341.49414492835;513714.9533224539;512579.5969087784;445580.87858218857;462999.0489951063;465554.39734395995;466663.7800689285;432052.20019230543;411111.06218014384;458516.8789554001;457963.6984928254;;173113.83306960555;472761.04596960294;202375.60181385046;232796.27958045618;274.1211288438337;318196.29205253365;125294.00555201221;27979.35313286468;0.0;0;23;25;0;0;0;0;0;3;2;124945248230.0404;46554683485.04068;87060398365.02434;21953.732032341508;6444.1864190454335;300.15631150764955;4916.155312920061;210103.75768307602;152152.6368858027;4245.098380060677;72657.84866290518;3.5093427020861734;0.2715344142013183
568;2019-02-22 02:28:37.844;720;190;132;131;127;56;197;27;-51;32;587;574;-41;100;248;251;260;192;201;199;195;26;558;359;366;128;364;258;559;-1.0;83.0;569.0;204.0;131.0;0;0;46;1;0;0;0;0;0;0;1;1;0;0;0;27440.904296875;7870.23681640625;0.0;2021.9638671875;413.0;97801;;;Calculated values ==>;1550798917.844;345.16;292.16;286.36;286.26000000000005;285.86;278.76000000000005;274.27422755570615;292.86;275.86;268.06;276.36;331.86;330.56;269.06;283.16;297.96000000000004;298.26000000000005;299.16;292.36;293.06;292.66;;314.46000000000004;275.76000000000005;239.943914813709;262.23063862743834;274.27422755570615;293.26000000000005;5580000.0;3590000.0;3660000.0;1280000.0;3640000.0;2580000.0;5590000.0;0.0;0.013833333333333333;0.09483333333333334;0.034;0.021833333333333333;0.021833333333333333;;7870.23681640625;0.0;2021.9638671875;27440.904296875;503759.66070071043;410203.92175614706;232746.37307827212;232445.59270163625;231251.67470541983;430214.79039162316;458240.58495806623;443637.78986773745;473471.244710016;515381.0832527351;514040.63447996497;444984.778906732;462612.9842144867;465409.4377871421;466520.93082736776;431552.0079502961;411022.3319942386;458516.8789554001;457963.6984928254;;173531.66647045466;472891.67638883414;202605.1291057403;232746.37307827212;274.21487980303493;318651.12064601143;125422.61439115959;28012.973068774463;0.0;0;23;25;0;0;0;0;0;3;2;125164811630.07532;46631770635.05293;87214872615.04889;22857.93066226273;9189.74260762519;283.9938507254621;4917.244938217746;210477.12596717;152282.897913922;4249.96548676039;72739.78000751066;3.76548285363929;0.31618188381429685
569;2019-02-22 02:29:37.845;724;191;131;131;126;56;197;28;-58;33;604;589;-42;96;249;251;259;193;201;199;195;27;558;360;366;127;365;261;558;-1.0;85.0;656.0;146.0;131.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;27962.291015625;8502.7509765625;0.0;2049.55859375;413.0;97802;;;Calculated values ==>;1550798977.845;345.56000000000006;292.26000000000005;286.26000000000005;286.26000000000005;285.76000000000005;278.76000000000005;274.38016830617;292.86;275.96000000000004;267.36;276.46000000000004;333.56;332.06;268.96000000000004;282.76000000000005;298.06;298.26000000000005;299.06;292.46000000000004;293.06;292.66;;314.46000000000004;275.86;239.71726792356844;262.63441904999945;274.38016830617;293.26000000000005;5580000.0;3600000.0;3660000.0;1270000.0;3650000.0;2610000.0;5580000.0;0.0;0.014166666666666666;0.10933333333333332;0.024333333333333332;0.021833333333333333;0.021833333333333333;;8502.7509765625;0.0;2049.55859375;27962.291015625;504265.58763065864;411066.4166422016;232470.24132427512;232470.24132427512;230978.79015187532;430148.3826014536;458240.58495806623;442065.2830120335;473697.1866146107;516877.16976015334;515329.70297874213;444255.28898655006;461683.975282502;465395.6337934009;466377.8143668663;431314.17877909355;411859.8641199572;458516.8789554001;457963.6984928254;;173531.66647045466;473118.57976311014;202914.12765856396;232470.24132427512;274.33936017311635;319112.8216346128;125559.05822996226;28046.90298806385;0.0;0;23;25;0;0;0;0;0;3;2;125384415289.81004;46708271909.960526;87370575209.86081;26147.192985312668;6574.975001210623;275.6027910044316;4923.273814846681;210885.50880334032;152414.2727500477;4254.628869824262;72821.78569709252;3.5936251054518102;0.27779129047892087
