;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
570;2019-02-22 02:30:37.875;726;192;131;130;125;55;197;29;-59;34;619;603;-44;87;249;250;259;194;201;199;195;27;560;360;366;126;365;264;561;-2.0;111.0;673.0;199.0;131.0;0;0;73;1;0;0;0;0;0;0;1;1;0;0;0;29126.970703125;9492.4599609375;0.0;2074.8173828125;413.0;97803;;;Calculated values ==>;1550799037.875;345.76;292.36;286.26000000000005;286.16;285.66;278.66;274.38016830617;292.86;276.06;267.26000000000005;276.56;335.06;333.46000000000004;268.76000000000005;281.86;298.06;298.16;299.06;292.56;293.06;292.66;;314.46000000000004;275.86;239.4893008659735;263.0348170998261;274.38016830617;293.26000000000005;5600000.0;3600000.0;3660000.0;1260000.0;3650000.0;2640000.0;5610000.0;0.0;0.018500000000000003;0.11216666666666668;0.033166666666666664;0.021833333333333333;0.021833333333333333;;9492.4599609375;0.0;2074.8173828125;29126.970703125;504334.28029091435;410114.21957848844;232396.4961444942;232097.1778914594;230613.99070146453;430148.3826014536;458240.58495806623;441298.551355677;473922.61981710925;518170.9774110971;516519.2490584002;443378.97226412984;460141.7697677419;465395.6337934009;466247.85315236123;430806.1819859297;410935.85697635193;458516.8789554001;457963.6984928254;;173531.66647045466;473248.64165696304;202865.65084182602;232396.4961444942;274.32056967802674;319588.80335396604;125709.09330108216;28081.289972752053;0.0;0;23;25;0;0;0;0;0;3;2;125604125089.70532;46784209859.92433;87528153959.7857;26744.223674303623;8967.702528702044;367.6010126771892;4924.883917938564;211326.4909895297;152543.8598238916;4259.991581534902;72903.89471215049;3.5448627983124146;0.29192062583852757
571;2019-02-22 02:31:37.856;727;194;130;129;123;54;197;29;-56;34;634;613;-42;59;249;250;259;195;201;199;195;28;554;362;366;131;367;263;554;-2.0;109.0;698.0;86.0;131.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28671.302734375;9753.9697265625;0.0;1198.77075195312;413.0;97804;;;Calculated values ==>;1550799097.856;345.86;292.56;286.16;286.06;285.46000000000004;278.56;274.5913991737795;292.86;276.06;267.56;276.56;336.56;334.46000000000004;268.96000000000004;279.06;298.06;298.16;299.06;292.66;293.06;292.66;;314.46000000000004;275.96000000000004;240.61611355647437;262.9017227912062;274.5913991737795;293.26000000000005;5540000.0;3620000.0000000005;3660000.0;1310000.0;3670000.0000000005;2630000.0;5540000.0;0.0;0.018166666666666668;0.11633333333333334;0.014333333333333333;0.021833333333333333;0.021833333333333333;;9753.9697265625;0.0;1198.77075195312;28671.302734375;505011.1448524938;413914.7804853892;232268.32528691398;231968.07999308215;230185.61622785314;430014.67791919125;458240.58495806623;441926.8466769367;473275.31562819314;519799.8670864777;517636.15767339076;443854.58618263085;456887.68358046416;465104.8312706036;465960.3153875682;432314.7153286799;414277.0601677878;458516.8789554001;457963.6984928254;;173531.66647045466;472693.2819402637;203477.5438752624;232268.32528691398;274.56673562769595;320070.3031089616;125869.42942581244;28108.56123521546;0.0;0;23;25;0;0;0;0;0;3;2;125823655549.50986;46861285444.855705;87686203894.64499;27739.602225928116;3858.758912265019;327.6840687562068;4927.682314995732;211780.3790948647;152650.7131548646;4265.783789094948;72985.97343085763;3.364795102580547;0.2367647828010375
572;2019-02-22 02:32:37.886;723;190;129;128;121;52;197;30;-57;35;648;621;-39;29;250;250;259;191;201;199;195;29;550;360;366;133;364;259;550;84.0;83.0;429.0;30.0;131.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28578.5078125;9803.3115234375;0.0;1167.92333984375;411.0;97805;;;Calculated values ==>;1550799157.886;345.46000000000004;292.16;286.06;285.96000000000004;285.26000000000005;278.36;274.38016830617;292.86;276.16;267.46000000000004;276.66;337.96000000000004;335.26000000000005;269.26000000000005;276.06;298.16;298.16;299.06;292.26000000000005;293.06;292.66;;314.26000000000005;276.06;241.05796691057077;262.3656120759269;274.38016830617;293.26000000000005;5500000.0;3600000.0;3660000.0;1330000.0;3640000.0;2590000.0;5500000.0;0.014;0.013833333333333333;0.0715;0.005;0.021833333333333333;0.035833333333333335;;9803.3115234375;0.0;1167.92333984375;28578.5078125;504875.01372713875;414083.7466353395;232066.2768031903;231765.89882121078;229688.5652307168;430148.3826014536;458240.58495806623;442616.1325489308;473112.1826642056;521566.6149942994;518795.1337744511;445055.7528265822;453835.97169248824;465671.6860993213;466247.85315236123;433295.575165666;414443.2327276156;458516.8789554001;457963.6984928254;;172696.00095264515;472528.46462518856;202987.21046249912;220705.15320961789;274.36767708760533;320547.6234041687;126032.4882581566;28128.293547196412;0.0;0;23;25;0;0;0;0;0;3;2;126043365349.40515;46940525044.81794;87842882194.57031;17133.467929179864;1347.7062708134472;260.79073705969677;8501.764539314936;212154.5083171046;152694.12205830784;4270.6901977861;73097.94144395208;2.483196268776253;0.1203852297801068
573;2019-02-22 02:33:37.876;716;186;129;128;120;50;197;29;-57;36;653;625;-39;19;249;251;259;187;201;199;195;28;545;357;366;135;362;256;545;-2.0;109.0;176.0;12.0;131.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28112.15625;9295.2705078125;0.0;1133.84777832031;410.0;97806;;;Calculated values ==>;1550799217.876;344.76;291.76000000000005;286.06;285.96000000000004;285.16;278.16;274.0616903277293;292.86;276.06;267.46000000000004;276.76000000000005;338.46000000000004;335.66;269.26000000000005;275.06;298.06;298.26000000000005;299.06;291.86;293.06;292.66;;314.16;275.96000000000004;241.49495122638035;261.9595390733887;274.0616903277293;293.26000000000005;5450000.0;3570000.0000000005;3660000.0;1350000.0;3620000.0000000005;2560000.0;5450000.0;0.0;0.018166666666666668;0.029333333333333333;0.002;0.021833333333333333;0.021833333333333333;;9295.2705078125;0.0;1133.84777832031;28112.15625;504456.36961109313;414661.7335165383;232190.54689947073;231888.8136457492;229508.1069821401;430346.717906069;458240.58495806623;443228.98847649706;472948.7829819323;522322.5588343331;519455.3614477744;445642.9024121591;453101.02988815715;465829.7507489795;466806.3634841397;434495.54852605425;415013.6015823836;458516.8789554001;457963.6984928254;;172278.17009871884;472168.09959432366;202184.65206769374;232190.54689947073;274.0423087690579;321019.9668677312;126191.61658263394;28147.471776279832;0.0;0;23;25;0;0;0;0;0;3;2;126262928749.44006;47020911644.83072;87997356444.59486;7070.633867991564;539.9668950532598;353.92203614334977;4929.3804764549095;212356.17554863836;152709.8500462576;4275.811950462532;73209.84899806653;1.2363368524439502;0.04939145806197631
574;2019-02-22 02:34:37.867;709;182;129;128;119;48;197;28;-56;36;649;623;-39;20;247;251;259;184;201;199;195;26;543;355;366;136;359;253;544;-2.0;106.0;126.0;0.0;131.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27660.3203125;8918.2685546875;0.0;1126.10205078125;409.0;97807;;;Calculated values ==>;1550799277.867;344.06000000000006;291.36;286.06;285.96000000000004;285.06;277.96000000000004;273.8482719121499;292.86;275.96000000000004;267.56;276.76000000000005;338.06000000000006;335.46000000000004;269.26000000000005;275.16;297.86;298.26000000000005;299.06;291.56;293.06;292.66;;314.06;275.76000000000005;241.71165711629368;261.54996906429363;273.8482719121499;293.26000000000005;5430000.0;3550000.0;3660000.0;1360000.0;3590000.0;2530000.0;5440000.0;0.0;0.017666666666666667;0.021;0.0;0.021833333333333333;0.021833333333333333;;8918.2685546875;0.0;1126.10205078125;27660.3203125;503762.9944385403;413628.9936938134;232215.60778389103;231913.59945720655;229236.96638929524;430477.46260093397;458240.58495806623;443968.9625066863;472818.15071447083;522157.13131920516;519499.4578594672;446223.89374394156;453740.19083978806;466001.4536310495;467090.7383467643;434967.7981345094;414351.7324323658;458516.8789554001;457963.6984928254;;171860.34048652687;471840.61823089625;201709.7481601087;232215.60778389103;273.8482719121499;321484.6677915156;126343.37330834151;28166.301866640137;0.0;0;23;25;0;0;0;0;0;3;2;126482495810.0823;47102199450.06849;88150033540.04144;5087.44350127813;0.0;364.21716073787013;4928.833313811733;212457.47766274854;152714.3490954376;4281.7955461133815;73291.98845712512;1.0334638558812212;0.027737744515262206
575;2019-02-22 02:35:37.837;703;181;129;129;120;47;197;26;-56;35;642;619;-42;25;246;252;259;183;201;199;195;24;542;353;366;135;358;250;544;-2.0;86.0;0.0;70.0;131.0;0;100;52;1;0;0;0;0;0;0;1;0;0;0;0;26814.720703125;8034.16552734375;0.0;1098.94104003906;409.0;97808;;;Calculated values ==>;1550799337.837;343.46000000000004;291.26000000000005;286.06;286.06;285.16;277.86;273.6339639331285;292.86;275.76000000000005;267.56;276.66;337.36;335.06;268.96000000000004;275.66;297.76000000000005;298.36;299.06;291.46000000000004;293.06;292.66;;314.06;275.56;241.49495122638035;261.13683023647616;273.6339639331285;293.26000000000005;5420000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2500000.0;5440000.0;0.0;0.014333333333333333;0.0;0.011666666666666665;0.021833333333333333;0.021833333333333333;;8034.16552734375;0.0;1098.94104003906;26814.720703125;503102.11349960114;413261.04569832893;232215.60778389103;232215.60778389103;229530.85062648976;430607.02586249536;458240.58495806623;444566.6746252651;472851.2559263234;521686.8877387686;519339.5930199299;446408.12708941445;454863.76377274026;466015.41043311567;467502.23246962274;435202.32009492937;413992.5003723105;458516.8789554001;457963.6984928254;;171860.34048652687;471777.35084692197;200109.9524385368;232215.60778389103;273.2126493627992;321938.39948572085;126484.57295672243;28184.834621319256;0.0;0;23;25;0;0;0;0;0;3;2;126701986009.3144;47183458799.784195;88300858089.51378;0.0;3169.45298143116;304.0074160242035;4928.833313811733;212499.8518274297;152740.74799746973;4287.361299964524;73374.09460512378;0.9199820071381105;0.04766106388030975
576;2019-02-22 02:36:37.857;699;180;130;129;120;47;197;24;-54;34;633;613;-43;34;245;252;259;182;201;199;195;23;538;354;366;135;359;248;539;296.0;83.0;168.0;159.0;131.0;0;100;38;1;0;0;0;0;0;0;1;0;0;0;0;25977.279296875;7220.4189453125;0.0;1096.76989746094;409.0;97809;;;Calculated values ==>;1550799397.857;343.06000000000006;291.16;286.16;286.06;285.16;277.86;273.7412296467126;292.86;275.56;267.76000000000005;276.56;336.46000000000004;334.46000000000004;268.86;276.56;297.66;298.36;299.06;291.36;293.06;292.66;;314.06;275.46000000000004;241.49495122638035;260.85938512811435;273.7412296467126;293.26000000000005;5380000.0;3540000.0;3660000.0;1350000.0;3590000.0;2480000.0;5390000.0;0.04933333333333333;0.013833333333333333;0.028;0.026500000000000003;0.021833333333333333;0.07116666666666667;;7220.4189453125;0.0;1096.76989746094;25977.279296875;502973.3674226693;414939.32957150566;232646.3706113113;232341.96730421885;229645.4567416564;430542.39183029096;458240.58495806623;445224.6406385897;472753.7123474745;520933.0229287142;518893.44961782836;446661.03658122744;456291.2614103056;465741.0905809244;467360.9363845398;436130.02759640425;415630.46202997194;458516.8789554001;457963.6984928254;;171860.34048652687;471679.62040862173;201172.82234821908;210828.6416045776;273.6340981601182;322378.4794651069;126611.73686830504;28203.138311729028;0.0;0;23;25;0;0;0;0;0;3;2;126921659210.11722;47264485800.08031;88450307890.05995;6833.450912130377;7168.430148600671;283.57732366898034;17587.778215213635;212556.8162337137;152826.9257402103;4292.2594716597005;73561.79558136142;3.832212686538599;0.16346722472994166
577;2019-02-22 02:37:37.868;698;179;131;130;122;48;197;24;-49;33;626;606;-43;44;245;252;259;181;201;199;195;22;541;353;366;135;358;247;543;253.0;84.0;79.0;161.0;131.0;0;100;26;1;0;0;0;0;0;0;1;0;0;0;0;25313.6328125;6630.59716796875;0.0;1096.19396972656;408.0;97810;;;Calculated values ==>;1550799457.868;342.96000000000004;291.06;286.26000000000005;286.16;285.36;277.96000000000004;273.6339639331285;292.86;275.56;268.26000000000005;276.46000000000004;335.76000000000005;333.76000000000005;268.86;277.56;297.66;298.36;299.06;291.26000000000005;293.06;292.66;;313.96000000000004;275.36;241.49495122638035;260.72004837742526;273.6339639331285;293.26000000000005;5410000.0;3529999.9999999995;3660000.0;1350000.0;3579999.9999999995;2470000.0;5430000.0;0.042166666666666665;0.014;0.013166666666666667;0.026833333333333334;0.021833333333333333;0.064;;6630.59716796875;0.0;1096.19396972656;25313.6328125;502566.4849549223;412938.0032251868;232848.2612841062;232544.0024099547;230144.47034346024;430607.02586249536;458240.58495806623;446073.0573223061;472656.1521691498;520302.01186505717;518262.6829655454;446851.7923560747;457658.0576764345;465885.42676947766;467502.23246962274;435435.79120169353;413676.876647874;458516.8789554001;457963.6984928254;;171442.51209473662;471581.87251044664;200833.02785251997;211754.89134089963;273.4966384527441;322805.9820932165;126727.18316369923;28221.41636095874;0.0;0;23;25;0;0;0;0;0;3;2;127141299469.81705;47345500649.96959;88598835114.85696;3228.993721352184;7265.093998321034;304.6248037534732;15757.363657723248;212640.6853120574;152947.22715915437;4297.162054690327;73839.72270722281;3.4368828803454483;0.1483835732948709
578;2019-02-22 02:38:37.849;698;180;131;131;124;50;197;24;-43;32;620;601;-44;56;245;252;259;183;201;199;195;22;545;352;366;134;358;248;547;180.0;79.0;5.0;147.0;131.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24813.580078125;6082.611328125;0.0;1093.54675292969;409.0;97811;;;Calculated values ==>;1550799517.849;342.96000000000004;291.16;286.26000000000005;286.26000000000005;285.56;278.16;273.5264737036516;292.86;275.56;268.86;276.36;335.16;333.26000000000005;268.76000000000005;278.76000000000005;297.66;298.36;299.06;291.46000000000004;293.06;292.66;;314.06;275.36;241.2770596917726;260.85938512811435;273.5264737036516;293.26000000000005;5450000.0;3520000.0000000005;3660000.0;1340000.0;3579999.9999999995;2480000.0;5470000.0;0.030000000000000002;0.013166666666666667;0.0008333333333333334;0.0245;0.021833333333333333;0.051833333333333335;;6082.611328125;0.0;1093.54675292969;24813.580078125;502190.4487296645;249277.62808279565;232745.90285546856;232745.90285546856;230644.0049296121;430671.36484660726;458240.58495806623;446661.03658122744;472689.592463476;519607.673981048;517668.0867791662;446531.1853387878;458932.3024112177;465885.42676947766;467643.2708070926;434495.54852605425;412742.8863985274;458516.8789554001;457963.6984928254;;171860.34048652687;471714.4053827849;200488.68799897298;214076.13219897595;273.3571909281789;323223.5765867881;126833.0930189944;28239.658421815504;0.0;0;23;25;0;0;0;0;0;3;2;127360829929.62158;47426175094.89776;88747288089.7248;205.1436238185454;6645.030075903393;286.4100513457699;12641.50551956453;212669.2940609348;153063.10815239788;4302.0857854697915;74076.3050086959;2.756083275652342;0.12280016309858115
579;2019-02-22 02:39:37.849;699;181;132;131;125;50;197;24;-39;32;618;598;-41;65;245;252;259;184;201;199;195;23;550;353;366;133;359;250;551;150.0;85.0;256.0;167.0;130.0;0;100;12;1;0;0;0;0;0;0;1;0;0;0;0;24783.072265625;5984.0107421875;0.0;1103.50219726562;409.0;97812;;;Calculated values ==>;1550799577.849;343.06000000000006;291.26000000000005;286.36;286.26000000000005;285.66;278.16;273.6339639331285;292.86;275.56;269.26000000000005;276.36;334.96000000000004;332.96000000000004;269.06;279.66;297.66;298.36;299.06;291.56;293.06;292.66;;314.06;275.46000000000004;241.05796691057077;261.13683023647616;273.6339639331285;293.26000000000005;5500000.0;3529999.9999999995;3660000.0;1330000.0;3590000.0;2500000.0;5510000.0;0.025;0.014166666666666666;0.042666666666666665;0.02783333333333333;0.021666666666666667;0.04666666666666667;;5984.0107421875;0.0;1103.50219726562;24783.072265625;501845.7809457894;249462.6530864694;232947.6685808663;232644.68827507718;230846.69031404497;430607.02586249536;458240.58495806623;446798.9124131832;472820.39598721155;519237.4372802796;517192.4750773175;446538.5335085349;459689.02146168903;465741.0905809244;467502.23246962274;433295.575165666;411390.545434666;458516.8789554001;457963.6984928254;;171860.34048652687;471944.1597200548;200928.47975770236;215794.53171131416;273.5340313973577;323636.882022986;126933.64820291368;28257.967163067133;0.0;0;23;25;0;0;0;0;0;3;2;127580429929.62158;47506275094.89776;88896688089.7248;10490.471793300516;7543.269758952144;310.3212545225002;11301.22778313719;212758.42418941078;153181.34398435501;4307.058546352027;74275.82778621842;4.182749413392932;0.2561594511524207
580;2019-02-22 02:40:40.849;701;184;133;132;127;51;197;25;-37;32;618;597;-39;72;245;252;259;188;201;199;195;23;554;355;366;133;361;252;556;-2.0;83.0;298.0;195.0;130.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24735.365234375;5919.41162109375;0.0;1127.44250488281;409.0;97813;;;Calculated values ==>;1550799640.849;343.26;291.56;286.46000000000004;286.36;285.86;278.26000000000005;273.8482719121499;292.86;275.66;269.46000000000004;276.36;334.96000000000004;332.86;269.26000000000005;280.36;297.66;298.36;299.06;291.96000000000004;293.06;292.66;;314.06;275.46000000000004;241.05796691057077;261.41265627149306;273.8482719121499;293.26000000000005;5540000.0;3550000.0;3660000.0;1330000.0;3610000.0;2520000.0;5560000.0;0.0;0.013833333333333333;0.049666666666666665;0.0325;0.021666666666666667;0.021666666666666667;;5919.41162109375;0.0;1127.44250488281;24735.365234375;501722.30736288265;250370.13788166858;233123.89441607488;232821.33623767327;231322.69671989238;430477.46260093397;458240.58495806623;446677.70792406745;472820.39598721155;519071.0058617585;516920.68521204713;446416.22136707493;460209.6615143617;465451.58992337313;467219.38122847467;432314.7153286799;410752.57778573356;458516.8789554001;457963.6984928254;;171860.34048652687;471944.1597200548;201363.16383537123;233123.89441607488;273.71297404722714;324070.168351111;127037.8031485924;28277.487929210933;0.0;0;23;25;0;0;0;0;0;3;2;127811009929.62158;47590065094.89776;89054818089.7248;12183.955689738577;8793.882366252215;298.27623601075743;4871.529088329595;212956.82542988737;153324.29406545055;4312.383774394193;74417.33940884375;3.710541315726126;0.3230461804924993
581;2019-02-22 02:41:37.870;704;188;132;132;128;53;197;26;-36;32;621;599;-37;73;246;252;259;191;201;199;195;24;555;357;366;135;363;261;557;-1.0;83.0;916.0;272.0;130.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25851.576171875;7093.525390625;0.0;1171.392578125;409.0;97814;;;Calculated values ==>;1550799697.87;343.56000000000006;291.96000000000004;286.36;286.36;285.96000000000004;278.46000000000004;274.0616903277293;292.86;275.76000000000005;269.56;276.36;335.26000000000005;333.06;269.46000000000004;280.46000000000004;297.76000000000005;298.36;299.06;292.26000000000005;293.06;292.66;;314.06;275.56;241.49495122638035;262.63441904999945;274.0616903277293;293.26000000000005;5550000.0;3570000.0000000005;3660000.0;1350000.0;3629999.9999999995;2610000.0;5570000.0;0.0;0.013833333333333333;0.15266666666666667;0.04533333333333334;0.021666666666666667;0.021666666666666667;;7093.525390625;0.0;1171.392578125;25851.576171875;502009.6285125624;410295.9558455669;232796.27958045618;232796.27958045618;231596.59381429022;430346.717906069;458240.58495806623;445064.78301112965;472558.57531478856;518628.1476514722;516361.6138299094;444930.2911937342;458918.5806663399;465292.22471119097;466935.48835395055;432066.4683662549;411509.7758049635;458516.8789554001;457963.6984928254;;171860.34048652687;471777.35084692197;202055.61671409087;232796.27958045618;273.9920918079237;324470.795848513;127140.86018750265;28295.693745191173;0.0;0;23;25;0;0;0;0;0;3;2;128019706789.2865;47666473234.77508;89201076954.48996;37099.399388014586;12227.385280688344;284.36758043119755;4878.627409768;213347.12906674523;153490.7737460855;4316.998070644748;74494.55658561949;6.592900239897149;0.5670119266886907
582;2019-02-22 02:42:37.850;706;190;131;131;129;53;197;28;-35;33;626;602;-36;62;247;252;259;192;201;199;195;26;562;359;366;136;364;266;563;-2.0;84.0;1062.0;301.0;130.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27249.841796875;8408.052734375;0.0;1180.45922851562;411.0;97815;;;Calculated values ==>;1550799757.85;343.76;292.16;286.26000000000005;286.26000000000005;286.06;278.46000000000004;274.27422755570615;292.86;275.96000000000004;269.66;276.46000000000004;335.76000000000005;333.36;269.56;279.36;297.86;298.36;299.06;292.36;293.06;292.66;;314.26000000000005;275.76000000000005;241.71165711629368;263.299902668528;274.27422755570615;293.26000000000005;5620000.0;3590000.0;3660000.0;1360000.0;3640000.0;2660000.0;5630000.0;0.0;0.014;0.177;0.050166666666666665;0.021666666666666667;0.021666666666666667;;8408.052734375;0.0;1180.45922851562;27249.841796875;501604.7324720329;252366.36659570262;232347.66483984573;232347.66483984573;231750.97668129968;430214.79039162316;458240.58495806623;444208.4974385322;472525.0707617092;518725.96611779695;516245.6013891214;444071.81331959;456768.14427255985;465278.15030523995;466650.54303335864;430292.833077844;253175.3008174744;458516.8789554001;457963.6984928254;;172696.00095264515;471840.61823089625;202606.9291332075;232347.66483984573;274.2155785863929;324913.16016112117;127269.99694531281;28315.285977331056;0.0;0;23;25;0;0;0;0;0;3;2;128239233589.35631;47747746134.80092;89359124254.54022;42763.477590042465;13506.55673640072;2479.6454516451745;4888.34739581456;214012.431200449;153705.15177979047;4340.0238347720615;74575.92091187298;6.63690335061314;0.5552726867466962
583;2019-02-22 02:43:37.851;707;192;130;130;129;56;197;28;-30;34;632;607;-30;47;249;251;258;194;201;199;195;27;570;363;365;140;368;267;570;-2.0;110.0;960.0;239.0;130.0;0;100;74;1;0;0;0;0;0;0;1;0;0;0;0;28673.458984375;9707.169921875;0.0;1174.5400390625;411.0;97816;;;Calculated values ==>;1550799817.851;343.86;292.36;286.16;286.16;286.06;278.76000000000005;274.69669130483857;292.86;275.96000000000004;270.16;276.56;336.36;333.86;270.16;277.86;298.06;298.26000000000005;298.96000000000004;292.56;293.06;292.66;;314.26000000000005;275.86;242.56692532238324;263.43189868330234;274.69669130483857;293.26000000000005;5700000.0;3629999.9999999995;3650000.0;1400000.0;3679999.9999999995;2670000.0;5700000.0;0.0;0.018333333333333333;0.16;0.03983333333333334;0.021666666666666667;0.021666666666666667;;9707.169921875;0.0;1174.5400390625;28673.458984375;500976.0942259553;252780.39870376242;231881.80026917535;231881.80026917535;231585.6698126229;429947.3805835815;458400.8548651725;444691.3345423994;472096.9026672395;519262.06520247937;516677.9746404413;444691.3345423994;454733.78008571663;464959.0081242338;465946.8475650451;427926.0275818766;253587.5818169393;458676.5019544617;458124.62172241724;;172696.00095264515;471408.2891495208;203664.6812969643;231881.80026917535;274.6437271179565;325379.1954360456;127420.95965053554;28334.91129836505;0.0;0;23;25;0;0;0;0;0;3;2;128458537244.96281;47830547515.029915;89519026919.98245;38564.264519269615;10665.12037946017;3196.204839023851;4901.927798153574;214690.1736820874;153906.5857801571;4387.323375637656;74657.50789847547;5.268245316379322;0.41726555022305717
584;2019-02-22 02:44:37.871;707;199;129;129;126;59;196;28;-27;35;633;609;-21;32;251;248;258;202;201;199;195;27;568;367;365;141;372;269;567;1.0;83.0;867.0;244.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30073.62109375;11206.294921875;0.0;1180.03771972656;410.0;97817;;;Calculated values ==>;1550799877.871;343.86;293.06;286.06;286.06;285.76000000000005;279.06;275.1157276137837;292.76000000000005;275.96000000000004;270.46000000000004;276.66;336.46000000000004;334.06;271.06;276.36;298.26000000000005;297.96000000000004;298.96000000000004;293.36;293.06;292.66;;314.16;275.86;242.77792619122317;263.6948088759802;275.1157276137837;293.26000000000005;5680000.0;3670000.0000000005;3650000.0;1410000.0;3720000.0000000005;2690000.0;5670000.0;0.00016666666666666666;0.013833333333333333;0.1445;0.04066666666666666;0.021666666666666667;0.021833333333333333;;11206.294921875;0.0;1180.03771972656;30073.62109375;501165.6214842757;410277.9169033056;231656.14346399409;231656.14346399409;230770.69609002798;429675.2189834977;458262.81198973843;444703.94703713077;472063.34231996303;519199.15558533993;516715.3171904638;445520.40179280733;452490.7919998196;464639.0500460021;464972.8808765168;428465.6474763232;411496.94470127276;458676.5019544617;458124.62172241724;;172278.17009871884;471275.1926151781;204668.55016118815;231450.13130137726;275.0493622880458;325868.91762287455;127595.29661713596;28354.539320175827;0.0;0;23;25;0;0;0;0;0;3;2;128677610244.89319;47914875615.00311;89679880519.93134;34685.11484857371;10842.003459795591;234.7337217215308;4949.059707526039;215300.7886471236;154085.87155410458;4415.924060686336;74739.62682485089;4.094102201590794;0.3451174184724339
585;2019-02-22 02:45:37.861;704;198;129;129;122;59;196;28;-30;34;610;588;-14;44;252;246;258;199;201;199;195;27;555;365;365;128;370;275;554;-1.0;108.0;544.0;224.0;130.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30650.185546875;10848.453125;0.0;2146.58642578125;404.0;97818;;;Calculated values ==>;1550799937.861;343.56000000000006;292.96000000000004;286.06;286.06;285.36;279.06;274.9066339382667;292.76000000000005;275.96000000000004;270.16;276.56;334.16;331.96000000000004;271.76000000000005;277.56;298.36;297.76000000000005;298.96000000000004;293.06;293.06;292.66;;313.56;275.86;239.943914813709;264.4750485637546;274.9066339382667;293.26000000000005;5550000.0;3650000.0;3650000.0;1280000.0;3700000.0;2750000.0;5540000.0;0.0;0.018000000000000002;0.09066666666666667;0.037333333333333336;0.021666666666666667;0.021666666666666667;;10848.453125;0.0;2146.58642578125;30650.185546875;502009.6285125624;415339.61386950605;231968.07999308215;231968.07999308215;229891.58303824594;429811.8947417682;458262.81198973843;443081.3757262231;473664.3179132749;516309.11655195564;514016.8412795561;445299.0736012988;452987.0350659651;465064.03014052816;465000.999999308;431831.5085889214;415686.1643850296;458676.5019544617;458124.62172241724;;169771.2103021376;472988.3078366223;204125.07787273623;231968.07999308215;274.83075112461023;326374.86500633985;127779.05555262795;28382.25656774815;0.0;0;23;25;0;0;0;0;0;3;3;128896573744.928;47995562165.01594;89843053319.95728;21665.37100538281;10037.560585318415;290.6161956700527;4900.058404135594;215770.29776475087;154259.83892178035;4420.301247012632;74821.68912979707;2.839053012985164;0.244897011116227
586;2019-02-22 02:46:37.862;697;190;130;129;120;55;197;28;-36;35;594;580;-16;48;252;246;258;191;201;199;195;28;544;361;365;125;366;276;544;-2.0;113.0;605.0;172.0;130.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30424.51171875;10633.51953125;0.0;2172.599609375;400.0;97819;;;Calculated values ==>;1550799997.862;342.86;292.16;286.16;286.06;285.16;278.66;274.4858918419099;292.86;275.96000000000004;269.56;276.66;332.56;331.16;271.56;277.96000000000004;298.36;297.76000000000005;298.96000000000004;292.26000000000005;293.06;292.66;;313.16;275.96000000000004;239.25999513918347;264.60387354146746;274.4858918419099;293.26000000000005;5440000.0;3610000.0;3650000.0;1250000.0;3660000.0;2760000.0;5440000.0;0.0;0.01883333333333333;0.10083333333333333;0.028666666666666667;0.021666666666666667;0.021666666666666667;;10633.51953125;0.0;2172.599609375;30424.51171875;502158.26188060426;416425.5098046059;232518.5904232543;232215.60778389103;229530.85062648976;430081.6785162784;458400.8548651725;442028.92335344205;474147.5482803409;514556.2134131735;513094.28089801956;444826.7622868867;453328.14760807337;465644.78589503816;465582.3289076539;434510.30448832724;416758.7287176369;458676.5019544617;458124.62172241724;;168099.92630828856;473474.67390996165;203131.61172703523;232518.5904232543;274.4282563727133;326883.8292988688;127958.0749748211;28418.250384551255;0.0;0;23;25;0;0;0;0;0;3;3;129115577394.66345;48071463429.924255;90008356074.7576;24088.812255662688;7749.834449243892;334.32134368133467;4888.130678148531;216151.58897954668;154408.06968402752;4425.50914663115;74903.25873152161;2.8940148314852934;0.2325180019992208
587;2019-02-22 02:47:37.872;683;189;131;131;120;49;196;28;-44;36;607;591;-30;20;250;247;258;191;201;199;195;28;572;360;365;127;365;249;566;-2.0;83.0;706.0;227.0;130.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;38280.55078125;19640.275390625;0.0;1144.21533203125;395.0;97820;;;Calculated values ==>;1550800057.872;341.46000000000004;292.06;286.26000000000005;286.26000000000005;285.16;278.06;274.38016830617;292.76000000000005;275.96000000000004;268.76000000000005;276.76000000000005;333.86;332.26000000000005;270.16;275.16;298.16;297.86;298.96000000000004;292.26000000000005;293.06;292.66;;312.66;275.96000000000004;239.71726792356844;260.9983114674233;274.38016830617;293.26000000000005;5720000.0;3600000.0;3650000.0;1270000.0;3650000.0;2490000.0;5660000.0;0.0;0.013833333333333333;0.11766666666666666;0.03783333333333334;0.021666666666666667;0.021666666666666667;;19640.275390625;0.0;1144.21533203125;38280.55078125;497672.7378060931;251805.46433208432;232274.90921423453;232274.90921423453;229043.58133857185;430148.3826014536;458262.81198973843;446339.35983741994;473986.2994277851;518197.0658601104;516560.9512434522;448150.35749804333;454419.3374899936;465526.9584903107;465857.34435233945;427380.0675870148;252601.19691996908;458676.5019544617;458124.62172241724;;166010.84420003442;473215.0499880337;202831.81417992563;232274.90921423453;274.30745043126916;327456.4669099757;128210.39864606735;28445.895115746;0.0;0;23;26;0;0;0;0;0;3;3;129334613894.62865;48147076029.91224;90165882324.73256;28652.721205698494;10229.499088073424;2417.774377560799;4893.410437677292;216591.1750104513;154557.92243477792;4448.447099993024;74984.7851596143;2.2224939607808927;0.17973122342677297
588;2019-02-22 02:48:37.853;686;192;131;130;121;46;196;29;-43;37;624;599;-35;-12;249;247;258;194;201;198;195;28;535;358;366;132;363;240;534;-1.0;87.0;18.0;62.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29544.08984375;10731.5537109375;0.0;1066.20922851562;379.0;97821;;;Calculated values ==>;1550800117.853;341.76;292.36;286.26000000000005;286.16;285.26000000000005;277.76000000000005;274.1680685717883;292.76000000000005;276.06;268.86;276.86;335.56;333.06;269.66;271.96000000000004;298.06;297.86;298.96000000000004;292.56;292.96000000000004;292.66;;311.06;275.96000000000004;240.83765695389522;259.7329541166123;274.1680685717883;293.26000000000005;5350000.0;3579999.9999999995;3660000.0;1320000.0;3629999.9999999995;2400000.0;5340000.0;0.0;0.0145;0.003;0.010333333333333333;0.021666666666666667;0.021666666666666667;;10731.5537109375;0.0;1066.20922851562;29544.08984375;501621.375879574;420597.90925631655;233082.88413584497;232775.98186722244;230058.7743627015;430280.9020939914;458102.21622996335;448169.4648755633;473436.4806182908;520674.9973026541;518137.1794162383;449177.9888704566;452035.99972864403;465685.3213544199;466145.29014520516;436602.67617889115;421184.906980052;458378.80557116074;457963.6984928254;;159325.9205505338;472562.30901117553;201818.93990868772;233082.88413584497;273.9043874904844;328021.49326632376;128463.41707380606;28464.309487336017;0.0;0;23;26;0;0;0;0;0;3;3;129553844449.43344;48224751424.84308;90312535869.60199;739.0515749006266;2797.6814807257074;223.5576533831676;4872.417644401243;216836.028888449;154666.44789547258;4470.45123004955;75066.14128929064;0.731724174974049;0.03629818195698636
589;2019-02-22 02:49:37.843;700;177;132;130;119;43;196;27;-30;37;623;600;-25;4;247;248;258;178;201;198;195;26;529;352;365;136;356;245;530;424.0;85.0;0.0;69.0;130.0;0;100;92;1;0;0;0;0;0;0;1;0;0;0;0;29005.810546875;10174.4208984375;0.0;1081.47680664062;382.0;97822;;;Calculated values ==>;1550800177.843;343.16;290.86;286.36;286.16;285.06;277.46000000000004;273.5264737036516;292.76000000000005;275.86;270.16;276.86;335.46000000000004;333.16;270.66;273.56;297.86;297.96000000000004;298.96000000000004;290.96000000000004;292.96000000000004;292.66;;311.36;275.76000000000005;241.71165711629368;260.44013211722256;273.5264737036516;293.26000000000005;5290000.0;3520000.0000000005;3650000.0;1360000.0;3560000.0;2450000.0;5300000.0;0.07066666666666667;0.014166666666666666;0.0;0.0115;0.021666666666666667;0.09233333333333334;;10174.4208984375;0.0;1081.47680664062;29005.810546875;503937.1891660653;417377.4282481103;233498.3412243376;232881.0243608257;229558.25246836012;430671.36484660726;458262.81198973843;448891.27141377353;472915.8103579757;520161.5167782184;517818.66443778854;449523.95498288615;453136.2777600617;466432.15063586115;467130.97620481695;437953.0189030751;417698.1069492612;458538.7512291684;458124.62172241724;;160579.3303088084;471840.61823089625;200769.9893606731;208449.9275236269;273.4675283285429;328509.3277836838;128637.60449283604;28482.203888067892;0.0;0;23;26;0;0;0;0;0;3;3;129773107899.46829;48305138024.85586;90458011619.62512;0.0;3117.3122320075668;286.944586012363;23053.29676435498;216842.18662511362;154715.73129448414;4474.704706347634;75298.81679035281;2.3505502871120205;0.006187410121202268
590;2019-02-22 02:50:37.853;705;174;134;132;119;42;196;23;-16;36;618;597;-16;19;245;248;258;175;201;198;195;21;535;350;365;137;355;244;536;-2.0;86.0;0.0;245.0;130.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27989.033203125;9060.5517578125;0.0;1066.62536621094;389.0;97823;;;Calculated values ==>;1550800237.853;343.66;290.56;286.56;286.36;285.06;277.36;273.3108153835814;292.76000000000005;275.46000000000004;271.56;276.76000000000005;334.96000000000004;332.86;271.56;275.06;297.66;297.96000000000004;298.96000000000004;290.66;292.96000000000004;292.66;;312.06;275.26000000000005;241.92719264551067;260.2995467637923;273.3108153835814;293.26000000000005;5350000.0;3500000.0;3650000.0;1370000.0;3550000.0;2440000.0;5360000.0;0.0;0.014333333333333333;0.0;0.04083333333333334;0.021666666666666667;0.021666666666666667;;9060.5517578125;0.0;1066.62536621094;27989.033203125;504004.05583439197;414025.3113076653;233955.4911738421;233337.57078754966;229419.1214085414;430799.1582183253;458262.81198973843;450833.8256488507;472687.3056196521;519735.43293622404;517597.09947796795;450833.8256488507;455137.0241879398;466316.7963488316;467414.17195512063;436602.67617889115;414382.3511157764;458538.7512291684;458124.62172241724;;163503.975529645;471218.06502558704;198923.57086393726;233955.4911738421;272.7314140775165;328984.3639743635;128797.92264685244;28500.107722980716;0.0;0;23;26;0;0;0;0;0;3;3;129992144399.43349;48387051674.84284;90604736069.6018;0.0;11118.691844934034;318.4913259046448;4856.997828552461;216842.18662511362;154834.38443400103;4479.750846496018;75531.44134288811;1.6089558620179047;0.1747367988893493
591;2019-02-22 02:51:37.864;705;176;136;134;121;43;196;21;-10;34;610;591;-11;37;244;248;258;178;201;198;194;20;533;349;365;137;355;242;535;121.0;85.0;158.0;265.0;130.0;0;100;36;1;0;0;0;0;0;0;1;0;0;0;0;25784.5;7107.60400390625;0.0;1057.494140625;396.0;97824;;;Calculated values ==>;1550800297.864;343.66;290.76000000000005;286.76000000000005;286.56;285.26000000000005;277.46000000000004;273.20264511476705;292.76000000000005;275.26000000000005;272.16;276.56;334.16;332.26000000000005;272.06;276.86;297.56;297.96000000000004;298.96000000000004;290.96000000000004;292.96000000000004;292.56;;312.76000000000005;275.16;241.92719264551067;260.01710675043796;273.20264511476705;293.26000000000005;5330000.0;3490000.0;3650000.0;1370000.0;3550000.0;2420000.0;5350000.0;0.020166666666666666;0.014166666666666666;0.026333333333333334;0.04416666666666667;0.021666666666666667;0.041833333333333333;;7107.60400390625;0.0;1057.494140625;25784.5;504189.32280490076;415133.45553454565;234605.69426304416;233982.7140392768;230035.1770471308;430862.6128555636;458262.81198973843;451932.234375945;472491.6353866644;519087.9442760073;517154.86279292504;451808.719906654;457626.76246798836;466187.4538382608;467555.3807712752;437056.58062658267;415818.55199540226;458538.7512291684;457986.28317495435;;166428.6587063909;471119.972000508;199460.34857718443;217663.1172591038;272.93944622934276;329432.55890623335;128932.6819799004;28517.811964099736;0.0;0;23;26;0;0;0;0;0;3;3;130211184550.00436;48469266745.05711;90750562799.98187;6648.4263260340285;11998.300034530124;300.87207227505576;10053.519107479748;216897.60033529298;155027.06135112522;4484.913154410606;75655.7184309687;3.5518394300922247;0.2821985882547928
592;2019-02-22 02:52:37.864;705;176;137;135;122;45;196;20;-12;32;600;584;-12;64;244;249;258;178;201;198;194;19;533;348;365;138;354;243;535;94.0;86.0;98.0;227.0;130.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;23954.08203125;5235.00341796875;0.0;1059.27514648438;402.0;97825;;;Calculated values ==>;1550800357.864;343.66;290.76000000000005;286.86;286.66;285.36;277.66;273.0942459734351;292.76000000000005;275.16;271.96000000000004;276.36;333.16;331.56;271.96000000000004;279.56;297.56;298.06;298.96000000000004;290.96000000000004;292.96000000000004;292.56;;313.36;275.06;242.14157278889297;260.1585393101385;273.0942459734351;293.26000000000005;5330000.0;3479999.9999999995;3650000.0;1380000.0;3540000.0;2430000.0;5350000.0;0.015666666666666666;0.014333333333333333;0.01633333333333333;0.03783333333333334;0.021666666666666667;0.03733333333333333;;5235.00341796875;0.0;1059.27514648438;23954.08203125;504189.32280490076;415133.45553454565;234918.89644207363;234293.64010881807;230333.02760728958;430925.7729439634;458262.81198973843;451508.8876951158;472164.23178385233;517986.88144768734;516356.72290168726;451508.8876951158;460658.18250027794;466330.9479421416;467823.60612095526;437056.58062658267;415818.55199540226;458538.7512291684;457986.28317495435;;168935.5661677829;470888.190022284;199172.6289583333;219918.23062300403;272.82155723058435;329847.0470898271;129035.53704174935;28535.45170815898;0.0;0;23;26;0;0;0;0;0;3;3;130430184550.00436;48551766745.05711;90896062799.98187;4121.492226034114;10279.905393586134;304.41174371358585;8887.873961939478;216987.34965656023;155212.7130630262;4489.957186210511;75813.56337321387;3.7484332928190343;0.29439117023851535
593;2019-02-22 02:53:37.825;704;176;137;135;123;46;196;19;-14;31;593;577;-14;88;243;249;258;178;201;198;195;18;538;347;365;138;352;246;540;-1.0;109.0;33.0;176.0;130.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24143.486328125;5282.21875;0.0;1068.58264160156;406.0;97826;;;Calculated values ==>;1550800417.825;343.56000000000006;290.76000000000005;286.86;286.66;285.46000000000004;277.76000000000005;272.9856168485579;292.76000000000005;275.06;271.76000000000005;276.26000000000005;332.46000000000004;330.86;271.76000000000005;281.96000000000004;297.46000000000004;298.06;298.96000000000004;290.96000000000004;292.96000000000004;292.66;;313.76000000000005;274.96000000000004;242.14157278889297;260.58029834229245;272.9856168485579;293.26000000000005;5380000.0;3470000.0000000005;3650000.0;1380000.0;3520000.0000000005;2460000.0;5400000.0;0.0;0.018166666666666668;0.0055000000000000005;0.029333333333333333;0.021666666666666667;0.021666666666666667;;5282.21875;0.0;1068.58264160156;24143.486328125;503600.4133697886;413089.51542064676;234778.7313254765;234156.74261900908;230512.18804168009;430988.63858405815;458262.81198973843;450726.8185100643;472066.18378088326;517020.03630582144;515385.36438854336;450726.8185100643;463004.2424629126;466488.4199259752;467964.0682465227;435914.4572292526;413823.3896241266;458538.7512291684;458124.62172241724;;170606.85888663295;470789.9032000179;198524.2911970238;234778.7313254765;272.56062896928876;330247.5996307639;129123.12359147887;28553.17233048653;0.0;0;23;26;0;0;0;0;0;3;3;130649042199.87906;48634512925.009735;91042667444.89793;1387.1139002217228;7986.457952087829;401.3210614931225;4839.160958600383;217033.2248693029;155364.8338146849;4495.83447019784;75927.88097604709;2.301135395562677;0.21212087136931387
594;2019-02-22 02:54:37.905;703;177;138;136;123;44;196;19;-16;30;589;573;-16;101;243;249;258;180;201;198;194;17;548;347;365;141;352;249;550;-2.0;83.0;56.0;261.0;130.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24325.375;5386.8935546875;0.0;1083.64465332031;408.0;97827;;;Calculated values ==>;1550800477.905;343.46000000000004;290.86;286.96000000000004;286.76000000000005;285.46000000000004;277.56;272.9856168485579;292.76000000000005;275.06;271.56;276.16;332.06;330.46000000000004;271.56;283.26000000000005;297.46000000000004;298.06;298.96000000000004;291.16;292.96000000000004;292.56;;313.96000000000004;274.86;242.77792619122317;260.9983114674233;272.9856168485579;293.26000000000005;5480000.0;3470000.0000000005;3650000.0;1410000.0;3520000.0000000005;2490000.0;5500000.0;0.0;0.013833333333333333;0.009333333333333334;0.0435;0.021666666666666667;0.021666666666666667;;5386.8935546875;0.0;1083.64465332031;24325.375;502540.60313072643;247991.75459097483;234814.12801345368;234196.27703581506;230277.70356738323;430988.63858405815;458262.81198973843;449935.2377075757;471570.8910797328;516356.270196211;514717.42630870536;449935.2377075757;464069.3688483565;466488.4199259752;467964.0682465227;433552.52989712363;249128.39008894507;458538.7512291684;457986.28317495435;;171442.51209473662;470288.2636984603;198543.01042704517;234814.12801345368;272.56805467432986;330652.04535088834;129212.15140626382;28571.131471558016;0.0;0;23;26;0;0;0;0;0;3;3;130868334199.60059;48718324524.903305;91191365444.7091;2346.327454618285;11820.918517306558;2551.2006006798033;4835.3966951658485;217064.37836323542;155530.11536701408;4520.471623147575;76008.60978481101;3.3310742591854083;0.3194873830928132
595;2019-02-22 02:55:37.875;704;181;141;137;125;44;196;17;-17;28;579;562;-17;127;242;249;258;190;200;198;195;16;563;347;365;137;352;256;564;271.0;86.0;78.0;285.0;130.0;0;1;1;1;0;0;0;0;0;0;1;1;0;0;0;25107.3359375;5480.521484375;0.0;1956.0046386718802;412.0;97828;;;Calculated values ==>;1550800537.875;343.56000000000006;291.26000000000005;287.26000000000005;286.86;285.66;277.56;272.9856168485579;292.76000000000005;274.86;271.46000000000004;275.96000000000004;331.06;329.36;271.46000000000004;285.86;297.36;298.06;298.96000000000004;292.16;292.96000000000004;292.66;;314.36;274.76000000000005;241.92719264551067;261.9595390733887;272.9856168485579;293.16;5630000.0;3470000.0000000005;3650000.0;1370000.0;3520000.0000000005;2560000.0;5640000.0;0.04516666666666667;0.014333333333333333;0.013000000000000001;0.0475;0.021666666666666667;0.06683333333333333;;5480.521484375;0.0;1956.0046386718802;25107.3359375;501254.2403397074;248833.95606028772;235361.31814658205;234134.22620186163;230545.35006982248;430988.63858405815;458262.81198973843;448524.52050230815;471904.2073218062;514729.2526608041;512977.08116327395;448524.52050230815;466068.02030129894;466359.612001041;467964.0682465227;429788.2438496672;252311.16331949914;458538.7512291684;458124.62172241724;;173113.83306960555;470727.4148199725;199070.05400748938;210835.30173337978;272.7767838098838;331063.77863926836;129302.66791740319;28596.449217131314;0.0;0;23;26;0;0;0;0;0;4;3;131087224699.70502;48801682824.94307;91342789694.78134;3242.908064432644;12903.724638592948;2543.838154265742;16527.16955260067;217110.93203743506;155736.05104073166;4562.909050130888;76186.54215960125;4.735765036950168;0.2788410328400864
596;2019-02-22 02:56:37.866;708;190;141;140;127;46;196;18;-21;26;564;552;-19;151;242;250;258;196;201;198;194;17;562;351;365;138;356;263;564;-1.0;109.0;760.0;332.0;130.0;0;1;14;1;0;0;0;0;0;0;1;1;0;0;0;25783.12890625;6131.44873046875;0.0;2015.42297363281;412.0;97829;;;Calculated values ==>;1550800597.866;343.96000000000004;292.16;287.26000000000005;287.16;285.86;277.76000000000005;273.4187578820637;292.76000000000005;274.96000000000004;271.06;275.76000000000005;329.56;328.36;271.26000000000005;288.26000000000005;297.36;298.16;298.96000000000004;292.76000000000005;292.96000000000004;292.56;;314.36;274.86;242.14157278889297;262.9017227912062;273.4187578820637;293.26000000000005;5620000.0;3510000.0;3650000.0;1380000.0;3560000.0;2630000.0;5640000.0;0.0;0.018166666666666668;0.12666666666666665;0.05533333333333333;0.021666666666666667;0.021666666666666667;;6131.44873046875;0.0;2015.42297363281;25783.12890625;501860.32056214125;252311.16331949914;235361.31814658205;235052.98439280185;231134.54281902438;430735.4089219946;458262.81198973843;446681.12427044363;471575.67402331997;512569.2271192473;511324.02116796724;446946.58113216975;467857.5940848472;465784.1997128528;467528.5688377915;430048.4113745091;410400.37653009704;458538.7512291684;457986.28317495435;;173113.83306960555;470691.5974162874;200388.0062497253;235361.31814658205;273.3132930804566;331487.8022327737;129399.41982079594;28629.53948291462;0.0;0;23;26;0;0;0;0;0;4;3;131306191849.47528;48884170449.85652;91498466339.61801;31197.12828262432;14956.798711216436;356.9392996734858;4823.540908948066;217397.8892899807;155968.187242749;4587.0785695832055;76364.4380582061;6.3011188916376195;0.57822295749427
597;2019-02-22 02:57:37.846;715;194;138;139;133;48;196;20;-31;27;573;562;-26;151;244;248;257;196;200;198;194;19;559;355;365;138;360;265;561;-1.0;84.0;345.0;276.0;130.0;0;4;31;1;0;0;0;0;0;0;1;1;0;0;0;26810.787109375;7076.73046875;0.0;2037.4123535156198;413.0;97830;;;Calculated values ==>;1550800657.846;344.66;292.56;286.96000000000004;287.06;286.46000000000004;277.96000000000004;273.8482719121499;292.76000000000005;275.16;270.06;275.86;330.46000000000004;329.36;270.56;288.26000000000005;297.56;297.96000000000004;298.86;292.76000000000005;292.96000000000004;292.56;;314.46000000000004;275.06;242.14157278889297;263.1675429290057;273.8482719121499;293.16;5590000.0;3550000.0;3650000.0;1380000.0;3600000.0;2650000.0;5610000.0;0.0;0.014;0.0575;0.046;0.021666666666666667;0.021666666666666667;;7076.73046875;0.0;2037.4123535156198;26810.787109375;503032.8457652951;410935.85697635193;234518.46612798714;234825.61065397033;232997.92343771178;430477.46260093397;458262.81198973843;444951.1207872088;471673.81221397576;513327.32683953893;512185.45089806017;445626.0806115868;467576.4367304163;465465.8864643596;466704.2170870103;430579.25338660844;411733.9045326037;458538.7512291684;457986.28317495435;;173531.66647045466;470888.190022284;201360.582741579;234518.46612798714;273.7119653302333;331925.9387721654;129509.45129143776;28663.301852775687;0.0;0;23;26;0;0;0;0;0;4;3;131525118849.54489;48966942849.88284;91656813539.66837;14006.455937623712;12398.26993491243;263.83488395606656;4841.80270268429;217774.46025975744;156196.0701619041;4592.249963409031;76444.95574015194;3.457304112263578;0.3295830942418001
598;2019-02-22 02:58:37.877;721;192;136;136;135;52;196;20;-46;28;586;575;-39;141;247;245;257;193;201;198;194;19;557;360;365;139;365;264;559;-1.0;84.0;165.0;239.0;130.0;0;19;40;1;0;0;0;0;0;0;1;1;0;0;0;27282.98828125;7530.9951171875;0.0;2099.611328125;414.0;97831;;;Calculated values ==>;1550800717.877;345.26;292.36;286.76000000000005;286.76000000000005;286.66;278.36;274.38016830617;292.76000000000005;275.16;268.56;275.96000000000004;331.76000000000005;330.66;269.26000000000005;287.26000000000005;297.86;297.66;298.86;292.46000000000004;292.96000000000004;292.56;;314.56;275.06;242.35481222062532;263.0348170998261;274.38016830617;293.26000000000005;5570000.0;3600000.0;3650000.0;1390000.0;3650000.0;2640000.0;5590000.0;0.0;0.014;0.0275;0.03983333333333334;0.021666666666666667;0.021666666666666667;;7530.9951171875;0.0;2099.611328125;27282.98828125;503978.64441869885;411022.3319942386;233959.13557364847;233959.13557364847;233654.46815781266;430148.3826014536;458262.81198973843;443104.09353934706;471639.4363266047;514761.25571091514;513621.9709725849;444062.9496985398;466552.3422650513;465132.6551254336;465596.4787924315;431090.0330031354;411422.6270748474;458538.7512291684;457986.28317495435;;173949.5011765382;470754.2918620804;202495.8226347924;233959.13557364847;274.1770212533472;332376.95313854085;129631.2452326399;28697.794862386894;0.0;0;23;26;0;0;0;0;0;4;3;131744232000.04614;49050085785.073044;91815595535.0316;6616.727449875253;10685.629024220309;275.34368299603204;4853.921531361628;217946.4089159751;156388.53537601323;4596.74543960719;76525.79518776659;2.329201366064684;0.22678216707839619
