;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
599;2019-02-22 02:59:37.857;726;190;134;134;133;56;196;19;-45;28;598;586;-37;130;249;241;257;192;200;198;194;18;561;363;365;137;368;266;562;-1.0;112.0;155.0;183.0;130.0;0;24;56;1;0;0;0;0;0;0;1;1;0;0;0;28262.27734375;8496.40625;0.0;2141.26098632812;416.0;97832;;;Calculated values ==>;1550800777.857;345.76;292.16;286.56;286.56;286.46000000000004;278.76000000000005;274.69669130483857;292.76000000000005;275.06;268.66;275.96000000000004;332.96000000000004;331.76000000000005;269.46000000000004;286.16;298.06;297.26000000000005;298.86;292.36;292.96000000000004;292.56;;314.76000000000005;274.96000000000004;241.92719264551067;263.299902668528;274.69669130483857;293.16;5610000.0;3629999.9999999995;3650000.0;1370000.0;3679999.9999999995;2660000.0;5620000.0;0.0;0.018666666666666668;0.025833333333333333;0.030500000000000003;0.021666666666666667;0.021666666666666667;;8496.40625;0.0;2141.26098632812;28262.27734375;504242.2159594964;252421.89216577276;233274.80006095755;233274.80006095755;232972.93752485598;429947.3805835815;458262.81198973843;442833.36157789733;471904.2073218062;515831.6019514709;514588.51251257374;443934.94837940234;464972.6932719011;464959.0081242338;464634.8729112105;430063.0305222707;409649.04535952624;458538.7512291684;457986.28317495435;;174785.17458790913;470923.7305949869;203271.09471648015;233274.80006095755;274.4915900335862;332839.6760598252;129764.7623901829;28733.1236848177;0.0;0;23;26;0;0;0;0;0;4;3;131963159000.11575;49132858185.099365;91974542535.08215;6188.691893919944;8163.405394294455;381.0610563712302;4868.748800803264;218053.0851732647;156545.5583044552;4602.2136557571575;76606.7904331428;1.8426885058452933;0.16193894183778235
600;2019-02-22 03:00:37.897;731;195;134;133;129;59;196;19;-35;28;609;597;-25;116;251;240;257;198;200;198;194;18;563;364;365;136;369;266;563;-1.0;80.0;80.0;188.0;130.0;0;27;74;1;0;0;0;0;0;0;1;1;0;0;0;29206.41015625;9515.765625;0.0;2184.9453125;417.0;97833;;;Calculated values ==>;1550800837.897;346.26;292.66;286.56;286.46000000000004;286.06;279.06;274.8017692304317;292.76000000000005;275.06;269.66;275.96000000000004;334.06;332.86;270.66;284.76000000000005;298.26000000000005;297.16;298.86;292.96000000000004;292.96000000000004;292.56;;314.86;274.96000000000004;241.71165711629368;263.299902668528;274.8017692304317;293.16;5630000.0;3640000.0;3650000.0;1360000.0;3690000.0;2660000.0;5630000.0;0.0;0.013333333333333334;0.013333333333333334;0.03133333333333333;0.021666666666666667;0.021666666666666667;;9515.765625;0.0;2184.9453125;29206.41015625;504691.2225132008;410442.3751585223;233249.60852716392;232948.02017462437;231750.97668129968;429879.7862731237;458262.81198973843;444208.4974385322;472036.2627623985;516969.67531211465;515728.074069169;445565.66787263955;463313.87456531916;465077.5055398138;464356.0352725641;429541.20082784496;411652.6847357228;458538.7512291684;457986.28317495435;;175203.01333496982;471057.33072014985;203375.51626518325;233249.60852716392;274.5366778970145;333318.90105917345;129914.96389000067;28769.19943843112;0.0;0;23;26;0;0;0;0;0;4;3;132182304999.97652;49214812785.047295;92134248934.98068;3211.1064156446528;8387.363519588953;238.51354789496247;4869.294617368793;218131.46904689632;156683.57332736606;4607.380219537228;76687.99489515052;1.4278002584402674;0.13174380118687157
601;2019-02-22 03:01:37.868;735;196;133;132;126;59;196;21;-21;29;618;605;-12;105;251;240;257;198;200;198;194;19;555;364;365;136;369;266;554;-2.0;81.0;0.0;224.0;130.0;0;29;90;1;0;0;0;0;0;0;1;1;0;0;0;30119.158203125;10381.521484375;0.0;2190.74145507812;416.0;97834;;;Calculated values ==>;1550800897.868;346.66;292.76000000000005;286.46000000000004;286.36;285.76000000000005;279.06;274.8017692304317;292.76000000000005;275.26000000000005;271.06;276.06;334.96000000000004;333.66;271.96000000000004;283.66;298.26000000000005;297.16;298.86;292.96000000000004;292.96000000000004;292.56;;314.76000000000005;275.06;241.71165711629368;263.299902668528;274.8017692304317;293.16;5550000.0;3640000.0;3650000.0;1360000.0;3690000.0;2660000.0;5540000.0;0.0;0.013500000000000002;0.0;0.037333333333333336;0.021666666666666667;0.021666666666666667;;10381.521484375;0.0;2190.74145507812;30119.158203125;505924.9304147528;414635.1960104896;233174.77585907196;232871.6582264005;231072.85652437375;429879.7862731237;458262.81198973843;446103.78036682965;472134.0588697756;517899.85231189744;516555.98444953724;447305.10299578466;462000.26556491846;465077.5055398138;464356.0352725641;431595.52531657205;415339.61386950605;458538.7512291684;457986.28317495435;;174785.17458790913;471155.3045861351;203083.47550371714;233174.77585907196;274.42357554014325;333813.0418449342;130080.69447394004;28805.645870507018;0.0;0;23;26;0;0;0;0;0;4;3;132401199149.81639;49296373344.98763;92293771794.86398;0.0;10008.01495241027;219.45480453539102;4870.915991844119;218158.21533338405;156836.79405535734;4611.194777876604;76769.12408543077;1.200928251461351;0.1254549426569126
602;2019-02-22 03:02:37.898;736;191;132;132;123;55;196;22;-7;30;626;613;-1;99;251;240;257;192;200;198;194;20;551;359;365;135;364;265;550;-2.0;85.0;330.0;196.0;130.0;0;30;99;1;0;0;0;0;0;0;1;1;0;0;0;30666.80859375;10842.7763671875;0.0;2194.57836914062;413.0;97835;;;Calculated values ==>;1550800957.898;346.76;292.26000000000005;286.36;286.36;285.46000000000004;278.66;274.27422755570615;292.76000000000005;275.36;272.46000000000004;276.16;335.76000000000005;334.46000000000004;273.06;283.06;298.26000000000005;297.16;298.86;292.36;292.96000000000004;292.56;;314.46000000000004;275.16;241.49495122638035;263.1675429290057;274.27422755570615;293.16;5510000.0;3590000.0;3650000.0;1350000.0;3640000.0;2650000.0;5500000.0;0.0;0.014166666666666666;0.055;0.03266666666666666;0.021666666666666667;0.021666666666666667;;10842.7763671875;0.0;2194.57836914062;30666.80859375;506412.50635786826;414443.2327276156;232973.14753796702;232973.14753796702;230277.70356738323;430214.79039162316;458262.81198973843;448154.2241891224;472363.3712700832;518809.401132986;517467.5711798638;448941.28426987113;461432.771872021;465802.6480608363;465088.32681886124;432591.2364975278;414798.6417306446;458538.7512291684;457986.28317495435;;173531.66647045466;471386.32401312795;202394.0103184598;232973.14753796702;274.13286514063816;334319.84484286164;130257.6520571931;28842.208474524017;0.0;0;23;26;0;0;0;0;0;4;3;132620308649.71196;49377713994.94887;92453151444.78802;13516.811762886442;8787.082247359158;252.0617591975117;4875.284605468059;218270.91175140342;156993.49817818575;4615.126047224854;76850.38303287214;2.1040495506711197;0.1812670153937619
603;2019-02-22 03:03:37.869;735;187;132;131;122;50;196;24;3;31;631;618;5;99;249;241;257;188;200;198;194;23;546;356;365;135;361;260;546;-2.0;86.0;371.0;210.0;130.0;0;32;98;1;0;0;0;0;0;0;1;1;0;0;0;30566.08203125;10797.611328125;0.0;2164.54931640625;411.0;97836;;;Calculated values ==>;1550801017.869;346.66;291.86;286.36;286.26000000000005;285.36;278.16;273.955091788801;292.76000000000005;275.56;273.46000000000004;276.26000000000005;336.26000000000005;334.96000000000004;273.66;283.06;298.06;297.26000000000005;298.86;291.96000000000004;292.96000000000004;292.56;;314.26000000000005;275.46000000000004;241.49495122638035;262.5002047102346;273.955091788801;293.16;5460000.0;3560000.0;3650000.0;1350000.0;3610000.0;2600000.0;5460000.0;0.0;0.014333333333333333;0.06183333333333333;0.035;0.021666666666666667;0.021666666666666667;;10797.611328125;0.0;2164.54931640625;30566.08203125;506739.33314584434;414617.0881074537;233075.78472627656;232771.3842423094;230074.7820514751;430412.23801567365;458262.81198973843;450370.4746690175;472460.9817075043;519739.6200131045;518403.09683884383;450626.8163636772;462192.9087769647;465973.9058467576;465654.29947270127;433808.6472513335;414969.6757126242;458538.7512291684;457986.28317495435;;172696.00095264515;471679.62040862173;201689.83906538924;233075.78472627656;273.84501364198843;334829.8722985541;130437.9014585162;28878.51698094606;0.0;0;23;26;0;0;0;0;0;4;3;132839202799.55183;49458674844.88965;92610575319.67287;15376.752634824345;9449.642347013138;270.0252587215;4873.060799721353;218511.57507768503;157145.39742955368;4619.474669520509;76931.57998035366;2.312074496077511;0.20138824891400803
604;2019-02-22 03:04:37.869;734;183;133;132;122;48;196;23;10;31;632;619;9;104;248;242;257;184;200;198;194;22;543;354;365;134;359;255;543;-2.0;84.0;267.0;182.0;130.0;0;34;91;1;0;0;0;0;0;0;1;1;0;0;0;30034.994140625;10288.1181640625;0.0;2127.7998046875;411.0;97837;;;Calculated values ==>;1550801077.869;346.56000000000006;291.46000000000004;286.46000000000004;286.36;285.36;277.96000000000004;273.7412296467126;292.76000000000005;275.46000000000004;274.16;276.26000000000005;336.36;335.06;274.06;283.56;297.96000000000004;297.36;298.86;291.56;292.96000000000004;292.56;;314.26000000000005;275.36;241.2770596917726;261.82340779136865;273.7412296467126;293.16;5430000.0;3540000.0;3650000.0;1340000.0;3590000.0;2550000.0;5430000.0;0.0;0.014;0.0445;0.030333333333333334;0.021666666666666667;0.021666666666666667;;10288.1181640625;0.0;2127.7998046875;30034.994140625;506885.47879451636;414398.0589551918;233459.82925209776;233153.53134624576;230144.47034346024;430542.39183029096;458262.81198973843;452146.74747471017;472592.1488768574;520255.26730516885;518923.4599230997;452021.0196084868;463532.14897501393;466131.47824129247;466072.45092096843;434525.33096017264;414752.42406787584;458538.7512291684;457986.28317495435;;172696.00095264515;471714.4053827849;201091.15941896208;233459.82925209776;273.60214733969264;335334.8812666531;130613.6158709511;28914.286556955176;0.0;0;23;26;0;0;0;0;0;4;3;133058202799.55183;49539374844.88965;92765075319.67287;11171.973668480789;8208.905127569293;276.8206964921552;4864.739834995226;218732.81446354592;157292.55199184187;4624.03171914729;77012.7283189763;1.9750806496353097;0.16873905981614185
605;2019-02-22 03:05:37.849;736;181;134;133;123;46;196;21;13;30;630;616;12;114;247;242;257;183;200;198;194;21;541;353;365;133;358;251;542;-1.0;110.0;352.0;202.0;130.0;0;33;77;1;0;0;0;0;0;0;1;1;0;0;0;29068.12109375;9360.5751953125;0.0;2095.12670898438;413.0;97838;;;Calculated values ==>;1550801137.849;346.76;291.26000000000005;286.56;286.46000000000004;285.46000000000004;277.76000000000005;273.6339639331285;292.76000000000005;275.26000000000005;274.46000000000004;276.16;336.16;334.76000000000005;274.36;284.56;297.86;297.36;298.86;291.46000000000004;292.96000000000004;292.56;;314.46000000000004;275.26000000000005;241.05796691057077;261.27494424493943;273.6339639331285;293.16;5410000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2510000.0;5420000.0;0.0;0.018333333333333333;0.058666666666666666;0.033666666666666664;0.021666666666666667;0.021666666666666667;;9360.5751953125;0.0;2095.12670898438;29068.12109375;507313.66153165756;414087.16301823244;233793.83798212628;233486.1915526816;230464.79366194105;430607.02586249536;458262.81198973843;453215.2420408981;472625.7912797831;520380.3998193959;518949.7702454032;453091.18828355055;465283.5840503445;466145.29014520516;466216.16700420267;434997.6299060304;414798.46392301214;458538.7512291684;457986.28317495435;;173531.66647045466;471749.2581616372;200864.2551896612;233793.83798212628;273.5088741261034;335827.243051776;130777.30040262749;28949.465880895536;0.0;0;23;26;0;0;0;0;0;4;3;133277129799.62146;49619448144.915115;92916824719.72113;14804.5912286059;9119.795100056523;370.31804302200095;4857.502979177942;218949.2136806324;157436.9096918396;4629.422744370679;77093.72000289013;2.5447770546410395;0.2194529568855511
606;2019-02-22 03:06:37.880;740;181;135;134;124;47;196;20;17;30;625;612;17;127;246;243;257;183;200;198;194;20;539;353;365;133;359;249;541;-1.0;108.0;374.0;274.0;130.0;0;33;63;1;0;0;0;0;0;0;1;1;0;0;0;28405.978515625;8617.498046875;0.0;2071.7646484375;417.0;97839;;;Calculated values ==>;1550801197.88;347.16;291.26000000000005;286.66;286.56;285.56;277.86;273.6339639331285;292.76000000000005;275.16;274.86;276.16;335.66;334.36;274.86;285.86;297.76000000000005;297.46000000000004;298.86;291.46000000000004;292.96000000000004;292.56;;314.86;275.16;241.05796691057077;260.9983114674233;273.6339639331285;293.16;5390000.0;3529999.9999999995;3650000.0;1330000.0;3590000.0;2490000.0;5410000.0;0.0;0.018000000000000002;0.06233333333333334;0.04566666666666667;0.021666666666666667;0.021666666666666667;;8617.498046875;0.0;2071.7646484375;28405.978515625;507987.8282977605;414492.11232454475;234129.6074100014;233820.5820451181;230786.58376994714;430607.02586249536;458262.81198973843;454050.9611619832;472625.7912797831;520034.9938354736;518707.8801694491;454050.9611619832;467066.12877961254;465871.32459077286;466345.2199131555;435465.6650950011;415193.89882489573;458538.7512291684;457986.28317495435;;175203.01333496982;471651.78204872925;200772.00793567163;234129.6074100014;273.47272234134505;336306.44134087925;130927.19508558174;28984.20791640243;0.0;0;23;26;0;0;0;0;0;4;3;133496242950.12271;49699289375.09776;93066902220.06445;15787.721417773422;12370.176351162967;364.8917928618968;4850.227974907314;219204.28133683742;157616.08531394228;4635.552658503861;77174.65955820095;3.1221065931273704;0.2928011837824651
607;2019-02-22 03:07:37.850;746;180;135;135;127;48;196;20;24;29;620;607;25;140;246;243;257;182;200;198;194;19;542;353;365;132;358;248;543;89.0;110.0;434.0;181.0;130.0;0;31;53;1;0;0;0;0;0;0;1;1;0;0;0;27784.408203125;8075.16455078125;0.0;2063.14233398438;420.0;97840;;;Calculated values ==>;1550801257.85;347.76;291.16;286.66;286.66;285.86;277.96000000000004;273.6339639331285;292.76000000000005;275.16;275.56;276.06;335.16;333.86;275.66;287.16;297.76000000000005;297.46000000000004;298.86;291.36;292.96000000000004;292.56;;315.16;275.06;240.83765695389522;260.85938512811435;273.6339639331285;293.16;5420000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2480000.0;5430000.0;0.014833333333333334;0.018333333333333333;0.07233333333333333;0.030166666666666668;0.021666666666666667;0.036500000000000005;;8075.16455078125;0.0;2063.14233398438;27784.408203125;508462.0350662103;413309.738295465;234075.57745634907;234075.57745634907;231637.13269950426;430607.02586249536;458262.81198973843;455076.53824479075;472659.50235634967;519607.673981048;518280.92539669183;455198.43376381806;468688.2900788701;466015.41043311567;466345.2199131555;434762.02013891167;414039.5949891296;458538.7512291684;457986.28317495435;;176456.53798984195;471686.8381748198;200933.7833462665;220606.9944618406;273.53610839958463;336774.4604352868;131066.23105398162;29018.648245689692;0.0;0;23;26;0;0;0;0;0;4;3;133715133449.3569;49778749624.81976;93215927669.54308;18382.992604326588;8167.717153994691;379.9111277460051;8664.344038028654;219488.89490805074;157787.1488513305;4641.75624614172;77287.22468053154;3.5109378053630294;0.25060204385464574
608;2019-02-22 03:08:37.841;752;182;136;135;129;50;196;21;32;29;617;605;30;149;246;244;257;185;200;198;194;19;547;353;365;131;359;253;548;-3.0;110.0;700.0;226.0;130.0;0;22;54;1;0;0;0;0;0;0;1;1;0;0;0;27797.85546875;8192.0224609375;0.0;2061.58935546875;423.0;97841;;;Calculated values ==>;1550801317.841;348.36;291.36;286.76000000000005;286.66;286.06;278.16;273.6339639331285;292.76000000000005;275.26000000000005;276.36;276.06;334.86;333.66;276.16;288.06;297.76000000000005;297.56;298.86;291.66;292.96000000000004;292.56;;315.46000000000004;275.06;240.61611355647437;261.54996906429363;273.6339639331285;293.16;5470000.0;3529999.9999999995;3650000.0;1310000.0;3590000.0;2530000.0;5480000.0;0.0;0.018333333333333333;0.11666666666666667;0.03766666666666666;0.021666666666666667;0.021666666666666667;;8192.0224609375;0.0;2061.58935546875;27797.85546875;508760.60853771534;411928.78642337635;234249.82000437225;233941.8836566793;232115.7794573542;430607.02586249536;458262.81198973843;455219.72765433893;472790.3263854694;518885.3321437601;517656.10650087695;454974.1460003086;469020.07894557534;465871.32459077286;466474.1722881754;433567.4992334471;413071.18990964803;458538.7512291684;457986.28317495435;;177710.07569661198;471819.166456567;200946.83576423203;234249.82000437225;273.54121971824594;337237.5764894108;131201.77061215864;29053.015853954385;0.0;0;23;26;0;0;0;0;0;4;3;133934100599.99739;49857637790.050514;93366205124.98264;29665.170720512473;10202.857789411282;375.76567093631576;4847.623368695946;219889.23621005792;157940.21401308794;4648.052608219825;77399.80751929096;4.397613090580206;0.36904085264974146
609;2019-02-22 03:09:37.901;758;185;137;136;131;51;196;23;32;29;618;606;31;152;247;243;257;188;200;198;194;22;554;357;365;131;362;255;555;-2.0;85.0;800.0;209.0;130.0;0;19;59;1;0;0;0;0;0;0;1;1;0;0;0;28167.0703125;8570.5322265625;0.0;2062.9130859375;426.0;97842;;;Calculated values ==>;1550801377.901;348.96000000000004;291.66;286.86;286.76000000000005;286.26000000000005;278.26000000000005;274.0616903277293;292.76000000000005;275.46000000000004;276.36;276.06;334.96000000000004;333.76000000000005;276.26000000000005;288.36;297.86;297.46000000000004;298.86;291.96000000000004;292.96000000000004;292.56;;315.76000000000005;275.36;240.61611355647437;261.82340779136865;274.0616903277293;293.16;5540000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2550000.0;5550000.0;0.0;0.014166666666666666;0.13333333333333333;0.034833333333333334;0.021666666666666667;0.021666666666666667;;8570.5322265625;0.0;2062.9130859375;28167.0703125;508885.4093894484;250813.23107298184;234370.64042682532;234063.7738840372;232544.5928384478;430346.717906069;458262.81198973843;454884.978498866;472790.3263854694;518820.95047796;517590.11369567545;454761.61950278626;469086.26234662737;465568.3016696177;465769.70841700374;431846.33549916884;411202.0240501036;458538.7512291684;457986.28317495435;;178963.62700411686;472110.68294196425;202093.70444879026;234370.64042682532;274.0069188487695;337704.417244858;131341.59825571033;29087.42107845367;0.0;0;23;26;0;0;0;0;0;4;3;134153319599.78854;49936316389.975555;93518757524.8373;33705.50320667677;9405.591417512227;292.4610788617573;4845.005592876129;220417.85324789694;158103.78116006652;4653.626733019079;77480.66019913505;4.537434470012174;0.37113041087149284
610;2019-02-22 03:10:37.871;764;190;137;136;133;54;196;24;25;30;622;610;26;151;248;243;257;193;200;198;194;23;559;359;365;131;364;257;560;-1.0;109.0;729.0;215.0;130.0;0;17;64;1;0;0;0;0;0;0;1;1;0;0;0;28489.4375;8884.87890625;0.0;2059.35668945312;429.0;97843;;;Calculated values ==>;1550801437.871;349.56000000000006;292.16;286.86;286.76000000000005;286.46000000000004;278.56;274.27422755570615;292.76000000000005;275.56;275.66;276.16;335.36;334.16;275.76000000000005;288.26000000000005;297.96000000000004;297.46000000000004;298.86;292.46000000000004;292.96000000000004;292.56;;316.06;275.46000000000004;240.61611355647437;262.0952818180154;274.27422755570615;293.16;5590000.0;3590000.0;3650000.0;1310000.0;3640000.0;2570000.0;5600000.0;0.0;0.018166666666666668;0.1215;0.035833333333333335;0.021666666666666667;0.021666666666666667;;8884.87890625;0.0;2059.35668945312;28489.4375;509190.25807543256;252533.92740366157;234238.5472073155;233933.16193898747;233022.97828064728;430214.79039162316;458262.81198973843;453678.3537726365;472887.3552016489;519064.52553756075;517832.4177701559;453802.9740710638;468694.8896085733;465409.4377871421;465480.30547409743;430579.25338660844;410978.81114965247;458538.7512291684;457986.28317495435;;180217.192455513;472207.82270811964;202603.3147546783;234238.5472073155;274.21417545085023;338176.31874140474;131486.98728434008;29121.75615047424;0.0;0;23;26;0;0;0;0;0;4;3;134372210099.89297;50014877090.01303;93672280724.91054;30505.617240681924;9660.828201664983;356.07470063803356;4847.867612632175;220952.67837221155;158262.588546887;4659.028495618407;77561.39375558111;4.145596771822991;0.34308773709172996
611;2019-02-22 03:11:37.852;771;194;136;136;132;56;196;23;12;30;626;613;17;145;249;242;256;196;200;198;194;22;557;362;365;131;367;259;557;-2.0;87.0;994.0;248.0;130.0;0;16;70;1;0;0;0;0;0;0;1;1;0;0;0;28938.568359375;9344.4150390625;0.0;2077.19970703125;430.0;97844;;;Calculated values ==>;1550801497.852;350.26;292.56;286.76000000000005;286.76000000000005;286.36;278.76000000000005;274.5913991737795;292.76000000000005;275.46000000000004;274.36;276.16;335.76000000000005;334.46000000000004;274.86;287.66;298.06;297.36;298.76000000000005;292.76000000000005;292.96000000000004;292.56;;316.16;275.36;240.61611355647437;262.3656120759269;274.5913991737795;293.16;5570000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2590000.0;5570000.0;0.0;0.0145;0.16566666666666666;0.04133333333333333;0.021666666666666667;0.021666666666666667;;9344.4150390625;0.0;2077.19970703125;28938.568359375;510234.55063285085;412673.55452819855;234011.30514070267;234011.30514070267;232796.27958045618;430014.67791919125;458262.81198973843;451696.64201551117;472887.3552016489;519308.87165689113;517972.657696823;452329.29032414977;467724.9520241796;465104.8312706036;464912.7873590418;430850.3328823465;413424.6012876412;458538.7512291684;457986.28317495435;;180635.0508419939;472110.68294196425;203386.30509141323;234011.30514070267;274.53147190288564;338654.733910347;131638.84996200123;29156.21653783488;0.0;0;23;26;0;0;0;0;0;4;3;134591140749.69804;50093452199.94307;93827031704.77275;41136.745817092225;11107.274284489444;252.67310812322705;4852.79119074212;221549.50900759242;158435.60126273602;4664.099787602407;77642.20697990988;5.021136299493977;0.4180786288007332
612;2019-02-22 03:12:37.872;776;194;135;134;130;57;196;22;-1;31;630;616;5;137;250;241;256;196;200;198;194;22;558;361;365;130;366;261;559;-2.0;86.0;763.0;109.0;130.0;0;11;79;1;0;0;0;0;0;0;1;1;0;0;0;29350.02734375;9759.751953125;0.0;2067.70434570312;431.0;97845;;;Calculated values ==>;1550801557.872;350.76;292.56;286.66;286.56;286.16;278.86;274.4858918419099;292.76000000000005;275.36;273.06;276.26000000000005;336.16;334.76000000000005;273.66;286.86;298.16;297.26000000000005;298.76000000000005;292.76000000000005;292.96000000000004;292.56;;316.26000000000005;275.36;240.39332010688793;262.63441904999945;274.4858918419099;293.16;5580000.0;3610000.0;3650000.0;1300000.0;3660000.0;2610000.0;5590000.0;0.0;0.014333333333333333;0.12716666666666668;0.018166666666666668;0.021666666666666667;0.021666666666666667;;9759.751953125;0.0;2067.70434570312;29350.02734375;510766.5820596814;411817.33045329753;233654.46815781266;233350.79567824467;232145.74672278808;430081.6785162784;458262.81198973843;449674.3903058315;473114.68441337737;519553.9863392833;518113.4542753212;450447.19885515835;466514.12308557617;465381.95360251743;464927.5523835209;430594.24391398835;412590.89758202713;458538.7512291684;457986.28317495435;;181052.91087944093;472242.3386847302;203171.51882202926;233654.46815781266;274.44370375603995;339140.63412048446;131798.1044206827;29190.76891855239;0.0;0;23;26;0;0;0;0;0;4;3;134810213749.62842;50171778299.91818;93983083704.72316;31346.948490356855;4888.1198941724;258.04796409144416;4860.522658704737;222153.74113689113;158568.94064583298;4668.357215205821;77723.17824339024;3.496410213870146;0.25513085847843864
613;2019-02-22 03:13:37.843;778;194;133;133;127;56;196;22;-11;31;634;620;-7;122;250;241;256;195;200;198;194;21;556;361;365;128;366;261;556;-2.0;83.0;868.0;122.0;130.0;0;1;87;1;0;0;0;0;0;0;1;1;0;0;0;29919.47265625;10207.7529296875;0.0;2040.4020996093802;431.0;97846;;;Calculated values ==>;1550801617.843;350.96000000000004;292.56;286.46000000000004;286.46000000000004;285.86;278.76000000000005;274.4858918419099;292.76000000000005;275.36;272.06;276.26000000000005;336.56;335.16;272.46000000000004;285.36;298.16;297.26000000000005;298.76000000000005;292.66;292.96000000000004;292.56;;316.26000000000005;275.26000000000005;239.943914813709;262.63441904999945;274.4858918419099;293.16;5560000.0;3610000.0;3650000.0;1280000.0;3660000.0;2610000.0;5560000.0;0.0;0.013833333333333333;0.14466666666666667;0.02033333333333333;0.021666666666666667;0.021666666666666667;;10207.7529296875;0.0;2040.4020996093802;29919.47265625;511187.13391308044;413092.82235656865;233123.89441607488;233123.89441607488;231322.69671989238;430081.6785162784;458262.81198973843;448375.6516885187;473374.68648612977;519965.2245270433;518525.22857344686;448896.796073827;464760.62734961824;465381.95360251743;464927.5523835209;431105.079407129;413465.294141843;458538.7512291684;457986.28317495435;;181052.91087944093;472408.29492823046;203161.47136127812;233123.89441607488;274.43981493156616;339634.30789574835;131964.41986991203;29224.986592365112;0.0;0;23;26;0;0;0;0;0;4;3;135029107899.46829;50249140889.86159;94139608014.60866;35474.318087340806;5474.6854125280315;244.0170295031228;4872.018423109055;222710.31588341887;158655.25561758206;4672.539067943159;77804.24355183337;3.760977783371952;0.27904147674740215
614;2019-02-22 03:14:37.873;778;191;132;132;125;54;196;23;-31;31;640;625;-12;105;250;241;256;192;200;198;194;22;552;360;365;125;365;261;552;-1.0;82.0;686.0;58.0;130.0;0;1;93;1;0;0;0;0;0;0;1;1;0;0;0;30109.099609375;10476.9912109375;0.0;2051.4755859375;430.0;97847;;;Calculated values ==>;1550801677.873;350.96000000000004;292.26000000000005;286.36;286.36;285.66;278.56;274.38016830617;292.76000000000005;275.46000000000004;270.06;276.26000000000005;337.16;335.66;271.96000000000004;283.66;298.16;297.26000000000005;298.76000000000005;292.36;292.96000000000004;292.56;;316.16;275.36;239.25999513918347;262.63441904999945;274.38016830617;293.16;5520000.0;3600000.0;3650000.0;1250000.0;3650000.0;2610000.0;5520000.0;0.0;0.013666666666666666;0.11433333333333334;0.009666666666666665;0.021666666666666667;0.021666666666666667;;10476.9912109375;0.0;2051.4755859375;30109.099609375;511532.8157759281;413633.1203958097;232922.26096884615;232922.26096884615;230823.145097764;430148.3826014536;458262.81198973843;445734.7621156874;473763.129845022;520581.80529503094;519039.7271138568;448245.0140702997;462754.5976359304;465526.9584903107;465073.4646152595;432111.02054713457;413998.2807911148;458538.7512291684;457986.28317495435;;180635.0508419939;472897.388903147;202951.96952061774;232922.26096884615;274.3540242095747;340134.7961167745;132136.8789241023;29259.1026225521;0.0;0;23;26;0;0;0;0;0;4;3;135248217399.36386;50325078839.82539;94296286314.53398;27758.165953369637;2609.4723873644493;247.54077666560372;4876.3871477990115;223237.51671885702;158722.65728320656;4676.637431150138;77885.52088324208;2.8328738736053025;0.18942014068668261
615;2019-02-22 03:15:37.893;774;188;132;132;123;51;196;22;-47;32;647;631;-28;90;250;242;256;190;200;198;194;22;550;357;365;122;362;259;550;-1.0;86.0;838.0;88.0;130.0;0;1;94;1;0;0;0;0;0;0;1;1;0;0;0;30111.716796875;10570.24609375;0.0;2056.86840820312;427.0;97848;;;Calculated values ==>;1550801737.893;350.56000000000006;291.96000000000004;286.36;286.36;285.46000000000004;278.26000000000005;274.0616903277293;292.76000000000005;275.36;268.46000000000004;276.36;337.86;336.26000000000005;270.36;282.16;298.16;297.36;298.76000000000005;292.16;292.96000000000004;292.56;;315.86;275.36;238.5638546566975;262.3656120759269;274.0616903277293;293.16;5500000.0;3570000.0000000005;3650000.0;1220000.0;3620000.0000000005;2590000.0;5500000.0;0.0;0.014333333333333333;0.1396666666666667;0.014666666666666666;0.021666666666666667;0.021666666666666667;;10570.24609375;0.0;2056.86840820312;30111.716796875;511213.40349878295;413351.9237643686;232973.14753796702;232973.14753796702;230277.70356738323;430346.717906069;458262.81198973843;443978.484874252;474245.42212135316;521464.08263474447;519822.3768852348;446519.8689365759;461273.6579067559;465960.3153875682;465639.66166502296;432606.41776339454;414083.7466353395;458538.7512291684;457986.28317495435;;179381.48055642567;473287.8732269663;202143.48475515278;232973.14753796702;274.02629215002963;340636.8035333793;132312.33103280034;29293.35023455904;0.0;0;23;26;0;0;0;0;0;4;3;135467290399.29425;50399203539.801834;94452338314.48439;33776.28834996753;3976.784364253265;265.491619502122;4875.284605468059;223750.4747669282;158777.5610512769;4680.914126206832;77966.81190247057;3.3969636477562872;0.24097380020089432
616;2019-02-22 03:16:37.864;768;187;132;132;123;49;196;24;-52;32;655;637;-36;69;248;243;256;188;200;198;194;23;548;356;365;127;361;259;548;-1.0;82.0;1178.0;134.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29635.693359375;10768.3544921875;0.0;1188.931640625;424.0;97849;;;Calculated values ==>;1550801797.864;349.96000000000004;291.86;286.36;286.36;285.46000000000004;278.06;273.955091788801;292.76000000000005;275.56;267.96000000000004;276.36;338.66;336.86;269.56;280.06;297.96000000000004;297.46000000000004;298.76000000000005;291.96000000000004;292.96000000000004;292.56;;315.56;275.46000000000004;239.71726792356844;262.3656120759269;273.955091788801;293.16;5480000.0;3560000.0;3650000.0;1270000.0;3610000.0;2590000.0;5480000.0;0.0;0.013666666666666666;0.19633333333333333;0.022333333333333334;0.021666666666666667;0.021666666666666667;;10768.3544921875;0.0;1188.931640625;29635.693359375;510648.3639169175;413808.91226698237;233024.3210620819;233024.3210620819;230324.10800259875;430412.23801567365;458262.81198973843;443299.56583811995;473600.7876625802;522284.10464851756;520438.2824460558;445456.9752495939;458751.10373618297;465843.48631744814;465913.9958927326;433096.9496502888;414171.1577566021;458538.7512291684;457986.28317495435;;178127.92459426197;472732.55357896426;201883.5824650186;233024.3210620819;273.9205501216768;341134.45797033823;132490.06675778516;29320.38549502567;0.0;0;23;26;0;0;0;0;0;4;3;135686184550.00436;50473867435.04405;94607663204.98828;47398.004735585564;6048.96035487812;258.6524892137181;4874.175845778904;224426.6002594874;158861.06854273545;4685.279882657634;78048.01813783424;4.899087700569863;0.3669139928424222
617;2019-02-22 03:17:37.854;760;186;132;131;124;48;196;24;-47;33;662;638;-37;38;248;243;256;188;200;198;194;24;550;355;365;132;360;258;550;90.0;83.0;999.0;80.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29739.498046875;10853.2421875;0.0;1164.21997070312;422.0;97850;;;Calculated values ==>;1550801857.854;349.16;291.76000000000005;286.36;286.26000000000005;285.56;277.96000000000004;273.8482719121499;292.76000000000005;275.56;268.46000000000004;276.46000000000004;339.36;336.96000000000004;269.46000000000004;276.96000000000004;297.96000000000004;297.46000000000004;298.76000000000005;291.96000000000004;292.96000000000004;292.56;;315.36;275.56;240.83765695389522;262.23063862743834;273.8482719121499;293.16;5500000.0;3550000.0;3650000.0;1320000.0;3600000.0;2580000.0;5500000.0;0.015000000000000001;0.013833333333333333;0.1665;0.013333333333333334;0.021666666666666667;0.03666666666666667;;10853.2421875;0.0;1164.21997070312;29739.498046875;509485.91276385996;412601.8314242595;232973.14753796702;232669.8860504643;230573.56230372956;430477.46260093397;458262.81198973843;444178.6338700939;473048.1168422736;523081.76891519205;520623.11718193477;445518.90271614556;455123.1767134581;465987.6186816921;466058.0093327334;432606.41776339454;413351.9237643686;458538.7512291684;457986.28317495435;;177292.22831007556;472173.3745042847;201649.88555357396;220159.08581707897;273.82492446236415;341629.168766592;132670.21670014915;29339.991823523727;0.0;0;23;26;0;0;0;0;0;4;3;135905148050.03917;50551554485.056404;94762737355.01294;40381.03659470058;3606.9798526761433;266.35383365319245;8720.330569788764;225157.9703553542;158941.52130011647;4689.654206173438;78161.2868100564;4.4081437622550075;0.2819063419923964
618;2019-02-22 03:18:37.865;751;187;132;132;124;48;196;23;-36;33;662;638;-32;24;247;244;256;189;200;198;194;24;551;356;365;135;361;255;551;131.0;108.0;720.0;174.0;130.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29546.677734375;10674.6875;0.0;1133.81994628906;422.0;97851;;;Calculated values ==>;1550801917.865;348.26;291.86;286.36;286.36;285.56;277.96000000000004;273.955091788801;292.76000000000005;275.46000000000004;269.56;276.46000000000004;339.36;336.96000000000004;269.96000000000004;275.56;297.86;297.56;298.76000000000005;292.06;292.96000000000004;292.56;;315.36;275.56;241.49495122638035;261.82340779136865;273.955091788801;293.16;5510000.0;3560000.0;3650000.0;1350000.0;3610000.0;2550000.0;5510000.0;0.021833333333333333;0.018000000000000002;0.12000000000000001;0.029;0.021666666666666667;0.0435;;10674.6875;0.0;1133.81994628906;29546.677734375;508281.7054142506;412555.8353376608;232947.6685808663;232947.6685808663;230550.20476347918;430412.23801567365;458262.81198973843;446233.11842791724;472656.1521691498;523323.21793372126;520869.4503285254;446758.83505162975;453895.2343805052;465712.960854355;466043.6885466112;432359.33568423445;413307.47646805906;458538.7512291684;457986.28317495435;;177292.22831007556;471777.35084692197;201823.07692898047;217325.74710041788;273.8969703752282;342123.3108068623;132849.649003859;29359.14566703347;0.0;0;23;26;0;0;0;0;0;4;3;136124188199.7398;50631669169.946915;94916665569.80257;29329.204979872415;7828.673943620303;342.9334658911571;10468.733319242336;225738.99553610617;159036.8358860931;4694.732531184964;78321.22499220513;4.062286950896669;0.2751909774667653
619;2019-02-22 03:19:37.845;742;186;132;132;125;49;196;24;-26;33;654;632;-24;23;248;244;256;188;200;198;194;23;547;357;365;137;362;253;548;-2.0;84.0;534.0;120.0;130.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28931.783203125;10088.96875;0.0;1104.59521484375;421.0;97852;;;Calculated values ==>;1550801977.845;347.36;291.76000000000005;286.36;286.36;285.66;278.06;274.0616903277293;292.76000000000005;275.56;270.56;276.46000000000004;338.56000000000006;336.36;270.76000000000005;275.46000000000004;297.96000000000004;297.56;298.76000000000005;291.96000000000004;292.96000000000004;292.56;;315.26000000000005;275.46000000000004;241.92719264551067;261.54996906429363;274.0616903277293;293.16;5470000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2530000.0;5480000.0;0.0;0.014;0.089;0.02;0.021666666666666667;0.021666666666666667;;10088.96875;0.0;1104.59521484375;28931.783203125;507520.24655659194;413442.3132566535;233024.3210620819;233024.3210620819;230917.70107062737;430346.717906069;458262.81198973843;447918.7165611481;472393.7743832905;522667.5956009615;520420.0591956442;448177.33973546885;454111.45327785914;465699.07969398145;465899.65062480443;433340.4319934047;414171.1577566021;458538.7512291684;457986.28317495435;;176874.38241465177;471414.1961389312;202054.74379481658;233024.3210620819;273.99175194949896;342610.46887466044;133022.62179584109;29377.792908895615;0.0;0;23;26;0;0;0;0;0;4;3;136343115199.80942;50713241969.972855;95069014769.85101;21881.893576203507;5387.189046882293;268.36983931523633;4874.175845778904;226165.61243782425;159146.93136698508;4699.8250273319;78449.03994942883;2.895559306220695;0.21507123841437736
620;2019-02-22 03:20:37.836;736;186;133;132;125;49;196;24;-22;34;641;623;-18;30;248;244;256;187;200;198;194;24;546;357;365;139;362;250;547;-2.0;81.0;465.0;151.0;130.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28080.80078125;9373.8720703125;0.0;1086.11645507812;420.0;97853;;;Calculated values ==>;1550802037.836;346.76;291.76000000000005;286.46000000000004;286.36;285.66;278.06;274.0616903277293;292.76000000000005;275.56;270.96000000000004;276.56;337.26;335.46000000000004;271.36;276.16;297.96000000000004;297.56;298.76000000000005;291.86;292.96000000000004;292.56;;315.16;275.56;242.35481222062532;261.13683023647616;274.0616903277293;293.16;5460000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2500000.0;5470000.0;0.0;0.013500000000000002;0.0775;0.025166666666666667;0.021666666666666667;0.021666666666666667;;9373.8720703125;0.0;1086.11645507812;28080.80078125;506863.83104086434;413854.0851824992;233355.13711966088;233050.0164253445;230941.49742779337;430346.717906069;458262.81198973843;448989.73509128473;472228.6972694908;521584.91977215663;519748.1309468348;449499.6705695526;455474.8431172271;465699.07969398145;465899.65062480443;433582.74637136835;414215.5863340789;458538.7512291684;457986.28317495435;;176456.53798984195;471246.2272376559;201993.65017091177;233355.13711966088;273.96796128121525;343085.5024749685;133184.7878072892;29396.046101069558;0.0;0;23;26;0;0;0;0;0;4;3;136562082349.57968;50796029549.885994;95219892134.69272;19142.196581328903;6776.189856179726;261.45666050340736;4867.0081645313585;226507.42857533236;159248.27765351397;4704.2395858759655;78530.2043062829;2.9681534723656857;0.23319073118801342
621;2019-02-22 03:21:37.866;732;184;134;133;125;49;196;24;-24;34;627;612;-18;40;248;245;256;186;200;198;194;24;542;356;365;140;362;249;543;-1.0;110.0;547.0;204.0;130.0;0;100;62;1;0;0;0;0;0;0;1;0;0;0;0;27497.564453125;8677.4248046875;0.0;1075.50427246094;421.0;97854;;;Calculated values ==>;1550802097.866;346.36;291.56;286.56;286.46000000000004;285.66;278.06;273.955091788801;292.76000000000005;275.56;270.76000000000005;276.56;335.86;334.36;271.36;277.16;297.96000000000004;297.66;298.76000000000005;291.76000000000005;292.96000000000004;292.56;;315.26000000000005;275.56;242.56692532238324;260.9983114674233;273.955091788801;293.16;5420000.0;3560000.0;3650000.0;1400000.0;3620000.0000000005;2490000.0;5430000.0;0.0;0.018333333333333333;0.09116666666666666;0.034;0.021666666666666667;0.021666666666666667;;8677.4248046875;0.0;1075.50427246094;27497.564453125;506727.1688958716;414752.42406787584;233767.1721017996;233459.82925209776;231037.3220971734;430412.23801567365;458262.81198973843;448918.37333327637;472096.9026672395;520239.03997336625;518707.8801694491;449681.769876152;456853.0075971153;465699.07969398145;466173.27820480464;434540.62737680087;415449.4342741704;458538.7512291684;457986.28317495435;;176874.38241465177;471112.8868819084;201704.96291289534;233767.1721017996;273.85091349095234;343548.88709488924;133335.29049491277;29414.068613876825;0.0;0;23;26;0;0;0;0;0;4;3;136781191849.47525;50879771399.846085;95369666984.62134;22537.622583324734;9159.869414946445;350.0052068815591;4858.080739918353;226854.93406745204;159381.14454762367;4709.337649192858;78611.28723498511;3.7840506839676045;0.31653110511469257
622;2019-02-22 03:22:37.856;730;183;134;133;126;49;196;23;-35;33;614;600;-24;50;247;245;256;185;200;198;194;24;543;355;365;141;360;247;544;-1.0;83.0;590.0;149.0;130.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26622.69140625;7923.73095703125;0.0;1064.75207519531;421.0;97855;;;Calculated values ==>;1550802157.856;346.16;291.46000000000004;286.56;286.46000000000004;285.76000000000005;278.06;273.8482719121499;292.76000000000005;275.46000000000004;269.66;276.46000000000004;334.56;333.16;270.76000000000005;278.16;297.86;297.66;298.76000000000005;291.66;292.96000000000004;292.56;;315.26000000000005;275.56;242.77792619122317;260.72004837742526;273.8482719121499;293.16;5430000.0;3550000.0;3650000.0;1410000.0;3600000.0;2470000.0;5440000.0;0.0;0.013833333333333333;0.09833333333333334;0.024833333333333332;0.021666666666666667;0.021666666666666667;;7923.73095703125;0.0;1064.75207519531;26622.69140625;506388.0263981376;413992.5003723105;233740.58395355745;233433.5430886884;231312.44497666456;430477.46260093397;458262.81198973843;447882.2917335837;471866.4182417926;519078.81434464175;517650.2219441155;449285.38779487094;458375.611976014;465857.34435233945;466316.7963488316;434302.8340888684;414706.8463803602;458538.7512291684;457986.28317495435;;176874.38241465177;470979.3205154194;201530.88813138122;233740.58395355745;273.7784868273367;343999.81406010035;133473.61040245497;29431.9011108652;0.0;0;23;26;0;0;0;0;0;4;3;137000155349.51006;50964057349.85948;95518442184.64499;24224.554687549917;6691.302737536949;271.0778299676969;4858.6568164636;227244.55393063618;159513.21563339847;4714.512478552096;78692.246552499;4.010197487416207;0.3112303128127832
623;2019-02-22 03:23:37.847;729;183;134;134;126;50;196;21;-46;32;583;570;-33;80;247;246;256;185;200;198;194;23;545;354;365;128;359;249;546;124.0;109.0;630.0;239.0;130.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27209.798828125;7693.02734375;0.0;1943.22717285156;423.0;97856;;;Calculated values ==>;1550802217.847;346.06000000000006;291.46000000000004;286.56;286.56;285.76000000000005;278.16;273.7412296467126;292.76000000000005;275.26000000000005;268.56;276.36;331.46000000000004;330.16;269.86;281.16;297.86;297.76000000000005;298.76000000000005;291.66;292.96000000000004;292.56;;315.46000000000004;275.46000000000004;239.943914813709;260.9983114674233;273.7412296467126;293.16;5450000.0;3540000.0;3650000.0;1280000.0;3590000.0;2490000.0;5460000.0;0.020666666666666667;0.018166666666666668;0.105;0.03983333333333334;0.021666666666666667;0.042333333333333334;;7693.02734375;0.0;1943.22717285156;27209.798828125;506082.1008694655;413165.12892956054;233687.63907211472;233687.63907211472;231264.01137119072;430542.39183029096;458262.81198973843;446078.37633248477;473471.244710016;515741.9975553382;514409.8591080156;447764.5632548456;461616.6707625653;466001.4536310495;466589.0409415777;433823.9081848766;413899.7426769738;458538.7512291684;457986.28317495435;;177710.07569661198;472601.6926398898;201237.66058079747;217845.91728895198;273.65945450282214;344448.3508543034;133603.7305338771;29456.96384459857;0.0;0;23;26;0;0;0;0;0;4;4;137219122499.28032;51044745244.774826;95667219864.48889;25708.275153927167;10809.333943687177;361.9556733935675;10165.942155840767;227660.598429508;159659.03239645984;4719.78696644936;78817.4327630548;4.882136191587469;0.3620744772508201
624;2019-02-22 03:24:37.877;729;183;135;134;127;51;196;21;-55;31;570;560;-42;94;247;246;256;185;200;198;194;21;547;355;365;123;360;251;548;299.0;86.0;694.0;207.0;130.0;0;1;42;1;0;0;0;0;0;0;1;0;1;0;0;27091.431640625;7520.28857421875;0.0;1992.2724609375;423.0;97857;;;Calculated values ==>;1550802277.877;346.06000000000006;291.46000000000004;286.66;286.56;285.86;278.26000000000005;273.8482719121499;292.76000000000005;275.26000000000005;267.66;276.26000000000005;330.16;329.16;268.96000000000004;282.56;297.86;297.76000000000005;298.76000000000005;291.66;292.96000000000004;292.56;;315.46000000000004;275.26000000000005;238.79729159403252;261.27494424493943;273.8482719121499;293.16;5470000.0;3550000.0;3650000.0;1230000.0;3600000.0;2510000.0;5480000.0;0.049833333333333334;0.014333333333333333;0.11566666666666667;0.034499999999999996;0.021666666666666667;0.07150000000000001;;7520.28857421875;0.0;1992.2724609375;27091.431640625;505900.4183532259;412314.6283600508;233941.8836566793;233634.999816814;231514.88779765682;430477.46260093397;458262.81198973843;444501.16789866734;474021.0636080705;514236.50373917894;513209.0702851681;446215.8361043012;462956.70094298373;465857.34435233945;466446.0373839678;433340.4319934047;413071.18990964803;458538.7512291684;457986.28317495435;;177710.07569661198;473061.9501933154;201544.30109606343;211361.7503568561;273.78372287893717;344901.08736491896;133730.57155578648;29489.776072909965;0.0;0;23;26;0;0;0;0;0;4;4;137438232000.04611;51120082895.03813;95817294865.01341;28102.01092683452;9367.358893855191;290.52580320051214;17633.65409649403;228109.2416912744;159827.2555735808;4725.227030779477;79049.21189761873;5.8232004520825;0.34411648356848606
625;2019-02-22 03:25:37.878;730;185;135;134;129;52;196;22;-60;31;584;569;-53;84;247;246;256;187;200;198;194;21;549;356;365;130;362;249;550;133.0;87.0;591.0;244.0;130.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25787.08203125;7000.47265625;0.0;1131.810546875;424.0;97858;;;Calculated values ==>;1550802337.878;346.16;291.66;286.66;286.56;286.06;278.36;273.955091788801;292.76000000000005;275.36;267.16;276.26000000000005;331.56;330.06;267.86;281.56;297.86;297.76000000000005;298.76000000000005;291.86;292.96000000000004;292.56;;315.56;275.26000000000005;240.39332010688793;260.9983114674233;273.955091788801;293.16;5490000.0;3560000.0;3650000.0;1300000.0;3620000.0000000005;2490000.0;5500000.0;0.022166666666666668;0.0145;0.0985;0.04066666666666666;0.021666666666666667;0.043833333333333335;;7000.47265625;0.0;1131.810546875;25787.08203125;505843.60511460656;412219.46467945963;233888.94906767053;233582.6627317789;232066.2768031903;430412.23801567365;458262.81198973843;444234.54095672595;473114.68441337737;515844.40045797755;514307.3162507799;445160.2402597994;462086.2279216552;465568.3016696177;466302.76539371355;432852.2836029173;412979.2520416587;458538.7512291684;457986.28317495435;;178127.92459426197;472145.33331970085;201727.9182470383;217625.00572491734;273.8598673293551;345341.7489892236;133851.57991599993;29515.81053184404;0.0;0;23;26;0;0;0;0;0;4;4;137657235649.78156;51195984159.94644;95967297364.83221;23886.902336904233;10996.974879621608;288.1589576382497;10535.83599489329;228542.48985529793;159996.96118320114;4730.049484153525;79283.9615605259;5.620546041915163;0.4155470634859439
626;2019-02-22 03:26:37.878;731;186;134;134;130;53;196;24;-62;32;606;582;-55;73;247;246;256;187;200;198;194;23;546;358;365;135;363;252;548;-1.0;84.0;471.0;229.0;130.0;0;100;29;1;0;0;0;0;0;0;1;0;0;0;0;25704.37109375;6828.72216796875;0.0;1125.95556640625;425.0;97859;;;Calculated values ==>;1550802397.878;346.26;291.76000000000005;286.56;286.56;286.16;278.46000000000004;274.1680685717883;292.76000000000005;275.56;266.96000000000004;276.36;333.76000000000005;331.36;267.66;280.46000000000004;297.86;297.76000000000005;298.76000000000005;291.86;292.96000000000004;292.56;;315.66;275.46000000000004;241.49495122638035;261.41265627149306;274.1680685717883;293.16;5460000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.014;0.0785;0.03816666666666667;0.021666666666666667;0.021666666666666667;;6828.72216796875;0.0;1125.95556640625;25704.37109375;506240.8400944574;413442.3132566535;233634.999816814;233634.999816814;232417.65093918797;430280.9020939914;458262.81198973843;443364.637757392;472558.57531478856;517842.7478156699;515382.1778759195;444302.3984452106;460328.51691410074;465423.3653177346;466015.41043311567;433582.74637136835;413808.91226698237;458538.7512291684;457986.28317495435;;178545.77502346144;471679.62040862173;202208.8790848989;233634.999816814;274.05629553920886;345770.84443193197;133966.82320620175;29534.625249454715;0.0;0;23;26;0;0;0;0;0;4;4;137876235649.78156;51275484159.94644;96117597364.83221;18930.72705579071;10284.79996052209;276.8336774614038;4860.944472759707;228899.3034335704;160174.30930686902;4734.757756112688;79412.26806442301;4.318629404442248;0.378486884799118
627;2019-02-22 03:27:37.878;731;186;134;134;131;55;196;25;-61;33;615;590;-52;68;248;246;255;188;200;198;194;24;552;357;365;137;362;255;554;90.0;83.0;499.0;184.0;130.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26098.826171875;7174.42919921875;0.0;1130.78332519531;425.0;97860;;;Calculated values ==>;1550802457.878;346.26;291.76000000000005;286.56;286.56;286.26000000000005;278.66;274.0616903277293;292.76000000000005;275.66;267.06;276.46000000000004;334.66;332.16;267.96000000000004;279.96000000000004;297.96000000000004;297.76000000000005;298.66;291.96000000000004;292.96000000000004;292.56;;315.66;275.56;241.92719264551067;261.82340779136865;274.0616903277293;293.16;5520000.0;3570000.0000000005;3650000.0;1370000.0;3620000.0000000005;2550000.0;5540000.0;0.015000000000000001;0.013833333333333333;0.08316666666666667;0.03066666666666667;0.021666666666666667;0.03666666666666667;;7174.42919921875;0.0;1130.78332519531;26098.826171875;505695.9464936091;410846.3285738816;233478.8815645451;233478.8815645451;232569.5130961513;430346.717906069;458262.81198973843;442889.68920215784;472393.7743832905;518513.36715503427;515946.83918923367;444105.3082758475;459262.7610348818;465699.07969398145;466159.22355335305;431876.8669557194;411644.6103821836;458538.7512291684;457986.28317495435;;178545.77502346144;471512.23439352604;202024.6467538951;220611.24005109738;273.9800329335045;346202.53774247883;134083.51613426165;29553.431406884727;0.0;0;23;26;0;0;0;0;0;4;4;138095235649.78156;51357084159.94644;96269697364.83221;20031.942696947186;8264.286020948683;279.8795492672459;8703.75158120809;229223.99234817654;160328.88502338127;4739.397033002094;79525.30719820608;4.488730389352839;0.32226797792129047
