;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
628;2019-02-22 03:28:37.859;731;188;134;134;130;55;196;25;-60;33;618;594;-52;61;247;247;255;191;200;198;194;24;560;357;365;139;362;260;561;129.0;81.0;636.0;192.0;130.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26914.197265625;8023.6044921875;0.0;1147.61376953125;425.0;97861;;;Calculated values ==>;1550802517.859;346.26;291.96000000000004;286.56;286.56;286.16;278.66;274.0616903277293;292.76000000000005;275.66;267.16;276.46000000000004;334.96000000000004;332.56;267.96000000000004;279.26000000000005;297.86;297.86;298.66;292.26000000000005;292.96000000000004;292.56;;315.66;275.56;242.35481222062532;262.5002047102346;274.0616903277293;293.16;5600000.0;3570000.0000000005;3650000.0;1390000.0;3620000.0000000005;2600000.0;5610000.0;0.021500000000000002;0.013500000000000002;0.10600000000000001;0.032;0.021666666666666667;0.04316666666666667;;8023.6044921875;0.0;1147.61376953125;26914.197265625;504965.98132727214;251678.06467197227;233300.06151096418;233300.06151096418;232097.1778914594;430346.717906069;458262.81198973843;441996.40279996156;472130.5325463717;518403.09683884383;515931.29039629915;443096.21656197624;457619.169241473;465568.3016696177;466288.85533692164;429832.9287856104;409693.8420327403;458538.7512291684;457986.28317495435;;178545.77502346144;471246.2272376559;202057.06743708774;217738.87913440022;273.9926566215905;346644.1730419196;134210.1263089884;29572.412036887104;0.0;0;23;26;0;0;0;0;0;4;4;138314166299.5866;51439857939.87274;96424148439.6947;25433.569548464628;8614.05311361818;271.87767116374664;10370.679607750588;229602.75163811597;160469.49330931585;4743.993553808928;79684.2104560014;4.872872792433346;0.337720596915197
629;2019-02-22 03:29:37.859;729;193;134;134;130;56;196;27;-63;33;619;595;-53;50;248;246;255;195;200;198;194;25;562;360;365;141;365;261;563;-1.0;86.0;766.0;207.0;130.0;0;100;56;1;0;0;0;0;0;0;1;0;0;0;0;27446.1953125;8541.0390625;0.0;1139.63342285156;425.0;97862;;;Calculated values ==>;1550802577.859;346.06000000000006;292.46000000000004;286.56;286.56;286.16;278.76000000000005;274.38016830617;292.76000000000005;275.86;266.86;276.46000000000004;335.06;332.66;267.86;278.16;297.96000000000004;297.76000000000005;298.66;292.66;292.96000000000004;292.56;;315.66;275.66;242.77792619122317;262.63441904999945;274.38016830617;293.16;5620000.0;3600000.0;3650000.0;1410000.0;3650000.0;2610000.0;5630000.0;0.0;0.014333333333333333;0.12766666666666668;0.034499999999999996;0.021666666666666667;0.021666666666666667;;8541.0390625;0.0;1139.63342285156;27446.1953125;504529.9240245503;409604.8514507575;233249.60852716392;233249.60852716392;232048.86929072853;430148.3826014536;458262.81198973843;441370.9305834719;471866.4182417926;518422.2997348772;515948.9788002518;442754.7589800645;456106.798836512;465264.19953021937;465726.964571486;429308.09219170606;410442.3751585223;458538.7512291684;457986.28317495435;;178545.77502346144;471077.96398673364;202851.72109456686;233249.60852716392;274.31516914928676;347097.176313404;134348.16500527746;29591.472430156962;0.0;0;23;26;0;0;0;0;0;4;4;138533166299.5866;51523857939.87274;96580448439.6947;30450.952411416878;9253.805379779753;270.4086108089676;4869.294617368793;230068.45598778164;160618.39213009417;4748.5126061587;79811.21024121072;4.632370435755511;0.38034838834949203
630;2019-02-22 03:30:37.850;727;195;134;133;128;56;196;28;-61;34;617;595;-50;39;249;245;255;196;200;198;194;27;559;362;365;138;367;261;560;0.0;83.0;337.0;175.0;130.0;0;0;61;1;0;0;0;0;0;0;1;0;1;0;0;28833.474609375;8809.841796875;0.0;2469.56420898438;424.0;97863;;;Calculated values ==>;1550802637.85;345.86;292.66;286.56;286.46000000000004;285.96000000000004;278.76000000000005;274.5913991737795;292.76000000000005;275.96000000000004;267.06;276.56;334.86;332.66;268.16;277.06;298.06;297.66;298.66;292.76000000000005;292.96000000000004;292.56;;315.56;275.86;242.14157278889297;262.63441904999945;274.5913991737795;293.16;5590000.0;3620000.0000000005;3650000.0;1380000.0;3670000.0000000005;2610000.0;5600000.0;0.0;0.013833333333333333;0.05616666666666667;0.029166666666666667;0.021666666666666667;0.021666666666666667;;8809.841796875;0.0;2469.56420898438;28833.474609375;504552.62310906977;411775.34303476126;233325.39325600056;233022.97828064728;231525.00033691194;430014.67791919125;458262.81198973843;441649.26831200393;472360.27449258295;518216.4126239948;515948.9788002518;443166.17695424834;454743.91097504535;465104.8312706036;465306.4224800408;430093.19648198725;412165.42865559825;458538.7512291684;457986.28317495435;;178127.92459426197;471673.81221397576;203306.7587457234;233325.39325600056;274.50070988976097;347566.10321267357;134492.73399035283;29621.544565560336;0.0;0;23;26;0;0;0;0;0;4;5;138752133449.35687;51607545384.784935;96737024949.53043;13386.90428730609;7827.372392824027;248.0007882650478;4867.652614910666;230433.71666256688;160760.71392657768;4752.832036468036;79892.33929687722;2.33433658382614;0.19445472305621378
631;2019-02-22 03:31:37.860;723;193;132;132;126;56;196;26;-55;33;601;583;-39;57;250;245;255;194;200;197;194;27;551;363;365;125;368;261;552;0.0;110.0;294.0;170.0;130.0;0;0;68;1;0;0;0;0;0;0;1;0;1;0;0;28685.45703125;8970.646484375;0.0;2057.71337890625;422.0;97864;;;Calculated values ==>;1550802697.86;345.46000000000004;292.46000000000004;286.36;286.36;285.76000000000005;278.76000000000005;274.69669130483857;292.76000000000005;275.76000000000005;267.66;276.46000000000004;333.26000000000005;331.46000000000004;269.26000000000005;278.86;298.16;297.66;298.66;292.56;292.86;292.56;;315.36;275.86;239.25999513918347;262.63441904999945;274.69669130483857;293.16;5510000.0;3629999.9999999995;3650000.0;1250000.0;3679999.9999999995;2610000.0;5520000.0;0.0;0.018333333333333333;0.049;0.028333333333333332;0.021666666666666667;0.021666666666666667;;8970.646484375;0.0;2057.71337890625;28685.45703125;504783.2571851337;414359.1762267576;232922.26096884615;232922.26096884615;231120.26360780591;429947.3805835815;458262.81198973843;442479.54237244016;473955.3659136608;516567.86767326464;514710.03123622853;444660.80244837253;456967.8106930169;465091.1060056729;465160.9749554807;432126.4518943907;414715.9607757526;458400.8548651725;457986.28317495435;;177292.22831007556;473378.49451345275;203590.59079618155;232922.26096884615;274.6151185145932;348045.507530341;134640.92942112897;29659.2781666723;0.0;0;23;26;0;0;0;0;0;4;5;138971169949.32205;51686458534.77239;96893651049.50554;11705.558627236673;7643.990605322682;319.1923371750314;4876.3871477990115;230642.85537079777;160889.6634395459;4757.559433614181;79973.5531616088;2.225637268081541;0.18493726300305827
632;2019-02-22 03:32:37.861;719;189;132;131;124;54;196;25;-54;34;601;585;-33;56;251;245;255;191;200;197;194;26;549;360;365;126;365;258;549;-1.0;86.0;282.0;170.0;130.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;27883.171875;8985.4814453125;0.0;1199.92370605469;420.0;97865;;;Calculated values ==>;1550802757.861;345.06000000000006;292.06;286.36;286.26000000000005;285.56;278.56;274.38016830617;292.76000000000005;275.66;267.76000000000005;276.56;333.26000000000005;331.66;269.86;278.76000000000005;298.26000000000005;297.66;298.66;292.26000000000005;292.86;292.56;;315.16;275.76000000000005;239.4893008659735;262.23063862743834;274.38016830617;293.16;5490000.0;3600000.0;3650000.0;1260000.0;3650000.0;2580000.0;5490000.0;0.0;0.014333333333333333;0.047;0.028333333333333332;0.021666666666666667;0.021666666666666667;;8985.4814453125;0.0;1199.92370605469;27883.171875;504464.46313416865;414127.2103214636;232998.6982329298;232695.1541489444;230596.98130341995;430148.3826014536;458262.81198973843;443230.30969639187;473922.61981710925;516822.6231901047;515174.98036568717;446050.46398954693;457332.60951916117;465658.1741919227;465596.4787924315;432621.8845859108;414840.6948555996;458400.8548651725;457986.28317495435;;176456.53798984195;473152.3030481019;202729.73916921698;232998.6982329298;274.2678559976802;348516.92062928417;134790.56631486354;29686.42559490498;0.0;0;23;26;0;0;0;0;0;4;5;139190173599.92773;51761759789.980644;97049353644.93616;11303.52681477722;7661.972643235072;254.86371946779414;4874.731007077199;230834.60094571783;161017.21525946487;4762.343313829443;80054.8138341128;2.365649066136853;0.19762864166587393
633;2019-02-22 03:33:37.861;714;186;132;131;122;50;196;26;-56;35;620;595;-34;37;249;245;255;187;200;197;194;26;544;356;365;131;361;254;545;-2.0;83.0;263.0;57.0;130.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27354.826171875;8439.4130859375;0.0;1159.40539550781;418.0;97866;;;Calculated values ==>;1550802817.861;344.56000000000006;291.76000000000005;286.36;286.26000000000005;285.36;278.16;273.955091788801;292.76000000000005;275.76000000000005;267.56;276.66;335.16;332.66;269.76000000000005;276.86;298.06;297.66;298.66;291.86;292.86;292.56;;314.96000000000004;275.76000000000005;240.61611355647437;261.6868853414304;273.955091788801;293.16;5440000.0;3560000.0;3650000.0;1310000.0;3610000.0;2540000.0;5450000.0;0.0;0.013833333333333333;0.04383333333333333;0.0095;0.021666666666666667;0.021666666666666667;;8439.4130859375;0.0;1159.40539550781;27354.826171875;504297.81393249356;414661.7335165383;233101.6263721232;232796.93750992444;230097.95066292048;430412.23801567365;458262.81198973843;443768.24539785326;473372.2673856561;519109.22467300465;516545.7077253305;446687.779531801;455666.3346708236;465973.9058467576;466173.27820480464;433839.4443348803;415013.6015823836;458400.8548651725;457986.28317495435;;175620.85347054448;472499.14586990676;201816.73404198044;233101.6263721232;273.8944979435313;348977.2372796748;134935.77376929062;29706.086670751334;0.0;0;23;26;0;0;0;0;0;4;5;139409173599.92773;51838859789.980644;97202953644.93616;10605.541247765757;2571.4829123653;260.4241580762037;4872.500897394675;231017.1765129057;161102.49405576155;4766.637379475643;80136.04076665007;1.9075211445028781;0.11567779560358482
634;2019-02-22 03:34:37.861;709;182;132;132;121;48;196;25;-54;35;633;604;-36;34;248;246;255;183;200;197;194;25;540;354;365;131;359;251;541;-2.0;84.0;310.0;63.0;130.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26678.501953125;7858.4326171875;0.0;1137.291015625;417.0;97867;;;Calculated values ==>;1550802877.861;344.06000000000006;291.36;286.36;286.36;285.26000000000005;277.96000000000004;273.7412296467126;292.76000000000005;275.66;267.76000000000005;276.66;336.46000000000004;333.56;269.56;276.56;297.96000000000004;297.76000000000005;298.66;291.46000000000004;292.86;292.56;;314.86;275.66;240.61611355647437;261.27494424493943;273.7412296467126;293.16;5400000.0;3540000.0;3650000.0;1310000.0;3590000.0;2510000.0;5410000.0;0.0;0.014;0.051666666666666666;0.0105;0.021666666666666667;0.021666666666666667;;7858.4326171875;0.0;1137.291015625;26678.501953125;504041.06816239975;414844.9632653101;233205.73468118237;233205.73468118237;229894.89849890777;430542.39183029096;458262.81198973843;444634.0051275619;473372.2673856561;520686.74918505904;517722.1538425921;446998.6398415;455796.72062643693;466131.47824129247;466589.0409415777;434792.9003694408;415193.89882489573;458400.8548651725;457986.28317495435;;175203.01333496982;472402.05409754877;201283.07873658728;233205.73468118237;273.67721000481754;349427.5150140498;135071.58915015;29725.225807510775;0.0;0;23;26;0;0;0;0;0;4;5;139628173599.92773;51917459789.980644;97354453644.93616;12573.131196867023;2846.749241290096;274.38602162363077;4870.24521736506;231210.33211661095;161147.64599037534;4771.094130973142;80217.2303176064;2.286031954353887;0.14458480314050967
635;2019-02-22 03:35:37.862;705;179;132;132;122;47;196;24;-51;35;636;608;-38;38;247;246;255;181;200;197;194;23;540;353;365;131;358;249;541;-1.0;85.0;168.0;93.0;130.0;0;100;37;1;0;0;0;0;0;0;1;0;0;0;0;25982.1484375;7181.2158203125;0.0;1126.83044433594;416.0;97868;;;Calculated values ==>;1550802937.862;343.66;291.06;286.36;286.36;285.36;277.86;273.6339639331285;292.76000000000005;275.56;268.06;276.66;336.76000000000005;333.96000000000004;269.36;276.96000000000004;297.86;297.76000000000005;298.66;291.26000000000005;292.86;292.56;;314.76000000000005;275.46000000000004;240.61611355647437;260.9983114674233;273.6339639331285;293.16;5400000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2490000.0;5410000.0;0.0;0.014166666666666666;0.028;0.015500000000000002;0.021666666666666667;0.021666666666666667;;7181.2158203125;0.0;1126.83044433594;25982.1484375;503539.7349049722;413774.07757903525;233205.73468118237;233205.73468118237;230191.23535545796;430607.02586249536;458262.81198973843;445423.321338018;473372.2673856561;521156.8478568585;518299.2462748992;447118.8482722011;456611.3111647039;466145.29014520516;466731.7774718429;434792.9003694408;414492.11232454475;458400.8548651725;457986.28317495435;;174785.17458790913;472207.82270811964;200768.940448931;233205.73468118237;273.47151983013123;349866.3610807541;135196.9216424845;29744.093800782306;0.0;0;23;26;0;0;0;0;0;4;5;139847177249.66318;51996061099.8857;97504456144.75496;6850.322664894436;4207.302675017424;287.5944973026938;4870.24521736506;231372.19692963202;161206.430736003;4775.777380011387;80298.402423977;1.9517783770148254;0.13348953860617183
636;2019-02-22 03:36:37.862;703;179;132;132;123;48;196;23;-48;34;634;608;-39;45;246;247;255;180;200;197;194;22;539;353;365;131;358;248;541;283.0;109.0;367.0;118.0;130.0;0;100;25;1;0;0;0;0;0;0;1;0;0;0;0;25474.724609375;6544.7705078125;0.0;1121.57775878906;416.0;97869;;;Calculated values ==>;1550802997.862;343.46000000000004;291.06;286.36;286.36;285.46000000000004;277.96000000000004;273.6339639331285;292.76000000000005;275.46000000000004;268.36;276.56;336.56;333.96000000000004;269.26000000000005;277.66;297.76000000000005;297.86;298.66;291.16;292.86;292.56;;314.76000000000005;275.36;240.61611355647437;260.85938512811435;273.6339639331285;293.16;5390000.0;3529999.9999999995;3650000.0;1310000.0;3579999.9999999995;2480000.0;5410000.0;0.04716666666666667;0.018166666666666668;0.06116666666666667;0.019666666666666666;0.021666666666666667;0.06883333333333333;;6544.7705078125;0.0;1121.57775878906;25474.724609375;503381.96238705993;413774.07757903525;233205.73468118237;233205.73468118237;230488.45928096917;430607.02586249536;458262.81198973843;446010.33890490147;473275.31562819314;521034.9170001592;518383.03439287475;447179.02754465566;457616.9733224638;466015.41043311567;466860.4312889494;435028.5264110198;414135.20160198;458400.8548651725;457986.28317495435;;174785.17458790913;472110.68294196425;201004.91655833536;211140.7672991831;273.563959013567;350295.1683561447;135311.30486188552;29762.83053580835;0.0;0;23;26;0;0;0;0;0;4;5;140066177249.66318;52074661099.8857;97653556144.75496;14986.165000198294;5331.746738878034;379.56206736422246;16991.199676115586;231554.16766017445;161285.92281445215;4781.337018050278;80480.58113142266;4.916118101071251;0.21532199550855452
637;2019-02-22 03:37:37.863;702;179;133;133;125;49;196;23;-43;33;630;607;-40;57;246;247;255;181;200;197;194;22;544;352;365;132;358;248;546;153.0;109.0;0.0;150.0;130.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24800.791015625;6007.70361328125;0.0;1115.17272949219;416.0;97870;;;Calculated values ==>;1550803057.863;343.36;291.06;286.46000000000004;286.46000000000004;285.66;278.06;273.5264737036516;292.76000000000005;275.46000000000004;268.86;276.46000000000004;336.16;333.86;269.16;278.86;297.76000000000005;297.86;298.66;291.26000000000005;292.86;292.56;;314.76000000000005;275.36;240.83765695389522;260.85938512811435;273.5264737036516;293.16;5440000.0;3520000.0000000005;3650000.0;1320000.0;3579999.9999999995;2480000.0;5460000.0;0.025500000000000002;0.018166666666666668;0.0;0.025;0.021666666666666667;0.04716666666666667;;6007.70361328125;0.0;1115.17272949219;24800.791015625;502789.1935905563;248942.78561162975;233381.19744867613;233381.19744867613;230965.3573787343;430671.36484660726;458262.81198973843;446661.03658122744;473048.1168422736;520627.29350774206;518280.92539669183;447049.74010745547;459051.3830798311;466015.41043311567;467002.66106950067;433839.4443348803;412411.8491920293;458400.8548651725;457986.28317495435;;174785.17458790913;471978.8095216074;200391.1125803866;215545.56852695066;273.31887263797796;350714.1379685574;135415.91055616745;29781.470433847968;0.0;0;23;26;0;0;0;0;0;4;5;140285180899.39862;52153562414.79039;97802358624.57521;0.0;6789.69242353052;389.2679784284599;11435.12037423084;231679.0544497704;161386.9364908834;4787.744041872762;80717.47107965607;2.6132814723190942;0.1274844214739057
638;2019-02-22 03:38:37.863;703;181;134;133;126;51;196;23;-38;32;627;605;-39;69;245;248;255;184;200;197;194;22;549;352;365;131;358;251;550;94.0;113.0;0.0;103.0;130.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24741.6484375;5880.68115234375;0.0;1135.54943847656;416.0;97871;;;Calculated values ==>;1550803117.863;343.46000000000004;291.26000000000005;286.56;286.46000000000004;285.76000000000005;278.26000000000005;273.5264737036516;292.76000000000005;275.46000000000004;269.36;276.36;335.86;333.66;269.26000000000005;280.06;297.66;297.96000000000004;298.66;291.56;292.86;292.56;;314.76000000000005;275.36;240.61611355647437;261.27494424493943;273.5264737036516;293.16;5490000.0;3520000.0000000005;3650000.0;1310000.0;3579999.9999999995;2510000.0;5500000.0;0.015666666666666666;0.01883333333333333;0.0;0.017166666666666667;0.021666666666666667;0.03733333333333333;;5880.68115234375;0.0;1135.54943847656;24741.6484375;502446.78187127894;249512.77325641108;233582.6627317789;233277.4010639255;231167.9233631617;430671.36484660726;458262.81198973843;446738.2854420481;473081.36623795505;520073.9760144244;517824.50488019007;446607.8920791422;460008.53886879573;465885.42676947766;467130.97620481695;432621.8845859108;411831.94049012626;458400.8548651725;457986.28317495435;;174785.17458790913;472110.68294196425;200412.9580234368;219663.23307738535;273.3274534649143;351126.9916306668;135514.98042921434;29800.226451914376;0.0;0;23;26;0;0;0;0;0;4;5;140504180899.39862;52232462414.79039;97952058624.57521;0.0;4664.144277768054;391.5439471372759;8897.393870309243;231679.0544497704;161482.3851300609;4794.250807919143;80886.90869836057;1.9886863629411067;0.08599143301032378
639;2019-02-22 03:39:37.873;704;183;134;134;128;51;196;24;-33;32;628;604;-36;76;246;248;255;187;200;197;194;22;554;355;365;131;360;253;555;90.0;108.0;188.0;185.0;130.0;0;100;10;1;0;0;0;0;0;0;1;0;0;0;0;24839.248046875;5908.369140625;0.0;1150.07922363281;416.0;97872;;;Calculated values ==>;1550803177.873;343.56000000000006;291.46000000000004;286.56;286.56;285.96000000000004;278.26000000000005;273.8482719121499;292.76000000000005;275.56;269.86;276.36;335.96000000000004;333.56;269.56;280.76000000000005;297.76000000000005;297.96000000000004;298.66;291.86;292.86;292.56;;314.76000000000005;275.36;240.61611355647437;261.54996906429363;273.8482719121499;293.16;5540000.0;3550000.0;3650000.0;1310000.0;3600000.0;2530000.0;5550000.0;0.015000000000000001;0.018000000000000002;0.03133333333333333;0.030833333333333334;0.021666666666666667;0.03666666666666667;;5908.369140625;0.0;1150.07922363281;24839.248046875;502103.7442214048;250033.15051479047;233453.11990292554;233453.11990292554;231644.6419601253;430477.46260093397;458262.81198973843;447009.14309299283;473081.36623795505;520010.98876147554;517553.6108980002;446617.18027619814;460530.1525311488;465726.964571486;466704.2170870103;431373.8717029348;410799.17277700413;458400.8548651725;457986.28317495435;;174785.17458790913;472110.68294196425;201321.8941433521;220308.5275467364;273.6968434596489;351540.23463032715;135613.23888865442;29819.27653191318;0.0;0;23;26;0;0;0;0;0;4;5;140723217399.3638;52311075514.77789;98103283824.55118;7698.200467088742;8349.320987957208;370.3445806667519;8714.851039701325;231743.21681226438;161590.848748182;4800.600937161678;81033.70186737193;3.560657495587801;0.25321201225787093
640;2019-02-22 03:40:37.874;706;186;134;134;129;53;196;26;-31;32;630;606;-33;78;246;247;255;190;199;197;194;24;554;357;365;131;362;257;556;-1.0;86.0;368.0;140.0;130.0;0;99;19;1;0;0;0;0;0;0;1;0;0;0;0;25190.21484375;6359.89208984375;0.0;1165.96179199219;416.0;97873;;;Calculated values ==>;1550803237.874;343.76;291.76000000000005;286.56;286.56;286.06;278.46000000000004;274.0616903277293;292.76000000000005;275.76000000000005;270.06;276.36;336.16;333.76000000000005;269.86;280.96000000000004;297.76000000000005;297.86;298.66;292.16;292.86;292.56;;314.76000000000005;275.56;240.61611355647437;262.0952818180154;274.0616903277293;293.06;5540000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2570000.0;5560000.0;0.0;0.014333333333333333;0.06133333333333334;0.02333333333333333;0.021666666666666667;0.021666666666666667;;6359.89208984375;0.0;1165.96179199219;25190.21484375;502357.74493383494;251154.38861518275;233427.43088133316;233427.43088133316;231919.3801787696;430346.717906069;458262.81198973843;446507.4868852491;473081.36623795505;519885.18884552707;517421.4089405205;446243.5142944349;460148.4061412281;465437.41611875535;466288.85533692164;431373.8717029348;411554.17536023696;458400.8548651725;457986.28317495435;;174785.17458790913;472304.9464017478;202020.50895161365;233427.43088133316;273.978421601504;351957.1537707719;135715.47610311623;29838.577195435795;0.0;0;23;26;0;0;0;0;0;4;5;140942221049.96948;52389676824.99527;98256286374.97432;14995.201313262975;6306.636873836464;284.0823142453356;4865.441799695126;231932.3316461517;161712.9837662511;4806.054585526986;81146.87286083167;3.514732376731591;0.27205054579226007
641;2019-02-22 03:41:37.854;708;188;133;133;130;55;196;27;-33;33;635;609;-33;71;247;247;255;189;200;197;194;25;555;358;365;132;363;265;557;-1.0;85.0;1154.0;21.0;130.0;0;98;44;1;0;0;0;0;0;0;1;0;0;0;0;26680.912109375;7715.99169921875;0.0;1195.09838867188;415.0;97874;;;Calculated values ==>;1550803297.854;343.96000000000004;291.96000000000004;286.46000000000004;286.46000000000004;286.16;278.66;274.1680685717883;292.76000000000005;275.86;269.86;276.46000000000004;336.66;334.06;269.86;280.26000000000005;297.86;297.86;298.66;292.06;292.86;292.56;;314.66;275.66;240.83765695389522;263.1675429290057;274.1680685717883;293.16;5550000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2650000.0;5570000.0;0.0;0.014166666666666666;0.19233333333333333;0.0035;0.021666666666666667;0.021666666666666667;;7715.99169921875;0.0;1195.09838867188;26680.912109375;502517.8515293739;410295.9558455669;233098.56011313005;233098.56011313005;232194.5785064578;430280.9020939914;458262.81198973843;444679.94242775906;473048.1168422736;519737.3652307115;517054.3471539258;444679.94242775906;458037.6070662192;465423.3653177346;466145.29014520516;431120.4248782997;410706.54676073755;458400.8548651725;457986.28317495435;;174367.33720873808;472270.6324499597;202482.52743846708;233098.56011313005;274.1626719776161;352389.2690757216;135832.73603505184;29858.24613844708;0.0;0;23;26;0;0;0;0;0;4;5;141161148050.0391;52468550525.020355;98412834175.02411;46582.636149607155;944.2583675402242;289.19660666546383;4872.567333006194;232445.30924229024;161773.38775190612;4810.830317427981;81227.99588693795;5.912706294869377;0.38983258226342066
642;2019-02-22 03:42:37.875;709;189;132;132;131;55;195;28;-27;33;642;614;-30;52;248;247;255;192;199;197;194;27;570;361;365;132;366;268;570;-1.0;79.0;1282.0;150.0;130.0;0;99;69;1;0;0;0;0;0;0;1;0;0;0;0;28462.611328125;9427.7109375;0.0;1204.97741699219;417.0;97875;;;Calculated values ==>;1550803357.875;344.06000000000006;292.06;286.36;286.36;286.26000000000005;278.66;274.4858918419099;292.66;275.96000000000004;270.46000000000004;276.46000000000004;337.36;334.56;270.16;278.36;297.96000000000004;297.86;298.66;292.36;292.86;292.56;;314.86;275.86;240.83765695389522;263.56353331371673;274.4858918419099;293.06;5700000.0;3610000.0;3650000.0;1320000.0;3660000.0;2680000.0;5700000.0;0.0;0.013166666666666667;0.21366666666666667;0.025;0.021666666666666667;0.021666666666666667;;9427.7109375;0.0;1204.97741699219;28462.611328125;501233.4090159293;251594.23104072674;232476.69630819617;232476.69630819617;232178.80475666127;430081.6785162784;458124.62172241724;444901.87958719605;473048.1168422736;520211.51031340443;517317.76850162906;444492.697870828;455192.9572356003;465118.6810666539;465712.960854355;427148.01969299157;252780.39870376242;458400.8548651725;457986.28317495435;;175203.01333496982;472465.0996282349;203219.49179920947;232476.69630819617;274.4622679243325;352848.9592722763;135975.6502259392;29878.25377035153;0.0;0;23;26;0;0;0;0;0;4;5;141380224699.70493;52547778244.899506;98572790139.78012;51639.4701906998;6731.140195725638;2295.8403430248504;4886.041048779761;233264.11327502067;161837.37179308155;4832.379831666966;81309.34608593653;6.165185096442225;0.45109002403742166
643;2019-02-22 03:43:37.885;708;199;131;131;129;58;195;28;-13;34;649;620;-14;32;250;245;255;202;199;197;194;27;574;366;365;134;371;269;573;-2.0;82.0;1040.0;118.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;30302.314453125;11283.21484375;0.0;1215.54846191406;416.0;97876;;;Calculated values ==>;1550803417.885;343.96000000000004;293.06;286.26000000000005;286.26000000000005;286.06;278.96000000000004;275.0112864084945;292.66;275.96000000000004;271.86;276.56;338.06000000000006;335.16;271.76000000000005;276.36;298.16;297.66;298.66;293.36;292.86;292.56;;314.76000000000005;275.86;241.2770596917726;263.6948088759802;275.0112864084945;293.06;5740000.0;3660000.0;3650000.0;1340000.0;3710000.0;2690000.0;5730000.0;0.0;0.013666666666666666;0.17333333333333334;0.019666666666666666;0.021666666666666667;0.021666666666666667;;11283.21484375;0.0;1215.54846191406;30302.314453125;500725.3680534865;255480.59832792685;232107.39223103036;232107.39223103036;231515.74513097625;429743.705733735;458124.62172241724;446599.485157259;472884.4304738556;520851.7506681107;517854.50711813476;446465.1774562429;452490.7919998196;464652.7172634713;464722.9366227796;426028.68573748786;408760.0528001595;458400.8548651725;457986.28317495435;;174785.17458790913;472202.2088784924;204512.48167681653;232107.39223103036;274.9845806173676;353338.74860499473;136148.27003926356;29898.42818118071;0.0;0;23;26;0;0;0;0;0;4;5;141599261199.6701;52627591544.886826;98733916989.75452;41961.74726994336;5264.564634966292;236.00465014348765;4894.042637118353;234044.25342209297;161937.35266068924;4853.482056391395;81390.86036675562;4.188923168778239;0.30709920166049903
644;2019-02-22 03:44:37.895;707;200;130;129;125;61;195;29;-13;35;654;625;-4;23;253;241;255;201;199;197;194;28;556;367;365;134;372;272;555;-2.0;84.0;570.0;114.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29943.9765625;10921.0751953125;0.0;1222.1796875;411.0;97877;;;Calculated values ==>;1550803477.895;343.86;293.16;286.16;286.06;285.66;279.26000000000005;275.1157276137837;292.66;276.06;271.86;276.66;338.56000000000006;335.66;272.76000000000005;275.46000000000004;298.46000000000004;297.26000000000005;298.66;293.26000000000005;292.86;292.56;;314.26000000000005;275.96000000000004;241.2770596917726;264.08650396036035;275.1157276137837;293.06;5560000.0;3670000.0000000005;3650000.0;1340000.0;3720000.0000000005;2720000.0;5550000.0;0.0;0.014;0.095;0.019;0.021666666666666667;0.021666666666666667;;10921.0751953125;0.0;1222.1796875;29943.9765625;502297.0389530117;415648.4156121035;232243.67601103132;231943.69716031195;230752.88014073388;429675.2189834977;458124.62172241724;446020.8302513886;472981.82504853373;521122.5012363719;518120.54609263514;447234.18178211444;450799.6524007807;464904.76879440295;464046.0497008609;430865.6535305442;415991.9691235561;458400.8548651725;457986.28317495435;;172696.00095264515;472299.7188790419;204727.80512331796;232243.67601103132;275.0721101394346;353840.88470544934;136333.3366288514;29918.745968156138;0.0;0;23;26;0;0;0;0;0;4;5;141818297699.63528;52708004944.87405;98896244039.72871;22922.83738716671;5083.866361358755;208.23158169783326;4891.089821884999;234585.0484116283;162023.60395846574;4857.184641984251;81472.4167276961;2.7262892421838556;0.19932143673913755
645;2019-02-22 03:45:37.866;700;191;129;128;120;57;195;30;-54;36;658;629;-50;21;253;240;255;192;199;197;194;29;547;362;365;135;367;273;547;-1.0;85.0;97.0;45.0;130.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29611.736328125;10726.6015625;0.0;1221.30541992188;406.0;97878;;;Calculated values ==>;1550803537.866;343.16;292.26000000000005;286.06;285.96000000000004;285.16;278.86;274.5913991737795;292.66;276.16;267.76000000000005;276.76000000000005;338.96000000000004;336.06;268.16;275.26000000000005;298.46000000000004;297.16;298.66;292.36;292.86;292.56;;313.76000000000005;276.06;241.49495122638035;264.2163659402789;274.5913991737795;293.06;5470000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2730000.0;5470000.0;0.0;0.014166666666666666;0.016166666666666666;0.007500000000000001;0.021666666666666667;0.021666666666666667;;10726.6015625;0.0;1221.30541992188;29611.736328125;502255.12446032546;415621.2991351717;232140.6331088491;231839.44594898834;229462.79494474808;430014.67791919125;458124.62172241724;440090.01601556625;472948.7829819323;521454.3504275298;518451.529802139;440665.09729823755;450358.97821976186;465631.5214710507;464649.81302044657;433112.44738365524;415963.3411232605;458400.8548651725;457986.28317495435;;170606.85888663295;472265.74392498133;203324.9333681821;232140.6331088491;274.5077397733431;354336.9424353314;136513.64674300322;29939.098502221415;0.0;0;23;26;0;0;0;0;0;4;5;142037191849.47516;52788665939.81504;99059665014.60918;3827.7021694660434;2017.0560791759945;242.94567202225875;4893.322418098947;234807.86182920847;162082.74971115598;4860.942635187454;81553.91408686482;0.9190753120959897;0.04326089013747912
646;2019-02-22 03:46:37.846;688;185;129;128;118;51;196;31;-60;37;661;632;-62;11;250;241;255;186;199;197;194;29;544;358;365;135;363;271;544;-2.0;83.0;91.0;68.0;130.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29690.2109375;10719.5576171875;0.0;1219.08837890625;403.0;97879;;;Calculated values ==>;1550803597.846;341.96000000000004;291.66;286.06;285.96000000000004;284.96000000000004;278.26000000000005;274.1680685717883;292.76000000000005;276.26000000000005;267.16;276.86;339.26;336.36;266.96000000000004;274.26000000000005;298.16;297.26000000000005;298.66;291.76000000000005;292.86;292.56;;313.46000000000004;276.06;241.49495122638035;263.95629194202945;274.1680685717883;293.06;5440000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2710000.0;5440000.0;0.0;0.013833333333333333;0.015166666666666667;0.011333333333333334;0.021666666666666667;0.021666666666666667;;10719.5576171875;0.0;1219.08837890625;29690.2109375;501019.00750080147;414706.8463803602;232215.60778389103;231913.59945720655;228943.91931632307;430280.9020939914;458262.81198973843;439657.52145730006;473046.2935902154;521927.14154656685;518929.2859168486;439368.1618263427;449411.5399174374;465816.1379094171;465364.4418098396;433839.4443348803;415057.9893906339;458400.8548651725;457986.28317495435;;169353.38768963216;472265.74392498133;202162.60292158622;232215.60778389103;274.03828775831767;354830.96060173743;136692.3051635597;29959.42833834645;0.0;0;23;26;0;0;0;0;0;4;5;142256118849.54477;52869638939.84079;99222810614.66106;3602.0062644583263;3061.168931371811;259.81012672874175;4891.697966806372;234869.75542809855;162125.0541467434;4865.130870301158;81635.42874281944;0.9896166862834312;0.05651857037452492
647;2019-02-22 03:47:37.877;674;183;130;129;118;47;195;30;-67;37;661;633;-69;0;248;242;254;185;199;197;194;26;546;355;365;133;360;264;546;184.0;110.0;-1.0;30.0;130.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29773.0625;10826.6376953125;0.0;1191.07360839844;398.0;97880;;;Calculated values ==>;1550803657.877;340.56000000000006;291.46000000000004;286.16;286.06;284.96000000000004;277.86;273.8482719121499;292.66;276.16;266.46000000000004;276.86;339.26;336.46000000000004;266.26000000000005;273.16;297.96000000000004;297.36;298.56;291.66;292.86;292.56;;312.96000000000004;275.76000000000005;241.05796691057077;263.0348170998261;273.8482719121499;293.06;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2640000.0;5460000.0;0.03066666666666667;0.018333333333333333;0.0;0.005;0.021666666666666667;0.052333333333333336;;10826.6376953125;0.0;1191.07360839844;29773.0625;499043.4883915448;413165.12892956054;232467.9797624863;232165.5554658877;228899.42935122104;430477.46260093397;458124.62172241724;440170.2692092945;473306.6277234293;522494.7940361706;519614.1018060393;439886.03153445764;449255.70623121556;465987.6186816921;465928.4623088799;433128.2258532858;413899.7426769738;458400.8548651725;457986.28317495435;;167264.2905471822;472236.3865531139;201559.71435118598;214356.12996732944;273.7897392346937;355326.74390394473;136871.94955991575;29979.523398706293;0.0;0;23;26;0;0;0;0;0;4;5;142475232000.04602;52950080480.02481;99383393540.02841;0.0;1353.3833610096394;352.52219156572005;12749.978017865704;234899.7876556758;162161.8610896976;4870.236276062773;81782.51866691091;1.2028815807862885;-0.0026969659460138466
648;2019-02-22 03:48:37.857;665;183;131;131;119;44;195;27;-68;36;657;631;-72;-8;247;242;255;185;199;197;194;25;548;353;365;133;359;257;547;-1.0;81.0;174.0;18.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29812.45703125;10915.13671875;0.0;1152.63818359375;395.0;97881;;;Calculated values ==>;1550803717.857;339.66;291.46000000000004;286.26000000000005;286.26000000000005;285.06;277.56;273.6339639331285;292.66;275.86;266.36;276.76000000000005;338.86;336.26000000000005;265.96000000000004;272.36;297.86;297.36;298.66;291.66;292.86;292.56;;312.66;275.66;241.05796691057077;262.0952818180154;273.6339639331285;293.06;5480000.0;3529999.9999999995;3650000.0;1330000.0;3590000.0;2570000.0;5470000.0;0.0;0.013500000000000002;0.029;0.003;0.021500000000000002;0.021500000000000002;;10915.13671875;0.0;1152.63818359375;29812.45703125;497693.2442861135;412742.8863985274;232745.90285546856;232745.90285546856;229169.61878744664;430607.02586249536;458124.62172241724;441516.7223013903;473209.4130839679;522650.8095527554;519987.7311738755;440962.29932333896;449501.5132941892;466001.4536310495;466216.16700420267;432867.76643338386;413488.24991588667;458400.8548651725;457986.28317495435;;166010.84420003442;472138.9942397944;201083.50575129697;232745.90285546856;273.59471429165654;355823.1243848643;137053.07061960606;29999.047820001902;0.0;0;23;26;0;0;0;0;0;4;5;142694159000.11563;53029853880.05018;99539641440.0781;6972.5632799527075;813.1664654654924;261.6234729862121;4842.668176868945;234957.87298146257;162179.90965339667;4875.352450642154;81929.07518345199;1.0681357167815513;0.045270285097751065
649;2019-02-22 03:49:40.838;663;184;132;131;122;44;195;26;-53;36;649;626;-54;-11;247;243;254;186;199;197;194;24;548;353;365;137;358;248;548;-2.0;87.0;330.0;114.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29927.75;11044.330078125;0.0;1092.80517578125;396.0;97882;;;Calculated values ==>;1550803780.838;339.46000000000004;291.56;286.36;286.26000000000005;285.36;277.56;273.6339639331285;292.66;275.76000000000005;267.86;276.76000000000005;338.06000000000006;335.76000000000005;267.76000000000005;272.06;297.86;297.46000000000004;298.56;291.76000000000005;292.86;292.56;;312.76000000000005;275.56;241.92719264551067;260.85938512811435;273.6339639331285;293.06;5480000.0;3529999.9999999995;3650000.0;1370000.0;3579999.9999999995;2480000.0;5480000.0;0.0;0.0145;0.055;0.019;0.021500000000000002;0.021500000000000002;;11044.330078125;0.0;1092.80517578125;29927.75;497435.6359029204;412695.35991861223;233024.3210620819;232720.49295472782;230028.62576736129;430607.02586249536;458124.62172241724;445355.96667369356;472687.3056196521;522562.40856668405;520219.54289960884;445224.6406385897;450745.773027914;466145.29014520516;466345.2199131555;432637.6363715618;413442.3132566535;458400.8548651725;457986.28317495435;;166428.6587063909;471512.23439352604;200882.15004095994;233024.3210620819;273.51588470434143;356345.69354817603;137245.1580053229;30018.689523904246;0.0;0;23;26;0;0;0;0;0;4;5;142924039649.92072;53114878229.97808;99698668464.94324;13446.05991480035;5141.971602698756;278.33218516617035;4836.682185426758;235136.48205178732;162232.00139650126;4880.0756377639955;82013.74395632016;1.952935795163309;0.1434200784111046
650;2019-02-22 03:50:37.878;668;185;132;131;123;45;195;25;-38;35;630;613;-40;-4;246;244;254;187;199;197;194;23;548;354;365;144;359;238;549;313.0;84.0;622.0;173.0;129.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29889.97265625;11157.1611328125;0.0;997.159545898438;398.0;97883;;;Calculated values ==>;1550803837.878;339.96000000000004;291.66;286.36;286.26000000000005;285.46000000000004;277.66;273.7412296467126;292.66;275.66;269.36;276.66;336.16;334.46000000000004;269.16;272.76000000000005;297.76000000000005;297.56;298.56;291.86;292.86;292.56;;312.96000000000004;275.46000000000004;243.40439225979637;259.4470641161187;273.7412296467126;293.06;5480000.0;3540000.0;3650000.0;1440000.0;3590000.0;2380000.0;5490000.0;0.05216666666666667;0.014;0.10366666666666666;0.028833333333333332;0.021500000000000002;0.07366666666666667;;11157.1611328125;0.0;997.159545898438;29889.97265625;498079.17077525763;412648.34060041176;232998.6982329298;232695.1541489444;230300.87547058638;430542.39183029096;458124.62172241724;449167.91769690317;471666.44639072387;521446.8796781375;519724.78009524744;448917.2940746276;453360.4037392222;465871.32459077286;466330.9479421416;432637.6363715618;413396.8702782222;458400.8548651725;457986.28317495435;;167264.2905471822;470478.11419285595;201261.4056981121;210524.09967320593;273.66873791591996;356819.5828395692;137421.04315224304;30035.246688854924;0.0;0;23;26;0;0;0;0;0;4;5;143132235649.7815;53195019429.924484;99837275664.85054;25699.641743874672;7762.415094931781;269.37072530675437;18229.714184628803;235446.60299916475;162334.23281549301;4884.414661929618;82196.48107410739;4.275116900589536;0.23024505149010674
651;2019-02-22 03:51:37.878;679;185;131;131;123;46;195;25;-28;33;595;584;-30;20;246;244;254;186;199;197;194;24;536;355;365;139;360;236;538;137.0;85.0;297.0;201.0;129.0;0;1;45;1;0;0;0;0;0;0;1;0;1;0;0;27114.775390625;7640.55810546875;0.0;1755.82861328125;400.0;97884;;;Calculated values ==>;1550803897.878;341.06000000000006;291.66;286.26000000000005;286.26000000000005;285.46000000000004;277.76000000000005;273.8482719121499;292.66;275.66;270.36;276.46000000000004;332.66;331.56;270.16;275.16;297.76000000000005;297.56;298.56;291.76000000000005;292.86;292.56;;313.16;275.56;242.35481222062532;259.15941142434775;273.8482719121499;293.06;5360000.0;3550000.0;3650000.0;1390000.0;3600000.0;2360000.0;5380000.0;0.022833333333333334;0.014166666666666666;0.0495;0.033499999999999995;0.021500000000000002;0.044333333333333336;;7640.55810546875;0.0;1755.82861328125;27114.775390625;500642.86411119014;417013.82153187913;232977.85696038342;232977.85696038342;230559.83629529687;430477.46260093397;458124.62172241724;450771.79675549787;472130.5325463717;518067.1833006792;516951.7680045973;450524.8923388425;456578.0000153639;465726.964571486;466187.4538382608;435512.44349581935;417339.9100591704;458400.8548651725;457986.28317495435;;168099.92630828856;471246.2272376559;201429.83419624748;216729.43922096002;273.7390237440653;357294.62240662647;137577.69081256207;30058.188256848087;0.0;0;23;26;0;0;0;0;0;4;6;143351235649.7815;53279919429.924484;99979475664.85054;12342.427146682894;9038.84916688718;257.4442236858602;10695.720081960417;235763.6202399194;162474.24335100816;4888.804786504556;82437.5263596623;3.4411568602955285;0.23319518583648546
652;2019-02-22 03:52:37.889;690;179;131;130;124;47;195;24;-21;32;555;547;-22;74;246;244;254;179;199;197;194;23;531;352;365;135;357;244;533;191.0;86.0;0.0;168.0;129.0;0;1;20;1;0;0;0;0;0;0;1;0;1;0;0;25787.271484375;6200.4140625;0.0;1845.33703613281;404.0;97885;;;Calculated values ==>;1550803957.889;342.16;291.06;286.26000000000005;286.16;285.56;277.86;273.5264737036516;292.66;275.56;271.06;276.36;328.66;327.86;270.96000000000004;280.56;297.76000000000005;297.56;298.56;291.06;292.86;292.56;;313.56;275.46000000000004;241.49495122638035;260.2995467637923;273.5264737036516;293.06;5310000.0;3520000.0000000005;3650000.0;1350000.0;3570000.0000000005;2440000.0;5330000.0;0.03183333333333333;0.014333333333333333;0.0;0.028;0.021500000000000002;0.05333333333333333;;6200.4140625;0.0;1845.33703613281;25787.271484375;502501.50511293585;416912.1739174319;233109.3321065766;232802.12841344706;230980.30614795932;430671.36484660726;458124.62172241724;450208.3402185354;472558.57531478856;513308.67388280376;512489.87546807504;450082.89489662903;461674.77719436283;466159.22355335305;466617.12829396635;436664.6063131628;416912.1739174319;458400.8548651725;457986.28317495435;;169771.2103021376;471679.62040862173;200509.15112414456;213651.0990826875;273.3652239253403;357735.55361922045;137693.05339306718;30088.203472333036;0.0;0;23;26;0;0;0;0;0;4;6;143570275799.48215;53362134499.81212;100123502064.6537;0.0;7592.773139965361;283.1181976721424;13031.209818254232;235866.49265582042;162612.86561279878;4893.310299202304;82635.28702470339;2.5985269615716073;0.12463573451337298
653;2019-02-22 03:53:37.869;695;176;131;131;125;49;195;22;-16;30;551;544;-19;109;245;245;254;178;199;197;194;21;538;351;365;134;356;248;540;-2.0;111.0;0.0;162.0;129.0;0;1;14;1;0;0;0;0;0;0;1;0;1;0;0;25564.732421875;5941.013671875;0.0;1894.38610839844;407.0;97886;;;Calculated values ==>;1550804017.869;342.66;290.76000000000005;286.26000000000005;286.26000000000005;285.66;278.06;273.4187578820637;292.66;275.36;271.56;276.16;328.26000000000005;327.56;271.26000000000005;284.06;297.66;297.66;298.56;290.96000000000004;292.86;292.56;;313.86;275.26000000000005;241.2770596917726;260.85938512811435;273.4187578820637;293.06;5380000.0;3510000.0;3650000.0;1340000.0;3560000.0;2480000.0;5400000.0;0.0;0.018500000000000003;0.0;0.027000000000000003;0.021500000000000002;0.021500000000000002;;5941.013671875;0.0;1894.38610839844;25564.732421875;502470.7530357265;413089.51542064676;232925.79612618597;232925.79612618597;231109.87116931833;430735.4089219946;458124.62172241724;450116.04094343167;472494.68880147435;512547.7960051654;511828.8949665531;449736.76201992016;465141.3061303673;466173.27820480464;466888.18498842104;435044.3725151763;413823.3896241266;458400.8548651725;457986.28317495435;;171024.68490186572;471616.79343737353;199778.8960811692;232925.79612618597;273.07363907972035;358163.3443407866;137794.1982313643;30119.35744376086;0.0;0;23;26;0;0;0;0;0;4;6;143789202799.55176;53442807599.83777;100271052864.70062;0.0;7339.623228617518;392.5881834844195;4838.80047154852;235866.49265582042;162737.2607703644;4898.939308751562;82784.15413824828;1.604386787678593;0.14392736801643
654;2019-02-22 03:54:37.870;698;178;132;132;126;48;195;22;-11;29;563;554;-15;130;245;245;254;182;199;197;193;20;551;351;365;133;356;253;552;84.0;83.0;147.0;134.0;129.0;0;1;17;1;0;0;0;0;0;0;1;0;1;0;0;25883.708984375;6238.212890625;0.0;1930.35302734375;410.0;97887;;;Calculated values ==>;1550804077.87;342.96000000000004;290.96000000000004;286.36;286.36;285.76000000000005;277.96000000000004;273.4187578820637;292.66;275.36;272.06;276.06;329.46000000000004;328.56;271.66;286.16;297.66;297.66;298.56;291.36;292.86;292.46000000000004;;314.16;275.16;241.05796691057077;261.54996906429363;273.4187578820637;293.06;5510000.0;3510000.0;3650000.0;1330000.0;3560000.0;2530000.0;5520000.0;0.014;0.013833333333333333;0.0245;0.022333333333333334;0.021500000000000002;0.035500000000000004;;6238.212890625;0.0;1930.35302734375;25883.708984375;501624.3337441012;248273.13022009764;232922.26096884615;232922.26096884615;231120.26360780591;430735.4089219946;458124.62172241724;449845.40342082403;472528.46462518856;513342.7333405974;512416.00404312863;449334.4967093507;466843.0904527274;466173.27820480464;466888.18498842104;431892.57031427324;249798.2432031742;458400.8548651725;457847.79545119463;;172278.17009871884;471651.78204872925;200334.94085555617;220070.92345937967;273.29245054437234;358592.08849760436;137895.69347748844;30151.23080106731;0.0;0;23;26;0;0;0;0;0;4;6;144008206449.2872;53522908934.74101;100421355369.51906;6113.006332849063;6059.409453314199;2518.97152503687;8441.078955709432;235917.43522422796;162848.92123688906;4923.202710676556;82894.82164443612;2.831888301963025;0.1584391703900408
655;2019-02-22 03:55:37.850;703;183;134;133;127;49;195;22;-7;28;578;568;-11;138;245;246;254;190;199;197;193;20;560;352;365;133;357;255;561;134.0;86.0;209.0;235.0;129.0;0;1;20;1;0;0;0;0;0;0;1;0;1;0;0;26119.1796875;6495.54443359375;0.0;1960.2932128906198;414.0;97888;;;Calculated values ==>;1550804137.85;343.46000000000004;291.46000000000004;286.56;286.46000000000004;285.86;278.06;273.5264737036516;292.66;275.36;272.46000000000004;275.96000000000004;330.96000000000004;329.96000000000004;272.06;286.96000000000004;297.66;297.76000000000005;298.56;292.16;292.86;292.46000000000004;;314.56;275.16;241.05796691057077;261.82340779136865;273.5264737036516;293.06;5600000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2550000.0;5610000.0;0.022333333333333334;0.014333333333333333;0.034833333333333334;0.03916666666666667;0.021500000000000002;0.043833333333333335;;6495.54443359375;0.0;1960.2932128906198;26119.1796875;501410.251766583;249733.43342950297;233300.06151096418;232997.92343771178;231204.63778819802;430671.36484660726;458124.62172241724;449993.2742164284;472431.1216696904;514712.67736020085;513683.03591657546;449481.4010025935;467480.9087732277;466029.4888257932;466874.24836804555;429586.7223907504;252477.74442165508;458400.8548651725;457847.79545119463;;173949.5011765382;471651.78204872925;200603.61310564852;216641.03456681097;273.4022925616165;359025.30145087256;138001.77275034256;30183.642045728902;0.0;0;23;26;0;0;0;0;0;4;6;144227133449.3568;53602682334.76638;100573704569.5675;8687.073195358833;10616.053283603995;2538.5620175570334;10572.896352098818;236040.72810900354;162987.83710567773;4965.334774840619;83053.21862212014;3.8333972580582225;0.2600448722887119
656;2019-02-22 03:56:37.870;710;190;133;133;128;51;195;24;-9;29;592;579;-11;142;246;245;254;194;199;197;193;22;554;357;365;134;362;256;556;-3.0;84.0;382.0;244.0;129.0;0;0;23;1;0;0;0;0;0;0;1;0;1;0;0;26182.60546875;6581.0908203125;0.0;1953.15380859375;414.0;97889;;;Calculated values ==>;1550804197.87;344.16;292.16;286.46000000000004;286.46000000000004;285.96000000000004;278.26000000000005;274.0616903277293;292.66;275.56;272.26000000000005;276.06;332.36;331.06;272.06;287.36;297.76000000000005;297.66;298.56;292.56;292.86;292.46000000000004;;314.56;275.36;241.2770596917726;261.9595390733887;274.0616903277293;293.06;5540000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2560000.0;5560000.0;0.0;0.014;0.06366666666666666;0.04066666666666666;0.021500000000000002;0.021500000000000002;;6581.0908203125;0.0;1953.15380859375;26182.60546875;502865.05655178713;411554.17536023696;233123.89441607488;233123.89441607488;231620.58575183383;430346.717906069;458124.62172241724;449555.5050484599;472397.21216106473;516067.0354041443;514729.2526608041;449298.5539487116;467800.4973416699;465437.41611875535;466029.4888257932;431136.0688145487;413092.82235656865;458400.8548651725;457847.79545119463;;173949.5011765382;471714.4053827849;201968.3409830841;233123.89441607488;273.95810280276993;359461.29494310595;138110.78103474394;30216.264974917074;0.0;0;23;26;0;0;0;0;0;4;6;144446206449.2872;53682809034.74092;100727055669.51877;15763.049445495591;10969.67328558783;252.60545041172102;4831.563872255075;236244.54704795324;163167.77812071537;4988.602256975931;83181.63191411624;3.7281438999280097;0.33770843881642704
