;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
657;2019-02-22 03:57:37.861;717;190;131;132;129;53;195;26;-18;30;603;589;-16;142;248;243;254;190;199;197;193;24;552;359;365;134;365;257;553;-1.0;86.0;570.0;236.0;129.0;0;0;27;1;0;0;0;0;0;0;1;0;1;0;0;26382.833984375;6788.2724609375;0.0;1960.7177734375;414.0;97890;;;Calculated values ==>;1550804257.861;344.86;292.16;286.26000000000005;286.36;286.06;278.46000000000004;274.27422755570615;292.66;275.76000000000005;271.36;276.16;333.46000000000004;332.06;271.56;287.36;297.96000000000004;297.46000000000004;298.56;292.16;292.86;292.46000000000004;;314.56;275.56;241.2770596917726;262.0952818180154;274.27422755570615;293.06;5520000.0;3590000.0;3650000.0;1340000.0;3650000.0;2570000.0;5530000.0;0.0;0.014333333333333333;0.095;0.03933333333333333;0.021500000000000002;0.021500000000000002;;6788.2724609375;0.0;1960.7177734375;26382.833984375;503935.8053491137;412845.1473663945;232594.5021737096;232896.92431263;231992.5290231695;430214.79039162316;458124.62172241724;448208.8825363066;472494.68880147435;517113.04931375704;515672.83792979416;448468.4958085074;467659.9978216044;465264.19953021937;465480.30547409743;431641.6977331332;412845.1473663945;458400.8548651725;457847.79545119463;;173949.5011765382;471909.57779161324;202586.7583327458;232594.5021737096;274.20774767008237;359899.2745663638;138222.17568404274;30248.87567918991;0.0;0;23;26;0;0;0;0;0;4;6;144665173599.92767;53763196974.97606;100880932584.96887;23334.101799338277;10593.364232048785;269.4172219232546;4842.945805465929;236570.307771174;163347.44314675764;4992.951793396438;83262.24073519594;4.462209696541641;0.38529910520111543
658;2019-02-22 03:58:37.861;724;188;130;130;130;56;195;26;-28;31;610;596;-21;137;249;242;254;189;199;197;193;25;557;360;365;135;365;260;558;-1.0;83.0;826.0;221.0;129.0;0;0;37;1;0;0;0;0;0;0;1;0;1;0;0;26949.646484375;7339.28466796875;0.0;1978.6208496093802;417.0;97891;;;Calculated values ==>;1550804317.861;345.56000000000006;291.96000000000004;286.16;286.16;286.16;278.76000000000005;274.38016830617;292.66;275.76000000000005;270.36;276.26000000000005;334.16;332.76000000000005;271.06;286.86;298.06;297.36;298.56;292.06;292.86;292.46000000000004;;314.86;275.66;241.49495122638035;262.5002047102346;274.38016830617;293.06;5570000.0;3600000.0;3650000.0;1350000.0;3650000.0;2600000.0;5580000.0;0.0;0.013833333333333333;0.13766666666666666;0.036833333333333336;0.021500000000000002;0.021500000000000002;;7339.28466796875;0.0;1978.6208496093802;26949.646484375;504357.6791555635;251841.11582703004;232170.1295736554;232170.1295736554;232170.1295736554;430148.3826014536;458124.62172241724;446327.6680490574;472460.9817075043;517579.8098020772;516137.50123033935;447252.6125051959;466656.7433493709;465395.6337934009;465204.3799370688;430367.63176783966;410249.6488763151;458400.8548651725;457847.79545119463;;175203.01333496982;471875.0639052514;202895.78497352294;232170.1295736554;274.3322509182381;360343.71190360334;138339.90532678363;30281.703501048636;0.0;0;23;26;0;0;0;0;0;4;6;144884173599.92767;53843896974.97606;101036032584.96887;33512.45590339858;9907.403440651999;278.2987633327564;4852.069816367094;237044.02908536347;163518.28287736347;4997.516093273572;83343.03253204456;5.2104228608200565;0.4290944119043101
659;2019-02-22 03:59:37.881;730;190;129;129;128;57;195;25;-35;32;616;602;-25;129;250;242;254;193;199;197;193;24;561;361;365;135;366;263;562;-2.0;84.0;610.0;228.0;129.0;0;0;52;1;0;0;0;0;0;0;1;0;1;0;0;27853.802734375;8272.5859375;0.0;2008.39636230469;419.0;97892;;;Calculated values ==>;1550804377.881;346.16;292.16;286.06;286.06;285.96000000000004;278.86;274.4858918419099;292.66;275.66;269.66;276.36;334.76000000000005;333.36;270.66;286.06;298.16;297.36;298.56;292.46000000000004;292.86;292.46000000000004;;315.06;275.56;241.49495122638035;262.9017227912062;274.4858918419099;293.06;5610000.0;3610000.0;3650000.0;1350000.0;3660000.0;2630000.0;5620000.0;0.0;0.014;0.10166666666666666;0.038;0.021500000000000002;0.021500000000000002;;8272.5859375;0.0;2008.39636230469;27853.802734375;504748.1190448538;252421.89216577276;231774.8421514348;231774.8421514348;231477.58672330622;430081.6785162784;458124.62172241724;444805.019859498;472558.57531478856;517945.52788447717;516501.0014100192;446148.33488201;465291.19741438143;465381.95360251743;465058.7251422519;429323.54803475866;410070.2506540274;458400.8548651725;457847.79545119463;;176038.69501535743;471777.35084692197;203068.00931892928;231774.8421514348;274.40362851905303;360800.5595454178;138470.04761476174;30314.9397195185;0.0;0;23;26;0;0;0;0;0;4;6;145103246599.85806;53924923974.95031;101192984884.91899;24576.596071624484;10210.954978063723;269.54616333023773;4860.568495944836;237528.26587681248;163685.99174846173;5002.082989452441;83423.9981641723;3.882670404920511;0.3304520941469961
660;2019-02-22 04:00:37.872;734;194;128;128;125;59;195;24;-45;32;622;607;-29;115;250;242;254;197;199;197;193;24;563;362;365;135;367;264;563;-2.0;84.0;504.0;235.0;129.0;0;0;63;1;0;0;0;0;0;0;1;0;1;0;0;28693.1640625;8931.5361328125;0.0;2003.2780761718802;420.0;97893;;;Calculated values ==>;1550804437.872;346.56000000000006;292.56;285.96000000000004;285.96000000000004;285.66;279.06;274.5913991737795;292.66;275.56;268.66;276.36;335.36;333.86;270.26000000000005;284.66;298.16;297.36;298.56;292.86;292.86;292.46000000000004;;315.16;275.56;241.49495122638035;263.0348170998261;274.5913991737795;293.06;5630000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2640000.0;5630000.0;0.0;0.014;0.084;0.03916666666666667;0.021500000000000002;0.021500000000000002;;8931.5361328125;0.0;2003.2780761718802;28693.1640625;505070.5538597469;410026.87384281954;231453.97356956473;231453.97356956473;230568.17149816797;430014.67791919125;458124.62172241724;443241.62620800594;472558.57531478856;518480.3822597349;516932.4336832987;445417.6470959567;463492.66646712227;465236.6699430183;464912.7873590418;428792.76218895003;411255.00947143295;458400.8548651725;457847.79545119463;;176456.53798984195;471777.35084692197;203292.96214084973;231453.97356956473;274.49537284455346;361271.71358452225;138613.39379337803;30348.36532521102;0.0;0;23;26;0;0;0;0;0;4;6;145322213749.62833;54005911824.86534;101351061169.75314;20155.68778164112;10515.638557654496;245.52853804523917;4867.467170455044;237900.97899317715;163858.68745283628;5006.374634782691;83505.05296792934;3.272513036242939;0.28585253847876274
661;2019-02-22 04:01:40.842;737;195;127;127;122;58;195;24;-60;32;626;611;-36;101;251;242;254;196;199;197;193;23;556;363;365;135;368;263;557;-3.0;78.0;332.0;247.0;129.0;0;0;70;1;0;0;0;0;0;0;1;0;1;0;0;29069.376953125;9261.5654296875;0.0;2007.43811035156;421.0;97894;;;Calculated values ==>;1550804500.842;346.86;292.66;285.86;285.86;285.36;278.96000000000004;274.69669130483857;292.66;275.56;267.16;276.36;335.76000000000005;334.26000000000005;269.56;283.26000000000005;298.26000000000005;297.36;298.56;292.76000000000005;292.86;292.46000000000004;;315.26000000000005;275.46000000000004;241.49495122638035;262.9017227912062;274.69669130483857;293.06;5560000.0;3629999.9999999995;3650000.0;1350000.0;3679999.9999999995;2630000.0;5570000.0;0.0;0.013000000000000001;0.05533333333333333;0.04116666666666667;0.021500000000000002;0.021500000000000002;;9261.5654296875;0.0;2007.43811035156;29069.376953125;506085.1630348238;413051.426362488;231298.9600750844;231298.9600750844;229823.84951664697;429947.3805835815;458124.62172241724;441369.0747080018;472558.57531478856;518976.10801494657;517429.85959069536;444669.76649113046;461976.79504268954;465223.0916647954;464766.5650395172;430625.13596202544;413424.6012876412;458400.8548651725;457847.79545119463;;176874.38241465177;471679.62040862173;203426.98450425622;231298.9600750844;274.5518952005273;361776.8951413843;138772.50762753235;30383.442380541594;0.0;0;23;26;0;0;0;0;0;4;6;145552054249.73276;54090921324.90396;101516987119.82854;13166.128991273921;11043.066844729714;223.60695076699494;4870.79996058637;238192.40604916934;164047.23629725364;5010.477615580458;83590.22222925161;2.600372130795819;0.23996239926506413
662;2019-02-22 04:02:37.863;737;192;126;126;119;55;195;23;-60;32;630;614;-35;90;251;242;254;193;199;197;193;23;552;360;365;130;365;263;552;-2.0;83.0;282.0;168.0;129.0;0;0;79;1;0;0;0;0;0;0;1;0;1;0;0;29287.67578125;9615.7431640625;0.0;2017.6357421875;421.0;97895;;;Calculated values ==>;1550804557.863;346.86;292.36;285.76000000000005;285.76000000000005;285.06;278.66;274.38016830617;292.66;275.46000000000004;267.16;276.36;336.16;334.56;269.66;282.16;298.26000000000005;297.36;298.56;292.46000000000004;292.86;292.46000000000004;;315.26000000000005;275.46000000000004;240.39332010688793;262.9017227912062;274.38016830617;293.06;5520000.0;3600000.0;3650000.0;1300000.0;3650000.0;2630000.0;5520000.0;0.0;0.013833333333333333;0.047;0.028;0.021500000000000002;0.021500000000000002;;9615.7431640625;0.0;2017.6357421875;29287.67578125;506447.1294312723;413998.2807911148;231120.26360780591;231120.26360780591;229058.50713763945;430148.3826014536;458124.62172241724;441369.0747080018;473211.5349843978;519388.0644777553;517739.2912927782;444805.019859498;460658.4599384854;465658.1741919227;465204.3799370688;431641.6977331332;414359.1762267576;458400.8548651725;457847.79545119463;;176874.38241465177;472339.328242146;202693.83622747377;231120.26360780591;274.25392312468796;362239.0586828598;138922.00804580958;30415.319288288418;0.0;0;23;26;0;0;0;0;0;4;6;145760180899.3986;54166474149.78265;101666952349.58775;11217.736208584818;7550.0737764108235;239.07488083819626;4874.641934632858;238385.51610129833;164194.48622359472;5014.141862896791;83667.40206833703;2.052845264726692;0.1701322648807557
663;2019-02-22 04:03:37.843;735;188;126;126;117;51;195;23;-56;33;635;619;-34;79;250;242;254;189;199;196;193;24;547;358;365;124;363;260;547;-2.0;82.0;379.0;212.0;129.0;0;0;80;1;0;0;0;0;0;0;1;0;1;0;0;29304.02734375;9575.6396484375;0.0;2038.5869140625;418.0;97896;;;Calculated values ==>;1550804617.843;346.66;291.96000000000004;285.76000000000005;285.76000000000005;284.86;278.26000000000005;274.1680685717883;292.66;275.46000000000004;267.56;276.46000000000004;336.66;335.06;269.76000000000005;281.06;298.16;297.36;298.56;292.06;292.76000000000005;292.46000000000004;;314.96000000000004;275.56;239.02933182858504;262.5002047102346;274.1680685717883;293.06;5470000.0;3579999.9999999995;3650000.0;1240000.0;3629999.9999999995;2600000.0;5470000.0;0.0;0.013666666666666666;0.06316666666666666;0.035333333333333335;0.021500000000000002;0.021500000000000002;;9575.6396484375;0.0;2038.5869140625;29304.02734375;506649.08500909986;414572.912758482;231239.89247598266;231239.89247598266;228585.73304332496;430280.9020939914;458124.62172241724;442547.82142891205;474084.14901256585;520150.54010036227;518505.9635808202;445528.80168566765;459800.7310750631;465816.1379094171;465494.84668458975;432883.5320973404;414926.21430635254;458262.81198973843;457847.79545119463;;175620.85347054448;473219.95304642635;202186.4236743855;231239.89247598266;274.04755797444506;362727.16012099246;139081.8829265679;30449.10987648276;0.0;0;23;26;0;0;0;0;0;4;6;145979107899.4682;54242648749.80688;101823800049.63763;15182.82829149426;9576.518037812111;245.41667647683383;4872.069913967058;238605.44747063422;164337.1602482258;5018.177946732485;83748.59759290161;2.5724341400585846;0.2244198958742364
664;2019-02-22 04:04:37.874;730;183;127;126;117;48;195;24;-44;33;643;626;-29;71;249;243;254;184;199;197;193;24;543;355;365;124;360;256;543;-1.0;85.0;186.0;170.0;129.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28388.7265625;9354.9560546875;0.0;1195.32836914062;417.0;97897;;;Calculated values ==>;1550804677.874;346.16;291.46000000000004;285.86;285.76000000000005;284.86;277.96000000000004;273.8482719121499;292.66;275.56;268.76000000000005;276.46000000000004;337.46000000000004;335.76000000000005;270.26000000000005;280.26000000000005;298.06;297.46000000000004;298.56;291.56;292.86;292.46000000000004;;314.86;275.56;239.02933182858504;261.9595390733887;273.8482719121499;293.06;5430000.0;3550000.0;3650000.0;1240000.0;3600000.0;2560000.0;5430000.0;0.0;0.014166666666666666;0.031000000000000003;0.028333333333333332;0.021500000000000002;0.021500000000000002;;9354.9560546875;0.0;1195.32836914062;28388.7265625;506388.0263981376;414398.0589551918;231637.13269950426;231336.76037333044;228673.7965475899;430477.46260093397;458124.62172241724;444977.7552206427;474084.14901256585;521299.32174450887;519557.87829525233;446961.53022528044;459465.5867252541;466117.788102169;466058.0093327334;433855.25511685497;414752.42406787584;458400.8548651725;457847.79545119463;;175203.01333496982;473219.95304642635;201297.0703111095;231637.13269950426;273.68713882980273;363208.1814706687;139239.7193978532;30476.07309437305;0.0;0;23;26;0;0;0;0;0;4;6;146198221049.96945;54317087189.977165;101978680029.99194;7554.10123219553;7704.481677500645;270.6234398605377;4863.529249161344;238795.01977887852;164481.24298382067;5022.4805028845285;83829.76950327643;1.9329086098058625;0.16476134041436782
665;2019-02-22 04:05:37.874;725;181;127;127;117;46;195;24;-28;35;652;628;-22;46;247;244;254;182;199;196;193;24;541;353;365;129;358;252;542;135.0;109.0;164.0;175.0;129.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27430.58203125;8562.1220703125;0.0;1145.54211425781;418.0;97898;;;Calculated values ==>;1550804737.874;345.66;291.26000000000005;285.86;285.86;284.86;277.76000000000005;273.6339639331285;292.66;275.56;270.36;276.66;338.36;335.96000000000004;270.96000000000004;277.76000000000005;297.86;297.56;298.56;291.36;292.76000000000005;292.46000000000004;;314.96000000000004;275.56;240.16925963744896;261.41265627149306;273.6339639331285;293.06;5410000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2520000.0;5420000.0;0.022500000000000003;0.018166666666666668;0.02733333333333333;0.029166666666666667;0.021500000000000002;0.044000000000000004;;8562.1220703125;0.0;1145.54211425781;27430.58203125;505947.11049378716;414087.16301823244;231661.7827357078;231661.7827357078;228695.95163056452;430607.02586249536;458124.62172241724;447847.2896686323;473631.5180336029;522544.3871077198;520093.58368634526;448620.77757917525;457090.6148596613;466145.29014520516;466474.1722881754;434334.21847134;414444.8531748647;458262.81198973843;457847.79545119463;;175620.85347054448;472567.4425401675;200791.00264166988;215875.58836943842;273.48016809923337;363673.3423756166;139389.0283822282;30495.58034840137;0.0;0;23;26;0;0;0;0;0;4;6;146417221049.96945;54392987189.977165;102131080029.99194;6752.87184540364;7926.812830372847;361.3234695526346;10646.777111597274;238914.24455452518;164611.50377138628;5027.746727129638;83959.02205628276;2.6461345148048516;0.16477502698759391
666;2019-02-22 04:06:37.865;721;179;127;127;118;46;195;23;-10;35;654;629;-12;42;246;244;254;181;199;196;193;23;539;353;365;132;358;250;540;291.0;84.0;466.0;234.0;129.0;0;100;51;1;0;0;0;0;0;0;1;0;0;0;0;26831.609375;7940.5595703125;0.0;1131.06469726562;418.0;97899;;;Calculated values ==>;1550804797.865;345.26;291.06;285.86;285.86;284.96000000000004;277.76000000000005;273.6339639331285;292.66;275.46000000000004;272.16;276.66;338.56000000000006;336.06;271.96000000000004;277.36;297.76000000000005;297.56;298.56;291.26000000000005;292.76000000000005;292.46000000000004;;314.96000000000004;275.46000000000004;240.83765695389522;261.13683023647616;273.6339639331285;293.06;5390000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2500000.0;5400000.0;0.0485;0.014;0.07766666666666668;0.039;0.021500000000000002;0.07;;7940.5595703125;0.0;1131.06469726562;26831.609375;505631.3013545396;414183.7078577698;231711.2867370828;231711.2867370828;229033.58180221106;430607.02586249536;458124.62172241724;450513.56302771467;473242.3297776949;522909.9067801105;520360.6865294227;450260.8223234669;456931.82408805063;466015.41043311567;466474.1722881754;434808.74113076064;414891.9193905713;458262.81198973843;457847.79545119463;;175620.85347054448;472076.1002201579;200908.4814165622;210369.3430507221;273.5261989809794;364125.4594757884;139526.5301007371;30514.549226052317;0.0;0;23;26;0;0;0;0;0;4;6;146636188199.73972;54471275444.89503;102281657439.83395;19385.99467179951;10575.53713334023;278.8355043626507;17323.49166803308;239132.0357683569;164765.66689298468;5033.080585041285;84192.07266636586;5.2431469353871005;0.311541152031551
667;2019-02-22 04:07:37.845;718;179;128;127;120;48;195;22;2;34;650;626;-2;50;246;245;254;180;199;196;193;22;541;352;365;133;357;249;542;138.0;87.0;255.0;210.0;129.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26188.52734375;7294.63818359375;0.0;1116.306640625;419.0;97900;;;Calculated values ==>;1550804857.845;344.96000000000004;291.06;285.96000000000004;285.86;285.16;277.96000000000004;273.5264737036516;292.66;275.36;273.36;276.56;338.16;335.76000000000005;272.96000000000004;278.16;297.76000000000005;297.66;298.56;291.16;292.76000000000005;292.46000000000004;;315.06;275.36;241.05796691057077;260.9983114674233;273.5264737036516;293.06;5410000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2490000.0;5420000.0;0.023;0.0145;0.042499999999999996;0.035;0.021500000000000002;0.0445;;7294.63818359375;0.0;1116.306640625;26188.52734375;505074.32453622296;413358.91634138394;231963.37683733148;231661.7827357078;229576.51461223484;430671.36484660726;458124.62172241724;452195.12568093836;473014.93639070686;522583.2929624458;520137.0209979821;451696.14235015557;458056.21065356245;466159.22355335305;466745.737608159;434334.21847134;413725.2389273455;458262.81198973843;457847.79545119463;;176038.69501535743;471846.71735943656;200513.63019142125;215708.45160461386;273.3669820893468;364567.1466704276;139653.44776206624;30533.27107784253;0.0;0;23;26;0;0;0;0;0;4;6;146855115199.80933;54550748944.9203;102431307539.88155;10696.463558304476;9496.658050880536;298.8302033879207;10775.200801172843;239382.63935797015;164932.87943014197;5037.892861313771;84426.15038509348;3.7174364197128145;0.25516137630876146
668;2019-02-22 04:08:37.865;717;179;128;128;122;49;195;22;10;33;643;621;5;65;245;245;253;182;199;196;193;22;546;352;365;134;358;250;547;205.0;82.0;218.0;247.0;129.0;0;100;34;1;0;0;0;0;0;0;1;0;0;0;0;26025.560546875;7126.63671875;0.0;1107.40563964844;420.0;97901;;;Calculated values ==>;1550804917.865;344.86;291.06;285.96000000000004;285.96000000000004;285.36;278.06;273.5264737036516;292.66;275.36;274.16;276.46000000000004;337.46000000000004;335.26000000000005;273.66;279.66;297.66;297.66;298.46000000000004;291.36;292.76000000000005;292.46000000000004;;315.16;275.36;241.2770596917726;261.13683023647616;273.5264737036516;293.06;5460000.0;3520000.0000000005;3650000.0;1340000.0;3579999.9999999995;2500000.0;5470000.0;0.034166666666666665;0.013666666666666666;0.036333333333333336;0.04116666666666667;0.021500000000000002;0.05566666666666667;;7126.63671875;0.0;1107.40563964844;26025.560546875;504489.6556839623;248893.41244279422;231839.44594898834;231839.44594898834;230051.67385338433;430671.36484660726;458124.62172241724;453015.54581323545;472787.01963726926;521788.8479395331;519543.8789204298;452394.2426621551;459689.02146168903;465885.42676947766;466745.737608159;432899.5799951301;412362.9831879786;458262.81198973843;457847.79545119463;;176456.53798984195;471714.4053827849;200525.04619108108;212619.52992991352;273.3714629781522;365002.4091085108;139773.66511197784;30551.808190484142;0.0;0;23;26;0;0;0;0;0;4;6;147074188199.73972;54630875644.89484;102581057439.83395;9173.821486271609;11163.961953391808;280.6668230310698;13651.040114017982;239548.28026185854;165105.1086540673;5042.723612913023;84629.77024332457;4.161927870307683;0.2738359240805474
669;2019-02-22 04:09:37.886;718;182;129;128;123;50;195;24;14;33;636;616;10;77;246;245;253;184;199;196;193;23;548;354;365;135;360;250;550;95.0;109.0;467.0;247.0;129.0;0;100;30;1;0;0;0;0;0;0;1;0;0;0;0;25941.8046875;6934.73291015625;0.0;1110.12170410156;421.0;97902;;;Calculated values ==>;1550804977.886;344.96000000000004;291.36;286.06;285.96000000000004;285.46000000000004;278.16;273.7412296467126;292.66;275.56;274.56;276.46000000000004;336.76000000000005;334.76000000000005;274.16;280.86;297.76000000000005;297.66;298.46000000000004;291.56;292.76000000000005;292.46000000000004;;315.26000000000005;275.46000000000004;241.49495122638035;261.13683023647616;273.7412296467126;293.06;5480000.0;3540000.0;3650000.0;1350000.0;3600000.0;2500000.0;5500000.0;0.01583333333333333;0.018166666666666668;0.07783333333333334;0.04116666666666667;0.021500000000000002;0.03733333333333333;;6934.73291015625;0.0;1110.12170410156;25941.8046875;504430.93631116324;249900.0529853814;232066.2768031903;231765.89882121078;230277.70356738323;430542.39183029096;458124.62172241724;453510.6666037085;472656.1521691498;521074.9623126302;519033.10004799446;453015.54581323545;461110.55197599786;465726.964571486;466460.0446877315;432406.5454801433;411831.94049012626;458262.81198973843;457847.79545119463;;176874.38241465177;471679.62040862173;201148.79854764638;218953.95343588374;273.6247005048924;365435.6220562851;139890.88420436802;30570.29405277528;0.0;0;23;26;0;0;0;0;0;4;6;147293264849.40555;54711603889.7717;102731109939.60507;19642.16539703017;11136.852166610153;373.77199065197584;8918.703435238273;239788.49753214806;165291.0138154916;5048.179178465267;84817.91726770008;4.9810089692003;0.38657981584409506
670;2019-02-22 04:10:37.856;720;184;129;129;125;52;195;24;18;33;630;611;16;88;246;245;253;187;199;196;193;23;550;356;365;136;362;251;551;-2.0;86.0;353.0;268.0;129.0;0;100;24;1;0;0;0;0;0;0;1;0;0;0;0;25471.294921875;6628.7109375;0.0;1103.21472167969;422.0;97903;;;Calculated values ==>;1550805037.856;345.16;291.56;286.06;286.06;285.66;278.36;273.955091788801;292.66;275.56;274.96000000000004;276.46000000000004;336.16;334.26000000000005;274.76000000000005;281.96000000000004;297.76000000000005;297.66;298.46000000000004;291.86;292.76000000000005;292.46000000000004;;315.36;275.46000000000004;241.71165711629368;261.27494424493943;273.955091788801;293.06;5500000.0;3560000.0;3650000.0;1360000.0;3620000.0000000005;2510000.0;5510000.0;0.0;0.014333333333333333;0.05883333333333333;0.04466666666666667;0.021500000000000002;0.021500000000000002;;6628.7109375;0.0;1103.21472167969;25471.294921875;504498.08840509906;411390.545434666;232041.62707460328;232041.62707460328;230846.69031404497;430412.23801567365;458124.62172241724;453833.9293469119;472525.0707617092;520380.3998193959;518438.42018710036;453586.768352435;462253.32023288653;465437.41611875535;466173.27820480464;431908.5646202553;412555.8353376608;458262.81198973843;457847.79545119463;;177292.22831007556;471547.0194386176;201550.16903002717;232041.62707460328;273.7905010462043;365863.8503319858;140003.85638880302;30588.72930076381;0.0;0;23;26;0;0;0;0;0;4;6;147512155349.50998;54792863239.81046;102881334789.67674;14842.69456531005;12059.859318250372;277.3891197171881;4854.832620096714;240075.7276783881;165484.22309165978;5053.60280788297;84932.63934514903;4.14318205262892;0.3875543630195476
671;2019-02-22 04:11:37.847;724;186;129;129;126;53;195;26;27;33;625;606;26;98;247;245;253;188;199;196;193;24;550;357;365;136;363;256;551;-2.0;84.0;886.0;270.0;129.0;0;100;31;1;0;0;0;0;0;0;1;0;0;0;0;25928.76953125;6983.2099609375;0.0;1135.20288085938;422.0;97904;;;Calculated values ==>;1550805097.847;345.56000000000006;291.76000000000005;286.06;286.06;285.76000000000005;278.46000000000004;274.0616903277293;292.66;275.76000000000005;275.86;276.46000000000004;335.66;333.76000000000005;275.76000000000005;282.96000000000004;297.86;297.66;298.46000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;315.36;275.56;241.71165711629368;261.9595390733887;274.0616903277293;293.06;5500000.0;3570000.0000000005;3650000.0;1360000.0;3629999.9999999995;2560000.0;5510000.0;0.0;0.014;0.14766666666666667;0.045000000000000005;0.021500000000000002;0.021500000000000002;;6983.2099609375;0.0;1135.20288085938;25928.76953125;505000.5489292259;412172.66196668637;232041.62707460328;232041.62707460328;231144.06173944077;430346.717906069;458124.62172241724;454097.5536438728;472525.0707617092;519455.3614477744;517505.7895824865;453973.3624221716;462677.2910485254;465423.3653177346;466029.4888257932;431908.5646202553;412934.04071806197;458262.81198973843;457847.79545119463;;177292.22831007556;471644.9034095714;202028.90750260497;232041.62707460328;273.98169209804723;366292.1199518986;140117.27204793654;30607.379982743398;0.0;0;23;26;0;0;0;0;0;4;6;147731122499.28024;54874450999.72486;103033411974.51718;37222.136746860546;12132.719815813489;265.64333463070693;4854.832620096714;240509.5361911619;165685.79767684155;5058.1273995405545;85013.54108498422;6.7100963672283775;0.5715281966047397
672;2019-02-22 04:12:37.867;727;187;128;128;127;53;195;27;36;33;623;604;33;99;248;245;253;190;199;196;193;26;560;358;365;138;364;261;562;-1.0;85.0;941.0;246.0;129.0;0;100;48;1;0;0;0;0;0;0;1;0;0;0;0;26956.365234375;8012.1748046875;0.0;1155.08703613281;424.0;97905;;;Calculated values ==>;1550805157.867;345.86;291.86;285.96000000000004;285.96000000000004;285.86;278.46000000000004;274.1680685717883;292.66;275.86;276.76000000000005;276.46000000000004;335.46000000000004;333.56;276.46000000000004;283.06;297.96000000000004;297.66;298.46000000000004;292.16;292.76000000000005;292.46000000000004;;315.56;275.76000000000005;242.14157278889297;262.63441904999945;274.1680685717883;293.06;5600000.0;3579999.9999999995;3650000.0;1380000.0;3640000.0;2610000.0;5620000.0;0.0;0.014166666666666666;0.15683333333333332;0.041;0.021500000000000002;0.021500000000000002;;8012.1748046875;0.0;1155.08703613281;26956.365234375;504460.73038458737;251230.37358079918;231477.58672330622;231477.58672330622;231181.21171868342;430280.9020939914;458124.62172241724;454370.03874577465;472262.261994151;518833.95667727623;516877.16976015334;453995.204316005;462041.5365857274;465409.4377871421;465885.42676947766;429339.31923033344;252421.89216577276;458262.81198973843;457847.79545119463;;178127.92459426197;471575.67402331997;202354.13087317895;231477.58672330622;274.11278339297155;366732.97631304205;140242.27524195347;30626.472094037876;0.0;0;23;26;0;0;0;0;0;4;6;147950195500.08084;54956678400.02536;103188563675.08418;39524.494884685424;11038.083269155783;2506.330216747943;4866.959487649601;241149.30464218403;165878.9520665974;5081.2348791463555;85094.58302448968;6.319866156790662;0.5053977090616102
673;2019-02-22 04:13:37.867;730;192;128;128;127;55;195;27;41;34;625;604;38;93;248;245;253;195;199;196;193;26;567;361;365;138;366;266;568;-1.0;112.0;811.0;239.0;129.0;0;100;68;1;0;0;0;0;0;0;1;0;0;0;0;28224.181640625;9261.763671875;0.0;1179.79931640625;425.0;97906;;;Calculated values ==>;1550805217.867;346.16;292.36;285.96000000000004;285.96000000000004;285.86;278.66;274.4858918419099;292.66;275.86;277.26000000000005;276.56;335.66;333.56;276.96000000000004;282.46000000000004;297.96000000000004;297.66;298.46000000000004;292.66;292.76000000000005;292.46000000000004;;315.66;275.76000000000005;242.14157278889297;263.299902668528;274.4858918419099;293.06;5670000.0;3610000.0;3650000.0;1380000.0;3660000.0;2660000.0;5680000.0;0.0;0.018666666666666668;0.13516666666666666;0.03983333333333334;0.021500000000000002;0.021500000000000002;;9261.763671875;0.0;1179.79931640625;28224.181640625;504197.0161191748;252891.56722877352;231336.8318407552;231336.8318407552;231041.92951643458;430081.6785162784;458124.62172241724;454148.83295247785;472360.27449258295;518622.7377076334;516452.53444265085;453770.77700511605;460556.3034768516;465118.6810666539;465451.58992337313;427454.3040129489;254114.46702698618;458262.81198973843;457847.79545119463;;178545.77502346144;471575.67402331997;203101.97202653508;231336.8318407552;274.4167806982805;367192.81420366705;140386.22472925816;30645.929480309034;0.0;0;23;26;0;0;0;0;0;4;6;148169195500.08084;55039478400.02536;103346663675.08418;33933.16736848993;10694.202462871934;3235.676957071304;4869.985717624448;241761.45182762714;166060.05444769765;5129.084938928183;85175.72423453363;5.050300665258719;0.3994436602181105
674;2019-02-22 04:14:37.878;734;198;127;127;125;58;195;27;42;34;628;606;39;84;250;243;253;201;199;196;193;26;569;365;365;139;370;266;569;-1.0;83.0;443.0;238.0;129.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29331.09765625;10398.9404296875;0.0;1176.35070800781;425.0;97907;;;Calculated values ==>;1550805277.878;346.56000000000006;292.96000000000004;285.86;285.86;285.66;278.96000000000004;274.9066339382667;292.66;275.86;277.36;276.56;335.96000000000004;333.76000000000005;277.06;281.56;298.16;297.46000000000004;298.46000000000004;293.26000000000005;292.76000000000005;292.46000000000004;;315.66;275.76000000000005;242.35481222062532;263.299902668528;274.9066339382667;293.06;5690000.0;3650000.0;3650000.0;1390000.0;3700000.0;2660000.0;5690000.0;0.0;0.013833333333333333;0.07383333333333333;0.03966666666666666;0.021500000000000002;0.021500000000000002;;10398.9404296875;0.0;1176.35070800781;29331.09765625;504521.29852723406;408918.82761355897;231018.92539330875;231018.92539330875;230432.11328694178;429811.8947417682;458124.62172241724;454274.6285591388;472228.6972694908;518932.3926286938;516659.4234985957;453896.9078127012;459465.4314009346;464799.13120582135;464605.36442852597;426901.2814097623;410199.25063607807;458262.81198973843;457847.79545119463;;178545.77502346144;471442.86907493527;204047.61148679044;231018.92539330875;274.80090979309693;367672.5294621621;140550.09396706737;30665.567663492628;0.0;0;23;26;0;0;0;0;0;4;6;148388235649.7815;55122593634.911766;103506292934.86603;18475.09476050839;10606.678550996412;231.04475903596486;4876.820706244547;242198.26741295005;166237.5943322499;5157.97958290332;85256.96251224243;2.953674198780681;0.26074448739312883
675;2019-02-22 04:15:37.878;737;199;126;125;120;59;195;27;40;35;631;608;38;72;252;241;253;201;199;196;193;26;561;365;365;139;370;268;561;96.0;84.0;459.0;215.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;30043.583984375;11092.892578125;0.0;1193.53503417969;424.0;97908;;;Calculated values ==>;1550805337.878;346.86;293.06;285.76000000000005;285.66;285.16;279.06;274.9066339382667;292.66;275.86;277.16;276.66;336.26000000000005;333.96000000000004;276.96000000000004;280.36;298.36;297.26000000000005;298.46000000000004;293.26000000000005;292.76000000000005;292.46000000000004;;315.56;275.76000000000005;242.35481222062532;263.56353331371673;274.9066339382667;293.06;5610000.0;3650000.0;3650000.0;1390000.0;3700000.0;2680000.0;5610000.0;0.016;0.014;0.0765;0.035833333333333335;0.021500000000000002;0.037500000000000006;;11092.892578125;0.0;1193.53503417969;30043.583984375;505631.34569903946;412891.042670691;230908.88485754;230613.99070146453;229151.97667661295;429811.8947417682;458124.62172241724;453681.57950494776;472326.8440106818;519075.640259213;516696.6058591072;453428.1066959028;457678.09077143855;465064.03014052816;464341.04294382274;429074.6432533432;413638.2887061008;458262.81198973843;457847.79545119463;;178127.92459426197;471442.86907493527;204075.4233080558;219459.94126309338;274.8116251528536;368167.318475834;140729.1925754658;30685.31671134419;0.0;0;23;26;0;0;0;0;0;4;6;148607235649.7815;55205993634.911766;103666492934.86603;19094.870949062235;9580.666806646515;216.10896366139363;8939.544532053798;242511.3504605298;166405.82221023025;5161.705863925798;85372.09888922825;3.0791042315291484;0.2286582513080378
676;2019-02-22 04:16:37.869;737;193;125;124;117;56;195;28;40;35;632;609;35;66;252;241;253;194;199;196;193;27;546;362;365;140;367;267;545;-2.0;87.0;550.0;158.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29687.662109375;10725.9267578125;0.0;1175.18334960938;419.0;97909;;;Calculated values ==>;1550805397.869;346.86;292.46000000000004;285.66;285.56;284.86;278.76000000000005;274.5913991737795;292.66;275.96000000000004;277.16;276.66;336.36;334.06;276.66;279.76000000000005;298.36;297.26000000000005;298.46000000000004;292.56;292.76000000000005;292.46000000000004;;315.06;275.86;242.56692532238324;263.43189868330234;274.5913991737795;293.06;5460000.0;3620000.0000000005;3650000.0;1400000.0;3670000.0000000005;2670000.0;5450000.0;0.0;0.0145;0.09166666666666666;0.026333333333333334;0.021500000000000002;0.021500000000000002;;10725.9267578125;0.0;1175.18334960938;29687.662109375;506988.2791321739;417048.3261485654;230989.2812523471;230691.2781651477;228629.65396234166;430014.67791919125;458124.62172241724;453852.4841310001;472195.2020149266;519262.06520247937;516884.9464354768;453219.60249349655;457099.57039784227;465500.0144636098;464781.3556694665;432899.5799951301;417375.77136303985;458262.81198973843;457847.79545119463;;176038.69501535743;471408.2891495208;203365.7789091447;230989.2812523471;274.5235356074498;368665.0041953688;140910.98879621705;30705.05307029041;0.0;0;23;26;0;0;0;0;0;4;6;148826202799.55176;55289681079.82396;103826968859.69766;22961.28131200341;7058.452769663238;225.09522516530822;4877.458055275222;242861.7658254807;166544.4607409879;5165.382013990261;85487.22330608197;2.951177414971053;0.23132776057091478
677;2019-02-22 04:17:37.869;732;185;125;124;115;51;195;28;38;36;632;609;33;63;250;242;253;186;199;196;193;28;544;357;365;140;362;261;543;-1.0;87.0;266.0;52.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29670.03125;10723.4794921875;0.0;1141.91552734375;416.0;97910;;;Calculated values ==>;1550805457.869;346.36;291.66;285.66;285.56;284.66;278.26000000000005;274.0616903277293;292.66;275.96000000000004;276.96000000000004;276.76000000000005;336.36;334.06;276.46000000000004;279.46000000000004;298.16;297.36;298.46000000000004;291.76000000000005;292.76000000000005;292.46000000000004;;314.76000000000005;275.96000000000004;242.56692532238324;262.63441904999945;274.0616903277293;293.06;5440000.0;3570000.0000000005;3650000.0;1400000.0;3620000.0000000005;2610000.0;5430000.0;0.0;0.0145;0.044333333333333336;0.008666666666666666;0.021500000000000002;0.021500000000000002;;10723.4794921875;0.0;1141.91552734375;29670.03125;506546.474838202;415102.836587369;231037.3220971734;230738.80357558327;228091.33074778545;430346.717906069;458124.62172241724;454619.3928120343;472293.48310962116;519759.6240609642;517392.466099215;453995.204316005;457702.0984133237;465960.3153875682;465639.66166502296;433387.80210677953;415449.4342741704;458262.81198973843;457847.79545119463;;174785.17458790913;471506.718606615;202105.82960726495;231037.3220971734;274.0116382438971;369159.65164003026;141089.73384830038;30724.362227598354;0.0;0;23;26;0;0;0;0;0;4;6;149045202799.55176;55373681079.82396;103985368859.69766;11194.767968744774;2334.8077046610333;260.10633357283285;4876.425177111457;243146.39956948694;166622.73791160728;5169.425360313079;85568.50566635186;1.5731551417685137;0.09332151770528832
678;2019-02-22 04:18:37.859;726;181;126;125;114;46;195;28;35;37;626;605;30;61;248;243;253;183;199;196;193;25;543;354;365;139;359;251;544;-3.0;84.0;91.0;59.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29723.8046875;10840.6640625;0.0;1086.41003417969;413.0;97911;;;Calculated values ==>;1550805517.859;345.76;291.26000000000005;285.76000000000005;285.66;284.56;277.76000000000005;273.7412296467126;292.66;275.96000000000004;276.66;276.86;335.76000000000005;333.66;276.16;279.26000000000005;297.96000000000004;297.46000000000004;298.46000000000004;291.46000000000004;292.76000000000005;292.46000000000004;;314.46000000000004;275.66;242.35481222062532;261.27494424493943;273.7412296467126;293.06;5430000.0;3540000.0;3650000.0;1390000.0;3590000.0;2510000.0;5440000.0;0.0;0.014;0.015166666666666667;0.009833333333333333;0.021500000000000002;0.021500000000000002;;10840.6640625;0.0;1086.41003417969;29723.8046875;505889.77282104094;413261.04569832893;231312.44497666456;231013.2693803206;227779.86685947358;430542.39183029096;458124.62172241724;455918.5686477417;472523.0838727012;519971.81804541027;517824.50488019007;455308.37743867846;459055.0063224611;466131.47824129247;466201.75019206293;433630.14876776113;413992.5003723105;458262.81198973843;457847.79545119463;;173531.66647045466;471344.5575217925;200983.39484325692;231312.44497666456;273.5599589247482;369654.51778148266;141269.40509441862;30742.928512384056;0.0;0;23;26;0;0;0;0;0;4;6;149264166299.58658;55457367129.837265;104138943259.72208;3866.5168027013524;2658.5514330055994;274.92707753630856;4870.510035202397;243271.88935748453;166664.34230254008;5173.883228971071;85649.71658905737;0.9784885424409784;0.05259773493355765
679;2019-02-22 04:19:37.850;727;180;126;126;115;45;195;26;33;36;614;596;28;64;247;243;253;182;198;196;193;24;539;353;365;139;358;244;540;180.0;83.0;167.0;50.0;129.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;27973.84765625;9146.33984375;0.0;1053.66906738281;412.0;97912;;;Calculated values ==>;1550805577.85;345.86;291.16;285.76000000000005;285.76000000000005;284.66;277.66;273.6339639331285;292.66;275.76000000000005;276.46000000000004;276.76000000000005;334.56;332.76000000000005;275.96000000000004;279.56;297.86;297.46000000000004;298.46000000000004;291.36;292.76000000000005;292.46000000000004;;314.36;275.56;242.35481222062532;260.2995467637923;273.6339639331285;292.96000000000004;5390000.0;3529999.9999999995;3650000.0;1390000.0;3579999.9999999995;2440000.0;5400000.0;0.030000000000000002;0.013833333333333333;0.02783333333333333;0.008333333333333333;0.021500000000000002;0.051500000000000004;;9146.33984375;0.0;1053.66906738281;27973.84765625;506377.3857570728;414539.83361305355;231410.10512002432;231410.10512002432;228156.60039566585;430607.02586249536;458124.62172241724;456824.9666708395;472424.9728513876;519328.40970742115;517495.1817372076;456224.1462691358;460503.78542016255;466145.29014520516;466345.2199131555;434588.1305447494;415240.10864614014;458262.81198973843;457847.79545119463;;173113.83306960555;471246.2272376559;201035.40089152366;213716.10265682003;273.57589063915043;370135.2594284441;141435.93847637443;30760.75982977949;0.0;0;23;26;0;0;0;0;0;4;6;149483133449.35684;55540754619.74977;104287420984.5663;7119.476247524291;2251.756886217768;267.64763626409444;12572.782178910293;243363.4255669824;166705.2554006053;5178.4040066962725;85795.05555324056;2.1776121121495793;0.061972636314829126
680;2019-02-22 04:20:40.854;730;178;127;126;117;45;195;24;34;35;600;586;29;79;246;244;253;179;198;196;193;22;535;351;365;138;356;244;536;-3.0;109.0;0.0;121.0;129.0;0;100;43;1;0;0;0;0;0;0;1;0;0;0;0;26327.603515625;7485.53076171875;0.0;1057.06726074219;413.0;97913;;;Calculated values ==>;1550805640.854;346.16;290.96000000000004;285.86;285.76000000000005;284.86;277.66;273.4187578820637;292.66;275.56;276.56;276.66;333.16;331.76000000000005;276.06;281.06;297.76000000000005;297.56;298.46000000000004;291.06;292.76000000000005;292.46000000000004;;314.46000000000004;275.36;242.14157278889297;260.2995467637923;273.4187578820637;292.96000000000004;5350000.0;3510000.0;3650000.0;1380000.0;3560000.0;2440000.0;5360000.0;0.0;0.018166666666666668;0.0;0.020166666666666666;0.021500000000000002;0.021500000000000002;;7485.53076171875;0.0;1057.06726074219;26327.603515625;507110.5189903994;415429.41067302605;231811.1207795803;231508.84137440094;228830.07233310974;430735.4089219946;458124.62172241724;456944.86897618964;472458.26935960614;517902.8010804419;516475.52198088286;456344.4864046592;462257.61038429535;466302.76539371355;466759.817364949;435528.558705583;415770.8765615325;458262.81198973843;457847.79545119463;;173531.66647045466;471182.93757713656;199381.45966280042;231811.1207795803;272.91678275828343;370610.4272950806;141581.47658453218;30779.229945336676;0.0;0;23;26;0;0;0;0;0;4;6;149713098050.0391;55628015160.00865;104441150745.02238;0.0;5481.329804605779;358.9312256169172;4859.788505439708;243425.72493959765;166772.92420551003;5183.886919853366;85947.60023194268;1.2525521518780243;0.09521618808381253
681;2019-02-22 04:21:37.871;734;176;127;127;118;47;195;22;36;33;590;576;32;97;245;245;253;178;198;196;193;21;535;352;365;137;357;244;536;244.0;86.0;603.0;173.0;129.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25224.548828125;6377.1884765625;0.0;1066.39685058594;416.0;97914;;;Calculated values ==>;1550805697.871;346.56000000000006;290.76000000000005;285.86;285.86;284.96000000000004;277.86;273.5264737036516;292.66;275.36;276.76000000000005;276.46000000000004;332.16;330.76000000000005;276.36;282.86;297.66;297.66;298.46000000000004;290.96000000000004;292.76000000000005;292.46000000000004;;314.76000000000005;275.26000000000005;241.92719264551067;260.2995467637923;273.5264737036516;292.96000000000004;5350000.0;3520000.0000000005;3650000.0;1370000.0;3570000.0000000005;2440000.0;5360000.0;0.04066666666666666;0.014333333333333333;0.1005;0.028833333333333332;0.021500000000000002;0.06216666666666666;;6377.1884765625;0.0;1066.39685058594;25224.548828125;507604.696695044;414735.2835183005;231811.1207795803;231811.1207795803;229124.16928797812;430671.36484660726;458124.62172241724;457184.4154580674;472393.7743832905;516883.4921311823;515454.95974030514;456704.97771923593;464341.8726791126;466029.4888257932;466745.737608159;435528.558705583;415429.41067302605;458262.81198973843;457847.79545119463;;174785.17458790913;471218.06502558704;200721.06311180597;211473.3886859156;273.4483515290586;371018.67022120825;141691.25584317854;30796.045716607583;0.0;0;23;26;0;0;0;0;0;4;6;149921210099.89288;55706413534.953575;104580272224.92465;25774.566910799273;7799.330221847354;288.08778846664933;15316.275620574846;243629.83445078108;166878.09412109284;5189.010681395044;86107.37504409057;6.606797447773437;0.3831366501702007
682;2019-02-22 04:22:37.861;736;176;128;128;119;47;195;22;39;32;586;571;36;114;245;245;253;179;198;196;193;21;541;350;365;136;356;248;543;140.0;86.0;-1.0;98.0;129.0;0;100;14;1;0;0;0;0;0;0;1;0;0;0;0;24847.755859375;6003.3603515625;0.0;1087.95654296875;418.0;97915;;;Calculated values ==>;1550805757.861;346.76;290.76000000000005;285.96000000000004;285.96000000000004;285.06;277.86;273.3108153835814;292.66;275.36;277.06;276.36;331.76000000000005;330.26000000000005;276.76000000000005;284.56;297.66;297.66;298.46000000000004;291.06;292.76000000000005;292.46000000000004;;314.96000000000004;275.26000000000005;241.71165711629368;260.85938512811435;273.3108153835814;292.96000000000004;5410000.0;3500000.0;3650000.0;1360000.0;3560000.0;2480000.0;5430000.0;0.02333333333333333;0.014333333333333333;0.0;0.01633333333333333;0.021500000000000002;0.044833333333333336;;6003.3603515625;0.0;1087.95654296875;24847.755859375;507313.66153165756;247946.0763171146;231938.45373125473;231938.45373125473;229259.53068493048;430799.1582183253;458124.62172241724;456895.18329838145;472427.34351167246;516134.56353611196;514598.9012522613;456533.09949633566;465717.2488060988;466173.27820480464;467030.3681613109;434111.39078381483;412938.0032251868;458262.81198973843;457847.79545119463;;175620.85347054448;471351.1979698544;199949.692705489;215290.02791858854;273.136620810963;371435.8698821361;141794.4098882226;30813.995669399235;0.0;0;23;26;0;0;0;0;0;4;6;150140173599.9277;55788299884.96659;104727847624.94812;0.0;4432.891252651301;303.4852216736687;10874.673244378508;243844.5867103956;166980.0123108667;5193.93963485115;86325.59657501534;2.201431687637956;0.07250720442747956
683;2019-02-22 04:23:37.861;738;178;129;129;120;48;195;21;43;31;586;570;40;126;244;245;253;183;199;196;193;19;554;349;365;136;355;250;555;158.0;83.0;0.0;79.0;129.0;0;100;13;1;0;0;0;0;0;0;1;0;0;0;0;24967.822265625;6062.53076171875;0.0;1098.96911621094;419.0;97916;;;Calculated values ==>;1550805817.861;346.96000000000004;290.96000000000004;286.06;286.06;285.16;277.96000000000004;273.20264511476705;292.66;275.26000000000005;277.46000000000004;276.26000000000005;331.76000000000005;330.16;277.16;285.76000000000005;297.56;297.66;298.46000000000004;291.46000000000004;292.76000000000005;292.46000000000004;;315.06;275.06;241.71165711629368;261.13683023647616;273.20264511476705;293.06;5540000.0;3490000.0;3650000.0;1360000.0;3550000.0;2500000.0;5550000.0;0.026333333333333334;0.013833333333333333;0.0;0.013166666666666667;0.021500000000000002;0.04783333333333334;;6062.53076171875;0.0;1098.96911621094;24967.822265625;506391.4916853485;248132.62356515185;231943.69716031195;231943.69716031195;229283.84215883666;430862.6128555636;458124.62172241724;457052.6462271078;472329.59916539915;515963.7319513449;514323.2122153378;456689.9109880758;466809.64460119157;466187.4538382608;467172.2884965674;430897.19674583327;250033.15051479047;458262.81198973843;457847.79545119463;;176038.69501535743;471155.3045861351;199737.0986635047;214213.23527008353;273.0485905078552;371850.99969984445;141894.9589808333;30832.2200498924;0.0;0;23;26;0;0;0;0;0;4;6;150359173599.9277;55869899884.96659;104877247624.94812;0.0;3573.673044647967;2501.952639529425;11653.85312866315;243844.5867103956;167046.73368001086;5217.318283694509;86513.3342947907;2.4756655889193335;0.05143798931293849
684;2019-02-22 04:24:37.862;741;184;131;130;122;48;195;22;46;31;589;571;43;134;244;245;253;190;198;196;193;20;558;353;365;136;358;252;559;-2.0;84.0;468.0;157.0;129.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24861.33984375;5992.22119140625;0.0;1118.33740234375;419.0;97917;;;Calculated values ==>;1550805877.862;347.26;291.56;286.26000000000005;286.16;285.36;277.96000000000004;273.6339639331285;292.66;275.36;277.76000000000005;276.26000000000005;332.06;330.26000000000005;277.46000000000004;286.56;297.56;297.66;298.46000000000004;292.16;292.76000000000005;292.46000000000004;;315.06;275.16;241.71165711629368;261.41265627149306;273.6339639331285;292.96000000000004;5580000.0;3529999.9999999995;3650000.0;1360000.0;3579999.9999999995;2520000.0;5590000.0;0.0;0.014;0.078;0.026166666666666668;0.021500000000000002;0.021500000000000002;;5992.22119140625;0.0;1118.33740234375;24861.33984375;506406.07743438636;250217.15848691124;232445.59270163625;232145.74672278808;229778.98045087725;430607.02586249536;458124.62172241724;457090.6148596613;472329.59916539915;516100.4241486764;514252.49479644286;456726.9655403573;467444.2589136211;465755.3386178344;466603.0246390479;429864.27353157004;410203.92175614706;458262.81198973843;457847.79545119463;;176038.69501535743;471253.26030847814;200913.4811970797;232445.59270163625;273.5281572541551;372266.2496376379;141995.41692125908;30850.69791215061;0.0;0;23;26;0;0;0;0;0;4;6;150578177249.66315;55951501244.86802;105027850134.7662;19981.816425681365;7073.89088674826;275.2449248559218;4846.147359115505;244011.10462232743;167135.4648581603;5240.46198242498;86650.83659035615;4.525256232989051;0.3554747470599206
685;2019-02-22 04:25:37.842;745;189;130;130;124;50;195;24;49;31;593;573;46;139;245;245;253;193;198;196;193;22;553;355;365;135;361;253;555;-3.0;83.0;636.0;144.0;129.0;0;100;11;1;0;0;0;0;0;0;1;0;0;0;0;24867.775390625;5901.40380859375;0.0;1131.09143066406;419.0;97918;;;Calculated values ==>;1550805937.842;347.66;292.06;286.16;286.16;285.56;278.16;273.8482719121499;292.66;275.56;278.06;276.26000000000005;332.46000000000004;330.46000000000004;277.76000000000005;287.06;297.66;297.66;298.46000000000004;292.46000000000004;292.76000000000005;292.46000000000004;;315.06;275.36;241.49495122638035;261.54996906429363;273.8482719121499;292.96000000000004;5530000.0;3550000.0;3650000.0;1350000.0;3610000.0;2530000.0;5550000.0;0.0;0.013833333333333333;0.10600000000000001;0.024;0.021500000000000002;0.021500000000000002;;5901.40380859375;0.0;1131.09143066406;24867.775390625;507356.2708181605;411599.12119771366;232243.67601103132;232243.67601103132;230457.38305646804;430477.46260093397;458124.62172241724;457291.72980010055;472460.9817075043;516425.528990155;514371.3827612724;456928.0333177049;467876.8917749025;465451.58992337313;466316.7963488316;431152.0106046657;413134.7333990844;458262.81198973843;457847.79545119463;;176038.69501535743;471581.87251044664;201547.45107757498;232243.67601103132;273.78495247981203;372680.5207949582;142094.49742511002;30869.436904018206;0.0;0;23;26;0;0;0;0;0;4;6;150797104249.73276;56032774144.89386;105179299634.81436;27108.893544587714;6480.82611438892;249.23900134387398;4850.488567963512;244403.39639801005;167248.383181214;5244.831224911573;86731.61495467437;5.501524837486729;0.418853456426514
