;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
686;2019-02-22 04:26:37.853;749;188;128;129;126;52;195;26;52;31;597;576;49;142;247;244;253;188;198;196;193;24;545;358;365;136;364;257;547;-2.0;109.0;523.0;128.0;129.0;0;100;16;1;0;0;0;0;0;0;1;0;0;0;0;24974.572265625;6056.79150390625;0.0;1147.26000976562;416.0;97919;;;Calculated values ==>;1550805997.853;348.06000000000006;291.96000000000004;285.96000000000004;286.06;285.76000000000005;278.36;274.1680685717883;292.66;275.76000000000005;278.36;276.26000000000005;332.86;330.76000000000005;278.06;287.36;297.86;297.56;298.46000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;314.76000000000005;275.56;241.71165711629368;262.0952818180154;274.1680685717883;292.96000000000004;5450000.0;3579999.9999999995;3650000.0;1360000.0;3640000.0;2570000.0;5470000.0;0.0;0.018166666666666668;0.08716666666666667;0.021333333333333333;0.021500000000000002;0.021500000000000002;;6056.79150390625;0.0;1147.26000976562;24974.572265625;508566.6034834748;414572.912758482;231839.44594898834;232140.6331088491;231239.89247598266;430280.9020939914;458124.62172241724;457007.1687273485;472329.59916539915;516496.0606690954;514333.65915165737;456640.8336411775;467659.9978216044;465278.15030523995;465755.3386178344;433144.284461438;414572.912758482;458262.81198973843;457847.79545119463;;174785.17458790913;471644.9034095714;202361.7976250224;231839.44594898834;274.11576348453616;373095.949839557;142194.16732204304;30888.426646810534;0.0;0;23;26;0;0;0;0;0;4;6;151016144399.4334;56114089049.78273;105332327684.60522;22196.588181086092;5744.706256737046;337.379919270368;4859.179514297435;244814.35073964833;167350.28129539746;5249.720612133361;86812.5436894644;4.599891298459183;0.34244000330027696
687;2019-02-22 04:27:37.883;753;185;128;128;127;53;195;27;55;32;601;579;52;141;248;243;253;185;198;196;193;26;555;360;365;137;365;258;557;-2.0;85.0;484.0;115.0;129.0;0;100;23;1;0;0;0;0;0;0;1;0;0;0;0;25572.71875;6570.87255859375;0.0;1145.97509765625;417.0;97920;;;Calculated values ==>;1550806057.883;348.46000000000004;291.66;285.96000000000004;285.96000000000004;285.86;278.46000000000004;274.38016830617;292.66;275.86;278.66;276.36;333.26000000000005;331.06;278.36;287.26000000000005;297.96000000000004;297.46000000000004;298.46000000000004;291.66;292.76000000000005;292.46000000000004;;314.86;275.76000000000005;241.92719264551067;262.23063862743834;274.38016830617;292.96000000000004;5550000.0;3600000.0;3650000.0;1370000.0;3650000.0;2580000.0;5570000.0;0.0;0.014166666666666666;0.08066666666666666;0.019166666666666665;0.021500000000000002;0.021500000000000002;;6570.87255859375;0.0;1145.97509765625;25572.71875;508174.9021901666;250708.50003610677;231596.59381429022;231596.59381429022;231298.9600750844;430148.3826014536;458124.62172241724;457210.67377449246;472295.8960165899;516822.6231901047;514556.4115630853;456844.3087148479;467403.74581439473;465264.19953021937;465335.1870322967;430641.0362646684;250708.50003610677;458262.81198973843;457847.79545119463;;175203.01333496982;471708.256711685;202906.6411796439;231596.59381429022;274.3364586682576;373517.38787819893;142299.45047111396;30907.546494509552;0.0;0;23;26;0;0;0;0;0;4;6;151235253899.32898;56196029999.743675;105486904934.53156;20513.858629317783;5152.03096436412;2549.0442632379563;4864.400835193445;245170.44908976037;167441.1328419351;5273.786173743555;86893.61404058963;4.286638296574615;0.2922295519102221
688;2019-02-22 04:28:37.874;756;185;127;127;127;55;195;27;57;33;605;582;54;137;249;243;253;188;198;196;193;27;560;360;365;137;365;263;562;-1.0;85.0;835.0;77.0;129.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26551.998046875;7530.888671875;0.0;1172.74328613281;419.0;97921;;;Calculated values ==>;1550806117.874;348.76;291.66;285.86;285.86;285.86;278.66;274.38016830617;292.66;275.86;278.86;276.46000000000004;333.66;331.36;278.56;286.86;298.06;297.46000000000004;298.46000000000004;291.96000000000004;292.76000000000005;292.46000000000004;;315.06;275.86;241.92719264551067;262.9017227912062;274.38016830617;292.96000000000004;5600000.0;3600000.0;3650000.0;1370000.0;3650000.0;2630000.0;5620000.0;0.0;0.014166666666666666;0.13916666666666666;0.012833333333333334;0.021500000000000002;0.021500000000000002;;7530.888671875;0.0;1172.74328613281;26551.998046875;508104.5599740909;250451.59811700613;231181.21171868342;231181.21171868342;231181.21171868342;430148.3826014536;458124.62172241724;456641.3738539494;472393.7743832905;516810.71573137376;514433.72186907724;456271.17482691904;466228.0625871895;465395.6337934009;465335.1870322967;429339.31923033344;251624.32947191005;458262.81198973843;457847.79545119463;;176038.69501535743;471806.2409394271;202969.8547323251;231181.21171868342;274.3609536086865;373951.69536354725;142416.94752117668;30926.866249366325;0.0;0;23;26;0;0;0;0;0;4;6;151454221049.96948;56278217669.98408;105643181489.98868;35302.61974442605;3450.0669563244755;2517.6290215776644;4873.331550248991;245635.51664030395;167512.8062388614;5316.002117898895;86974.74963854016;5.301654239885745;0.34973787972204123
689;2019-02-22 04:29:37.844;759;191;127;127;125;58;195;27;59;34;609;586;55;126;250;242;253;194;198;196;193;27;563;362;365;138;367;266;564;-2.0;86.0;729.0;95.0;129.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27636.068359375;8713.56640625;0.0;1180.84033203125;420.0;97922;;;Calculated values ==>;1550806177.844;349.06000000000006;292.26000000000005;285.86;285.86;285.66;278.96000000000004;274.5913991737795;292.66;275.86;279.06;276.56;334.06;331.76000000000005;278.66;285.76000000000005;298.16;297.36;298.46000000000004;292.56;292.76000000000005;292.46000000000004;;315.16;275.86;242.14157278889297;263.299902668528;274.5913991737795;292.96000000000004;5630000.0;3620000.0000000005;3650000.0;1380000.0;3670000.0000000005;2660000.0;5640000.0;0.0;0.014333333333333333;0.1215;0.01583333333333333;0.021500000000000002;0.021500000000000002;;8713.56640625;0.0;1180.84033203125;27636.068359375;508213.0106219378;252712.79685535165;231134.54281902438;231134.54281902438;230545.35006982248;430014.67791919125;458124.62172241724;456396.7470934617;472360.27449258295;516969.67531211465;514588.51251257374;455900.14131549967;464500.18594815786;465236.6699430183;464912.7873590418;428540.7772533416;409561.26335927483;458262.81198973843;457847.79545119463;;176456.53798984195;471673.81221397576;203462.2463048474;231134.54281902438;274.5608246177092;374403.0368002046;142552.2502949961;30946.469639595303;0.0;0;23;26;0;0;0;0;0;4;6;151673111550.0739;56360676420.023415;105801802140.06435;30731.541845816635;4246.6831268945325;272.03969914829077;4874.33493159166;246185.52617814508;167576.9137531268;5339.237733629694;87055.93957731723;4.055280995090882;0.28662521002885755
690;2019-02-22 04:30:37.874;761;196;126;126;123;59;195;26;60;34;613;590;55;113;251;242;253;199;198;196;193;26;566;363;365;138;368;266;566;-1.0;85.0;788.0;70.0;129.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28578.78125;9647.548828125;0.0;1182.30358886719;419.0;97923;;;Calculated values ==>;1550806237.874;349.26;292.76000000000005;285.76000000000005;285.76000000000005;285.46000000000004;279.06;274.69669130483857;292.66;275.76000000000005;279.16;276.56;334.46000000000004;332.16;278.66;284.46000000000004;298.26000000000005;297.36;298.46000000000004;293.06;292.76000000000005;292.46000000000004;;315.06;275.76000000000005;242.14157278889297;263.299902668528;274.69669130483857;292.96000000000004;5660000.0;3629999.9999999995;3650000.0;1380000.0;3679999.9999999995;2660000.0;5660000.0;0.0;0.014166666666666666;0.13133333333333333;0.011666666666666665;0.021500000000000002;0.021500000000000002;;9647.548828125;0.0;1182.30358886719;28578.78125;508197.0857233116;409475.91656013037;230793.57935249544;230793.57935249544;229914.95903784604;429947.3805835815;458124.62172241724;456520.64591992885;472360.27449258295;517383.1934833762;515003.06026488595;455900.14131549967;462956.53716433514;465223.0916647954;464766.5650395172;427728.3285784308;410729.6832665638;458262.81198973843;457847.79545119463;;176038.69501535743;471575.67402331997;203737.9328486509;230793.57935249544;274.6719978913283;374871.7281085994;142705.33609318975;30966.172352026402;0.0;0;23;26;0;0;0;0;0;4;6;151892221049.96948;56443517819.98393;105961481939.98825;33198.796316694505;3124.7736470378054;240.81414191811587;4881.665646122033;246718.54537232098;167638.3732739502;5343.5136525275475;87137.28023209515;3.8270188877867843;0.26111853376547894
691;2019-02-22 04:31:37.875;763;197;126;125;120;58;195;27;59;34;617;593;53;100;251;242;253;199;198;196;193;26;559;364;365;137;369;267;559;-2.0;87.0;646.0;92.0;129.0;0;100;95;1;0;0;0;0;0;0;1;0;0;0;0;29778.908203125;10759.2939453125;0.0;1195.47399902344;418.0;97924;;;Calculated values ==>;1550806297.875;349.46000000000004;292.86;285.76000000000005;285.66;285.16;278.96000000000004;274.8017692304317;292.66;275.86;279.06;276.56;334.86;332.46000000000004;278.46000000000004;283.16;298.26000000000005;297.36;298.46000000000004;293.06;292.76000000000005;292.46000000000004;;314.96000000000004;275.76000000000005;241.92719264551067;263.43189868330234;274.8017692304317;292.96000000000004;5590000.0;3640000.0;3650000.0;1370000.0;3690000.0;2670000.0;5590000.0;0.0;0.0145;0.10766666666666666;0.015333333333333334;0.021500000000000002;0.021500000000000002;;10759.2939453125;0.0;1195.47399902344;29778.908203125;509065.82479233283;412970.1895532152;230955.42752046805;230660.04696747527;229195.71235323403;429879.7862731237;458124.62172241724;456232.27956913534;472491.6353866644;517712.4002498983;515227.92137451854;455484.92409539985;461246.937787637;465077.5055398138;464620.0566218266;429602.52251533576;413714.75739608693;458262.81198973843;457847.79545119463;;175620.85347054448;471708.256711685;203964.57282516512;230955.42752046805;274.76414492572627;375358.0502920226;142875.39595038;30985.987495481775;0.0;0;23;26;0;0;0;0;0;4;6;152111224699.70493;56526019194.88428;106121384604.79509;27160.82309276746;4105.4031529266385;230.372594229108;4878.185910510622;247221.55058340603;167698.62575140168;5347.440274099967;87218.6136838371;3.0427010310700235;0.2135762888207505
692;2019-02-22 04:32:37.845;763;193;126;125;117;55;195;28;56;35;621;596;48;88;251;242;253;194;198;196;193;28;550;361;365;135;366;267;550;-1.0;111.0;599.0;0.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29824.62109375;10817.2314453125;0.0;1194.81188964844;415.0;97925;;;Calculated values ==>;1550806357.845;349.46000000000004;292.46000000000004;285.76000000000005;285.66;284.86;278.66;274.4858918419099;292.66;275.96000000000004;278.76000000000005;276.66;335.26000000000005;332.76000000000005;277.96000000000004;281.96000000000004;298.26000000000005;297.36;298.46000000000004;292.56;292.76000000000005;292.46000000000004;;314.66;275.96000000000004;241.49495122638035;263.43189868330234;274.4858918419099;292.96000000000004;5500000.0;3610000.0;3650000.0;1350000.0;3660000.0;2670000.0;5500000.0;0.0;0.018500000000000003;0.09983333333333334;0.0;0.021500000000000002;0.021500000000000002;;10817.2314453125;0.0;1194.81188964844;29824.62109375;509856.8477095148;415150.1171397334;231167.9233631617;230870.29783581037;228520.26270263235;430081.6785162784;458124.62172241724;455859.0675481126;472851.2559263234;518125.87169197097;515538.83435552043;454859.23926218;459794.88859866647;465513.42449155;465058.7251422519;431908.5646202553;415497.79424610164;458262.81198973843;457847.79545119463;;174367.33720873808;472168.09959432366;203280.56203811016;231167.9233631617;274.4858918419099;375854.49802169466;143055.11042653184;31005.896585039;0.0;0;23;26;0;0;0;0;0;4;6;152330115199.80936;56607578394.92319;106281504504.87148;25215.754133415245;0.0;303.5992519218432;4873.617249892708;247657.80382476057;167732.82033851257;5351.887814603988;87299.83807769937;2.530208207522141;0.14395030410451093
693;2019-02-22 04:33:37.856;759;186;126;125;116;50;195;29;54;35;627;600;46;81;250;243;253;187;198;196;193;28;544;357;365;133;362;264;544;85.0;84.0;29.0;6.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29660.46875;10735.591796875;0.0;1188.8466796875;412.0;97926;;;Calculated values ==>;1550806417.856;349.06000000000006;291.76000000000005;285.76000000000005;285.66;284.76000000000005;278.16;274.0616903277293;292.66;276.06;278.56;276.66;335.86;333.16;277.76000000000005;281.26000000000005;298.16;297.46000000000004;298.46000000000004;291.86;292.76000000000005;292.46000000000004;;314.36;275.96000000000004;241.05796691057077;263.0348170998261;274.0616903277293;292.96000000000004;5440000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2640000.0;5440000.0;0.014166666666666666;0.014;0.004833333333333333;0.001;0.021500000000000002;0.035666666666666666;;10735.591796875;0.0;1188.8466796875;29660.46875;509889.3926097907;415057.9893906339;231312.44497666456;231013.2693803206;228360.28896335245;430346.717906069;458124.62172241724;456106.4472582583;473112.1826642056;518995.8568036047;516209.2474114308;455112.38588102453;459415.40604912717;465960.3153875682;465769.70841700374;433387.80210677953;415405.30007411627;458262.81198973843;457847.79545119463;;173113.83306960555;472431.1216696904;202200.42987249617;219749.26140725188;274.04844617504165;376350.2979830467;143234.7502145623;31025.764048123572;0.0;0;23;26;0;0;0;0;0;4;6;152549155349.51;56687993134.813286;106440833709.65372;1227.2124173645168;270.23069179719425;251.75502845728573;8492.181047567292;247878.20227802586;167735.0726737936;5356.516615392083;87411.24014999557;0.8588563063422846;-0.0034141882751580837
694;2019-02-22 04:34:37.886;753;181;126;125;116;47;195;27;54;35;631;604;45;76;248;243;252;183;198;196;193;26;542;354;365;132;360;256;543;-2.0;83.0;-1.0;0.0;129.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29658.6015625;10712.0615234375;0.0;1150.64904785156;408.0;97927;;;Calculated values ==>;1550806477.886;348.46000000000004;291.26000000000005;285.76000000000005;285.66;284.76000000000005;277.86;273.7412296467126;292.66;275.86;278.56;276.66;336.26000000000005;333.56;277.66;280.76000000000005;297.96000000000004;297.46000000000004;298.36;291.46000000000004;292.76000000000005;292.46000000000004;;313.96000000000004;275.76000000000005;240.83765695389522;261.9595390733887;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3650000.0;1320000.0;3600000.0;2560000.0;5430000.0;0.0;0.013833333333333333;0.0;0.0;0.021500000000000002;0.021500000000000002;;10712.0615234375;0.0;1150.64904785156;29658.6015625;509325.9728141499;413676.876647874;231336.76037333044;231037.3220971734;228382.1609080295;430542.39183029096;458124.62172241724;457412.81034958904;473242.3297776949;520070.32876049983;517300.3721800078;456315.5696674215;460064.67827215;465987.6186816921;466201.75019206293;433646.50124830025;414398.0589551918;458262.81198973843;457847.79545119463;;171442.51209473662;472367.87413283327;430542.39183029096;231336.76037333044;273.7412296467126;376844.8707315414;143413.57002403517;31045.269593742632;0.0;0;23;26;0;0;0;0;0;4;6;152768264849.40558;56767532884.775375;106596911709.57933;0.0;0.0;266.27011838800007;4869.987254174081;247888.43416155074;167737.32572218537;5360.835650051847;87522.64722815824;0.4329750221667888;-0.00840384439638031
695;2019-02-22 04:35:37.876;750;181;127;126;116;46;195;25;54;34;629;604;45;75;247;244;252;183;198;196;193;24;541;353;365;130;358;246;542;247.0;83.0;285.0;-1.0;129.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28326.8671875;9506.412109375;0.0;1111.17700195312;407.0;97928;;;Calculated values ==>;1550806537.876;348.16;291.26000000000005;285.86;285.76000000000005;284.76000000000005;277.76000000000005;273.6339639331285;292.66;275.66;278.56;276.56;336.06;333.56;277.66;280.66;297.86;297.56;298.36;291.46000000000004;292.76000000000005;292.46000000000004;;313.86;275.56;240.39332010688793;260.58029834229245;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2460000.0;5420000.0;0.04116666666666667;0.013833333333333333;0.0475;0.0;0.021500000000000002;0.06266666666666668;;9506.412109375;0.0;1111.17700195312;28326.8671875;509044.43795970455;414087.16301823244;231661.7827357078;231361.14196182488;228404.08780759247;430607.02586249536;458124.62172241724;459010.3828277451;473405.19094569265;520689.8390773478;518142.5267314758;457938.3590730115;461487.12355173944;466145.29014520516;466474.1722881754;433887.6982028028;414798.46392301214;458262.81198973843;457847.79545119463;;171024.68490186572;472436.3020657052;201183.85751793825;211640.37973360915;273.6339639331285;377328.00243582827;143582.02922312202;31064.115002735598;0.0;0;23;26;0;0;0;0;0;4;6;152987228349.4404;56846119784.78787;106747486609.60327;12246.759952215827;0.0;264.06774087043743;15428.998051635359;247990.47348511327;167737.32572218537;5365.254395632676;87691.77724603172;2.631466093834057;0.0536844292849831
696;2019-02-22 04:36:37.867;752;179;127;126;117;46;195;24;54;34;623;600;46;86;246;245;252;180;198;196;193;23;531;353;365;128;358;242;533;295.0;84.0;389.0;141.0;129.0;0;100;39;1;0;0;0;0;0;0;1;0;0;0;0;26035.322265625;7196.30712890625;0.0;1091.79821777344;408.0;97929;;;Calculated values ==>;1550806597.867;348.36;291.06;285.86;285.76000000000005;284.86;277.76000000000005;273.6339639331285;292.66;275.56;278.56;276.56;335.46000000000004;333.16;277.76000000000005;281.76000000000005;297.76000000000005;297.66;298.36;291.16;292.76000000000005;292.46000000000004;;313.96000000000004;275.46000000000004;239.943914813709;260.01710675043796;273.6339639331285;292.96000000000004;5310000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2420000.0;5330000.0;0.04916666666666667;0.014;0.06483333333333334;0.0235;0.021500000000000002;0.07066666666666667;;7196.30712890625;0.0;1091.79821777344;26035.322265625;510170.3489064309;416912.1739174319;231886.7309712341;231583.6137757313;228897.91035519753;430607.02586249536;458124.62172241724;459638.95235278585;473664.3179132749;520408.9104797886;518070.9056347504;458694.8857832068;463368.55082224624;466015.41043311567;466603.0246390479;436239.2550236443;417237.99557093345;458262.81198973843;457847.79545119463;;171442.51209473662;472601.6926398898;201002.24519848695;210398.7043133086;273.56291332867966;377780.95272985904;143721.19767211573;31082.470375901317;0.0;0;23;26;0;0;0;0;0;4;6;153206195500.08087;56923508175.01424;106893864650.03143;16768.27984717038;6382.587014872966;266.017632337952;17486.402440410613;248232.22921534887;167790.5059692311;5369.6711111489485;87966.03110668369;4.93517941964604;0.23140287594158845
697;2019-02-22 04:37:37.847;753;175;127;127;117;47;195;23;55;33;618;596;48;107;245;245;252;176;198;196;193;22;530;351;365;126;356;242;532;169.0;86.0;0.0;23.0;129.0;0;100;5;1;0;0;0;0;0;0;1;0;0;0;0;24297.630859375;5411.2353515625;0.0;1097.57702636719;410.0;97930;;;Calculated values ==>;1550806657.847;348.46000000000004;290.66;285.86;285.86;284.86;277.86;273.4187578820637;292.66;275.46000000000004;278.66;276.46000000000004;334.96000000000004;332.76000000000005;277.96000000000004;283.86;297.66;297.66;298.36;290.76000000000005;292.76000000000005;292.46000000000004;;314.16;275.36;239.4893008659735;260.01710675043796;273.4187578820637;292.96000000000004;5300000.0;3510000.0;3650000.0;1260000.0;3560000.0;2420000.0;5320000.0;0.028166666666666666;0.014333333333333333;0.0;0.0038333333333333336;0.021500000000000002;0.049666666666666665;;5411.2353515625;0.0;1097.57702636719;24297.630859375;510380.1020520949;415964.1527516769;231912.07635958982;231912.07635958982;228920.64013884208;430735.4089219946;458124.62172241724;459756.6155735319;473826.37876616616;519901.00097215414;517663.85991291434;458931.3679977588;465779.320718541;466173.27820480464;466888.18498842104;436468.66754724865;416299.0910012028;458262.81198973843;457847.79545119463;;172278.17009871884;472766.8058740305;200529.86344256625;214114.78111470063;273.3689765328824;378200.2541906086;143826.2255047842;31100.709087937892;0.0;0;23;26;0;0;0;0;0;4;6;153425122499.28027;56999682774.73567;107039016249.50061;0.0;1043.5749459872798;289.09726382665696;12105.406378712534;248371.918301676;167852.37002378437;5374.295526614253;88212.54731313926;2.064597626764105;-0.011612980117503778
698;2019-02-22 04:38:37.848;753;174;128;127;118;49;195;22;57;32;617;595;52;130;244;245;252;175;198;196;193;20;534;349;365;125;355;245;536;-2.0;86.0;0.0;68.0;129.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24134.73046875;5222.71240234375;0.0;1123.38012695312;411.0;97931;;;Calculated values ==>;1550806717.848;348.46000000000004;290.56;285.96000000000004;285.86;284.96000000000004;278.06;273.20264511476705;292.66;275.36;278.86;276.36;334.86;332.66;278.36;286.16;297.56;297.66;298.36;290.66;292.76000000000005;292.46000000000004;;314.26000000000005;275.16;239.25999513918347;260.44013211722256;273.20264511476705;292.96000000000004;5340000.0;3490000.0;3650000.0;1250000.0;3550000.0;2450000.0;5360000.0;0.0;0.014333333333333333;0.0;0.011333333333333334;0.021500000000000002;0.021500000000000002;;5222.71240234375;0.0;1123.38012695312;24134.73046875;510029.6131660528;414025.3113076653;232114.38205276366;231811.1207795803;229124.16928797812;430862.6128555636;458124.62172241724;459523.17210605147;473859.25462455093;519550.75482783176;517308.7587768248;458930.94477207353;467971.25579673;466187.4538382608;467172.2884965674;435544.934154623;414382.3511157764;458262.81198973843;457847.79545119463;;172696.00095264515;472704.84804428695;198974.12360966209;232114.38205276366;272.74724244772545;378603.8639295094;143914.84321324903;31119.21737273302;0.0;0;23;26;0;0;0;0;0;4;6;153644126149.88596;57074984029.943924;107185118684.90468;0.0;3102.281543592416;303.3303568901348;4853.268388066266;248371.918301676;167886.91940377315;5379.232505748827;88353.87195862476;1.3014118925025946;0.06574965547598018
699;2019-02-22 04:39:37.878;752;174;129;128;119;48;195;22;58;31;621;596;55;145;244;246;252;177;198;196;193;20;543;349;365;124;355;248;545;84.0;85.0;-1.0;104.0;129.0;0;100;1;1;0;0;0;0;0;0;1;0;0;0;0;24211.701171875;5300.60888671875;0.0;1132.615234375;413.0;97932;;;Calculated values ==>;1550806777.878;348.36;290.56;286.06;285.96000000000004;285.06;277.96000000000004;273.20264511476705;292.66;275.36;278.96000000000004;276.26000000000005;335.26000000000005;332.76000000000005;278.66;287.66;297.56;297.76000000000005;298.36;290.86;292.76000000000005;292.46000000000004;;314.46000000000004;275.16;239.02933182858504;260.85938512811435;273.20264511476705;292.96000000000004;5430000.0;3490000.0;3650000.0;1240000.0;3550000.0;2480000.0;5450000.0;0.014;0.014166666666666666;0.0;0.017333333333333333;0.021500000000000002;0.035500000000000004;;5300.60888671875;0.0;1132.615234375;24211.701171875;509114.3884016082;247103.64251051095;232190.54689947073;231888.8136457492;229214.4598281539;430862.6128555636;458124.62172241724;459170.38311674347;473892.1989325475;519709.6726370836;517157.14218201704;458813.14069848234;469255.30039974465;466187.4538382608;467300.08100781514;433404.1478898504;248228.8882744177;458262.81198973843;457847.79545119463;;173531.66647045466;472835.5125530357;199543.9802778557;219315.84456981975;272.9724483089313;379006.95230312104;144002.58140445477;31138.026734049126;0.0;0;23;26;0;0;0;0;0;4;6;153863235649.78152;57149721379.9083;107333092634.83415;0.0;4737.053226103119;2623.316177885297;8467.88425628881;248371.918301676;167952.27985738433;5403.633421220888;88464.93706874414;2.4603920774932013;0.09699535805791698
700;2019-02-22 04:40:37.868;753;177;131;129;120;48;195;21;59;31;627;600;57;152;243;246;252;185;198;196;193;19;563;348;365;124;354;250;564;136.0;85.0;10.0;122.0;129.0;0;84;1;1;0;0;0;0;0;0;1;0;0;0;0;24378.14453125;5507.8564453125;0.0;1058.87756347656;415.0;97933;;;Calculated values ==>;1550806837.868;348.46000000000004;290.86;286.26000000000005;286.06;285.16;277.96000000000004;273.0942459734351;292.66;275.26000000000005;279.06;276.26000000000005;335.86;333.16;278.86;288.36;297.46000000000004;297.76000000000005;298.36;291.66;292.76000000000005;292.46000000000004;;314.66;275.06;239.02933182858504;261.13683023647616;273.0942459734351;292.96000000000004;5630000.0;3479999.9999999995;3650000.0;1240000.0;3540000.0;2500000.0;5640000.0;0.02266666666666667;0.014166666666666666;0.0016666666666666668;0.02033333333333333;0.021500000000000002;0.044166666666666674;;5507.8564453125;0.0;1058.87756347656;24378.14453125;507461.78011089726;247357.4581712565;232323.34779397858;231727.17439693952;229086.77892551874;430925.7729439634;458124.62172241724;458974.00969911716;473892.1989325475;520156.5344782498;517397.13374309056;458735.02181396144;469773.639281195;466201.75019206293;467441.50306518085;428287.50321860483;250350.73809410466;458262.81198973843;457847.79545119463;;174367.33720873808;472739.36767724797;199339.14882171067;215395.60794405994;272.8873463589705;379411.80019814795;144092.6369371453;31156.286130294127;0.0;0;23;26;0;0;0;0;0;4;6;154082199149.81635;57224108979.92013;107482467734.8579;432.72476812901084;5559.137783395925;2520.7708392637524;10708.304948231784;248375.52374040434;168038.0671488785;5446.493668471975;88624.71201187777;2.9270164305870696;0.11352039720590924
701;2019-02-22 04:41:37.869;757;184;133;131;122;49;194;21;60;31;632;604;58;150;243;247;252;194;198;196;193;19;560;351;365;127;357;255;562;-2.0;86.0;694.0;229.0;129.0;0;72;1;1;0;0;0;0;0;0;1;0;0;0;0;24326.328125;5520.57470703125;0.0;1004.5440063476599;415.0;97934;;;Calculated values ==>;1550806897.869;348.86;291.56;286.46000000000004;286.26000000000005;285.36;278.06;273.4187578820637;292.56;275.26000000000005;279.16;276.26000000000005;336.36;333.56;278.96000000000004;288.16;297.46000000000004;297.86;298.36;292.56;292.76000000000005;292.46000000000004;;314.66;275.06;239.71726792356844;261.82340779136865;273.4187578820637;292.96000000000004;5600000.0;3510000.0;3650000.0;1270000.0;3570000.0000000005;2550000.0;5620000.0;0.0;0.014333333333333333;0.11566666666666667;0.03816666666666667;0.021500000000000002;0.021500000000000002;;5520.57470703125;0.0;1004.5440063476599;24326.328125;508229.43657848117;250066.5888843259;232972.93752485598;232372.04750898993;229712.1012812126;430735.4089219946;457986.28317495435;458300.0027415247;473504.37459156296;520255.26730516885;517384.84178739064;458058.45378164854;468857.61131464;465769.70841700374;467144.6279239212;429090.70125656744;410484.95857646636;458262.81198973843;457847.79545119463;;174367.33720873808;472346.2915999855;200369.46641269012;232972.93752485598;273.3060119583791;379817.6775676365;144184.54206169702;31173.48159660822;0.0;0;23;26;0;0;0;0;0;4;6;154301202799.5518;57299410234.82916;107633970259.67488;29833.96536870187;10380.448827981774;266.6823117481154;4834.809445416281;248627.75036161355;168170.89925097767;5469.722831848619;88754.2401237676;6.944840077918223;0.581261514145886
702;2019-02-22 04:42:37.889;762;191;131;131;124;49;194;23;62;31;636;606;60;150;244;246;252;195;198;196;193;21;557;354;365;129;359;260;559;-3.0;81.0;847.0;154.0;129.0;0;69;1;1;0;0;0;0;0;0;1;0;0;0;0;24172.3046875;5447.5458984375;0.0;1017.1255493164099;414.0;97935;;;Calculated values ==>;1550806957.889;349.36;292.26000000000005;286.26000000000005;286.26000000000005;285.56;278.06;273.7412296467126;292.56;275.46000000000004;279.36;276.26000000000005;336.76000000000005;333.76000000000005;279.16;288.16;297.56;297.76000000000005;298.36;292.66;292.76000000000005;292.46000000000004;;314.56;275.26000000000005;240.16925963744896;262.5002047102346;273.7412296467126;292.96000000000004;5570000.0;3540000.0;3650000.0;1290000.0;3590000.0;2600000.0;5590000.0;0.0;0.013500000000000002;0.1411666666666667;0.025666666666666667;0.021500000000000002;0.021500000000000002;;5447.5458984375;0.0;1017.1255493164099;24172.3046875;509117.70824812946;410616.18902811914;232445.59270163625;232445.59270163625;230365.52043668393;430542.39183029096;457986.28317495435;457741.12423952157;473244.79008953704;520253.2473004979;517167.926883928;457497.12217809167;468162.023503508;465610.7510579218;466589.0409415777;429880.41049077135;412206.6801068195;458262.81198973843;457847.79545119463;;173949.5011765382;472276.9222685092;201298.04579958442;232445.59270163625;273.68306001628355;380221.96755937;144275.9735337152;31190.33445864883;0.0;0;23;26;0;0;0;0;0;4;6;154520275799.48218;57376235834.80475;107788521759.62576;36201.214573104466;6955.124496035737;238.5953601833501;4846.147359115505;249178.22695867572;168315.41051633557;5473.934882662465;88834.94165532639;7.462263500676431;0.5698671602378389
703;2019-02-22 04:43:37.860;767;191;129;129;126;52;194;25;64;31;639;609;62;148;246;246;252;192;198;196;193;23;551;356;365;131;361;263;552;0.0;110.0;691.0;177.0;129.0;0;70;13;1;0;0;0;0;0;0;1;0;0;0;0;24689.0546875;5914.05615234375;0.0;1033.62561035156;412.0;97936;;;Calculated values ==>;1550807017.86;349.86;292.26000000000005;286.06;286.06;285.76000000000005;278.36;273.955091788801;292.56;275.66;279.56;276.26000000000005;337.06;334.06;279.36;287.96000000000004;297.76000000000005;297.76000000000005;298.36;292.36;292.76000000000005;292.46000000000004;;314.36;275.46000000000004;240.61611355647437;262.9017227912062;273.955091788801;292.96000000000004;5510000.0;3560000.0;3650000.0;1310000.0;3610000.0;2630000.0;5520000.0;0.0;0.018333333333333333;0.11516666666666667;0.029500000000000002;0.021500000000000002;0.021500000000000002;;5914.05615234375;0.0;1033.62561035156;24689.0546875;510263.4942039176;413633.1203958097;232017.04459964583;232017.04459964583;231120.26360780591;430412.23801567365;457986.28317495435;457501.7747322531;472984.3684616349;520314.40760568157;517223.52011882706;457256.42423688935;467509.44710203307;465582.3289076539;466302.76539371355;431421.75272772415;413998.2807911148;458262.81198973843;457847.79545119463;;173113.83306960555;472207.82270811964;201813.90789218966;232017.04459964583;273.89339628932805;380628.94875116646;144370.60778872756;31207.41579166362;0.0;0;23;26;0;0;0;0;0;4;6;154739169949.32205;57454198134.74772;107945345924.51105;29446.71933108064;7976.620487069934;319.43031883783834;4855.3611433083;249725.0286588546;168439.78158268653;5478.582849047479;88915.74848393378;6.131272665512969;0.48423754333654956
704;2019-02-22 04:44:37.870;768;187;127;128;127;54;194;26;66;32;642;612;64;140;247;244;252;187;198;196;193;25;551;359;365;132;364;264;553;-2.0;109.0;732.0;183.0;129.0;0;73;25;1;0;0;0;0;0;0;1;0;0;0;0;25377.60546875;6615.77734375;0.0;1045.75659179688;412.0;97937;;;Calculated values ==>;1550807077.87;349.96000000000004;291.86;285.86;285.96000000000004;285.86;278.56;274.27422755570615;292.56;275.76000000000005;279.76000000000005;276.36;337.36;334.36;279.56;287.16;297.86;297.56;298.36;291.86;292.76000000000005;292.46000000000004;;314.36;275.66;240.83765695389522;263.0348170998261;274.27422755570615;292.96000000000004;5510000.0;3590000.0;3650000.0;1320000.0;3640000.0;2640000.0;5530000.0;0.0;0.018166666666666668;0.12200000000000001;0.030500000000000003;0.021500000000000002;0.021500000000000002;;6615.77734375;0.0;1045.75659179688;25377.60546875;510386.95853576035;411690.63993804477;231394.2863513698;231692.94852419267;231394.2863513698;430214.79039162316;457986.28317495435;457585.54517211486;472950.9869074988;520540.8225504859;517448.6756054593;457339.9961729728;466435.5097017468;465278.15030523995;465610.7510579218;431421.75272772415;411690.63993804477;458262.81198973843;457847.79545119463;;173113.83306960555;472270.6324499597;202622.01026794672;231394.2863513698;274.22143286674844;381046.2404560969;144475.0404703916;31224.746864709607;0.0;0;23;26;0;0;0;0;0;4;6;154958206449.28723;57533111284.735176;108103472274.48592;31105.551258308515;8224.282976551398;358.4485490125087;4868.750445646234;250229.7150140618;168574.81161278338;5484.232781110428;88996.79625287274;5.815680463515192;0.4601877568327952
705;2019-02-22 04:45:37.861;768;186;127;127;127;56;194;26;68;33;644;614;65;128;249;243;252;187;198;196;193;26;557;360;365;133;365;265;558;-1.0;84.0;651.0;140.0;129.0;0;76;37;1;0;0;0;0;0;0;1;0;0;0;0;26077.65625;7377.17138671875;0.0;1064.81372070312;414.0;97938;;;Calculated values ==>;1550807137.861;349.96000000000004;291.76000000000005;285.86;285.86;285.86;278.76000000000005;274.38016830617;292.56;275.76000000000005;279.96000000000004;276.46000000000004;337.56000000000006;334.56;279.66;285.96000000000004;298.06;297.46000000000004;298.36;291.86;292.76000000000005;292.46000000000004;;314.56;275.76000000000005;241.05796691057077;263.1675429290057;274.38016830617;292.96000000000004;5570000.0;3600000.0;3650000.0;1330000.0;3650000.0;2650000.0;5580000.0;0.0;0.014;0.1085;0.02333333333333333;0.021500000000000002;0.021500000000000002;;7377.17138671875;0.0;1064.81372070312;26077.65625;509862.6960431414;251048.26350210488;231275.2861762901;231275.2861762901;231275.2861762901;430148.3826014536;457986.28317495435;457669.69556869747;472917.67418972735;520664.54697533016;517570.8508129751;457300.93339066295;464882.60638698103;465395.6337934009;465335.1870322967;429880.41049077135;251443.07916124177;458262.81198973843;457847.79545119463;;173949.5011765382;472236.3865531139;202898.87819532797;231275.2861762901;274.33344984866113;381474.96998593;144591.63088563396;31242.332312485654;0.0;0;23;26;0;0;0;0;0;4;6;155177173599.92773;57612599359.96768;108262148469.95004;27642.63368501059;6284.54186168167;2498.122638613414;4871.308949410448;250719.2097881234;168695.70035075786;5508.033970362945;89077.95123966134;4.891812365128403;0.35066218507437646
706;2019-02-22 04:46:37.851;768;183;126;126;125;58;194;26;69;33;645;615;66;114;249;243;252;182;198;196;193;26;559;362;365;133;367;266;561;-2.0;86.0;805.0;168.0;129.0;0;78;53;1;0;0;0;0;0;0;1;0;0;0;0;27111.60546875;8216.3203125;0.0;1073.76049804688;416.0;97939;;;Calculated values ==>;1550807197.851;349.96000000000004;291.46000000000004;285.76000000000005;285.76000000000005;285.66;278.96000000000004;274.5913991737795;292.56;275.76000000000005;280.06;276.46000000000004;337.66;334.66;279.76000000000005;284.56;298.06;297.46000000000004;298.36;291.36;292.76000000000005;292.46000000000004;;314.76000000000005;275.76000000000005;241.05796691057077;263.299902668528;274.5913991737795;292.96000000000004;5590000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2660000.0;5610000.0;0.0;0.014333333333333333;0.13416666666666668;0.028;0.021500000000000002;0.021500000000000002;;8216.3203125;0.0;1073.76049804688;27111.60546875;509687.50977543276;249733.43342950297;230908.88485754;230908.88485754;230613.99070146453;430014.67791919125;457986.28317495435;457631.30196289765;472917.67418972735;520685.42737338645;517589.88862437336;457261.95882343844;463075.72513574734;465104.8312706036;465044.1086722825;429355.4051495865;249353.0959704578;458262.81198973843;457847.79545119463;;174785.17458790913;472236.3865531139;203423.75700966804;230908.88485754;274.5459496256628;381918.1399596821;144721.55499218742;31260.150794069432;0.0;0;23;26;0;0;0;0;0;4;6;155396137099.96255;57692386059.98036;108421421919.97536;34106.17894789164;7526.753627216483;2580.033098234178;4879.186577763575;251233.69746457294;168810.77529749545;5550.3448818493225;89159.19182671247;5.2843622410014275;0.3913866219066946
707;2019-02-22 04:47:37.851;769;187;126;125;123;60;194;26;70;34;646;616;65;103;250;243;252;192;198;196;193;26;566;363;365;133;368;265;566;-2.0;85.0;695.0;130.0;129.0;0;77;67;1;0;0;0;0;0;0;1;0;0;0;0;27982.794921875;9186.498046875;0.0;1070.515625;417.0;97940;;;Calculated values ==>;1550807257.851;350.06000000000006;291.86;285.76000000000005;285.66;285.46000000000004;279.16;274.69669130483857;292.56;275.76000000000005;280.16;276.56;337.76;334.76000000000005;279.66;283.46000000000004;298.16;297.46000000000004;298.36;292.36;292.76000000000005;292.46000000000004;;314.86;275.76000000000005;241.05796691057077;263.1675429290057;274.69669130483857;292.96000000000004;5660000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2650000.0;5660000.0;0.0;0.014166666666666666;0.11583333333333333;0.021666666666666667;0.021500000000000002;0.021500000000000002;;9186.498046875;0.0;1070.515625;27982.794921875;509197.5272893469;251022.3019509767;230793.57935249544;230499.8821295001;229914.95903784604;429947.3805835815;457986.28317495435;457915.0635832555;473014.93639070686;520870.48383335106;517777.3787116823;457300.93339066295;461912.42489205155;465091.1060056729;464898.1456994284;427470.1571372693;253004.0464480174;458262.81198973843;457847.79545119463;;175203.01333496982;472236.3865531139;203679.26396147822;230793.57935249544;274.649356266711;382377.2599629373;144866.57847851556;31278.01976176149;0.0;0;23;26;0;0;0;0;0;4;6;155615137099.96255;57772186059.98036;108580721919.97536;29448.980122855868;5818.737656152107;2471.603234764402;4881.665646122033;251763.3237901625;168921.98772485685;5592.441851290977;89240.53226191152;4.155301730440534;0.2937914476217124
708;2019-02-22 04:48:37.852;771;196;125;125;120;60;194;26;68;34;647;618;61;95;251;243;252;198;198;196;193;27;561;363;365;131;368;265;561;-2.0;86.0;664.0;120.0;129.0;0;71;79;1;0;0;0;0;0;0;1;0;0;0;0;28472.048828125;9833.15625;0.0;1041.52319335938;416.0;97941;;;Calculated values ==>;1550807317.852;350.26;292.76000000000005;285.66;285.66;285.16;279.16;274.69669130483857;292.56;275.76000000000005;279.96000000000004;276.56;337.86;334.96000000000004;279.26000000000005;282.66;298.26000000000005;297.46000000000004;298.36;292.96000000000004;292.76000000000005;292.46000000000004;;314.76000000000005;275.86;240.61611355647437;263.1675429290057;274.69669130483857;292.96000000000004;5610000.0;3629999.9999999995;3650000.0;1310000.0;3679999.9999999995;2650000.0;5610000.0;0.0;0.014333333333333333;0.11066666666666666;0.02;0.021500000000000002;0.021500000000000002;;9833.15625;0.0;1041.52319335938;28472.048828125;509885.12982175703;411733.9045326037;230613.99070146453;230613.99070146453;229151.97667661295;429947.3805835815;457986.28317495435;457669.69556869747;473275.31562819314;520973.4383632357;517983.8650522729;456807.9033684444;460951.8306031139;465223.0916647954;464898.1456994284;428824.4988992727;412510.3609889117;458262.81198973843;457847.79545119463;;174785.17458790913;472596.2217928923;203698.0016079728;230613.99070146453;274.656588503437;382847.72483456956;145025.07823908338;31295.620378565283;0.0;0;23;26;0;0;0;0;0;4;6;155834140749.698;57851387379.88469;108739724569.7833;28106.200798320195;5377.964403698391;233.83597671517424;4885.526802119198;252242.9582910347;169015.2951303404;5614.987553781519;89321.92688876971;3.549854336573221;0.26056202876009094
709;2019-02-22 04:49:37.852;772;193;124;124;118;57;194;28;61;35;650;620;54;89;252;243;252;194;198;196;193;28;554;361;365;132;366;267;554;-1.0;82.0;670.0;46.0;129.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29616.12109375;10878.697265625;0.0;1051.48889160156;415.0;97942;;;Calculated values ==>;1550807377.852;350.36;292.46000000000004;285.56;285.56;284.96000000000004;278.86;274.4858918419099;292.56;275.96000000000004;279.26000000000005;276.66;338.16;335.16;278.56;282.06;298.36;297.46000000000004;298.36;292.56;292.76000000000005;292.46000000000004;;314.66;275.96000000000004;240.83765695389522;263.43189868330234;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3650000.0;1320000.0;3660000.0;2670000.0;5540000.0;0.0;0.013666666666666666;0.11166666666666666;0.007666666666666667;0.021500000000000002;0.021500000000000002;;10878.697265625;0.0;1051.48889160156;29616.12109375;510619.6229794149;413548.20129128615;230480.4978228875;230480.4978228875;228723.69426592367;430081.6785162784;457986.28317495435;456480.5776664727;473242.3297776949;521118.70323784254;518022.5195767208;455609.74302807474;459916.3620162449;465644.78589503816;465189.78860520123;430657.238591899;413914.7804853892;458262.81198973843;457847.79545119463;;174367.33720873808;472562.30901117553;203236.87355311032;230480.4978228875;274.46899271302397;383331.7929172518;145197.67701838026;31313.06214593996;0.0;0;23;26;0;0;0;0;0;4;6;156053140749.698;57930287379.88469;108899324569.7833;28278.8802926588;2064.828338511834;228.81359412230083;4888.396899008604;252712.83396679288;169077.31840319216;5618.842966871831;89403.37625294577;2.9723693039627492;0.19232059880327107
710;2019-02-22 04:50:37.903;769;188;125;124;116;52;194;29;46;35;652;622;44;82;250;243;252;190;198;196;193;28;548;358;365;131;363;267;548;-1.0;83.0;216.0;0.0;129.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29497.21484375;10747.712890625;0.0;1026.06787109375;411.0;97943;;;Calculated values ==>;1550807437.903;350.06000000000006;291.96000000000004;285.66;285.56;284.76000000000005;278.36;274.1680685717883;292.56;276.06;277.76000000000005;276.66;338.36;335.36;277.56;281.36;298.16;297.46000000000004;298.36;292.16;292.76000000000005;292.46000000000004;;314.26000000000005;275.96000000000004;240.61611355647437;263.43189868330234;274.1680685717883;292.96000000000004;5480000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2670000.0;5480000.0;0.0;0.013833333333333333;0.036000000000000004;0.0;0.021500000000000002;0.021500000000000002;;10747.712890625;0.0;1026.06787109375;29497.21484375;510771.4949573133;414171.1577566021;230917.70107062737;230620.46207402542;228273.34555521657;430280.9020939914;457986.28317495435;454608.2120918402;473372.2673856561;521324.805813728;518229.2133767359;454356.7471838636;459064.200054565;465816.1379094171;465625.14543771395;432174.4794437509;414883.2198629546;458262.81198973843;457847.79545119463;;172696.00095264515;472693.2819402637;202496.42290420205;230917.70107062737;274.1680685717883;383824.8227704981;145378.05029044283;31330.389835023612;0.0;0;23;26;0;0;0;0;0;4;6;156272326900.12964;58009254445.04019;109059660740.09903;9076.024410754975;0.0;239.19575753434953;4878.9970291821965;253024.38943717652;169094.5399319144;5622.746359876231;89484.84038821478;1.2055785210153203;0.04741412950944189
711;2019-02-22 04:51:37.863;763;184;125;125;115;49;194;28;26;36;653;623;30;74;248;244;252;185;198;196;193;26;542;356;365;132;361;263;542;-1.0;82.0;369.0;22.0;129.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29371.828125;10669.998046875;0.0;1019.81860351562;409.0;97944;;;Calculated values ==>;1550807497.863;349.46000000000004;291.56;285.66;285.66;284.66;278.06;273.955091788801;292.56;275.96000000000004;275.76000000000005;276.76000000000005;338.46000000000004;335.46000000000004;276.16;280.56;297.96000000000004;297.56;298.36;291.66;292.76000000000005;292.46000000000004;;314.06;275.76000000000005;240.83765695389522;262.9017227912062;273.955091788801;292.96000000000004;5420000.0;3560000.0;3650000.0;1320000.0;3610000.0;2630000.0;5420000.0;0.0;0.013666666666666666;0.0615;0.0036666666666666666;0.021500000000000002;0.021500000000000002;;10669.998046875;0.0;1019.81860351562;29371.828125;510556.2659041379;415148.14059818554;231061.43974028542;231061.43974028542;228113.0329705596;430412.23801567365;457986.28317495435;452770.7950368528;473339.41292369686;521753.9005397951;518667.03825520875;453276.104731721;458722.95774770115;465843.48631744814;466043.6885466112;433646.50124830025;415494.0201007883;458262.81198973843;457847.79545119463;;171860.34048652687;472367.87413283327;201917.5942252751;231061.43974028542;273.9338008904342;384315.0710766948;145556.41222704327;31347.427522885813;0.0;0;23;26;0;0;0;0;0;4;6;156491180899.39865;58088101844.77683;109218554739.56831;15427.47184991203;991.6510263277132;248.08390901599702;4875.906647784548;253228.4491081324;169102.79818126716;5626.804316641337;89566.07705800886;1.842895750834588;0.10129002210671977
712;2019-02-22 04:52:37.864;755;181;126;125;116;47;194;26;8;36;652;622;15;64;247;245;252;183;198;196;193;25;545;353;365;132;359;256;545;91.0;86.0;205.0;32.0;129.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29348.876953125;10800.47265625;0.0;966.11767578125;408.0;97945;;;Calculated values ==>;1550807557.864;348.66;291.26000000000005;285.76000000000005;285.66;284.76000000000005;277.86;273.6339639331285;292.56;275.76000000000005;273.96000000000004;276.76000000000005;338.36;335.36;274.66;279.56;297.86;297.66;298.36;291.46000000000004;292.76000000000005;292.46000000000004;;313.96000000000004;275.66;240.83765695389522;261.9595390733887;273.6339639331285;292.96000000000004;5450000.0;3529999.9999999995;3650000.0;1320000.0;3590000.0;2560000.0;5450000.0;0.015166666666666667;0.014333333333333333;0.034166666666666665;0.005333333333333333;0.021500000000000002;0.03666666666666667;;10800.47265625;0.0;966.11767578125;29348.876953125;509308.1965734098;412839.4487628918;231288.19542417562;230989.2812523471;228338.47171313994;430607.02586249536;457986.28317495435;451719.24484936637;473339.41292369686;522220.2718522145;519147.75675312575;452600.1476579735;458623.35685117065;466001.4536310495;466603.0246390479;432915.9095193167;413581.5929919801;458262.81198973843;457847.79545119463;;171442.51209473662;472270.6324499597;201079.58625220778;218792.81617577077;273.5931807881802;384804.41844268603;145735.33579874062;31363.977267750208;0.0;0;23;26;0;0;0;0;0;4;6;156710184550.00433;58167303164.99587;109374257334.99893;8563.521668736252;1446.35224638801;277.1252035584913;8765.349240098874;253428.37738675647;169123.1152138742;5631.181132203939;89679.75608534116;1.6191902514798142;0.05792606240058275
713;2019-02-22 04:53:37.864;751;182;127;126;117;46;194;25;0;35;646;619;4;57;246;245;252;184;198;196;193;24;544;353;365;132;358;247;544;273.0;86.0;408.0;0.0;129.0;0;65;84;1;0;0;0;0;0;0;1;0;0;0;0;28404.87109375;9908.896484375;0.0;921.431030273438;408.0;97946;;;Calculated values ==>;1550807617.864;348.26;291.36;285.86;285.76000000000005;284.86;277.76000000000005;273.6339639331285;292.56;275.66;273.16;276.66;337.76;335.06;273.56;278.86;297.76000000000005;297.66;298.36;291.56;292.76000000000005;292.46000000000004;;313.96000000000004;275.56;240.83765695389522;260.72004837742526;273.6339639331285;292.96000000000004;5440000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2470000.0;5440000.0;0.0455;0.014333333333333333;0.068;0.0;0.021500000000000002;0.067;;9908.896484375;0.0;921.431030273438;28404.87109375;508902.50461581413;413628.9936938134;231612.550156598;231312.44497666456;228651.697414107;430607.02586249536;457986.28317495435;452295.6682968842;473242.3297776949;522338.15194074815;519588.62315034436;452791.08330226666;459209.01066824654;466015.41043311567;466603.0246390479;433160.62260275387;414351.7324323658;458262.81198973843;457847.79545119463;;171442.51209473662;472173.3745042847;201183.85751793825;210948.28873780667;273.6339639331285;385285.69967641;145907.91387491248;31379.706840300663;0.0;0;23;26;0;0;0;0;0;4;6;156929184550.00433;58246503164.99587;109525157334.99893;17075.60313296833;0.0;269.5940924422286;16542.266949796995;253642.036760104;169135.16814926077;5635.737126337279;89890.65288692362;3.128941772940241;0.0828409022128723
714;2019-02-22 04:54:37.864;752;181;126;126;118;47;194;25;-1;35;635;612;1;56;246;245;252;182;198;196;193;24;538;353;365;132;358;244;540;267.0;86.0;137.0;53.0;129.0;0;65;56;1;0;0;0;0;0;0;1;0;0;0;0;26835.65625;8241.1318359375;0.0;906.500244140625;409.0;97947;;;Calculated values ==>;1550807677.864;348.36;291.26000000000005;285.76000000000005;285.76000000000005;284.96000000000004;277.86;273.6339639331285;292.56;275.66;273.06;276.66;336.66;334.36;273.26000000000005;278.76000000000005;297.76000000000005;297.66;298.36;291.36;292.76000000000005;292.46000000000004;;314.06;275.56;240.83765695389522;260.2995467637923;273.6339639331285;292.96000000000004;5380000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2440000.0;5400000.0;0.0445;0.014333333333333333;0.022833333333333334;0.008833333333333334;0.021500000000000002;0.066;;8241.1318359375;0.0;906.500244140625;26835.65625;509555.34863658156;414891.9193905713;231410.10512002432;231410.10512002432;229033.58180221106;430607.02586249536;457986.28317495435;452693.561120353;473242.3297776949;521463.895686368;519124.8499870094;452939.70912997477;459561.6825048583;466015.41043311567;466603.0246390479;434604.50095597305;415240.10864614014;458262.81198973843;457847.79545119463;;171860.34048652687;472173.3745042847;201059.8867750701;210946.7003268355;273.5854727940661;385746.03740427457;146059.1641109151;31394.93960092078;0.0;0;23;26;0;0;0;0;0;4;6;157148184550.00433;58325703164.99587;109672457334.99893;5745.635564217293;2394.835808274729;277.5562897742717;16295.472278207702;253832.21374924722;169155.12511432974;5640.296712855749;90164.30071382366;2.701628107048106;0.0523975984983417
