;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
715;2019-02-22 04:55:37.875;753;179;127;126;120;49;194;24;0;34;625;604;2;65;246;246;252;180;198;196;193;23;537;352;365;132;357;244;539;218.0;83.0;68.0;0.0;129.0;0;64;34;1;0;0;0;0;0;0;1;0;0;0;0;25686.83203125;7005.8994140625;0.0;908.29296875;412.0;97948;;;Calculated values ==>;1550807737.875;348.46000000000004;291.06;285.86;285.76000000000005;285.16;278.06;273.5264737036516;292.56;275.56;273.16;276.56;335.66;333.56;273.36;279.66;297.76000000000005;297.76000000000005;298.36;291.16;292.76000000000005;292.46000000000004;;314.36;275.46000000000004;240.83765695389522;260.2995467637923;273.5264737036516;292.96000000000004;5370000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2440000.0;5390000.0;0.036333333333333336;0.013833333333333333;0.011333333333333334;0.0;0.021500000000000002;0.057833333333333334;;7005.8994140625;0.0;908.29296875;25686.83203125;509766.16533686593;414588.01422556024;231736.14143478384;231434.68740026111;229645.4567416564;430671.36484660726;457986.28317495435;452816.6869526128;473145.2311080622;520447.42045709625;518310.2840852928;453062.6282332388;460621.21150848485;466159.22355335305;466874.24836804555;434841.22103041445;414939.32957150566;458262.81198973843;457847.79545119463;;173113.83306960555;472076.1002201579;200920.47264012235;212376.44173093312;273.5264737036516;386183.80504871043;146186.24599856694;31410.06565027494;0.0;0;23;26;0;0;0;0;0;4;6;157367224699.705;58404917684.88761;109818884174.79881;2854.8237622082256;0.0;275.309498514905;14196.426623488458;253903.89738312678;169175.08573814834;5644.904772407926;90418.446455836;2.1893023376384204;-0.01081527362424081
716;2019-02-22 04:56:37.865;753;179;127;127;120;50;194;24;3;34;617;597;3;76;245;246;252;180;198;196;193;22;537;353;365;132;358;245;538;285.0;86.0;97.0;93.0;129.0;0;62;15;1;0;0;0;0;0;0;1;0;0;0;0;24593.8359375;6020.904296875;0.0;899.1942749023441;414.0;97949;;;Calculated values ==>;1550807797.865;348.46000000000004;291.06;285.86;285.86;285.16;278.16;273.6339639331285;292.56;275.56;273.46000000000004;276.56;334.86;332.86;273.46000000000004;280.76000000000005;297.66;297.76000000000005;298.36;291.16;292.76000000000005;292.46000000000004;;314.56;275.36;240.83765695389522;260.44013211722256;273.6339639331285;292.96000000000004;5370000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2450000.0;5380000.0;0.0475;0.014333333333333333;0.016166666666666666;0.015500000000000002;0.021500000000000002;0.069;;6020.904296875;0.0;899.1942749023441;24593.8359375;509766.16533686593;414987.19105838554;231761.06509091926;231761.06509091926;229668.55761743456;430607.02586249536;457986.28317495435;453013.23942059476;473145.2311080622;519550.75482783176;517512.74723437073;453013.23942059476;461756.34737468755;465885.42676947766;466731.7774718429;434841.22103041445;415333.8724746603;458262.81198973843;457847.79545119463;;173949.5011765382;471978.8095216074;200955.48444943235;210554.3247942435;273.54460630599493;386602.74078092223;146294.7846033924;31425.125533575487;0.0;0;23;26;0;0;0;0;0;4;6;157586188199.7398;58484104484.9002;109965559724.82213;4074.9337053671256;4200.861538618714;279.60532929914314;17063.24947532963;253961.63573736927;169210.08708311248;5649.528291925407;90678.90034048409;3.702064325080094;0.09290702096616249
717;2019-02-22 04:57:37.865;752;179;128;128;121;49;194;24;4;33;612;592;4;87;245;247;252;181;198;196;193;22;547;351;365;132;356;250;548;-1.0;84.0;74.0;18.0;129.0;0;62;13;1;0;0;0;0;0;0;1;0;0;0;0;24646.5546875;6012.34033203125;0.0;927.4420776367191;417.0;97950;;;Calculated values ==>;1550807857.865;348.36;291.06;285.96000000000004;285.96000000000004;285.26000000000005;278.06;273.4187578820637;292.56;275.56;273.56;276.46000000000004;334.36;332.36;273.56;281.86;297.66;297.86;298.36;291.26000000000005;292.76000000000005;292.46000000000004;;314.86;275.36;240.83765695389522;261.13683023647616;273.4187578820637;292.96000000000004;5470000.0;3510000.0;3650000.0;1320000.0;3560000.0;2500000.0;5480000.0;0.0;0.014;0.012333333333333333;0.003;0.021500000000000002;0.021500000000000002;;6012.34033203125;0.0;927.4420776367191;24646.5546875;508760.60853771534;248844.29484205059;231814.86334082283;231814.86334082283;229734.0025874577;430735.4089219946;457986.28317495435;452269.65562404983;473048.1168422736;518624.3215891236;516578.274850214;452269.65562404983;462286.9042160422;466173.27820480464;467144.6279239212;432422.8547137129;249613.81447620134;458262.81198973843;457847.79545119463;;175203.01333496982;471978.8095216074;200447.57914340054;231814.86334082283;273.336683348126;387013.0773694639;146395.06164196663;31440.34750317998;0.0;0;23;26;0;0;0;0;0;4;6;157805188199.7398;58563304484.9002;110114059724.82213;3105.805609928008;814.5936911346206;2559.3265633251617;4859.708040372994;254021.4752316634;169251.88254336044;5673.186057697276;90861.59165311494;1.633975423921586;0.03900008338139535
718;2019-02-22 04:58:37.846;752;182;129;129;123;50;194;22;2;33;612;590;3;92;244;247;252;188;198;196;193;20;560;351;365;132;356;256;561;302.0;110.0;354.0;122.0;129.0;0;60;24;1;0;0;0;0;0;0;1;0;0;0;0;25471.1015625;6684.73828125;0.0;931.388916015625;419.0;97951;;;Calculated values ==>;1550807917.846;348.36;291.36;286.06;286.06;285.46000000000004;278.16;273.4187578820637;292.56;275.36;273.36;276.46000000000004;334.36;332.16;273.46000000000004;282.36;297.56;297.86;298.36;291.96000000000004;292.76000000000005;292.46000000000004;;315.06;275.16;240.83765695389522;261.9595390733887;273.4187578820637;292.96000000000004;5600000.0;3510000.0;3650000.0;1320000.0;3560000.0;2560000.0;5610000.0;0.050333333333333334;0.018333333333333333;0.059000000000000004;0.02033333333333333;0.021500000000000002;0.07183333333333333;;6684.73828125;0.0;931.388916015625;25471.1015625;507604.55309478915;249353.0959704578;231798.77113079897;231798.77113079897;230026.7293224473;430735.4089219946;457986.28317495435;450959.62151276006;473048.1168422736;518121.8101162321;515861.33762956737;451086.5248879182;461968.4099499212;466043.6885466112;467144.6279239212;429090.70125656744;251678.06467197227;458262.81198973843;457847.79545119463;;176038.69501535743;471784.17857572425;200458.59032892165;209838.83005848588;273.34100574660346;387430.59224958264;146500.8371241368;31455.832856198173;0.0;0;23;26;0;0;0;0;0;4;6;158024118849.54486;58642479404.829704;110265811654.68701;14779.560839846466;5516.953627684985;3252.5650040509113;17815.31068070958;254170.47275445075;169304.6287293871;5721.60315044622;91050.49030543414;5.431157999454468;0.2146539641449699
719;2019-02-22 04:59:37.856;753;190;129;130;124;51;194;24;-3;33;616;590;-1;88;245;247;252;195;198;196;193;22;561;356;365;133;361;258;563;-3.0;109.0;808.0;140.0;129.0;0;61;33;1;0;0;0;0;0;0;1;0;0;0;0;25942.646484375;7220.81787109375;0.0;951.6715698242191;420.0;97952;;;Calculated values ==>;1550807977.856;348.46000000000004;292.16;286.06;286.16;285.56;278.26000000000005;273.955091788801;292.56;275.56;272.86;276.46000000000004;334.76000000000005;332.16;273.06;281.96000000000004;297.66;297.86;298.36;292.66;292.76000000000005;292.46000000000004;;315.16;275.36;241.05796691057077;262.23063862743834;273.955091788801;292.96000000000004;5610000.0;3560000.0;3650000.0;1330000.0;3610000.0;2580000.0;5630000.0;0.0;0.018166666666666668;0.13466666666666666;0.02333333333333333;0.021500000000000002;0.021500000000000002;;7220.81787109375;0.0;951.6715698242191;25942.646484375;507640.40424884623;252366.36659570262;231750.97668129968;232048.86929072853;230274.59815198625;430412.23801567365;457986.28317495435;449961.9185128199;472917.67418972735;518364.9277615962;515690.1574283328;450218.3082484786;461188.4216198907;465451.58992337313;466432.15063586115;428824.4988992727;410442.3751585223;458262.81198973843;457847.79545119463;;176456.53798984195;471846.71735943656;201814.10063028478;231750.97668129968;273.8934714207072;387859.11155788857;146616.73607199368;31471.527642272795;0.0;0;23;26;0;0;0;0;0;4;6;158243155349.51004;58721992654.81707;110420037354.6625;33417.239474848066;6300.761057013541;333.9419146236327;4861.081603552741;254572.1796970098;169403.1260985699;5751.4956893567;91239.49173609557;5.495635616874307;0.4127555423074358
720;2019-02-22 05:00:37.877;754;192;128;128;126;53;194;27;-11;33;620;593;-8;82;247;245;252;193;198;196;193;25;554;359;365;133;364;258;555;-1.0;87.0;541.0;151.0;129.0;0;63;35;1;0;0;0;0;0;0;1;0;0;0;0;25893.875;7176.98876953125;0.0;948.0238647460941;420.0;97953;;;Calculated values ==>;1550808037.877;348.56000000000006;292.36;285.96000000000004;285.96000000000004;285.76000000000005;278.46000000000004;274.27422755570615;292.56;275.86;272.06;276.46000000000004;335.16;332.46000000000004;272.36;281.36;297.86;297.66;298.36;292.46000000000004;292.76000000000005;292.46000000000004;;315.16;275.66;241.05796691057077;262.23063862743834;274.27422755570615;292.96000000000004;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5550000.0;0.0;0.0145;0.09016666666666667;0.025166666666666667;0.021500000000000002;0.021500000000000002;;7176.98876953125;0.0;948.0238647460941;25893.875;508388.20747119305;412758.3114497388;231644.6419601253;231644.6419601253;231049.24693110693;430214.79039162316;457986.28317495435;448931.1423813086;472917.67418972735;518775.8403640361;515999.13640083576;449318.6757454253;460471.9612414428;465278.15030523995;465741.0905809244;430657.238591899;413134.7333990844;458262.81198973843;457847.79545119463;;176456.53798984195;472138.9942397944;202588.16689292292;231644.6419601253;274.20829454931743;388291.23376117006;146736.75978789528;31487.36397837798;0.0;0;23;26;0;0;0;0;0;4;6;158462232000.0461;58801820585.012405;110574891535.04141;22211.92495653611;6783.695821562933;254.07632529581127;4863.367800057991;255035.91832013565;169512.2014024908;5756.397556421222;91320.55717763478;4.198524536385159;0.32499752726472647
721;2019-02-22 05:01:37.847;753;189;126;127;126;56;194;28;-16;34;623;595;-11;75;249;244;252;190;198;196;193;27;551;362;365;134;367;259;553;-1.0;79.0;524.0;127.0;129.0;0;67;39;1;0;0;0;0;0;0;1;0;0;0;0;26100.728515625;7371.4560546875;0.0;986.838134765625;419.0;97954;;;Calculated values ==>;1550808097.847;348.46000000000004;292.06;285.76000000000005;285.86;285.76000000000005;278.76000000000005;274.5913991737795;292.56;275.96000000000004;271.56;276.56;335.46000000000004;332.66;272.06;280.66;298.06;297.56;298.36;292.16;292.76000000000005;292.46000000000004;;315.06;275.86;241.2770596917726;262.3656120759269;274.5913991737795;292.96000000000004;5510000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2590000.0;5530000.0;0.0;0.013166666666666667;0.08733333333333333;0.021166666666666667;0.021500000000000002;0.021500000000000002;;7371.4560546875;0.0;986.838134765625;26100.728515625;508530.0947481137;412465.3940541978;231096.52864347468;231394.2863513698;231096.52864347468;430014.67791919125;457986.28317495435;448095.97445179074;472884.4304738556;519000.65713960264;516119.76483556826;448746.5673235713;459475.579594116;465104.8312706036;465175.32018785755;431421.75272772415;412845.1473663945;458262.81198973843;457847.79545119463;;176038.69501535743;472202.2088784924;203408.2985584917;231096.52864347468;274.5399743148979;388724.3054781038;146857.93620915306;31503.47976639253;0.0;0;23;26;0;0;0;0;0;4;6;158681122499.2803;58881880534.732315;110729913984.49905;21369.390361348116;5689.471101773349;244.59197059084005;4875.15223636598;255398.9143577009;169616.09248829295;5760.551047754514;91401.67093382105;3.849901061233608;0.2867884702299037
722;2019-02-22 05:02:37.888;751;189;126;126;124;58;194;27;-14;34;625;597;-11;67;250;243;252;192;198;196;193;28;557;361;365;134;366;259;558;-3.0;87.0;395.0;79.0;129.0;0;70;43;1;0;0;0;0;0;0;1;0;0;0;0;26349.037109375;7738.48388671875;0.0;993.829711914062;420.0;97955;;;Calculated values ==>;1550808157.888;348.26;292.06;285.76000000000005;285.76000000000005;285.56;278.96000000000004;274.4858918419099;292.56;275.86;271.76000000000005;276.56;335.66;332.86;272.06;279.86;298.16;297.46000000000004;298.36;292.36;292.76000000000005;292.46000000000004;;315.16;275.96000000000004;241.2770596917726;262.3656120759269;274.4858918419099;292.96000000000004;5570000.0;3610000.0;3650000.0;1340000.0;3660000.0;2590000.0;5580000.0;0.0;0.0145;0.06583333333333334;0.013166666666666667;0.021500000000000002;0.021500000000000002;;7738.48388671875;0.0;993.829711914062;26349.037109375;507747.3687214409;410249.6488763151;230978.79015187532;230978.79015187532;230388.39721303806;430081.6785162784;457986.28317495435;448356.6306658795;472884.4304738556;519206.1428393404;516325.8055576963;448746.5673235713;458508.91921568644;465381.95360251743;465189.78860520123;429880.41049077135;411465.9254258662;458262.81198973843;457847.79545119463;;176456.53798984195;472299.7188790419;203183.11010564122;230978.79015187532;274.4481897897806;389161.6855315195;146983.9384183132;31519.9966106197;0.0;0;23;26;0;0;0;0;0;4;6;158900272149.74673;58962335474.90356;110885420174.83003;16140.590103549024;3543.368682183109;267.0100334411245;4877.683613935365;255711.71112740735;169693.085395883;5764.817311086384;91483.00010306192;2.843307464014572;0.1901689784947875
723;2019-02-22 05:03:37.858;748;192;125;125;121;59;194;27;-19;34;627;599;-16;60;250;243;251;194;198;196;193;28;556;361;365;133;366;260;557;-1.0;84.0;423.0;111.0;129.0;0;68;49;1;0;0;0;0;0;0;1;0;0;0;0;26730.068359375;8010.54443359375;0.0;990.320678710938;420.0;97956;;;Calculated values ==>;1550808217.858;347.96000000000004;292.36;285.66;285.66;285.26000000000005;279.06;274.4858918419099;292.56;275.86;271.26000000000005;276.56;335.86;333.06;271.56;279.16;298.16;297.46000000000004;298.26000000000005;292.56;292.76000000000005;292.46000000000004;;315.16;275.96000000000004;241.05796691057077;262.5002047102346;274.4858918419099;292.96000000000004;5560000.0;3610000.0;3650000.0;1330000.0;3660000.0;2600000.0;5570000.0;0.0;0.014;0.07050000000000001;0.018500000000000003;0.021500000000000002;0.021500000000000002;;8010.54443359375;0.0;990.320678710938;26730.068359375;507462.1038518733;411902.9413244403;230706.34264985917;230706.34264985917;229531.35143228946;430081.6785162784;457986.28317495435;447515.5299729177;473014.93639070686;519328.55212950247;516446.7382116067;447908.8081558439;457497.12217809167;465381.95360251743;465189.78860520123;429896.85632811417;412673.55452819855;458262.81198973843;457847.79545119463;;176456.53798984195;472431.1216696904;203159.20729273034;230706.34264985917;274.4389385984184;389603.79024769727;147115.11470009372;31536.52292992283;0.0;0;23;26;0;0;0;0;0;4;6;159119162649.85117;59042395424.94175;111041042324.90428;17227.12074895321;4981.5304159737625;241.12622519881862;4883.541235228713;255989.63635251558;169764.09070132195;5769.049662675991;91564.3029717402;3.036743500131818;0.21982397110200655
724;2019-02-22 05:04:37.848;745;191;125;124;119;59;194;27;-38;35;630;601;-25;51;250;243;251;192;198;196;193;27;552;360;365;134;365;260;553;0.0;81.0;352.0;64.0;129.0;0;71;55;1;0;0;0;0;0;0;1;0;0;0;0;26948.5;8309.2529296875;0.0;1007.6163330078099;419.0;97957;;;Calculated values ==>;1550808277.848;347.66;292.26000000000005;285.66;285.56;285.06;279.06;274.38016830617;292.56;275.86;269.36;276.66;336.16;333.26000000000005;270.66;278.26000000000005;298.16;297.46000000000004;298.26000000000005;292.36;292.76000000000005;292.46000000000004;;315.06;275.86;241.2770596917726;262.5002047102346;274.38016830617;292.96000000000004;5520000.0;3600000.0;3650000.0;1340000.0;3650000.0;2600000.0;5530000.0;0.0;0.013500000000000002;0.058666666666666666;0.010666666666666666;0.021500000000000002;0.021500000000000002;;8309.2529296875;0.0;1007.6163330078099;26948.5;507445.8483674484;413220.0903815756;230799.66187155823;230503.67282818444;229036.45251990337;430148.3826014536;457986.28317495435;444992.99844586535;472981.82504853373;519636.8669890389;516652.8438246443;446724.9862341419;456394.4736292281;465526.9584903107;465335.1870322967;430929.93838981923;413590.4106133878;458262.81198973843;457847.79545119463;;176038.69501535743;472202.2088784924;202899.51912867732;230799.66187155823;274.3336982708954;390051.037097196;147251.09034509078;31553.169630110617;0.0;0;23;26;0;0;0;0;0;4;6;159338126149.886;59122482074.95448;111197016324.92908;14202.81745327503;2872.5620239980276;234.08362498182404;4881.534871962183;256251.5088515505;169829.53056320373;5773.009084747779;91645.66504337401;2.3818084539481186;0.15114462715905377
725;2019-02-22 05:05:37.869;740;189;125;125;118;56;194;27;-57;35;632;603;-28;40;250;243;251;191;198;196;193;28;552;358;365;133;363;259;552;0.0;86.0;397.0;93.0;129.0;0;69;57;1;0;0;0;0;0;0;1;0;0;0;0;27005.783203125;8426.7724609375;0.0;999.5823364257809;419.0;97958;;;Calculated values ==>;1550808337.869;347.16;292.06;285.66;285.66;284.96000000000004;278.76000000000005;274.1680685717883;292.56;275.86;267.46000000000004;276.66;336.36;333.46000000000004;270.36;277.16;298.16;297.46000000000004;298.26000000000005;292.26000000000005;292.76000000000005;292.46000000000004;;315.06;275.96000000000004;241.05796691057077;262.3656120759269;274.1680685717883;292.96000000000004;5520000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5520000.0;0.0;0.014333333333333333;0.06616666666666667;0.015500000000000002;0.021500000000000002;0.021500000000000002;;8426.7724609375;0.0;999.5823364257809;27005.783203125;506822.02789860277;412889.33823237545;230823.145097764;230823.145097764;228767.29854100602;430280.9020939914;457986.28317495435;442616.1325489308;473112.1826642056;519925.0504133695;516943.6789537698;446519.8689365759;455203.3684747658;465816.1379094171;465625.14543771395;430929.93838981923;413633.1203958097;458262.81198973843;457847.79545119463;;176038.69501535743;472431.1216696904;202367.16030728386;230823.145097764;274.1178478885078;390500.81348986196;147390.60603654056;31569.90213999316;0.0;0;23;26;0;0;0;0;0;4;6;159557202799.55182;59202610109.83226;111352770819.6915;15896.473663322307;4185.991401117302;247.92105791413658;4881.029982598759;256502.4240667385;169888.37242910409;5777.027196279441;91727.04822451872;2.6745668550482087;0.1856225952008802
726;2019-02-22 05:06:37.889;735;187;125;125;117;53;194;28;-62;35;633;604;-40;32;249;244;251;188;198;196;193;27;545;358;365;133;363;257;546;-2.0;84.0;455.0;57.0;129.0;0;69;56;1;0;0;0;0;0;0;1;0;0;0;0;26987.005859375;8289.951171875;0.0;991.3872680664059;418.0;97959;;;Calculated values ==>;1550808397.889;346.66;291.86;285.66;285.66;284.86;278.46000000000004;274.1680685717883;292.56;275.96000000000004;266.96000000000004;276.66;336.46000000000004;333.56;269.16;276.36;298.06;297.56;298.26000000000005;291.96000000000004;292.76000000000005;292.46000000000004;;314.96000000000004;275.86;241.05796691057077;262.0952818180154;274.1680685717883;292.96000000000004;5450000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2570000.0;5460000.0;0.0;0.014;0.07583333333333334;0.0095;0.021500000000000002;0.021500000000000002;;8289.951171875;0.0;991.3872680664059;26987.005859375;506829.5212996134;414617.0881074537;230965.3573787343;230965.3573787343;228607.66592661623;430280.9020939914;457986.28317495435;442342.50712325476;473112.1826642056;520192.7891664621;517215.845742836;445314.72081049805;454548.466256717;465685.3213544199;465755.3386178344;432686.59545249655;414969.6757126242;458262.81198973843;457847.79545119463;;175620.85347054448;472333.7623376517;202409.7628287849;230965.3573787343;274.1344043473243;390950.9033785427;147529.95850211312;31586.499083829778;0.0;0;23;26;0;0;0;0;0;4;6;159776275799.4822;59282436709.80689;111507622419.64229;18194.899775663966;2564.2779953342347;248.03687635821268;4877.972418557897;256786.61354356594;169944.64342480496;5781.161556724659;91808.40035284251;2.7889498086310196;0.1774018213318044
727;2019-02-22 05:07:37.840;730;183;125;125;117;51;194;28;-60;36;633;604;-42;27;248;244;251;185;198;196;193;26;544;355;365;132;360;255;545;-1.0;80.0;107.0;48.0;129.0;0;68;52;1;0;0;0;0;0;0;1;0;0;0;0;26719.828125;8008.85107421875;0.0;975.119262695312;418.0;97960;;;Calculated values ==>;1550808457.84;346.16;291.46000000000004;285.66;285.66;284.86;278.26000000000005;273.8482719121499;292.56;275.96000000000004;267.16;276.76000000000005;336.46000000000004;333.56;268.96000000000004;275.86;297.96000000000004;297.56;298.26000000000005;291.66;292.76000000000005;292.46000000000004;;314.96000000000004;275.76000000000005;240.83765695389522;261.82340779136865;273.8482719121499;292.96000000000004;5440000.0;3550000.0;3650000.0;1320000.0;3600000.0;2550000.0;5450000.0;0.0;0.013333333333333334;0.017833333333333333;0.008;0.021500000000000002;0.021500000000000002;;8008.85107421875;0.0;975.119262695312;26719.828125;506297.44206254836;413581.5929919801;230989.2812523471;230989.2812523471;228629.65396234166;430477.46260093397;457986.28317495435;443025.4612223431;473339.41292369686;520357.6525462619;517384.84178739064;445439.9707069604;454267.16347038187;465987.6186816921;466187.4538382608;432932.5200547416;414305.8763482112;458262.81198973843;457847.79545119463;;175620.85347054448;472367.87413283327;201408.88453455095;230989.2812523471;273.73083940375824;391398.0948233851;147665.6709317036;31602.873255076574;0.0;0;23;26;0;0;0;0;0;4;6;159995096949.3917;59361871784.77404;111661096979.57881;4308.828950932293;2167.6719167862584;248.35524942040522;4877.458055275222;256973.99146583403;169984.044137175;5785.294779546915;91889.62921563347;1.2914461799524932;0.06382886827711615
728;2019-02-22 05:08:37.850;724;182;125;125;117;50;194;28;-55;36;631;603;-42;27;247;245;251;183;198;196;193;24;543;354;365;132;359;252;544;160.0;80.0;86.0;2.0;129.0;0;66;43;1;0;0;0;0;0;0;1;0;0;0;0;26183.994140625;7566.27978515625;0.0;951.5861206054691;417.0;97961;;;Calculated values ==>;1550808517.85;345.56000000000006;291.36;285.66;285.66;284.86;278.16;273.7412296467126;292.56;275.96000000000004;267.66;276.76000000000005;336.26000000000005;333.46000000000004;268.96000000000004;275.86;297.86;297.66;298.26000000000005;291.46000000000004;292.76000000000005;292.46000000000004;;314.86;275.56;240.83765695389522;261.41265627149306;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3650000.0;1320000.0;3590000.0;2520000.0;5440000.0;0.02666666666666667;0.013333333333333334;0.014333333333333333;0.0003333333333333333;0.021500000000000002;0.04816666666666667;;7566.27978515625;0.0;951.5861206054691;26183.994140625;505640.34212081705;413628.9936938134;231013.2693803206;231013.2693803206;228651.697414107;430542.39183029096;457986.28317495435;444302.3984452106;473339.41292369686;520400.190697455;517535.47804126766;446022.8817863718;454773.28846912313;466001.4536310495;466460.0446877315;433177.23966431554;413992.5003723105;458262.81198973843;457847.79545119463;;175203.01333496982;472173.3745042847;201437.5450056406;214639.16592029016;273.7375577397674;391839.0334863929;147795.48532097062;31618.931809247893;0.0;0;23;26;0;0;0;0;0;4;6;160214133449.35687;59441084984.76145;111813222329.55464;3481.0628993005034;90.24527649954803;255.79652389340026;11714.5489890719;257038.91805053657;170002.8632497788;5789.496744534659;92027.91898543527;1.8245947823917432;0.003066831015137154
729;2019-02-22 05:09:37.850;719;180;125;124;117;51;194;27;-49;36;628;602;-40;32;246;245;251;181;198;196;193;24;541;353;365;132;358;253;543;194.0;83.0;80.0;55.0;129.0;0;64;38;1;0;0;0;0;0;0;1;0;0;0;0;25842.365234375;7258.24853515625;0.0;948.613891601562;417.0;97962;;;Calculated values ==>;1550808577.85;345.06000000000006;291.16;285.66;285.56;284.86;278.26000000000005;273.6339639331285;292.56;275.86;268.26000000000005;276.76000000000005;335.96000000000004;333.36;269.16;276.36;297.76000000000005;297.66;298.26000000000005;291.26000000000005;292.76000000000005;292.46000000000004;;314.86;275.56;240.83765695389522;261.54996906429363;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2530000.0;5430000.0;0.03233333333333333;0.013833333333333333;0.013333333333333334;0.009166666666666667;0.021500000000000002;0.05383333333333333;;7258.24853515625;0.0;948.613891601562;25842.365234375;505199.16180939245;413309.738295465;231037.3220971734;230738.80357558327;228673.7965475899;430607.02586249536;457986.28317495435;444903.03749003715;473339.41292369686;520010.98876147554;517348.5913831406;446092.4995817176;455219.72765433893;466015.41043311567;466603.0246390479;433663.128561917;413676.876647874;458262.81198973843;457847.79545119463;;175203.01333496982;472173.3745042847;200988.92708308212;212989.67927137247;273.55769978333353;392272.5864811845;147919.02305697324;31634.766809349618;0.0;0;23;26;0;0;0;0;0;4;6;160433133449.35687;59520284984.76145;111964722329.55464;3252.1881387594008;2485.857434694357;276.4764848109279;13181.528587680425;257095.02847585373;170024.33077237208;5793.932352940528;92235.38629857487;2.3390243003657445;0.046066389860060515
730;2019-02-22 05:10:37.861;715;180;126;125;119;52;194;25;-43;35;626;600;-39;35;246;246;251;182;198;196;193;23;547;353;365;132;358;254;548;255.0;87.0;825.0;80.0;129.0;0;61;39;1;0;0;0;0;0;0;1;0;0;0;0;26037.271484375;7376.34375;0.0;934.572509765625;417.0;97963;;;Calculated values ==>;1550808637.861;344.66;291.16;285.76000000000005;285.66;285.06;278.36;273.6339639331285;292.56;275.66;268.86;276.66;335.76000000000005;333.16;269.26000000000005;276.66;297.76000000000005;297.76000000000005;298.26000000000005;291.36;292.76000000000005;292.46000000000004;;314.86;275.46000000000004;240.83765695389522;261.6868853414304;273.6339639331285;292.96000000000004;5470000.0;3529999.9999999995;3650000.0;1320000.0;3579999.9999999995;2540000.0;5480000.0;0.042499999999999996;0.0145;0.1375;0.013333333333333334;0.021500000000000002;0.064;;7376.34375;0.0;934.572509765625;26037.271484375;504146.28299767495;249227.62101289647;231215.83839973132;230917.70107062737;229147.2837524931;430607.02586249536;457986.28317495435;445502.6643908067;473242.3297776949;519723.6144598504;517058.88642479555;446030.90256672;455421.12380956183;466015.41043311567;466731.7774718429;432191.064418336;411928.78642337635;458262.81198973843;457847.79545119463;;175203.01333496982;472076.1002201579;201103.42789328052;211219.31579779132;273.60250823836776;392704.99604885717;148041.00035140564;31650.462906492256;0.0;0;23;26;0;0;0;0;0;4;6;160652173599.92773;59599499504.9679;112116850214.95113;33604.89501840985;3612.968964358365;293.80303092691526;15784.222697817811;257402.22714573005;170075.16364348144;5798.685553511103;92476.8118131477;6.412757395899441;0.3264643906417263
731;2019-02-22 05:11:37.871;712;183;126;126;121;53;194;25;-35;35;626;599;-37;34;246;246;251;185;198;196;193;23;550;355;365;135;360;258;552;141.0;83.0;972.0;206.0;129.0;0;69;46;1;0;0;0;0;0;0;1;0;0;0;0;26543.109375;7794.07275390625;0.0;985.2639770507809;416.0;97964;;;Calculated values ==>;1550808697.871;344.36;291.46000000000004;285.76000000000005;285.76000000000005;285.26000000000005;278.46000000000004;273.8482719121499;292.56;275.66;269.66;276.66;335.76000000000005;333.06;269.46000000000004;276.56;297.76000000000005;297.76000000000005;298.26000000000005;291.66;292.76000000000005;292.46000000000004;;314.76000000000005;275.46000000000004;241.49495122638035;262.23063862743834;273.8482719121499;292.96000000000004;5500000.0;3550000.0;3650000.0;1350000.0;3600000.0;2580000.0;5520000.0;0.0235;0.013833333333333333;0.162;0.034333333333333334;0.021500000000000002;0.045;;7794.07275390625;0.0;985.2639770507809;26543.109375;503490.5764455545;250186.6167667283;231120.26360780591;231120.26360780591;229643.36046897282;430477.46260093397;457986.28317495435;445784.9993828325;472851.2559263234;519391.92763770977;516616.8131092016;445518.90271614556;454627.8331398351;465726.964571486;466446.0373839678;431438.30244016676;411342.59817574464;458262.81198973843;457847.79545119463;;174785.17458790913;471679.62040862173;201526.7633863054;215665.8801588001;273.77687655039034;393143.2389175891;148167.44155894103;31666.464210319413;0.0;0;23;26;0;0;0;0;0;4;6;160871210099.8929;59679612854.95517;112270475814.92671;39569.834231437395;9275.248091099527;277.9905756578394;10898.186188157753;258012.11818761693;170182.5833525613;5803.451294389672;92699.20227939672;6.836650754573531;0.4771980282199798
732;2019-02-22 05:12:37.872;710;186;127;126;123;53;194;26;-29;35;626;599;-31;30;246;246;251;189;198;196;193;24;560;356;365;140;361;262;561;-1.0;85.0;1254.0;198.0;128.0;0;96;61;1;0;0;0;0;0;0;1;0;0;0;0;27652.3828125;8798.86328125;0.0;1124.54711914062;417.0;97965;;;Calculated values ==>;1550808757.872;344.16;291.76000000000005;285.86;285.76000000000005;285.46000000000004;278.46000000000004;273.955091788801;292.56;275.76000000000005;270.26000000000005;276.66;335.76000000000005;333.06;270.06;276.16;297.76000000000005;297.76000000000005;298.26000000000005;292.06;292.76000000000005;292.46000000000004;;314.86;275.56;242.56692532238324;262.7682575881327;273.955091788801;292.96000000000004;5600000.0;3560000.0;3650000.0;1400000.0;3610000.0;2620000.0;5610000.0;0.0;0.014166666666666666;0.209;0.033;0.021333333333333333;0.021333333333333333;;8798.86328125;0.0;1124.54711914062;27652.3828125;502303.41887968517;250891.26112239627;231204.63778819802;230908.88485754;230026.7293224473;430412.23801567365;457986.28317495435;445807.6426426707;472195.2020149266;519059.3800585932;516276.4313596296;445539.89280517446;453447.98335120955;465582.3289076539;466302.76539371355;428840.8467844847;252076.2402507455;458262.81198973843;457847.79545119463;;175203.01333496982;471112.8868819084;201824.67038474354;231204.63778819802;273.8975914820035;393594.8755457577;148305.7183303081;31684.046262462423;0.0;0;23;26;0;0;0;0;0;4;6;161090213749.62836;59762114229.855515;112426478414.73827;50992.441201906775;8886.51114440644;2504.1652592279715;4835.054030143928;258766.8163934103;170333.93386847427;5826.636312729579;92830.3147995631;6.773696634882618;0.5126914584831651
733;2019-02-22 05:13:37.852;709;191;127;126;124;55;194;28;-24;35;624;600;-26;35;247;246;251;194;198;196;193;26;565;359;365;145;364;263;565;-2.0;85.0;1114.0;220.0;128.0;0;99;73;1;0;0;0;0;0;0;1;0;0;0;0;28505.333984375;9547.556640625;0.0;1122.13940429688;416.0;97966;;;Calculated values ==>;1550808817.852;344.06000000000006;292.26000000000005;285.86;285.76000000000005;285.56;278.66;274.27422755570615;292.56;275.96000000000004;270.76000000000005;276.66;335.56;333.16;270.56;276.66;297.86;297.76000000000005;298.26000000000005;292.56;292.76000000000005;292.46000000000004;;314.76000000000005;275.76000000000005;243.61107973660833;262.9017227912062;274.27422755570615;292.96000000000004;5650000.0;3590000.0;3650000.0;1450000.0;3640000.0;2630000.0;5650000.0;0.0;0.014166666666666666;0.18566666666666667;0.03666666666666667;0.021333333333333333;0.021333333333333333;;9547.556640625;0.0;1122.13940429688;28505.333984375;501705.5539969428;252656.8333273466;231111.29938086116;230816.52150605342;230229.48393794056;430214.79039162316;457986.28317495435;446281.7692947915;471533.705207396;518770.07133774745;516294.4717149936;446014.7406571927;453905.18964537716;465278.15030523995;465871.32459077286;427486.3440696108;409087.7599359037;458262.81198973843;457847.79545119463;;174785.17458790913;470641.3097209141;202610.90949001975;231111.29938086116;274.21712375983543;394062.700525556;148458.55420076143;31702.762409367788;0.0;0;23;26;0;0;0;0;0;4;6;161309140749.69797;59847585729.88269;112583925914.78833;45241.55630375262;9827.781341799458;260.6466085608506;4837.045249500447;259568.49905621933;170489.8343217631;5849.668731602177;92910.88875997665;5.639057499885311;0.45157320637955917
734;2019-02-22 05:14:37.872;708;195;126;126;123;58;194;28;-21;35;617;596;-19;36;249;243;251;197;198;196;193;27;560;363;365;144;369;264;561;-2.0;86.0;521.0;183.0;128.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;30040.5546875;10135.7734375;0.0;2251.41284179688;415.0;97967;;;Calculated values ==>;1550808877.872;343.96000000000004;292.66;285.76000000000005;285.76000000000005;285.46000000000004;278.96000000000004;274.69669130483857;292.56;275.96000000000004;271.06;276.66;334.86;332.76000000000005;271.26000000000005;276.76000000000005;298.06;297.46000000000004;298.26000000000005;292.86;292.76000000000005;292.46000000000004;;314.66;275.86;243.40439225979637;263.0348170998261;274.69669130483857;292.96000000000004;5600000.0;3629999.9999999995;3650000.0;1440000.0;3690000.0;2640000.0;5610000.0;0.0;0.014333333333333333;0.08683333333333333;0.030500000000000003;0.021333333333333333;0.021333333333333333;;10135.7734375;0.0;2251.41284179688;30040.5546875;502048.52429788467;411337.69764938223;230908.88485754;230908.88485754;230026.7293224473;429947.3805835815;457986.28317495435;446489.33558800013;471666.44639072387;517964.65681582835;515795.7588593383;446755.65596776555;453860.3037835336;464812.9016813492;464898.1456994284;428840.8467844847;412124.71779049526;458262.81198973843;457847.79545119463;;174367.33720873808;470874.54964527197;203596.0963822632;230908.88485754;274.61724487475675;394550.7455584684;148622.6366272772;31730.884715721426;0.0;0;23;26;0;0;0;0;0;4;7;161528213749.62836;59934314629.85513;112742078614.73807;21091.229604364824;8151.992824521767;239.59784891384857;4841.363425997965;260121.45652968323;170639.7157169186;5853.838824981079;92991.5690500487;2.770942724996843;0.225032083345269
735;2019-02-22 05:15:37.853;708;195;126;125;120;59;194;28;-22;34;574;556;-14;60;250;242;251;197;198;196;193;27;558;363;365;138;368;266;557;-3.0;84.0;509.0;192.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30660.40234375;11010.6474609375;0.0;2023.2380371093802;412.0;97968;;;Calculated values ==>;1550808937.853;343.96000000000004;292.66;285.76000000000005;285.66;285.16;279.06;274.69669130483857;292.56;275.96000000000004;270.96000000000004;276.56;330.56;328.76000000000005;271.76000000000005;279.16;298.16;297.36;298.26000000000005;292.86;292.76000000000005;292.46000000000004;;314.36;275.86;242.14157278889297;263.299902668528;274.69669130483857;292.96000000000004;5580000.0;3629999.9999999995;3650000.0;1380000.0;3679999.9999999995;2660000.0;5570000.0;0.0;0.014;0.08483333333333333;0.032;0.021333333333333333;0.021333333333333333;;11010.6474609375;0.0;2023.2380371093802;30660.40234375;502236.45741964225;413051.426362488;231002.21405769818;230706.34264985917;229239.6668209865;429947.3805835815;457986.28317495435;445969.49950302934;472360.27449258295;513343.727822246;511473.20101345825;447039.24340146314;456520.64591992885;465091.1060056729;464766.5650395172;429371.8051531241;413793.25851007923;458262.81198973843;457847.79545119463;;173113.83306960555;471673.81221397576;203613.92634295658;231002.21405769818;274.62413060391907;395056.42668353085;148798.80099821885;31766.495526018563;0.0;0;23;26;0;0;0;0;0;4;7;161747144399.4334;60018887839.77983;112901028264.59654;20559.831123079504;8577.916347872615;218.099653002628;4839.3724030612575;260468.43878958162;170779.08747819305;5857.651763014135;93072.21630216617;2.6235629837426555;0.21634642785017372
736;2019-02-22 05:16:37.843;707;192;126;125;118;57;194;29;-64;34;561;550;-60;64;251;242;251;193;198;196;193;28;548;362;365;136;367;264;548;-1.0;85.0;452.0;180.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30450.5625;10822.0205078125;0.0;2017.0334472656198;409.0;97969;;;Calculated values ==>;1550808997.843;343.86;292.36;285.76000000000005;285.66;284.96000000000004;278.86;274.5913991737795;292.56;276.06;266.76000000000005;276.56;329.26000000000005;328.16;267.16;279.56;298.26000000000005;297.36;298.26000000000005;292.46000000000004;292.76000000000005;292.46000000000004;;314.06;275.96000000000004;241.71165711629368;263.0348170998261;274.5913991737795;292.96000000000004;5480000.0;3620000.0000000005;3650000.0;1360000.0;3670000.0000000005;2640000.0;5480000.0;0.0;0.014166666666666666;0.07533333333333332;0.030000000000000002;0.021333333333333333;0.021333333333333333;;10822.0205078125;0.0;2017.0334472656198;30450.5625;503045.90675056627;415579.6716023351;231215.83839973132;230917.70107062737;228855.16399015902;430014.67791919125;457986.28317495435;440594.97946206655;472622.7809936826;512169.86450414656;511027.19152468827;441158.2572225332;457339.9961729728;465368.39748007257;464912.7873590418;431941.4236053688;415922.3736940479;458262.81198973843;457847.79545119463;;171860.34048652687;472036.2627623985;203374.34307566186;231215.83839973132;274.5268470098507;395565.5998476363;148980.70957483738;31800.1588435722;0.0;0;23;26;0;0;0;0;0;4;7;161966107899.46823;60101074139.79289;113060001764.62181;17870.621274442485;8059.857590602101;226.9365404103795;4834.815083764551;260788.63918398353;170917.7124863497;5861.359779854009;93152.82109486435;2.4139029711734663;0.19773172246629445
737;2019-02-22 05:17:37.844;705;187;125;125;116;53;194;30;-72;34;574;563;-75;58;250;243;251;188;198;196;193;28;547;358;365;132;363;260;546;83.0;83.0;154.0;0.0;128.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30506.056640625;10869.1884765625;0.0;2000.8605957031198;406.0;97970;;;Calculated values ==>;1550809057.844;343.66;291.86;285.66;285.66;284.76000000000005;278.46000000000004;274.1680685717883;292.56;276.16;265.96000000000004;276.56;330.56;329.46000000000004;265.66;278.96000000000004;298.16;297.46000000000004;298.26000000000005;291.96000000000004;292.76000000000005;292.46000000000004;;313.76000000000005;275.96000000000004;240.83765695389522;262.5002047102346;274.1680685717883;292.96000000000004;5470000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2600000.0;5460000.0;0.013833333333333333;0.013833333333333333;0.025666666666666667;0.0;0.021333333333333333;0.035166666666666666;;10869.1884765625;0.0;2000.8605957031198;30506.056640625;502886.8970120023;414617.0881074537;230965.3573787343;230965.3573787343;228316.70889898692;430280.9020939914;457986.28317495435;440323.0896244642;473145.2311080622;513866.78096326225;512729.3599924325;439900.0775610709;457252.749892262;465816.1379094171;465625.14543771395;432191.064418336;414969.6757126242;458262.81198973843;457847.79545119463;;170606.85888663295;472562.30901117553;202496.42290420205;219766.67699301784;274.1680685717883;396073.5801414102;149161.47266287502;31833.641852063713;0.0;0;23;26;0;0;0;0;0;4;7;162185111550.0739;60181475480.01525;113217204385.05658;6104.217779153396;0.0;238.2292104290134;8372.519332445883;260988.43283982147;170984.87908588178;5865.236225728078;93262.88404965584;1.1433496670761254;0.0210118678811191
738;2019-02-22 05:18:37.854;702;184;126;125;115;49;194;30;-79;35;591;577;-79;52;248;243;251;186;198;196;193;26;546;355;365;128;360;253;546;220.0;84.0;-1.0;0.0;128.0;0;1;93;1;0;0;0;0;0;0;1;0;1;0;0;30120.951171875;10504.1064453125;0.0;1965.42626953125;405.0;97971;;;Calculated values ==>;1550809117.854;343.36;291.56;285.76000000000005;285.66;284.66;278.06;273.8482719121499;292.56;276.16;265.26000000000005;276.66;332.26000000000005;330.86;265.26000000000005;278.36;297.96000000000004;297.46000000000004;298.26000000000005;291.76000000000005;292.76000000000005;292.46000000000004;;313.66;275.76000000000005;239.943914813709;261.54996906429363;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3650000.0;1280000.0;3600000.0;2530000.0;5460000.0;0.03666666666666667;0.014;0.0;0.0;0.021333333333333333;0.057999999999999996;;10504.1064453125;0.0;1965.42626953125;30120.951171875;502601.80047592445;413534.6774420643;231264.01137119072;230965.3573787343;228026.54698089574;430477.46260093397;457986.28317495435;440839.59587339265;473760.833029134;516220.29673242674;514782.5421793841;440839.59587339265;457654.61945670296;465987.6186816921;466058.0093327334;432439.4492389909;414260.4934188599;458262.81198973843;457847.79545119463;;170189.03402730724;472891.67638883414;201709.7481601087;212580.28175498944;273.8482719121499;396578.88941061153;149339.61313899417;31866.699751333836;0.0;0;23;26;0;0;0;0;0;4;7;162404148050.0391;60259488480.00285;113371130035.03212;0.0;0.0;254.505381481834;14225.5157943799;261039.30979938657;170984.87908588178;5869.343031680282;93451.23239517602;1.1612320611360758;-0.0235232709101882
739;2019-02-22 05:19:37.874;702;182;127;126;116;48;194;28;-74;34;606;590;-66;51;247;244;251;184;198;196;193;24;542;354;365;126;359;249;542;94.0;81.0;156.0;113.0;128.0;0;0;77;1;0;0;0;0;0;0;1;0;1;0;0;28985.123046875;9488.802734375;0.0;1945.9270019531198;404.0;97972;;;Calculated values ==>;1550809177.874;343.36;291.36;285.86;285.76000000000005;284.76000000000005;277.96000000000004;273.7412296467126;292.56;275.96000000000004;265.76000000000005;276.56;333.76000000000005;332.16;266.56;278.26000000000005;297.86;297.56;298.26000000000005;291.56;292.76000000000005;292.46000000000004;;313.56;275.56;239.4893008659735;260.9983114674233;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3650000.0;1260000.0;3590000.0;2490000.0;5420000.0;0.015666666666666666;0.013500000000000002;0.026000000000000002;0.01883333333333333;0.021333333333333333;0.037;;9488.802734375;0.0;1945.9270019531198;28985.123046875;502976.3167485756;414444.8531748647;231661.7827357078;231361.14196182488;228404.08780759247;430542.39183029096;457986.28317495435;442358.9754252219;473922.61981710925;518094.87659749197;516458.61545668;443434.79025261954;458176.05790412496;466001.4536310495;466330.9479421416;433420.77053401736;415148.14059818554;458262.81198973843;457847.79545119463;;169771.2103021376;472959.5831453042;201147.1602660359;218741.176825126;273.6240595880945;397071.60421248403;149506.27625129744;31899.305226789376;0.0;0;23;26;0;0;0;0;0;4;7;162623221049.96948;60335713879.97863;113521780234.98425;6271.507194138836;5119.133964226219;246.6805041337296;8846.944889164539;261091.58978017443;171027.55275538669;5873.520972908766;93643.56699097967;1.7914080196040698;0.09838252049233079
740;2019-02-22 05:20:40.835;703;181;128;127;118;47;194;26;-65;32;617;600;-60;58;246;244;251;182;198;196;193;23;541;353;365;124;358;246;543;91.0;84.0;-1.0;158.0;128.0;0;0;58;1;0;0;0;0;0;0;1;0;1;0;0;28003.982421875;8390.099609375;0.0;1928.25061035156;406.0;97973;;;Calculated values ==>;1550809240.835;343.46000000000004;291.26000000000005;285.96000000000004;285.86;284.96000000000004;277.86;273.6339639331285;292.56;275.76000000000005;266.66;276.36;334.86;333.16;267.16;278.96000000000004;297.76000000000005;297.56;298.26000000000005;291.36;292.76000000000005;292.46000000000004;;313.76000000000005;275.46000000000004;239.02933182858504;260.58029834229245;273.6339639331285;292.96000000000004;5410000.0;3529999.9999999995;3650000.0;1240000.0;3579999.9999999995;2460000.0;5430000.0;0.015166666666666667;0.014;0.0;0.026333333333333334;0.021333333333333333;0.0365;;8390.099609375;0.0;1928.25061035156;28003.982421875;503195.46334970073;413676.876647874;231938.45373125473;231637.13269950426;228966.2492044077;430607.02586249536;457986.28317495435;444169.9755413232;473988.1805627707;519467.76665904117;517734.4714242541;444829.0646269465;459484.7451588682;466015.41043311567;466474.1722881754;433663.128561917;414039.5949891296;458262.81198973843;457847.79545119463;;170606.85888663295;473123.86364084855;200635.41545503182;218931.25517812098;273.41915313428547;397569.9501940759;149662.61980266563;31933.183295749834;0.0;0;23;26;0;0;0;0;0;4;7;162853028699.84418;60414415129.935715;113677608709.89928;0.0;7175.529135559841;274.7294700190239;8720.453719967189;261146.43149742926;171135.0644613594;5878.08048587609;93797.18657198334;1.5671800221154524;0.09838866999172835
741;2019-02-22 05:21:37.885;705;180;128;127;119;48;194;25;-56;32;624;605;-54;52;245;245;251;182;198;196;192;22;537;353;365;133;358;245;538;298.0;87.0;518.0;257.0;128.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26174.072265625;7370.71142578125;0.0;1119.60083007812;408.0;97974;;;Calculated values ==>;1550809297.885;343.66;291.16;285.96000000000004;285.86;285.06;277.96000000000004;273.6339639331285;292.56;275.66;267.56;276.36;335.56;333.66;267.76000000000005;278.36;297.66;297.66;298.26000000000005;291.36;292.76000000000005;292.36;;313.96000000000004;275.36;241.05796691057077;260.44013211722256;273.6339639331285;292.96000000000004;5370000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2450000.0;5380000.0;0.049666666666666665;0.0145;0.08633333333333333;0.04283333333333333;0.021333333333333333;0.071;;7370.71142578125;0.0;1119.60083007812;26174.072265625;503818.52561603265;415333.8724746603;232063.76508617293;231761.06509091926;229373.22817647364;430607.02586249536;457986.28317495435;445548.5317452159;472820.39598721155;520263.2827675593;518328.35418955894;445809.00431501353;458930.94477207353;465885.42676947766;466603.0246390479;434621.13838598336;416016.18631270336;458262.81198973843;457709.1576469882;;171442.51209473662;471846.71735943656;200950.64651389522;210299.18918349978;273.5427119260076;397999.2360298173;149787.50233999954;31957.333285268054;0.0;0;23;26;0;0;0;0;0;4;7;163061261199.67014;60487724379.87444;113817666459.78221;21116.950758304018;11603.381701217351;269.77180506256;17566.10776090768;261313.7540029507;171283.8612477959;5882.394902225735;94005.47106243201;5.954576286708601;0.36521261858686993
742;2019-02-22 05:22:37.876;707;179;128;128;120;50;194;24;-47;32;622;603;-50;52;245;245;251;181;198;196;193;22;541;352;365;139;357;246;542;158.0;86.0;0.0;219.0;128.0;0;100;22;1;0;0;0;0;0;0;1;0;0;0;0;25239.712890625;6427.53515625;0.0;1088.521484375;411.0;97975;;;Calculated values ==>;1550809357.876;343.86;291.06;285.96000000000004;285.96000000000004;285.16;278.16;273.5264737036516;292.56;275.56;268.46000000000004;276.36;335.36;333.46000000000004;268.16;278.36;297.66;297.66;298.26000000000005;291.26000000000005;292.76000000000005;292.46000000000004;;314.26000000000005;275.36;242.35481222062532;260.58029834229245;273.5264737036516;292.96000000000004;5410000.0;3520000.0000000005;3650000.0;1390000.0;3570000.0000000005;2460000.0;5420000.0;0.026333333333333334;0.014333333333333333;0.0;0.0365;0.021333333333333333;0.04766666666666666;;6427.53515625;0.0;1088.521484375;25239.712890625;503697.66466753127;413358.91634138394;231963.37683733148;231963.37683733148;229576.51461223484;430671.36484660726;457986.28317495435;446524.98927432933;472032.3497595296;519977.1029862952;518040.52590777556;446135.8188295944;458772.7244909774;466029.4888257932;466745.737608159;433663.128561917;414087.16301823244;458262.81198973843;457847.79545119463;;172696.00095264515;471049.5101358118;200349.53927780353;214498.38965409575;273.30253953779004;398427.61997177184;149902.47048025427;31975.73154438297;0.0;0;23;26;0;0;0;0;0;4;7;163280228349.4404;60569312139.78884;113964944364.62769;0.0;9880.5489363173;280.58883945947855;11599.655009661712;261489.70219623018;171462.8671480076;5886.980552974468;94248.48262806165;2.8952406595526887;0.18706248028085315
743;2019-02-22 05:23:37.866;707;180;129;128;122;51;194;24;-42;32;612;595;-46;63;244;246;251;182;198;196;193;21;545;352;365;142;357;248;547;130.0;85.0;0.0;215.0;128.0;0;100;17;1;0;0;0;0;0;0;1;0;0;0;0;25164.044921875;6232.20751953125;0.0;1085.00512695312;412.0;97976;;;Calculated values ==>;1550809417.866;343.86;291.16;286.06;285.96000000000004;285.36;278.26000000000005;273.5264737036516;292.56;275.56;268.96000000000004;276.36;334.36;332.66;268.56;279.46000000000004;297.56;297.76000000000005;298.26000000000005;291.36;292.76000000000005;292.46000000000004;;314.36;275.26000000000005;242.98782864720522;260.85938512811435;273.5264737036516;292.96000000000004;5450000.0;3520000.0000000005;3650000.0;1420000.0;3570000.0000000005;2480000.0;5470000.0;0.021666666666666667;0.014166666666666666;0.0;0.035833333333333335;0.021333333333333333;0.043;;6232.20751953125;0.0;1085.00512695312;25164.044921875;503325.6294636671;249277.62808279565;232140.6331088491;231839.44594898834;230051.67385338433;430671.36484660726;457986.28317495435;446790.7455202938;471635.3862721799;518791.3837563225;517054.9260172879;446271.05227468483;459764.1880628525;465899.65062480443;466874.24836804555;432686.59545249655;412362.9831879786;458262.81198973843;457847.79545119463;;173113.83306960555;470549.00337383006;200243.45141361447;216068.40977404098;273.2608411438169;398847.5812817236;150007.9507529266;31993.841247359956;0.0;0;23;26;0;0;0;0;0;4;7;163499191849.47522;60653598089.80224;114113119664.65125;0.0;9685.948945241058;287.91784041400393;10396.513584117607;261489.70219623018;171625.894121355;5891.717319048223;94431.7534828048;2.7838989180613507;0.1911248706351883
