;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
744;2019-02-22 05:24:37.856;707;182;130;129;123;51;194;24;-39;31;595;579;-43;87;244;246;251;185;198;196;193;22;553;353;365;134;358;253;555;278.0;109.0;148.0;239.0;128.0;0;1;20;1;0;0;0;0;0;0;1;1;0;0;0;25953.708984375;6417.80615234375;0.0;1952.07080078125;413.0;97977;;;Calculated values ==>;1550809477.856;343.86;291.36;286.16;286.06;285.46000000000004;278.26000000000005;273.6339639331285;292.56;275.56;269.26000000000005;276.26000000000005;332.66;331.06;268.86;281.86;297.56;297.76000000000005;298.26000000000005;291.66;292.76000000000005;292.46000000000004;;314.46000000000004;275.36;241.2770596917726;261.54996906429363;273.6339639331285;292.96000000000004;5530000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2530000.0;5550000.0;0.04633333333333333;0.018166666666666668;0.024666666666666667;0.03983333333333334;0.021333333333333333;0.06766666666666667;;6417.80615234375;0.0;1952.07080078125;25953.708984375;502578.3676834438;249647.54343461947;232243.67601103132;231943.69716031195;230162.7429788659;430607.02586249536;457986.28317495435;446223.89374394156;472592.1488768574;516630.72187744256;514988.058851201;445697.40734269866;461832.7404233345;465755.3386178344;466731.7774718429;430673.7423110704;250813.23107298184;458262.81198973843;457847.79545119463;;173531.66647045466;471714.4053827849;200868.39782608362;210760.111145476;273.510497136785;399273.4915674629;150113.3499640789;32019.145995267423;0.0;0;23;26;0;0;0;0;0;5;7;163718155349.51004;60736384289.8154;114263394614.67514;6052.102232640496;10788.699301008604;3267.465954158609;16719.59997135363;261540.12797581265;171796.4877530894;5921.340579307989;94657.68343453415;4.400048849632274;0.22726999530880546
745;2019-02-22 05:25:37.867;708;186;130;130;125;52;194;24;-39;30;577;565;-42;103;245;246;251;191;198;196;192;23;559;355;365;128;360;258;560;-2.0;84.0;303.0;328.0;128.0;0;1;33;1;0;0;0;0;0;0;1;1;0;0;0;26754.455078125;7215.2021484375;0.0;2020.73596191406;414.0;97978;;;Calculated values ==>;1550809537.867;343.96000000000004;291.76000000000005;286.16;286.16;285.66;278.36;273.8482719121499;292.56;275.56;269.26000000000005;276.16;330.86;329.66;268.96000000000004;283.46000000000004;297.66;297.76000000000005;298.26000000000005;292.26000000000005;292.76000000000005;292.36;;314.56;275.46000000000004;239.943914813709;262.23063862743834;273.8482719121499;292.96000000000004;5590000.0;3550000.0;3650000.0;1280000.0;3600000.0;2580000.0;5600000.0;0.0;0.014;0.050499999999999996;0.05466666666666666;0.021333333333333333;0.021333333333333333;;7215.2021484375;0.0;2020.73596191406;26754.455078125;502142.5246331812;250943.30864433813;232121.42960927432;232121.42960927432;230636.98905541853;430477.46260093397;457986.28317495435;445252.16545761796;473278.11375594366;514350.1341318048;513111.52344504977;444850.8393805302;462967.44300019526;465596.4787924315;466446.0373839678;429107.0760149998;410158.77762629226;458262.81198973843;457709.1576469882;;173949.5011765382;472601.6926398898;201358.13781769082;232121.42960927432;273.7110098145155;399712.80679549044;150226.97919508867;32052.25878794207;0.0;0;23;26;0;0;0;0;0;5;7;163937195500.0809;60814998700.02029;114416722720.07475;12316.648395816319;14827.980996946873;265.27617744190593;4812.538198137897;261693.22896148448;172009.99922605706;5950.785494392991;94837.15081606984;3.488811140064738;0.3533181564442673
746;2019-02-22 05:26:37.867;712;190;129;129;126;55;194;26;-40;30;589;577;-42;102;246;246;251;192;198;196;192;24;555;358;365;127;364;261;557;-1.0;84.0;682.0;345.0;128.0;0;1;44;1;0;0;0;0;0;0;1;1;0;0;0;27378.501953125;7719.80712890625;0.0;2041.8454589843802;414.0;97979;;;Calculated values ==>;1550809597.867;344.36;292.16;286.06;286.06;285.76000000000005;278.66;274.1680685717883;292.56;275.76000000000005;269.16;276.16;332.06;330.86;268.96000000000004;283.36;297.76000000000005;297.76000000000005;298.26000000000005;292.36;292.76000000000005;292.36;;314.56;275.56;239.71726792356844;262.63441904999945;274.1680685717883;292.96000000000004;5550000.0;3579999.9999999995;3650000.0;1270000.0;3640000.0;2610000.0;5570000.0;0.0;0.014;0.11366666666666667;0.0575;0.021333333333333333;0.021333333333333333;;7719.80712890625;0.0;2041.8454589843802;27378.501953125;503025.1544710957;411111.06218014384;231895.12870531544;231895.12870531544;231002.21405769818;430280.9020939914;457986.28317495435;444525.80318997387;473407.94733404316;515329.70297874213;514089.95442119264;444255.28898655006;462398.4073160746;465146.75317812245;466015.41043311567;430157.22202261304;411902.9413244403;458262.81198973843;457709.1576469882;;173949.5011765382;472829.0820560985;202301.96475338325;231895.12870531544;274.09250231316844;400163.91477075085;150351.4376057332;32086.113633116227;0.0;0;23;26;0;0;0;0;0;5;7;164156195500.0809;60891498700.02029;114572422720.07475;27532.776302292466;15555.309244906128;255.5599297744185;4817.365950755686;262025.3075006354;172263.19331140583;5955.12579528646;94917.40001731062;4.933694473768983;0.4597280133185476
747;2019-02-22 05:27:37.857;716;190;128;128;127;57;194;28;-39;31;611;597;-40;97;248;244;251;191;198;196;193;27;560;361;365;127;366;262;562;-2.0;85.0;545.0;282.0;128.0;0;1;54;1;0;0;0;0;0;0;1;1;0;0;0;27992.056640625;8422.3388671875;0.0;2044.77880859375;415.0;97980;;;Calculated values ==>;1550809657.857;344.76;292.16;285.96000000000004;285.96000000000004;285.86;278.86;274.4858918419099;292.56;275.96000000000004;269.26000000000005;276.26000000000005;334.26000000000005;332.86;269.16;282.86;297.96000000000004;297.56;298.26000000000005;292.26000000000005;292.76000000000005;292.46000000000004;;314.66;275.86;239.71726792356844;262.7682575881327;274.4858918419099;292.96000000000004;5600000.0;3610000.0;3650000.0;1270000.0;3660000.0;2620000.0;5620000.0;0.0;0.014166666666666666;0.09083333333333334;0.047;0.021333333333333333;0.021333333333333333;;8422.3388671875;0.0;2044.77880859375;27992.056640625;503066.70366493595;252421.89216577276;231477.58672330622;231477.58672330622;231181.21171868342;430081.6785162784;457986.28317495435;444462.24958511186;473504.37459156296;517514.21450033557;516069.98614078347;444326.7777004349;461651.0440482294;465118.6810666539;465320.7433433528;428840.8467844847;252825.72291499353;458262.81198973843;457847.79545119463;;174367.33720873808;473118.57976311014;203149.00926710208;231477.58672330622;274.4349911758097;400625.25918888516;150485.93306940814;32120.16315948442;0.0;0;23;26;0;0;0;0;0;5;7;164375159000.11572;60967686000.032394;114729296570.09969;21919.285995552556;12688.569813312377;2493.5475881511247;4829.231119528286;262437.3393364297;172498.51974265193;5978.031206401261;94997.77492819093;4.005938961932489;0.34509606630265854
748;2019-02-22 05:28:37.878;719;193;126;126;125;59;194;28;-41;32;632;615;-35;90;249;243;251;196;198;196;192;27;564;363;365;128;368;263;565;-1.0;84.0;548.0;281.0;128.0;0;0;65;1;0;0;0;0;0;0;1;1;0;0;0;28712.6953125;9078.259765625;0.0;2039.4934082031198;417.0;97981;;;Calculated values ==>;1550809717.878;345.06000000000006;292.46000000000004;285.76000000000005;285.76000000000005;285.66;279.06;274.69669130483857;292.56;275.96000000000004;269.06;276.36;336.36;334.66;269.66;282.16;298.06;297.46000000000004;298.26000000000005;292.76000000000005;292.76000000000005;292.36;;314.86;275.86;239.943914813709;262.9017227912062;274.69669130483857;292.96000000000004;5640000.0;3629999.9999999995;3650000.0;1280000.0;3679999.9999999995;2630000.0;5650000.0;0.0;0.014;0.09133333333333334;0.04683333333333333;0.021333333333333333;0.021333333333333333;;9078.259765625;0.0;2039.4934082031198;28712.6953125;503075.8493015203;253468.26565489045;230816.52150605342;230816.52150605342;230522.58704152273;429947.3805835815;457986.28317495435;443990.89142957795;473471.244710016;519593.9848647244;517842.41468339285;444805.019859498;460658.4599384854;464959.0081242338;464898.1456994284;427760.4435165423;409941.90825741034;458262.81198973843;457709.1576469882;;175203.01333496982;472988.3078366223;203638.24700102626;230816.52150605342;274.63352164933076;401097.96417663334;150631.8224345384;32154.210673699756;0.0;0;23;26;0;0;0;0;0;5;7;164594235649.78156;61044212774.915665;114886851694.85936;21952.208191141057;12614.561182467081;249.45949362784776;4840.376237673276;262803.06307928567;172709.45296809374;6000.897599151862;95078.38319239944;3.5669621806556537;0.32316953001384213
749;2019-02-22 05:29:37.868;722;196;125;124;121;61;194;27;-51;33;648;630;-33;83;250;241;251;198;198;196;192;26;560;364;365;129;369;265;560;-3.0;84.0;350.0;285.0;128.0;0;0;80;1;0;0;0;0;0;0;1;1;0;0;0;29576.306640625;9838.0078125;0.0;2051.490234375;417.0;97982;;;Calculated values ==>;1550809777.868;345.36;292.76000000000005;285.66;285.56;285.26000000000005;279.26000000000005;274.8017692304317;292.56;275.86;268.06;276.46000000000004;337.96000000000004;336.16;269.86;281.46000000000004;298.16;297.26000000000005;298.26000000000005;292.96000000000004;292.76000000000005;292.36;;314.86;275.76000000000005;240.16925963744896;263.1675429290057;274.8017692304317;292.96000000000004;5600000.0;3640000.0;3650000.0;1290000.0;3690000.0;2650000.0;5600000.0;0.0;0.014;0.058333333333333334;0.0475;0.021333333333333333;0.021333333333333333;;9838.0078125;0.0;2051.490234375;29576.306640625;503827.9246554194;412165.42865559825;230636.98905541853;230342.7024283801;229464.822727646;429879.7862731237;457986.28317495435;442206.75544742483;473438.18344108673;521076.38367511274;519221.9279578304;444679.94242775906;459501.0111614018;464945.2602709624;464488.10253275675;428840.8467844847;412930.35366320645;458262.81198973843;457709.1576469882;;175203.01333496982;472761.04596960294;203758.31769385707;230636.98905541853;274.6846000345795;401583.62490270607;150789.43172512064;32188.296522138266;0.0;0;23;26;0;0;0;0;0;5;7;164813199149.81638;61121299924.92792;115045225294.88454;13909.492202291452;12777.629593097929;222.74690369789536;4844.20626328682;263101.86077469453;172921.01929099212;6004.831996621317;95159.07459577791;2.6707666578674645;0.2554007281434192
750;2019-02-22 05:30:37.869;722;194;124;124;118;58;194;27;-68;33;660;641;-67;74;251;241;251;196;198;196;192;26;555;362;365;129;367;265;555;-2.0;83.0;463.0;229.0;128.0;0;0;92;1;0;0;0;0;0;0;1;1;0;0;0;30156.345703125;10513.2490234375;0.0;2049.4453125;416.0;97983;;;Calculated values ==>;1550809837.869;345.36;292.56;285.56;285.56;284.96000000000004;278.96000000000004;274.5913991737795;292.56;275.86;266.36;276.46000000000004;339.16;337.26;266.46000000000004;280.56;298.26000000000005;297.26000000000005;298.26000000000005;292.76000000000005;292.76000000000005;292.36;;314.76000000000005;275.76000000000005;240.16925963744896;263.1675429290057;274.5913991737795;292.96000000000004;5550000.0;3620000.0000000005;3650000.0;1290000.0;3670000.0000000005;2650000.0;5550000.0;0.0;0.013833333333333333;0.07716666666666666;0.03816666666666667;0.021333333333333333;0.021333333333333333;;10513.2490234375;0.0;2049.4453125;30156.345703125;504289.4714577676;413506.49496626557;230457.38305646804;230457.38305646804;228701.9733407252;430014.67791919125;457986.28317495435;439812.00123852625;473438.18344108673;522311.02137585625;520355.57164884964;439954.5942541375;458404.68134630343;465368.39748007257;464781.3556694665;430157.22202261304;414236.73580496106;458262.81198973843;457709.1576469882;;174785.17458790913;472761.04596960294;203317.30778745818;230457.38305646804;274.5047903269796;402081.40530117106;150959.02835844536;32222.47155456199;0.0;0;23;26;0;0;0;0;0;5;7;165032202799.55182;61198701214.83442;115204227944.69247;18249.507177974087;10283.769340618526;220.23339267751908;4848.037857931097;263369.85690240073;173113.20081817967;6008.523560611694;95239.84464283551;2.6747086947008563;0.23371498502843502
751;2019-02-22 05:31:37.879;719;190;124;124;116;55;194;28;-62;34;668;649;-51;64;250;242;251;191;198;196;192;27;547;360;365;129;365;265;547;0.0;82.0;495.0;246.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30391.826171875;10806.263671875;0.0;2063.32885742188;413.0;97984;;;Calculated values ==>;1550809897.879;345.06000000000006;292.16;285.56;285.56;284.76000000000005;278.66;274.38016830617;292.56;275.96000000000004;266.96000000000004;276.56;339.96000000000004;338.06000000000006;268.06;279.56;298.16;297.36;298.26000000000005;292.26000000000005;292.76000000000005;292.36;;314.46000000000004;275.86;240.16925963744896;263.1675429290057;274.38016830617;292.96000000000004;5470000.0;3600000.0;3650000.0;1290000.0;3650000.0;2650000.0;5470000.0;0.0;0.013666666666666666;0.0825;0.041;0.021333333333333333;0.021333333333333333;;10806.263671875;0.0;2063.32885742188;30391.826171875;504648.51905519946;415275.6320791768;230644.0049296121;230644.0049296121;228295.00026448967;430148.3826014536;457986.28317495435;440664.23315526;473534.8580475586;523133.40863804176;521179.3198048987;442206.75544742483;457177.8212541745;465526.9584903107;465204.3799370688;432191.064418336;415621.2991351717;458262.81198973843;457709.1576469882;;173531.66647045466;472857.82487454545;202794.69602857405;230644.0049296121;274.2930555296232;402586.0574947324;151136.72057464567;32256.750384825573;0.0;0;23;26;0;0;0;0;0;5;7;165251239299.517;61276114114.82211;115363254444.6672;19624.23681295159;11072.588282684828;226.45345886991257;4844.056591304024;263685.5240380305;173291.20012662007;6012.246571439069;95320.62555780858;2.7792127112329386;0.24610077697361948
752;2019-02-22 05:32:37.870;714;185;124;124;116;51;194;27;-56;35;673;654;-43;58;248;242;251;187;198;196;192;27;547;356;365;128;361;264;547;-1.0;85.0;178.0;154.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30427.93359375;10821.2373046875;0.0;2046.68737792969;409.0;97985;;;Calculated values ==>;1550809957.87;344.56000000000006;291.66;285.56;285.56;284.76000000000005;278.26000000000005;273.955091788801;292.56;275.86;267.56;276.66;340.46000000000004;338.56000000000006;268.86;278.96000000000004;297.96000000000004;297.36;298.26000000000005;291.86;292.76000000000005;292.36;;314.06;275.86;239.943914813709;263.0348170998261;273.955091788801;292.96000000000004;5470000.0;3560000.0;3650000.0;1280000.0;3610000.0;2640000.0;5470000.0;0.0;0.014166666666666666;0.029666666666666668;0.025666666666666667;0.021333333333333333;0.021333333333333333;;10821.2373046875;0.0;2046.68737792969;30427.93359375;504020.58984844794;413488.24991588667;230644.0049296121;230644.0049296121;228295.00026448967;430412.23801567365;457986.28317495435;441718.19830359065;473760.833029134;523727.2629476441;521775.2844280418;443516.1330457495;456601.04438692535;465843.48631744814;465784.1997128528;432191.064418336;414215.5863340789;458262.81198973843;457709.1576469882;;171860.34048652687;472988.3078366223;201613.91881303713;230644.0049296121;273.8153883406563;403092.81280088116;151316.92271488506;32290.995382563946;0.0;0;23;26;0;0;0;0;0;5;7;165470206449.28726;61353202549.741234;115521930639.50072;7123.093624886421;6965.275984938685;254.6526061936423;4844.056591304024;263908.3850239489;173441.49311469556;6016.255187261145;95401.34772410414;1.4910779539486967;0.12254758640778479
753;2019-02-22 05:33:37.850;707;184;125;124;115;48;194;24;-52;34;677;658;-40;57;247;243;251;186;198;196;192;25;546;354;365;127;360;257;546;257.0;86.0;289.0;249.0;128.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30431.9921875;10847.8115234375;0.0;1989.42431640625;406.0;97986;;;Calculated values ==>;1550810017.85;343.86;291.56;285.66;285.56;284.66;277.96000000000004;273.7412296467126;292.56;275.56;267.96000000000004;276.56;340.86;338.96000000000004;269.16;278.86;297.86;297.46000000000004;298.26000000000005;291.76000000000005;292.76000000000005;292.36;;313.76000000000005;275.66;239.71726792356844;262.0952818180154;273.7412296467126;292.96000000000004;5460000.0;3540000.0;3650000.0;1270000.0;3600000.0;2570000.0;5460000.0;0.04283333333333333;0.014333333333333333;0.04816666666666667;0.0415;0.021333333333333333;0.06416666666666666;;10847.8115234375;0.0;1989.42431640625;30431.9921875;503232.45504568156;413534.6774420643;230965.3573787343;230667.61018687216;228026.54698089574;430542.39183029096;457986.28317495435;443703.9510339145;473793.5715148927;524695.6127656286;522753.1237006195;445314.72081049805;457615.8751958574;465857.34435233945;466201.75019206293;432439.4492389909;414260.4934188599;458262.81198973843;457709.1576469882;;170606.85888663295;472925.59586621344;201175.09201735505;211079.3880336058;273.6349859376755;403599.8097938701;151497.4379300412;32324.618435272732;0.0;0;23;26;0;0;0;0;0;5;7;165689133449.35687;61429677049.76555;115678178539.5504;11681.806709297614;11277.645909727624;260.5650334218777;15825.410216858705;264065.04029094934;173593.46678908306;6020.547236432529;95573.535865708;3.0415759557924473;0.18681957738728483
754;2019-02-22 05:34:37.860;704;182;126;125;116;47;194;23;-52;34;676;656;-41;45;246;244;251;184;198;196;192;23;542;354;365;135;359;248;543;193.0;83.0;231.0;184.0;128.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28324.646484375;9689.189453125;0.0;1103.07763671875;405.0;97987;;;Calculated values ==>;1550810077.86;343.56000000000006;291.36;285.76000000000005;285.66;284.76000000000005;277.86;273.7412296467126;292.56;275.46000000000004;267.96000000000004;276.56;340.76;338.76;269.06;277.66;297.76000000000005;297.56;298.26000000000005;291.56;292.76000000000005;292.36;;313.66;275.46000000000004;241.49495122638035;260.85938512811435;273.7412296467126;292.96000000000004;5420000.0;3540000.0;3650000.0;1350000.0;3590000.0;2480000.0;5430000.0;0.03216666666666666;0.013833333333333333;0.0385;0.03066666666666667;0.021333333333333333;0.05349999999999999;;9689.189453125;0.0;1103.07763671875;28324.646484375;503227.85551034316;414039.5949891296;231336.76037333044;231037.3220971734;228382.1609080295;430542.39183029096;457986.28317495435;445487.1408620203;472753.7123474745;525307.803061492;523274.66670198087;446920.31306283077;457616.9733224638;465871.32459077286;466330.9479421416;433420.77053401736;414752.42406787584;458262.81198973843;457709.1576469882;;170189.03402730724;471679.62040862173;201121.89440189136;213170.1898671381;273.6141744155316;404089.5300558338;151668.60812843114;32350.393580019612;0.0;0;23;26;0;0;0;0;0;5;7;165908169949.32205;61508290149.75305;115829703789.52632;9408.061988714964;8297.103597539732;258.245459448291;13082.83477622198;264240.8184882225;173756.6168887698;6024.8713777758885;95814.478057619;2.876712146157092;0.16622103086751597
755;2019-02-22 05:35:37.861;705;181;126;125;117;47;194;23;-50;34;659;643;-43;32;245;244;251;183;198;196;192;23;539;352;365;139;358;244;540;-1.0;86.0;425.0;179.0;128.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;26858.01953125;8147.69189453125;0.0;1059.19079589844;407.0;97988;;;Calculated values ==>;1550810137.861;343.66;291.26000000000005;285.76000000000005;285.66;284.86;277.86;273.5264737036516;292.56;275.46000000000004;268.16;276.56;339.06000000000006;337.46000000000004;268.86;276.36;297.66;297.56;298.26000000000005;291.46000000000004;292.76000000000005;292.36;;313.86;275.46000000000004;242.35481222062532;260.2995467637923;273.5264737036516;292.96000000000004;5390000.0;3520000.0000000005;3650000.0;1390000.0;3579999.9999999995;2440000.0;5400000.0;0.0;0.014333333333333333;0.07083333333333333;0.029833333333333333;0.021333333333333333;0.021333333333333333;;8147.69189453125;0.0;1059.19079589844;26858.01953125;503632.7313301809;414891.9193905713;231410.10512002432;231109.87116931833;228740.43072670593;430671.36484660726;457986.28317495435;446519.94104372524;472228.6972694908;523900.49326433823;522276.54462689924;447420.23553398356;456704.97771923593;465885.42676947766;466617.12829396635;434144.387974376;415584.53653208434;458262.81198973843;457709.1576469882;;171024.68490186572;471147.87813747115;200600.16365894434;231410.10512002432;273.4009393202921;404549.393271495;151817.251284084;32368.41278398965;0.0;0;23;26;0;0;0;0;0;5;7;166127173599.92773;61590491519.98039;115977306249.93454;17419.317564755314;8071.340148609384;266.0245373395134;4827.713120575229;264464.3837111446;173893.02286042657;6029.240367243147;95963.73511141453;3.32190562209195;0.2724238495111905
756;2019-02-22 05:36:37.891;706;178;126;126;118;48;194;22;-45;33;637;625;-41;42;244;245;251;180;198;196;192;22;534;352;365;141;357;245;536;263.0;84.0;537.0;147.0;128.0;0;100;32;1;0;0;0;0;0;0;1;0;0;0;0;25512.080078125;6875.337890625;0.0;1049.88391113281;409.0;97989;;;Calculated values ==>;1550810197.891;343.76;290.96000000000004;285.76000000000005;285.76000000000005;284.96000000000004;277.96000000000004;273.5264737036516;292.56;275.36;268.66;276.46000000000004;336.86;335.66;269.06;277.36;297.56;297.66;298.26000000000005;291.16;292.76000000000005;292.36;;314.06;275.36;242.77792619122317;260.44013211722256;273.5264737036516;292.96000000000004;5340000.0;3520000.0000000005;3650000.0;1410000.0;3570000.0000000005;2450000.0;5360000.0;0.04383333333333333;0.014;0.0895;0.0245;0.021333333333333333;0.06516666666666666;;6875.337890625;0.0;1049.88391113281;25512.080078125;504221.4828053157;415429.41067302605;231508.84137440094;231508.84137440094;229124.16928797812;430671.36484660726;457986.28317495435;446974.0271310098;471866.4182417926;521585.54108808277;520365.04093953926;447488.2008621153;457740.4697046086;465899.65062480443;466745.737608159;435328.060865743;416108.7786688283;458262.81198973843;457709.1576469882;;171860.34048652687;470781.97481897497;200752.13770542943;210820.82842059145;273.46053199900797;404986.0289767801;151942.50579485804;32385.99719435114;0.0;0;23;26;0;0;0;0;0;5;7;166346283099.8233;61674533519.94034;116124079599.8646;22036.859103589442;6615.731009281865;269.06995075680607;16088.889454586855;264793.34958396014;174015.47631614713;6033.701717535524;96138.12728530183;5.679405655023012;0.29875924602990067
757;2019-02-22 05:37:37.861;706;177;127;126;119;50;194;22;-40;32;618;608;-41;58;244;245;251;179;198;196;192;21;538;352;365;142;357;246;540;121.0;110.0;180.0;114.0;128.0;0;100;15;1;0;0;0;0;0;0;1;0;0;0;0;24669.576171875;6007.89208984375;0.0;1047.17260742188;412.0;97990;;;Calculated values ==>;1550810257.861;343.76;290.86;285.86;285.76000000000005;285.06;278.16;273.5264737036516;292.56;275.36;269.16;276.36;334.96000000000004;333.96000000000004;269.06;278.96000000000004;297.56;297.66;298.26000000000005;291.06;292.76000000000005;292.36;;314.36;275.26000000000005;242.98782864720522;260.58029834229245;273.5264737036516;292.96000000000004;5380000.0;3520000.0000000005;3650000.0;1420000.0;3570000.0000000005;2460000.0;5400000.0;0.020166666666666666;0.018333333333333333;0.030000000000000002;0.019;0.021333333333333333;0.041499999999999995;;6007.89208984375;0.0;1047.17260742188;24669.576171875;503850.85646089626;413458.7165377379;231711.2867370828;231410.10512002432;229327.57282322203;430671.36484660726;457986.28317495435;447428.143216535;471635.3862721799;519569.650110613;518550.4442802356;447299.5341644295;459484.7451588682;465899.65062480443;466745.737608159;434383.3194751761;414183.7078577698;458262.81198973843;457709.1576469882;;173113.83306960555;470549.00337383006;200622.0445668407;216603.66303186477;273.40952285303536;405404.0003554951;152049.81236462155;32403.463927611934;0.0;0;23;26;0;0;0;0;0;5;7;166565173599.92773;61759391069.98082;116271305949.93483;7404.1829594908295;5128.612217332798;370.32621298578226;10005.878026527622;265038.56893026084;174113.29690831882;6039.027354751904;96355.47495288364;3.2471707063460378;0.16799583703126889
758;2019-02-22 05:38:37.872;707;178;128;127;120;51;194;21;-36;30;596;586;-39;90;244;246;251;181;198;196;192;21;548;350;365;131;356;252;550;127.0;86.0;244.0;146.0;128.0;0;0;18;1;0;0;0;0;0;0;1;0;1;0;0;25781.796875;6255.71142578125;0.0;1927.0568847656198;414.0;97991;;;Calculated values ==>;1550810317.872;343.86;290.96000000000004;285.96000000000004;285.86;285.16;278.26000000000005;273.3108153835814;292.56;275.26000000000005;269.56;276.16;332.76000000000005;331.76000000000005;269.26000000000005;282.16;297.56;297.76000000000005;298.26000000000005;291.26000000000005;292.76000000000005;292.36;;314.56;275.26000000000005;240.61611355647437;261.41265627149306;273.3108153835814;292.96000000000004;5480000.0;3500000.0;3650000.0;1310000.0;3560000.0;2520000.0;5500000.0;0.021166666666666667;0.014333333333333333;0.04066666666666666;0.024333333333333332;0.021333333333333333;0.042499999999999996;;6255.71142578125;0.0;1927.0568847656198;25781.796875;503045.90675056627;248367.96295545803;231765.89882121078;231466.45240704165;229395.26074894576;430799.1582183253;457986.28317495435;446808.2321180597;472887.3552016489;516818.1864703178;515792.66435715265;446416.22136707493;462337.4024068903;466043.6885466112;467158.39877215767;431941.4236053688;249512.77325641108;458262.81198973843;457709.1576469882;;173949.5011765382;472013.52702826465;200146.04373399052;216017.97099345794;273.21386763244385;405824.50554213097;152152.02779650633;32428.25371730801;0.0;0;23;26;0;0;0;0;0;5;8;166784213749.6284;61841306084.868866;116420733339.7306;10030.92899428548;6615.4420934940035;2614.810655001728;10271.875432775036;265183.88816665363;174211.18196974712;6063.908055910233;96524.48721138129;3.60917675470424;0.19881038462905778
759;2019-02-22 05:39:37.852;709;182;130;129;122;50;194;21;-35;29;586;577;-37;108;243;246;251;188;198;196;192;20;558;353;365;126;358;254;559;127.0;85.0;664.0;231.0;128.0;0;0;22;1;0;0;0;0;0;0;1;0;1;0;0;26190.296875;6591.041015625;0.0;1969.39978027344;416.0;97992;;;Calculated values ==>;1550810377.852;344.06000000000006;291.36;286.16;286.06;285.36;278.16;273.6339639331285;292.56;275.26000000000005;269.66;276.06;331.76000000000005;330.86;269.46000000000004;283.96000000000004;297.46000000000004;297.76000000000005;298.26000000000005;291.96000000000004;292.76000000000005;292.36;;314.76000000000005;275.16;239.4893008659735;261.6868853414304;273.6339639331285;292.96000000000004;5580000.0;3529999.9999999995;3650000.0;1260000.0;3579999.9999999995;2540000.0;5590000.0;0.021166666666666667;0.014166666666666666;0.11066666666666666;0.0385;0.021333333333333333;0.042499999999999996;;6591.041015625;0.0;1969.39978027344;26190.296875;502363.70725745906;249450.2424069493;232145.74672278808;231846.8209246377;229778.98045087725;430607.02586249536;457986.28317495435;446556.70291855803;473441.2765284271;515621.359922037;514696.18253558455;446294.10347703693;464148.0053405292;465625.14543771395;466731.7774718429;429371.8051531241;251786.45387986567;458262.81198973843;457709.1576469882;;174785.17458790913;472573.97068424796;200987.82263534982;216627.87864786788;273.55726741354545;406257.4619565916;152259.04838146197;32460.713366036252;0.0;0;23;26;0;0;0;0;0;5;8;167003140749.698;61918380384.89337;116572482739.77887;27176.289418008375;10456.066699882578;2515.792476371161;10245.954357462613;265493.8449668035;174353.39712221271;6106.648830343233;96695.41213238265;5.886858416901854;0.4099992779597546
760;2019-02-22 05:40:37.883;713;188;130;130;124;52;194;23;-41;29;598;586;-40;111;244;246;251;193;198;196;192;21;559;355;365;125;360;257;561;-1.0;86.0;770.0;206.0;128.0;0;0;29;1;0;0;0;0;0;0;1;0;1;0;0;26471.046875;6979.1796875;0.0;2003.5368652343802;417.0;97993;;;Calculated values ==>;1550810437.883;344.46000000000004;291.96000000000004;286.16;286.16;285.56;278.36;273.8482719121499;292.56;275.46000000000004;269.06;276.06;332.96000000000004;331.76000000000005;269.16;284.26000000000005;297.56;297.76000000000005;298.26000000000005;292.46000000000004;292.76000000000005;292.36;;314.86;275.26000000000005;239.25999513918347;262.0952818180154;273.8482719121499;292.96000000000004;5590000.0;3550000.0;3650000.0;1250000.0;3600000.0;2570000.0;5610000.0;0.0;0.014333333333333333;0.12833333333333333;0.034333333333333334;0.021333333333333333;0.021333333333333333;;6979.1796875;0.0;2003.5368652343802;26471.046875;502778.75757859;251678.06467197227;232097.1778914594;232097.1778914594;230319.94290100815;430477.46260093397;457986.28317495435;445181.4012105806;473570.8395533915;516598.9173136829;515363.9573625609;445314.72081049805;464057.06631217676;465465.8864643596;466446.0373839678;429107.0760149998;410528.1239549413;458262.81198973843;457709.1576469882;;175203.01333496982;472801.12558535323;201547.28803980554;232097.1778914594;273.78488883833654;406696.5332234434;152372.19198113662;32493.83827705915;0.0;0;23;26;0;0;0;0;0;5;8;167222253899.329;61993719289.7665;116725861944.52058;31266.37785691613;9313.048422397138;266.2983128608391;4813.0555681179485;265981.1188214248;174518.2248649776;6129.844898660893;96820.9687189549;5.082959023837094;0.4140661610719185
761;2019-02-22 05:41:37.853;719;191;128;128;125;54;194;25;-50;30;615;601;-47;108;246;245;251;192;198;196;192;23;552;359;365;129;365;258;553;-3.0;108.0;1034.0;218.0;128.0;0;100;35;1;0;0;0;0;0;0;1;0;0;0;0;26106.74609375;7210.30029296875;0.0;1180.42004394531;416.0;97994;;;Calculated values ==>;1550810497.853;345.06000000000006;292.26000000000005;285.96000000000004;285.96000000000004;285.66;278.56;274.27422755570615;292.56;275.66;268.16;276.16;334.66;333.26000000000005;268.46000000000004;283.96000000000004;297.76000000000005;297.66;298.26000000000005;292.36;292.76000000000005;292.36;;314.76000000000005;275.46000000000004;240.16925963744896;262.23063862743834;274.27422755570615;292.96000000000004;5520000.0;3590000.0;3650000.0;1290000.0;3650000.0;2580000.0;5530000.0;0.0;0.018000000000000002;0.17233333333333334;0.036333333333333336;0.021333333333333333;0.021333333333333333;;7210.30029296875;0.0;1180.42004394531;26106.74609375;504187.9000892081;413220.0903815756;231692.94852419267;231692.94852419267;230799.66187155823;430214.79039162316;457986.28317495435;443773.2622842108;473148.0712050766;518262.1758016163;516822.6231901047;444178.6338700939;463556.7608308715;465000.999999308;465741.0905809244;430929.93838981923;413590.4106133878;458262.81198973843;457709.1576469882;;174785.17458790913;472470.6178721596;202640.12203279647;231692.94852419267;274.22846283252073;407134.4624242545;152490.37852486366;32520.357984827842;0.0;0;23;26;0;0;0;0;0;5;8;167441144399.43344;62069881189.80284;116880284694.59425;41555.27783666041;9803.841348830192;312.1114999757654;4821.679127952972;266587.66252892854;174677.4526261064;6134.662570395943;96901.21803006588;6.73278425987873;0.5419493014885607
762;2019-02-22 05:42:37.853;723;188;127;127;126;56;194;27;-58;32;629;608;-52;80;248;242;250;189;198;196;192;25;556;360;365;138;365;260;557;-2.0;85.0;727.0;161.0;128.0;0;100;40;1;0;0;0;0;0;0;1;0;0;0;0;26421.857421875;7559.02294921875;0.0;1143.71765136719;417.0;97995;;;Calculated values ==>;1550810557.853;345.46000000000004;291.96000000000004;285.86;285.86;285.76000000000005;278.76000000000005;274.38016830617;292.56;275.86;267.36;276.36;336.06;333.96000000000004;267.96000000000004;281.16;297.96000000000004;297.36;298.16;292.06;292.76000000000005;292.36;;314.86;275.66;242.14157278889297;262.5002047102346;274.38016830617;292.96000000000004;5560000.0;3600000.0;3650000.0;1380000.0;3650000.0;2600000.0;5570000.0;0.0;0.014166666666666666;0.12116666666666666;0.026833333333333334;0.021333333333333333;0.021333333333333333;;7559.02294921875;0.0;1143.71765136719;26421.857421875;504323.5259777149;410295.9558455669;231298.9600750844;231298.9600750844;231002.21405769818;430148.3826014536;457986.28317495435;442272.4955637486;472164.23178385233;519534.1046914453;517373.88855160965;443096.21656197624;459921.10874801;465264.19953021937;465204.3799370688;429651.79188401694;410706.54676073755;458262.81198973843;457709.1576469882;;175203.01333496982;471477.517547777;202894.95445628365;231298.9600750844;274.3319290062406;407572.2007868847;152613.45621854856;32539.725798955445;0.0;0;23;26;0;0;0;0;0;5;8;167660144399.43344;62149981189.80284;117035684694.59425;29004.5787308545;7206.965442955071;268.3909725797914;4830.084214867281;267175.66133365786;174819.20934937126;6139.500091000572;96981.64939125605;4.7467827960395965;0.3682117396303072
763;2019-02-22 05:43:37.844;724;190;126;126;125;59;194;25;-58;33;632;610;-49;61;249;242;250;193;198;196;192;25;560;362;365;141;367;261;561;-1.0;110.0;835.0;105.0;128.0;0;100;49;1;0;0;0;0;0;0;1;0;0;0;0;26957.400390625;8085.107421875;0.0;1131.77124023438;418.0;97996;;;Calculated values ==>;1550810617.844;345.56000000000006;292.16;285.76000000000005;285.76000000000005;285.66;279.06;274.5913991737795;292.56;275.66;267.36;276.46000000000004;336.36;334.16;268.26000000000005;279.26000000000005;298.06;297.36;298.16;292.46000000000004;292.76000000000005;292.36;;314.96000000000004;275.66;242.77792619122317;262.63441904999945;274.5913991737795;292.96000000000004;5600000.0;3620000.0000000005;3650000.0;1410000.0;3670000.0000000005;2610000.0;5610000.0;0.0;0.018333333333333333;0.13916666666666666;0.0175;0.021333333333333333;0.021333333333333333;;8085.107421875;0.0;1131.77124023438;26957.400390625;504081.21391712606;252477.74442165508;230908.88485754;230908.88485754;230613.99070146453;430014.67791919125;457986.28317495435;442065.2830120335;471866.4182417926;519759.6240609642;517495.49465332035;443302.9464679793;457457.7101697933;465104.8312706036;464912.7873590418;428589.7345740601;410528.1239549413;458262.81198973843;457709.1576469882;;175620.85347054448;471077.96398673364;203453.31738950437;230908.88485754;274.5573741904471;408016.9612125509;152743.80441685932;32558.685362079803;0.0;0;23;26;0;0;0;0;0;5;8;167879111550.0739;62233668635.04763;117191961250.05136;33206.831882468636;4683.431315451513;331.12952801717773;4838.405819508229;267694.01199268847;174918.2811263185;6144.495345786199;97062.20805616562;4.671841750772366;0.33516713136597986
764;2019-02-22 05:44:37.854;723;193;125;124;122;60;194;25;-60;33;629;608;-45;46;250;241;250;195;198;196;192;25;560;363;365;139;368;263;560;-2.0;83.0;742.0;108.0;128.0;0;100;61;1;0;0;0;0;0;0;1;0;0;0;0;27675.2265625;8800.3603515625;0.0;1153.02185058594;418.0;97997;;;Calculated values ==>;1550810677.854;345.46000000000004;292.46000000000004;285.66;285.56;285.36;279.16;274.69669130483857;292.56;275.66;267.16;276.46000000000004;336.06;333.96000000000004;268.66;277.76000000000005;298.16;297.26000000000005;298.16;292.66;292.76000000000005;292.36;;314.96000000000004;275.66;242.35481222062532;262.9017227912062;274.69669130483857;292.96000000000004;5600000.0;3629999.9999999995;3650000.0;1390000.0;3679999.9999999995;2630000.0;5600000.0;0.0;0.013833333333333333;0.12366666666666666;0.018000000000000002;0.021333333333333333;0.021333333333333333;;8800.3603515625;0.0;1153.02185058594;27675.2265625;503954.5972456757;410978.81114965247;230636.98905541853;230342.7024283801;229756.6310752501;429947.3805835815;457986.28317495435;441369.0747080018;472130.5325463717;519285.089879316;517120.3347624926;443444.58730346366;455279.5654911035;465091.1060056729;464634.8729112105;428589.7345740601;411775.34303476126;458262.81198973843;457709.1576469882;;175620.85347054448;471344.5575217925;203702.0794800009;230636.98905541853;274.65816233458276;408472.3089824031;152884.54010032085;32577.728477824017;0.0;0;23;26;0;0;0;0;0;5;8;168098148050.0391;62317682635.03428;117349187450.02637;29391.485076529447;4817.56460475225;232.59908296030025;4844.20626328682;268215.75157603744;174997.46928813527;6149.193867166669;97142.90993824843;3.946985479875269;0.2847575471604171
765;2019-02-22 05:45:37.855;719;193;125;124;119;59;194;26;-69;34;629;607;-46;30;250;241;250;195;198;196;192;26;558;361;365;137;366;263;558;-1.0;84.0;769.0;137.0;128.0;0;100;70;1;0;0;0;0;0;0;1;0;0;0;0;28233.37890625;9276.1962890625;0.0;1160.6962890625;417.0;97998;;;Calculated values ==>;1550810737.855;345.06000000000006;292.46000000000004;285.66;285.56;285.06;279.06;274.4858918419099;292.56;275.76000000000005;266.26000000000005;276.56;336.06;333.86;268.56;276.16;298.16;297.26000000000005;298.16;292.66;292.76000000000005;292.36;;314.86;275.76000000000005;241.92719264551067;262.9017227912062;274.4858918419099;292.96000000000004;5580000.0;3610000.0;3650000.0;1370000.0;3660000.0;2630000.0;5580000.0;0.0;0.014;0.12816666666666668;0.022833333333333334;0.021333333333333333;0.021333333333333333;;9276.1962890625;0.0;1160.6962890625;28233.37890625;503633.03959124716;411859.8641199572;230683.1647330249;230388.39721303806;228927.0034802755;430081.6785162784;457986.28317495435;440101.9447141857;472491.6353866644;519285.089879316;517017.13893925387;443307.5556558412;453276.104731721;465381.95360251743;464927.5523835209;429123.7668775116;412631.9622702012;458262.81198973843;457709.1576469882;;175203.01333496982;471708.256711685;203162.10411485168;230683.1647330249;274.4400598435989;408938.22179249726;153035.18058277696;32597.00978364754;0.0;0;23;26;0;0;0;0;0;5;8;168317151699.77454;62400484014.93426;117506990079.83575;30367.789570147983;6131.803817627694;230.88526450234548;4843.221182164551;268713.7538307241;175088.71554562383;6153.056301097018;97223.63984567237;3.9833407811035775;0.2993138838519474
766;2019-02-22 05:46:37.855;713;192;124;123;117;56;194;27;-69;34;631;608;-46;19;250;242;250;193;198;196;192;26;550;361;365;136;366;263;550;-2.0;110.0;799.0;110.0;128.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28567.787109375;9680.5654296875;0.0;1171.73742675781;415.0;97999;;;Calculated values ==>;1550810797.855;344.46000000000004;292.36;285.56;285.46000000000004;284.86;278.76000000000005;274.4858918419099;292.56;275.86;266.26000000000005;276.56;336.26000000000005;333.96000000000004;268.56;275.06;298.16;297.36;298.16;292.46000000000004;292.76000000000005;292.36;;314.66;275.76000000000005;241.71165711629368;262.9017227912062;274.4858918419099;292.96000000000004;5500000.0;3610000.0;3650000.0;1360000.0;3660000.0;2630000.0;5500000.0;0.0;0.018333333333333333;0.13316666666666668;0.018333333333333333;0.021333333333333333;0.021333333333333333;;9680.5654296875;0.0;1171.73742675781;28567.787109375;503616.70680939575;414798.6417306446;230573.56230372956;230277.70356738323;228520.26270263235;430081.6785162784;457986.28317495435;440101.9447141857;472622.7809936826;519491.0294604622;517120.3347624926;443307.5556558412;451881.9987824685;465381.95360251743;465058.7251422519;431201.61685064225;415150.1171397334;458262.81198973843;457709.1576469882;;174367.33720873808;471840.61823089625;203185.91087869706;230573.56230372956;274.44927368746323;409411.5648426275;153193.15359709988;32616.446731279375;0.0;0;23;26;0;0;0;0;0;5;8;168536151699.77454;62482384014.93426;117664790079.83575;31549.318505759245;4925.336301456985;294.2774946999957;4845.559367322851;269229.72973135667;175180.85837994952;6157.432657423705;97304.37968358476;3.8346231412555665;0.27726453412989194
767;2019-02-22 05:47:37.895;705;188;124;123;116;53;194;27;-70;35;634;610;-47;13;249;242;250;189;198;196;192;27;549;358;365;134;363;262;549;-1.0;109.0;339.0;108.0;128.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28819.779296875;9975.232421875;0.0;1163.794921875;413.0;98000;;;Calculated values ==>;1550810857.895;343.66;291.96000000000004;285.56;285.46000000000004;284.76000000000005;278.46000000000004;274.1680685717883;292.56;275.86;266.16;276.66;336.56;334.16;268.46000000000004;274.46000000000004;298.06;297.36;298.16;292.06;292.76000000000005;292.36;;314.46000000000004;275.86;241.2770596917726;262.7682575881327;274.1680685717883;292.96000000000004;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2620000.0;5490000.0;0.0;0.018166666666666668;0.0565;0.018000000000000002;0.021333333333333333;0.021333333333333333;;9975.232421875;0.0;1163.794921875;28819.779296875;502699.76998698036;413764.2266525931;230596.98130341995;230300.87547058638;228251.74451869132;430280.9020939914;457986.28317495435;440175.6441905714;472981.82504853373;519882.57231486286;517411.1231003986;443373.5248265367;451293.2194436414;465685.3213544199;465494.84668458975;431455.14578501217;414127.2103214636;458262.81198973843;457709.1576469882;;173531.66647045466;472202.2088784924;202308.0592658028;230596.98130341995;274.0948720843435;409890.1133821889;153357.06111130238;32635.922476018655;0.0;0;23;26;0;0;0;0;0;5;8;168755297699.6353;62563438014.88276;117822395079.73563;13439.518548249425;4858.0946930284135;314.79082758779924;4845.059761996124;269604.886644552;175262.44132391282;6162.511610485778;97385.18867971735;2.1058808015246964;0.15122130881173151
768;2019-02-22 05:48:40.856;696;185;125;124;115;49;194;26;-63;35;637;612;-49;7;247;243;250;187;198;196;192;26;546;355;365;133;360;259;547;-2.0;111.0;560.0;46.0;128.0;0;100;84;1;0;0;0;0;0;0;1;0;0;0;0;28713.736328125;9856.552734375;0.0;1145.75378417969;409.0;98001;;;Calculated values ==>;1550810920.856;342.76;291.66;285.66;285.56;284.66;278.06;273.8482719121499;292.56;275.76000000000005;266.86;276.66;336.86;334.36;268.26000000000005;273.86;297.86;297.46000000000004;298.16;291.86;292.76000000000005;292.36;;314.06;275.76000000000005;241.05796691057077;262.3656120759269;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3650000.0;1330000.0;3600000.0;2590000.0;5470000.0;0.0;0.018500000000000003;0.09333333333333332;0.007666666666666667;0.021333333333333333;0.021333333333333333;;9856.552734375;0.0;1145.75378417969;28713.736328125;501843.1618144262;413488.24991588667;230941.49742779337;230644.0049296121;228005.05918778564;430477.46260093397;457986.28317495435;441789.82140541734;473112.1826642056;520438.2824460558;517869.80452138156;443707.44878851133;451061.0075656279;465857.34435233945;466058.0093327334;432207.93624588446;414215.5863340789;458262.81198973843;457709.1576469882;;171860.34048652687;472236.3865531139;201643.26858731956;230941.49742779337;273.82234318142906;410393.220003757;153530.4818091554;32656.11851713013;0.0;0;23;26;0;0;0;0;0;5;8;168985105349.51;62647490949.83693;117986408484.6462;22413.67826302246;2074.5472377377564;332.85847336840243;4837.710084676157;269918.4079116636;175323.0643889635;6168.175033765677;97469.8604674929;2.6956887638775657;0.17015875855180582
769;2019-02-22 05:49:37.896;689;183;126;125;116;48;194;25;-55;35;638;613;-45;4;246;244;250;184;198;196;192;25;543;354;365;131;359;255;544;-3.0;82.0;235.0;124.0;128.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28256.79296875;9448.1201171875;0.0;1140.03723144531;406.0;98002;;;Calculated values ==>;1550810977.896;342.06000000000006;291.46000000000004;285.76000000000005;285.66;284.76000000000005;277.96000000000004;273.7412296467126;292.56;275.66;267.66;276.66;336.96000000000004;334.46000000000004;268.66;273.56;297.76000000000005;297.56;298.16;291.56;292.76000000000005;292.36;;313.76000000000005;275.66;240.61611355647437;261.82340779136865;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3650000.0;1310000.0;3590000.0;2550000.0;5440000.0;0.0;0.013666666666666666;0.03916666666666667;0.020666666666666667;0.021333333333333333;0.021333333333333333;;9448.1201171875;0.0;1140.03723144531;28256.79296875;501240.8903000173;413992.5003723105;231312.44497666456;231013.2693803206;228360.28896335245;430542.39183029096;457986.28317495435;443701.6658121927;473372.2673856561;520869.4503285254;518308.2654178929;445041.27920475055;451390.64296425926;465871.32459077286;466330.9479421416;432949.41097857663;414351.7324323658;458262.81198973843;457709.1576469882;;170606.85888663295;472402.05409754877;201111.83308800717;231312.44497666456;273.61023752478326;410844.55319666263;153683.4177173105;32674.22706149736;0.0;0;23;26;0;0;0;0;0;5;8;169193301349.3708;62722783749.786575;118133001284.54816;9501.435115030601;5606.664567530526;254.16827346488103;4829.796536966905;270171.24653192284;175383.9166557801;6172.825590101368;97546.44860323313;1.9070423519537325;0.14389093770243924
770;2019-02-22 05:50:37.857;683;181;126;125;117;48;194;24;-47;34;638;613;-40;7;245;244;250;183;198;196;192;24;543;353;365;130;358;251;544;88.0;83.0;540.0;172.0;128.0;0;100;63;1;0;0;0;0;0;0;1;0;0;0;0;27641.392578125;8787.9580078125;0.0;1133.724609375;404.0;98003;;;Calculated values ==>;1550811037.857;341.46000000000004;291.26000000000005;285.76000000000005;285.66;284.86;277.96000000000004;273.6339639331285;292.56;275.56;268.46000000000004;276.56;336.96000000000004;334.46000000000004;269.16;273.86;297.66;297.56;298.16;291.46000000000004;292.76000000000005;292.36;;313.56;275.56;240.39332010688793;261.27494424493943;273.6339639331285;292.96000000000004;5430000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2510000.0;5440000.0;0.014666666666666666;0.013833333333333333;0.09000000000000001;0.028666666666666667;0.021333333333333333;0.036;;8787.9580078125;0.0;1133.724609375;27641.392578125;500479.82052133506;413261.04569832893;231312.44497666456;231013.2693803206;228651.697414107;430607.02586249536;457986.28317495435;445559.4322323503;473405.19094569265;521197.1685100077;518642.9867626242;446477.35336509056;452469.30486379995;465885.42676947766;466474.1722881754;432949.41097857663;413992.5003723105;458262.81198973843;457709.1576469882;;169771.2103021376;472436.3020657052;200975.54640874095;218952.96778232534;273.5524613066562;411310.06862929935;153835.28625677925;32693.16276069201;0.0;0;23;26;0;0;0;0;0;5;8;169412159000.1157;62801032855.05291;118284702615.0645;22012.54972412484;7781.874995499642;262.23726338668126;8595.222835127863;270433.6923723912;175495.4152979289;6177.126172393111;97658.25104619286;3.895698573463911;0.2736566262218462
771;2019-02-22 05:51:37.847;681;181;126;125;118;49;194;23;-40;33;637;612;-36;14;245;245;250;183;198;196;192;23;541;354;365;129;359;251;543;301.0;84.0;334.0;188.0;128.0;0;100;54;1;0;0;0;0;0;0;1;0;0;0;0;27045.96875;8201.3671875;0.0;1126.61474609375;405.0;98004;;;Calculated values ==>;1550811097.847;341.26;291.26000000000005;285.76000000000005;285.66;284.96000000000004;278.06;273.7412296467126;292.56;275.46000000000004;269.16;276.46000000000004;336.86;334.36;269.56;274.56;297.66;297.66;298.16;291.46000000000004;292.76000000000005;292.36;;313.66;275.46000000000004;240.16925963744896;261.27494424493943;273.7412296467126;292.96000000000004;5410000.0;3540000.0;3650000.0;1290000.0;3590000.0;2510000.0;5430000.0;0.050166666666666665;0.014;0.05566666666666666;0.03133333333333333;0.021333333333333333;0.0715;;8201.3671875;0.0;1126.61474609375;27045.96875;500417.441540128;413676.876647874;231336.76037333044;231037.3220971734;228966.2492044077;430542.39183029096;457986.28317495435;446477.35336509056;473438.18344108673;521095.10078419565;518540.70792405633;446998.6398415;453339.18957366527;465741.0905809244;466460.0446877315;433437.66942129936;414398.0589551918;458262.81198973843;457709.1576469882;;170189.03402730724;472470.6178721596;201225.9250577351;210210.04375329733;273.6548658549748;411765.72068396007;153976.84036991512;32711.99578255551;0.0;0;23;26;0;0;0;0;0;5;8;169631122499.28027;62878719904.75651;118435277514.49;13652.329509109453;8499.000374851968;266.5545465255057;17696.186643398898;270730.85016364657;175631.06664650404;6181.532036359167;97877.30960849831;4.300401883221836;0.21868599658990698
