;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
772;2019-02-22 05:52:37.857;681;182;126;126;120;50;194;24;-33;33;637;612;-31;21;244;245;250;184;198;196;192;23;549;353;365;128;358;255;550;268.0;86.0;200.0;191.0;128.0;0;100;59;1;0;0;0;0;0;0;1;0;0;0;0;27494.482421875;8605.7734375;0.0;1157.603515625;408.0;98005;;;Calculated values ==>;1550811157.857;341.26;291.36;285.76000000000005;285.76000000000005;285.16;278.16;273.6339639331285;292.56;275.56;269.86;276.46000000000004;336.86;334.36;270.06;275.26000000000005;297.56;297.66;298.16;291.56;292.76000000000005;292.36;;313.96000000000004;275.46000000000004;239.943914813709;261.82340779136865;273.6339639331285;292.96000000000004;5490000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2550000.0;5500000.0;0.04466666666666667;0.014333333333333333;0.03333333333333333;0.03183333333333333;0.021333333333333333;0.066;;8605.7734375;0.0;1157.603515625;27494.482421875;499648.56051742565;249900.0529853814;231167.9233631617;231167.9233631617;229395.26074894576;430607.02586249536;457986.28317495435;446627.6300587437;473567.7884962697;520767.1077802718;518205.7005824727;446889.8922175706;453522.35598686896;465755.3386178344;466603.0246390479;431455.14578501217;411831.94049012626;458262.81198973843;457709.1576469882;;171442.51209473662;472601.6926398898;200903.85097989792;210686.17740681148;273.5243853143201;412220.3001960861;154116.9232189086;32731.034107334475;0.0;0;23;26;0;0;0;0;0;5;8;169850159000.1157;62955832755.05062;118587102815.06908;8190.792635961526;8649.04795950974;281.2659425600313;16303.516695851666;270912.90651988616;175773.9908665693;6186.0979679807515;98160.68769254975;3.4234695018289365;0.17388049108878673
773;2019-02-22 05:53:37.858;682;186;127;126;122;51;194;25;-29;33;641;615;-30;22;244;245;250;189;198;196;192;23;558;356;365;128;361;260;559;82.0;84.0;710.0;219.0;128.0;0;100;72;1;0;0;0;0;0;0;1;0;0;0;0;28436.52734375;9327.5888671875;0.0;1175.01904296875;409.0;98006;;;Calculated values ==>;1550811217.858;341.36;291.76000000000005;285.86;285.76000000000005;285.36;278.26000000000005;273.955091788801;292.56;275.66;270.26000000000005;276.46000000000004;337.26;334.66;270.16;275.36;297.56;297.66;298.16;292.06;292.76000000000005;292.36;;314.06;275.46000000000004;239.943914813709;262.5002047102346;273.955091788801;292.96000000000004;5580000.0;3560000.0;3650000.0;1280000.0;3610000.0;2600000.0;5590000.0;0.013666666666666666;0.014;0.11833333333333333;0.0365;0.021333333333333333;0.034999999999999996;;9327.5888671875;0.0;1175.01904296875;28436.52734375;498906.83289909037;250995.64159748814;231251.67470541983;230955.42752046805;229778.98045087725;430412.23801567365;457986.28317495435;446194.9187949446;473567.7884962697;520766.64816132694;518094.43814451486;446062.0128913076;452785.916603252;465320.7433433528;466173.27820480464;429123.7668775116;252186.74541440952;458262.81198973843;457709.1576469882;;171860.34048652687;472601.6926398898;201762.98582231236;219737.04380820645;273.873543062146;412686.39971176576;154266.37039534524;32750.472952607965;0.0;0;23;26;0;0;0;0;0;5;8;170069162649.85114;63032634034.95785;118741605389.88245;28924.44540176148;9885.612798841576;2477.118300483429;8329.023984357362;271222.20532472106;175928.44894696077;6209.084886420602;98365.96228582306;4.724179071510792;0.3409725476220908
774;2019-02-22 05:54:40.878;683;191;127;127;124;54;194;27;-25;33;648;620;-26;18;246;244;250;194;198;196;192;26;562;359;365;128;364;262;562;-1.0;88.0;732.0;209.0;128.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29229.283203125;10416.6220703125;0.0;1189.50524902344;409.0;98007;;;Calculated values ==>;1550811280.878;341.46000000000004;292.26000000000005;285.86;285.86;285.56;278.56;274.27422755570615;292.56;275.86;270.66;276.46000000000004;337.96000000000004;335.16;270.56;274.96000000000004;297.76000000000005;297.56;298.16;292.56;292.76000000000005;292.36;;314.06;275.76000000000005;239.943914813709;262.7682575881327;274.27422755570615;292.96000000000004;5620000.0;3590000.0;3650000.0;1280000.0;3640000.0;2620000.0;5620000.0;0.0;0.014666666666666666;0.12200000000000001;0.034833333333333334;0.021333333333333333;0.021333333333333333;;10416.6220703125;0.0;1189.50524902344;29229.283203125;498647.76214094943;252825.72291499353;231181.21171868342;231181.21171868342;230297.24156973427;430214.79039162316;457986.28317495435;446341.2114226929;473567.7884962697;521321.7293075059;518441.58158120484;446208.05789841735;451930.5317933771;465146.75317812245;465610.7510579218;428049.50158528885;410484.95857646636;458262.81198973843;457709.1576469882;;171860.34048652687;472891.67638883414;202607.91385822813;231181.21171868342;274.21596086011766;413191.1357367052;154439.18708602645;32771.16910827967;0.0;0;23;26;0;0;0;0;0;5;8;170299185649.78152;63113299634.93343;118906087589.83267;29735.462302864707;9414.88439481611;257.61329746272975;4832.596179803836;271735.6424611692;176097.38190984636;6233.021384372047;98481.16302228061;3.811827576735447;0.3123284748912144
775;2019-02-22 05:55:37.869;684;195;127;127;123;56;194;27;-22;34;655;625;-20;13;248;242;250;197;198;195;192;27;561;362;365;128;367;262;560;-2.0;103.0;627.0;209.0;128.0;0;100;93;1;0;0;0;0;0;0;1;0;0;0;0;29705.560546875;10770.3271484375;0.0;1185.46911621094;407.0;98008;;;Calculated values ==>;1550811337.869;341.56000000000006;292.66;285.86;285.86;285.46000000000004;278.76000000000005;274.5913991737795;292.56;275.86;270.96000000000004;276.56;338.66;335.66;271.16;274.46000000000004;297.96000000000004;297.36;298.16;292.86;292.66;292.36;;313.86;275.86;239.943914813709;262.7682575881327;274.5913991737795;292.96000000000004;5610000.0;3620000.0000000005;3650000.0;1280000.0;3670000.0000000005;2620000.0;5600000.0;0.0;0.017166666666666667;0.1045;0.034833333333333334;0.021333333333333333;0.021333333333333333;;10770.3271484375;0.0;1185.46911621094;29705.560546875;498873.9909289496;411775.34303476126;231228.1253470111;231228.1253470111;230049.2537503733;430014.67791919125;457986.28317495435;446739.7320547565;473664.3179132749;522040.65101606236;518956.4379914824;447004.6394945126;451293.2194436414;464972.8808765168;464912.7873590418;428320.4056482658;412550.36299187836;458124.62172241724;457709.1576469882;;171024.68490186572;472988.3078366223;203372.38688819355;231228.1253470111;274.52609065112375;413657.6295806561;154606.89061680314;32789.968019932385;0.0;0;23;26;0;0;0;0;0;5;8;170507202799.5518;63186248114.85287;119055404009.66776;25431.887569905826;9391.621246370269;270.71906560131765;4831.595355732845;272172.3150213257;176246.24323787595;6237.203355159564;98557.65912494637;3.3394532956090215;0.27677048346243616
776;2019-02-22 05:56:37.859;685;194;125;125;120;57;194;28;-23;34;661;630;-17;11;249;241;250;195;198;196;192;27;552;363;365;129;368;262;551;-2.0;85.0;502.0;181.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29872.79296875;10985.0107421875;0.0;1186.59558105469;404.0;98009;;;Calculated values ==>;1550811397.859;341.66;292.56;285.66;285.66;285.16;278.86;274.69669130483857;292.56;275.96000000000004;270.86;276.56;339.26;336.16;271.46000000000004;274.26000000000005;298.06;297.26000000000005;298.16;292.66;292.76000000000005;292.36;;313.56;275.86;240.16925963744896;262.7682575881327;274.69669130483857;292.96000000000004;5520000.0;3629999.9999999995;3650000.0;1290000.0;3679999.9999999995;2620000.0;5510000.0;0.0;0.014166666666666666;0.08366666666666665;0.030166666666666668;0.021333333333333333;0.021333333333333333;;10985.0107421875;0.0;1186.59558105469;29872.79296875;499871.3585615551;415109.2128557288;230846.69031404497;230846.69031404497;229372.86392412297;429947.3805835815;457986.28317495435;446607.04746315465;473534.8580475586;522656.5333597422;519471.05219758826;447400.86134495714;451037.43277295196;464959.0081242338;464634.8729112105;430690.5467801864;415457.5489980088;458262.81198973843;457709.1576469882;;169771.2103021376;472857.82487454545;203622.52579477997;230846.69031404497;274.62745132284726;414154.0331123187;154788.15488350677;32809.73193121177;0.0;0;23;26;0;0;0;0;0;5;8;170726166299.5866;63263335264.86512;119212577809.69275;20329.704979587346;8121.931522239592;215.80080191418324;4839.732636436122;272553.598068198;176392.16518659206;6241.257011667466;98638.24009249393;2.752896294073684;0.22406396473750492
777;2019-02-22 05:57:37.889;683;190;125;124;118;55;194;28;-31;35;663;633;-20;11;249;241;250;191;198;195;192;28;550;360;365;129;365;262;550;-1.0;84.0;446.0;129.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29792.404296875;10976.0380859375;0.0;1180.32092285156;403.0;98010;;;Calculated values ==>;1550811457.889;341.46000000000004;292.16;285.66;285.56;284.96000000000004;278.66;274.38016830617;292.56;275.96000000000004;270.06;276.66;339.46000000000004;336.46000000000004;271.16;274.26000000000005;298.06;297.26000000000005;298.16;292.26000000000005;292.66;292.36;;313.46000000000004;275.96000000000004;240.16925963744896;262.7682575881327;274.38016830617;292.96000000000004;5500000.0;3600000.0;3650000.0;1290000.0;3650000.0;2620000.0;5500000.0;0.0;0.014;0.07433333333333333;0.021500000000000002;0.021333333333333333;0.021333333333333333;;10976.0380859375;0.0;1180.32092285156;29792.404296875;499807.9363823129;414083.7466353395;230870.29783581037;230573.56230372956;228811.12109001927;430148.3826014536;457986.28317495435;445539.89280517446;473631.5180336029;522861.7598606178;519779.7064082168;447004.6394945126;451037.43277295196;465395.6337934009;465073.4646152595;431201.61685064225;414443.2327276156;458124.62172241724;457709.1576469882;;169353.38768963216;472954.5886681478;202867.59244636016;230870.29783581037;274.3213223941481;414651.4916942838;154971.255128024;32829.46609755368;0.0;0;23;26;0;0;0;0;0;5;8;170945275799.48218;63340773964.82822;119369856409.6178;18038.64099333853;5806.870418768435;234.61737772237277;4839.229009305128;272873.4941525948;176508.29657271988;6245.012373238396;98718.93843517684;2.3789489746251933;0.1789803359810983
778;2019-02-22 05:58:37.850;680;187;126;125;117;52;194;28;-42;35;664;635;-28;10;248;242;250;189;198;196;192;27;549;357;365;130;362;261;548;-1.0;82.0;329.0;44.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29841.05078125;10958.8955078125;0.0;1170.63342285156;400.0;98011;;;Calculated values ==>;1550811517.85;341.16;291.86;285.76000000000005;285.66;284.86;278.36;274.0616903277293;292.56;275.96000000000004;268.96000000000004;276.66;339.56000000000006;336.66;270.36;274.16;297.96000000000004;297.36;298.16;292.06;292.76000000000005;292.36;;313.16;275.86;240.39332010688793;262.63441904999945;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2610000.0;5480000.0;0.0;0.013666666666666666;0.05483333333333333;0.007333333333333333;0.021333333333333333;0.021333333333333333;;10958.8955078125;0.0;1170.63342285156;29841.05078125;499520.67939979926;413808.91226698237;231215.83839973132;230917.70107062737;228563.85505091405;430346.717906069;457986.28317495435;444255.28898655006;473501.9964771252;523044.95464353537;520068.0108803182;446134.80549984466;451087.67505689716;465699.07969398145;465639.66166502296;431455.14578501217;414529.21004869137;458262.81198973843;457709.1576469882;;168099.92630828856;472727.1298661593;202143.07774559324;231215.83839973132;274.0261337769529;415148.11413843546;155153.92742697702;32849.044649420626;0.0;0;23;26;0;0;0;0;0;5;8;171164133449.35687;63418423459.78375;119526654424.52802;13275.819583045799;1984.2830488841507;231.32112172971753;4831.857477274813;273134.2783705873;176573.18064949854;6248.892670231403;98799.47843746709;1.6755210649241457;0.09844620572790948
779;2019-02-22 05:59:37.850;675;185;127;126;117;50;194;27;-49;35;663;635;-36;6;247;242;250;187;198;195;192;26;548;356;365;130;361;257;548;66.0;81.0;331.0;8.0;128.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29767.525390625;10955.2001953125;0.0;1160.42272949219;398.0;98012;;;Calculated values ==>;1550811577.85;340.66;291.66;285.86;285.76000000000005;284.86;278.16;273.955091788801;292.56;275.86;268.26000000000005;276.66;339.46000000000004;336.66;269.56;273.76000000000005;297.86;297.36;298.16;291.86;292.66;292.36;;312.96000000000004;275.76000000000005;240.39332010688793;262.0952818180154;273.955091788801;292.96000000000004;5480000.0;3560000.0;3650000.0;1300000.0;3610000.0;2570000.0;5480000.0;0.011000000000000001;0.013500000000000002;0.05516666666666667;0.0013333333333333333;0.021333333333333333;0.03233333333333333;;10955.2001953125;0.0;1160.42272949219;29767.525390625;498977.4311342064;413071.18990964803;231514.88779765682;231215.83839973132;228563.85505091405;430412.23801567365;457986.28317495435;444108.9213138287;473501.9964771252;523264.5753730086;520397.81184245634;445846.40158884844;451289.36801950133;465712.960854355;465784.1997128528;431707.3629549263;413808.91226698237;458124.62172241724;457709.1576469882;;167264.2905471822;472630.20280472847;201955.03819622225;221458.44411881827;273.9483854702356;415644.8522732011;155336.54489116973;32868.470117356825;0.0;0;23;26;0;0;0;0;0;5;8;171383133449.35687;63496423459.78375;119682054424.52802;13358.822551987956;360.90021947800835;241.62908428724344;7638.7730707441615;273356.23372171255;176592.72384340156;6252.833921948211;98903.40035870057;1.7828323859662856;0.07195961454012272
780;2019-02-22 06:00:37.860;673;185;127;126;118;49;194;26;-45;35;660;633;-36;3;246;243;250;187;198;195;192;25;549;355;365;130;361;252;549;287.0;83.0;506.0;96.0;128.0;0;100;94;1;0;0;0;0;0;0;1;0;0;0;0;29526.875;10674.6435546875;0.0;1129.14245605469;398.0;98013;;;Calculated values ==>;1550811637.86;340.46000000000004;291.66;285.86;285.76000000000005;284.96000000000004;278.06;273.8482719121499;292.56;275.76000000000005;268.66;276.66;339.16;336.46000000000004;269.56;273.46000000000004;297.76000000000005;297.46000000000004;298.16;291.86;292.66;292.36;;312.96000000000004;275.66;240.39332010688793;261.41265627149306;273.8482719121499;292.96000000000004;5490000.0;3550000.0;3650000.0;1300000.0;3610000.0;2520000.0;5490000.0;0.04783333333333333;0.013833333333333333;0.08433333333333333;0.016;0.021333333333333333;0.06916666666666667;;10674.6435546875;0.0;1129.14245605469;29526.875;498623.7711457693;412648.34060041176;231490.63740778636;231191.84880649296;228833.11486510892;430477.46260093397;457986.28317495435;445628.18710604607;473501.9964771252;523360.31960306474;520604.5535820049;446808.2321180597;451794.1857495703;465582.3289076539;466058.0093327334;431455.14578501217;413396.8702782222;458124.62172241724;457709.1576469882;;167264.2905471822;472533.2602288536;201605.1377216002;210822.83401035157;273.8074661854134;416139.05462971167;155516.8236305074;32887.55300718499;0.0;0;23;26;0;0;0;0;0;5;8;171602169949.32205;63574436459.771355;119834779874.50374;20579.277164754934;4334.849960116055;249.80614451059458;17076.304051534036;273639.0983555567;176631.86161676722;6256.929898069805;99109.39366118282;3.5785329624303883;0.15772955206989175
781;2019-02-22 06:01:37.841;675;185;127;126;118;48;194;26;-37;34;653;629;-32;5;245;243;250;187;198;195;192;25;543;356;365;130;361;249;544;305.0;86.0;600.0;117.0;128.0;0;100;79;1;0;0;0;0;0;0;1;0;0;0;0;28369.0078125;9609.4306640625;0.0;1109.13232421875;398.0;98014;;;Calculated values ==>;1550811697.841;340.66;291.66;285.86;285.76000000000005;284.96000000000004;277.96000000000004;273.955091788801;292.56;275.76000000000005;269.46000000000004;276.56;338.46000000000004;336.06;269.96000000000004;273.66;297.66;297.46000000000004;298.16;291.86;292.66;292.36;;312.96000000000004;275.66;240.39332010688793;260.9983114674233;273.955091788801;292.96000000000004;5430000.0;3560000.0;3650000.0;1300000.0;3610000.0;2490000.0;5440000.0;0.05083333333333333;0.014333333333333333;0.1;0.0195;0.021333333333333333;0.07216666666666666;;9609.4306640625;0.0;1109.13232421875;28369.0078125;499461.7415324589;414706.8463803602;231612.550156598;231312.44497666456;228943.91931632307;430412.23801567365;457986.28317495435;447248.2677496472;473405.19094569265;522888.7679427282;520443.05349744426;447893.2958598248;452568.20618974156;465451.58992337313;465913.9958927326;432949.41097857663;415405.30007411627;458124.62172241724;457709.1576469882;;167264.2905471822;472533.2602288536;201872.43895495747;210663.97298223228;273.9162080490032;416621.3675405017;155685.80405543346;32906.19939051967;0.0;0;23;26;0;0;0;0;0;5;8;171821100599.99734;63652411760.01187;119985032279.9672;24537.582879468973;5277.886014840975;251.46558963059857;17828.42749330655;274014.95313203725;176711.9423831967;6261.105839733453;99400.17431524517;4.46844992464118;0.21367734155808463
782;2019-02-22 06:02:37.851;677;183;128;127;120;49;194;25;-30;34;646;624;-27;12;245;244;250;185;198;195;192;24;544;354;365;129;360;248;545;89.0;108.0;592.0;50.0;128.0;0;100;66;1;0;0;0;0;0;0;1;0;0;0;0;27688.037109375;8920.203125;0.0;1101.15490722656;400.0;98015;;;Calculated values ==>;1550811757.851;340.86;291.46000000000004;285.96000000000004;285.86;285.16;278.06;273.7412296467126;292.56;275.66;270.16;276.56;337.76;335.56;270.46000000000004;274.36;297.66;297.56;298.16;291.66;292.66;292.36;;313.16;275.56;240.16925963744896;260.85938512811435;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3650000.0;1290000.0;3600000.0;2480000.0;5450000.0;0.014833333333333334;0.018000000000000002;0.09866666666666667;0.008333333333333333;0.021333333333333333;0.036166666666666666;;8920.203125;0.0;1101.15490722656;27688.037109375;499620.1484878251;413581.5929919801;231888.8136457492;231588.0347486587;229508.1069821401;430542.39183029096;457986.28317495435;448336.4751737065;473534.8580475586;522257.0456824222;520015.6192628806;448719.9008637162;453606.15736122546;465596.4787924315;466330.9479421416;432703.48099635256;414305.8763482112;458124.62172241724;457709.1576469882;;168099.92630828856;472567.4425401675;201380.777849941;219376.30126866658;273.71538653511175;417088.5874384499;155840.24340592025;32924.62152062217;0.0;0;23;26;0;0;0;0;0;5;8;172040137099.96252;63730124709.99952;120134157129.9435;24366.295469278193;2259.888872418554;331.1568836665446;8619.7049723493;274422.5533735986;176774.76764304566;6265.961836208036;99620.61215260791;3.5501222572134794;0.1962150987272482
783;2019-02-22 06:03:37.862;679;183;128;127;120;49;194;25;-26;34;641;619;-23;23;245;244;250;185;198;195;192;24;544;354;365;129;359;248;545;123.0;84.0;584.0;78.0;128.0;0;95;56;1;0;0;0;0;0;0;1;0;0;0;0;27154.578125;8317.451171875;0.0;1076.88684082031;402.0;98016;;;Calculated values ==>;1550811817.862;341.06000000000006;291.46000000000004;285.96000000000004;285.86;285.16;278.06;273.7412296467126;292.56;275.66;270.56;276.56;337.26;335.06;270.86;275.46000000000004;297.66;297.56;298.16;291.66;292.66;292.36;;313.36;275.56;240.16925963744896;260.85938512811435;273.7412296467126;292.96000000000004;5440000.0;3540000.0;3650000.0;1290000.0;3590000.0;2480000.0;5450000.0;0.0205;0.014;0.09733333333333333;0.013000000000000001;0.021333333333333333;0.041833333333333333;;8317.451171875;0.0;1076.88684082031;27154.578125;499875.0247198054;413581.5929919801;231888.8136457492;231588.0347486587;229508.1069821401;430542.39183029096;457986.28317495435;448847.4509097349;473534.8580475586;521747.95854989864;519505.6670446318;449229.33650341997;454954.54680310714;465741.0905809244;466330.9479421416;432703.48099635256;414305.8763482112;458124.62172241724;457709.1576469882;;168935.5661677829;472567.4425401675;201350.82317876318;216923.9816639194;273.70368408651547;417545.6930187738;155983.9168601697;32942.77519606153;0.0;0;23;26;0;0;0;0;0;5;8;172259177249.66318;63807538899.89372;120282984409.7401;24089.671765814575;3525.8160516982566;257.5664650739791;10072.846528625047;274826.4271299557;176822.99068995213;6270.868763545951;99776.4119729679;4.039230945270712;0.22637656864888223
784;2019-02-22 06:04:37.872;682;183;128;127;121;50;194;25;-25;33;636;615;-22;30;245;245;250;184;198;195;192;24;545;354;365;130;360;250;547;306.0;85.0;426.0;13.0;128.0;0;92;52;1;0;0;0;0;0;0;1;0;0;0;0;26894.744140625;8135.24169921875;0.0;1076.18371582031;404.0;98017;;;Calculated values ==>;1550811877.872;341.36;291.46000000000004;285.96000000000004;285.86;285.26000000000005;278.16;273.7412296467126;292.56;275.66;270.66;276.46000000000004;336.76000000000005;334.66;270.96000000000004;276.16;297.66;297.66;298.16;291.56;292.66;292.36;;313.56;275.56;240.39332010688793;261.13683023647616;273.7412296467126;292.96000000000004;5450000.0;3540000.0;3650000.0;1300000.0;3600000.0;2500000.0;5470000.0;0.051000000000000004;0.014166666666666666;0.071;0.0021666666666666666;0.021333333333333333;0.07233333333333333;;8135.24169921875;0.0;1076.18371582031;26894.744140625;500160.93189715926;412742.8863985274;231839.44594898834;231539.2039198338;229756.80920477465;430542.39183029096;457986.28317495435;448605.935453579;473308.3704715943;521074.9623126302;518930.9184853566;448989.73509128473;455474.8431172271;465596.4787924315;466460.0446877315;432456.3284284793;413117.91072696255;458124.62172241724;457709.1576469882;;169771.2103021376;472436.3020657052;201431.73124023865;210399.90516355654;273.7352874615407;417996.17910608556;156121.045485036;32960.72044107312;0.0;0;23;26;0;0;0;0;0;5;8;172478213749.62836;63885251849.88137;120432409309.71635;17549.368499147164;587.1765701218442;273.9609174381542;17888.70259630156;275173.4769641089;176857.2713409516;6275.298896631991;100009.46371779015;3.9406722572756987;0.10871939693052024
785;2019-02-22 06:05:37.852;684;184;128;128;123;52;194;25;-29;33;634;612;-26;35;245;245;250;186;198;195;192;24;548;356;365;130;361;249;550;135.0;111.0;566.0;125.0;128.0;0;88;44;1;0;0;0;0;0;0;1;0;0;0;0;26431.548828125;7707.64013671875;0.0;1048.58190917969;406.0;98018;;;Calculated values ==>;1550811937.852;341.56000000000006;291.56;285.96000000000004;285.96000000000004;285.46000000000004;278.36;273.955091788801;292.56;275.66;270.26000000000005;276.46000000000004;336.56;334.36;270.56;276.66;297.66;297.66;298.16;291.76000000000005;292.66;292.36;;313.76000000000005;275.56;240.39332010688793;260.9983114674233;273.955091788801;292.96000000000004;5480000.0;3560000.0;3650000.0;1300000.0;3610000.0;2490000.0;5500000.0;0.022500000000000003;0.018500000000000003;0.09433333333333334;0.020833333333333332;0.021333333333333333;0.043833333333333335;;7707.64013671875;0.0;1048.58190917969;26431.548828125;500127.84665626526;411831.94049012626;231765.89882121078;231765.89882121078;230277.70356738323;430412.23801567365;457986.28317495435;448278.688202201;473308.3704715943;520952.94637897005;518707.8801694491;448662.88972599513;456248.0890348137;465451.58992337313;466173.27820480464;431707.3629549263;412601.8314242595;458124.62172241724;457709.1576469882;;170606.85888663295;472436.3020657052;201840.2872009126;216404.84342676116;273.9036783619691;418440.41675237485;156253.02549237237;32978.420919160344;0.0;0;23;26;0;0;0;0;0;5;8;172697140749.69797;63963225849.906166;120582059409.76395;23247.355827788204;5637.416976349845;353.45233331733596;10577.17243998662;275513.33634270716;176909.12566331774;6280.5255975753635;100246.60027129286;4.547097751603067;0.27489586147176825
786;2019-02-22 06:06:37.873;686;186;128;128;124;53;194;27;-34;33;631;609;-31;38;245;245;250;187;198;195;192;25;546;358;365;131;363;252;548;0.0;86.0;666.0;105.0;128.0;0;87;40;1;0;0;0;0;0;0;1;0;0;0;0;26134.8984375;7454.10546875;0.0;1052.54321289062;407.0;98019;;;Calculated values ==>;1550811997.873;341.76;291.76000000000005;285.96000000000004;285.96000000000004;285.56;278.46000000000004;274.1680685717883;292.56;275.86;269.76000000000005;276.46000000000004;336.26000000000005;334.06;270.06;276.96000000000004;297.66;297.66;298.16;291.86;292.66;292.36;;313.86;275.66;240.61611355647437;261.41265627149306;274.1680685717883;292.96000000000004;5460000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2520000.0;5480000.0;0.0;0.014333333333333333;0.111;0.0175;0.021333333333333333;0.021333333333333333;;7454.10546875;0.0;1052.54321289062;26134.8984375;500574.1571699682;413442.3132566535;231814.86334082283;231814.86334082283;230620.46207402542;430280.9020939914;457986.28317495435;447068.847023133;473178.34860283375;520400.190697455;518149.93449942843;447458.69947440823;456119.0499301343;465160.9749554807;465885.42676947766;432207.93624588446;413808.91226698237;458124.62172241724;457709.1576469882;;171024.68490186572;472402.05409754877;202390.70186262627;231814.86334082283;274.12699732194545;418878.6237977245;156379.41759398318;32995.93642343248;0.0;0;23;26;0;0;0;0;0;5;8;172916217399.3638;64041553254.78669;120732412014.5346;27159.27411281625;4725.198664111143;263.71934369759657;4819.078278531529;275933.53861090855;176995.51101781876;6285.670494960032;100374.94726614933;4.345691444733191;0.3124239244411019
787;2019-02-22 06:07:37.863;688;186;129;128;125;54;194;27;-37;34;630;607;-31;40;246;244;250;188;198;195;192;26;552;357;365;132;362;255;554;-2.0;85.0;732.0;51.0;128.0;0;87;44;1;0;0;0;0;0;0;1;0;0;0;0;26473.900390625;7740.0126953125;0.0;1056.57080078125;409.0;98020;;;Calculated values ==>;1550812057.863;341.96000000000004;291.76000000000005;286.06;285.96000000000004;285.66;278.56;274.0616903277293;292.56;275.86;269.46000000000004;276.56;336.16;333.86;270.06;277.16;297.76000000000005;297.56;298.16;291.96000000000004;292.66;292.36;;314.06;275.76000000000005;240.83765695389522;261.82340779136865;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5540000.0;0.0;0.014166666666666666;0.12200000000000001;0.0085;0.021333333333333333;0.021333333333333333;;7740.0126953125;0.0;1056.57080078125;26473.900390625;500254.9671370666;410846.3285738816;231968.07999308215;231668.76277226704;230776.24032262436;430346.717906069;457986.28317495435;446101.3123906764;473145.2311080622;520050.4708610895;517692.73525337735;446889.8922175706;455868.2648029557;465437.41611875535;465899.65062480443;430690.5467801864;411644.6103821836;458124.62172241724;457709.1576469882;;171860.34048652687;472367.87413283327;202183.85047555953;231968.07999308215;274.04199694110815;419316.95738691906;156506.01414242858;33013.50944422419;0.0;0;23;26;0;0;0;0;0;5;8;173135180899.39862;64120440104.79923;120884486664.55878;29757.93035364426;2296.564201086827;269.81743230504026;4815.809656616663;276407.7695965316;177054.01595592295;6290.11589373746;100455.2246171662;4.222107555751093;0.2776002127834106
788;2019-02-22 06:08:37.864;689;188;129;128;124;55;194;27;-41;34;630;606;-34;38;246;245;250;191;198;195;192;26;557;358;365;132;363;256;558;0.0;95.0;785.0;78.0;128.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;26834.42578125;8078.50146484375;0.0;1074.6328125;410.0;98021;;;Calculated values ==>;1550812117.864;342.06000000000006;291.96000000000004;286.06;285.96000000000004;285.56;278.66;274.1680685717883;292.56;275.86;269.06;276.56;336.16;333.76000000000005;269.76000000000005;276.96000000000004;297.76000000000005;297.66;298.16;292.26000000000005;292.66;292.36;;314.16;275.76000000000005;240.83765695389522;261.9595390733887;274.1680685717883;292.96000000000004;5570000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2560000.0;5580000.0;0.0;0.01583333333333333;0.13083333333333333;0.013000000000000001;0.021333333333333333;0.021333333333333333;;8078.50146484375;0.0;1074.6328125;26834.42578125;499903.4425699341;251841.11582703004;231870.94239972098;231572.66581719168;230388.39721303806;430280.9020939914;457986.28317495435;445377.32270414016;473145.2311080622;519967.8563853425;517505.7895824865;446304.1180498963;455456.8452999624;465292.22471119097;465885.42676947766;429388.5185910663;411066.4166422016;458124.62172241724;457709.1576469882;;172278.17009871884;472367.87413283327;202426.16352521264;231870.94239972098;274.1407768663089;419761.2008435142;156637.83729114363;33031.26977038449;0.0;0;23;26;0;0;0;0;0;5;8;173354184550.0043;64199641425.01827;121037789219.98276;31786.10999257635;3509.2422378990686;290.099947523691;4817.8819252750345;276920.64514861855;177102.39848274365;6294.781949681907;100535.50671858338;4.41415288785638;0.3049168060327178
789;2019-02-22 06:09:37.854;691;191;128;128;124;56;194;28;-49;34;631;607;-40;35;246;244;250;193;198;195;192;26;555;360;365;133;365;257;557;0.0;110.0;749.0;93.0;128.0;0;91;52;1;0;0;0;0;0;0;1;0;0;0;0;27035.154296875;8264.712890625;0.0;1096.69079589844;411.0;98022;;;Calculated values ==>;1550812177.854;342.26;292.26000000000005;285.96000000000004;285.96000000000004;285.56;278.76000000000005;274.38016830617;292.56;275.96000000000004;268.26000000000005;276.56;336.26000000000005;333.86;269.16;276.66;297.76000000000005;297.56;298.16;292.46000000000004;292.66;292.36;;314.26000000000005;275.76000000000005;241.05796691057077;262.0952818180154;274.38016830617;292.96000000000004;5550000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;5570000.0;0.0;0.018333333333333333;0.12483333333333334;0.015500000000000002;0.021333333333333333;0.021333333333333333;;8264.712890625;0.0;1096.69079589844;27035.154296875;500351.38699569873;411509.7758049635;231596.59381429022;231596.59381429022;230411.33304687767;430148.3826014536;457986.28317495435;444108.9213138287;473014.93639070686;519987.7311738755;517524.1757861798;445314.72081049805;454919.80551571876;465000.999999308;465465.8864643596;429913.61039656383;412290.7944217916;458124.62172241724;457709.1576469882;;172696.00095264515;472236.3865531139;202933.46823124442;231596.59381429022;274.34685526155266;420210.039192042;156774.00804521868;33049.361118063454;0.0;0;23;26;0;0;0;0;0;5;8;173573148050.03912;64279128175.03091;121191663570.00722;30106.735726475934;4174.195233988977;323.08495953749053;4823.734695097557;277436.33290074026;177166.41645691197;6299.890972262524;100615.84013263173;4.2117348995279045;0.2969489474002431
790;2019-02-22 06:10:37.854;692;191;127;127;123;56;194;29;-55;35;632;607;-43;31;247;244;250;192;198;195;192;28;554;360;365;133;365;257;555;-2.0;111.0;599.0;98.0;128.0;0;93;53;1;0;0;0;0;0;0;1;0;0;0;0;27077.28515625;8297.712890625;0.0;1103.79382324219;410.0;98023;;;Calculated values ==>;1550812237.854;342.36;292.26000000000005;285.86;285.86;285.46000000000004;278.76000000000005;274.38016830617;292.56;276.06;267.66;276.66;336.36;333.86;268.86;276.26000000000005;297.86;297.56;298.16;292.36;292.66;292.36;;314.16;275.96000000000004;241.05796691057077;262.0952818180154;274.38016830617;292.96000000000004;5540000.0;3600000.0;3650000.0;1330000.0;3650000.0;2570000.0;5550000.0;0.0;0.018500000000000003;0.09983333333333334;0.01633333333333333;0.021333333333333333;0.021333333333333333;;8297.712890625;0.0;1103.79382324219;27077.28515625;500574.80574494007;412377.0396431636;231346.4964314633;231346.4964314633;230162.7429788659;430148.3826014536;457986.28317495435;443297.40883057786;473112.1826642056;520090.26460238174;517524.1757861798;444914.27513579867;454424.480022519;465132.6551254336;465465.8864643596;430173.9942474147;412758.3114497388;458124.62172241724;457709.1576469882;;172278.17009871884;472431.1216696904;202923.70114324804;231346.4964314633;274.3430703226336;420660.97618748475;156912.02826006242;33067.698489889626;0.0;0;23;26;0;0;0;0;0;5;8;173792148050.03912;64358928175.03091;121345863570.00722;23997.308484118428;4401.954535265225;322.1901317570041;4829.070105931198;277887.19993582857;177237.88437165576;6305.268264689978;100696.2801726403;3.568632590304376;0.25257433953188835
791;2019-02-22 06:11:37.855;692;190;126;125;121;56;194;29;-55;35;632;608;-43;27;247;244;250;192;198;195;192;28;552;361;365;134;366;260;553;-1.0;86.0;766.0;97.0;128.0;0;95;64;1;0;0;0;0;0;0;1;0;0;0;0;27772.86328125;8898.0234375;0.0;1133.78466796875;410.0;98024;;;Calculated values ==>;1550812297.855;342.36;292.16;285.76000000000005;285.66;285.26000000000005;278.76000000000005;274.4858918419099;292.56;276.06;267.66;276.66;336.36;333.96000000000004;268.86;275.86;297.86;297.56;298.16;292.36;292.66;292.36;;314.16;275.96000000000004;241.2770596917726;262.5002047102346;274.4858918419099;292.96000000000004;5520000.0;3610000.0;3650000.0;1340000.0;3660000.0;2600000.0;5530000.0;0.0;0.014333333333333333;0.12766666666666668;0.016166666666666666;0.021333333333333333;0.021333333333333333;;8898.0234375;0.0;1133.78466796875;27772.86328125;500765.5941441856;412845.1473663945;231096.52864347468;230799.66187155823;229620.8446039585;430081.6785162784;457986.28317495435;442685.20024709246;472981.82504853373;519842.3638000416;517373.88855160965;444319.49022595794;453414.51204216573;464986.8782582178;465320.7433433528;430690.5467801864;413590.4106133878;458124.62172241724;457709.1576469882;;172278.17009871884;472299.7188790419;203203.89425312672;231096.52864347468;274.45623276613026;421118.0683753213;157055.3284509204;33086.34528806865;0.0;0;23;26;0;0;0;0;0;5;8;174011151699.77457;64439029509.93414;121500966154.81985;30573.78006522963;4350.382498118962;245.10195172411315;4834.402752074955;278341.96658584167;177310.8217291149;6309.995777503844;100776.81045517541;3.987682663640667;0.28335125561275676
792;2019-02-22 06:12:37.875;690;190;125;124;120;55;194;29;-53;36;633;609;-40;21;248;244;250;192;198;195;192;28;557;360;365;134;365;262;557;92.0;85.0;470.0;97.0;128.0;0;98;74;1;0;0;0;0;0;0;1;0;0;0;0;28384.076171875;9537.4580078125;0.0;1152.4921875;410.0;98025;;;Calculated values ==>;1550812357.875;342.16;292.16;285.66;285.56;285.16;278.66;274.38016830617;292.56;276.06;267.86;276.76000000000005;336.46000000000004;334.06;269.16;275.26000000000005;297.96000000000004;297.56;298.16;292.36;292.66;292.36;;314.16;275.96000000000004;241.2770596917726;262.7682575881327;274.38016830617;292.96000000000004;5570000.0;3600000.0;3650000.0;1340000.0;3650000.0;2620000.0;5570000.0;0.015333333333333334;0.014166666666666666;0.07833333333333334;0.016166666666666666;0.021333333333333333;0.03666666666666667;;9537.4580078125;0.0;1152.4921875;28384.076171875;500031.71988107153;411111.06218014384;230706.34264985917;230411.33304687767;229239.6668209865;430148.3826014536;457986.28317495435;442549.323951864;473079.2034362849;519779.7064082168;517308.0214341754;444326.7777004349;452311.47088057286;465264.19953021937;465465.8864643596;429388.5185910663;411902.9413244403;458124.62172241724;457709.1576469882;;172278.17009871884;472299.7188790419;202904.72562866926;219080.21189554338;274.33571624286645;421586.1988621137;157209.00867258653;33105.40394596055;0.0;0;23;26;0;0;0;0;0;5;8;174230224699.70496;64519456309.908585;121657618354.77008;18772.16020198359;4355.219057547691;247.712344610535;8749.72801088631;278753.3198266607;177383.39259094893;6314.1039322339275;100890.04927852732;3.005142122094706;0.17833775439646699
793;2019-02-22 06:13:37.875;687;191;125;124;118;53;194;28;-50;36;635;611;-37;16;247;245;250;192;198;195;192;28;553;360;365;134;365;259;553;-3.0;109.0;536.0;81.0;128.0;0;99;74;1;0;0;0;0;0;0;1;0;0;0;0;28200.6953125;9500.5693359375;0.0;1140.82055664062;408.0;98026;;;Calculated values ==>;1550812417.875;341.86;292.26000000000005;285.66;285.56;284.96000000000004;278.46000000000004;274.38016830617;292.56;275.96000000000004;268.16;276.76000000000005;336.66;334.26000000000005;269.46000000000004;274.76000000000005;297.86;297.66;298.16;292.36;292.66;292.36;;313.96000000000004;275.96000000000004;241.2770596917726;262.3656120759269;274.38016830617;292.96000000000004;5530000.0;3600000.0;3650000.0;1340000.0;3650000.0;2590000.0;5530000.0;0.0;0.018166666666666668;0.08933333333333333;0.013500000000000002;0.021333333333333333;0.021333333333333333;;9500.5693359375;0.0;1140.82055664062;28200.6953125;500031.21242579626;413220.0903815756;230799.66187155823;230503.67282818444;228745.4692477943;430148.3826014536;457986.28317495435;443571.6662310127;473079.2034362849;520233.01661161653;517766.94151571544;445323.3975191375;452202.99536136934;465132.6551254336;465596.4787924315;430432.9660279302;413590.4106133878;458124.62172241724;457709.1576469882;;171442.51209473662;472299.7188790419;202917.1290420365;230799.66187155823;274.34052336730986;422057.73862448346;157367.65890045112;33124.51488549505;0.0;0;23;26;0;0;0;0;0;5;8;174449224699.70496;64599856309.908585;121813918354.77008;21498.471988881876;3636.664962799573;305.97309003085326;4840.73590987584;279088.9084282512;177449.99162445182;6318.717977522606;101003.30314453368;2.84566642678024;0.19411422173051085
794;2019-02-22 06:14:37.846;684;187;126;125;117;52;194;29;-41;36;635;611;-30;15;247;245;250;188;198;195;192;28;547;357;365;133;362;261;548;125.0;110.0;203.0;0.0;128.0;0;99;78;1;0;0;0;0;0;0;1;0;0;0;0;28374.978515625;9573.0693359375;0.0;1155.41955566406;406.0;98027;;;Calculated values ==>;1550812477.846;341.56000000000006;291.86;285.76000000000005;285.66;284.86;278.36;274.0616903277293;292.56;276.06;269.06;276.76000000000005;336.66;334.26000000000005;270.16;274.66;297.86;297.66;298.16;291.96000000000004;292.66;292.36;;313.76000000000005;275.96000000000004;241.05796691057077;262.63441904999945;274.0616903277293;292.96000000000004;5470000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2610000.0;5480000.0;0.020833333333333332;0.018333333333333333;0.03383333333333333;0.0;0.021333333333333333;0.042166666666666665;;9573.0693359375;0.0;1155.41955566406;28374.978515625;500223.78467042773;413808.91226698237;231215.83839973132;230917.70107062737;228563.85505091405;430346.717906069;457986.28317495435;444390.6324343936;473209.4130839679;520068.0108803182;517598.5130613728;445868.2697380524;451725.04308763775;465568.3016696177;466029.4888257932;431958.28702893766;414171.1577566021;458124.62172241724;457709.1576469882;;170606.85888663295;472431.1216696904;202234.48292222194;216896.98687922274;274.0616903277293;422528.9746984647;157526.5290648892;33143.64097100537;0.0;0;23;26;0;0;0;0;0;5;8;174668118849.54483;64679917594.85002;121969842954.65602;8192.949725161809;0.0;326.0973699928186;10154.246534040778;279336.2173519054;177480.282518108;6323.982685512932;101128.20093501789;1.7405334355906512;0.035922630620454775
795;2019-02-22 06:15:37.866;680;186;127;126;117;49;194;28;-23;36;635;611;-19;15;246;245;250;188;198;195;192;26;552;356;365;133;361;261;552;0.0;84.0;423.0;35.0;128.0;0;99;86;1;0;0;0;0;0;0;1;0;0;0;0;28908.83984375;10143.333984375;0.0;1149.50927734375;404.0;98028;;;Calculated values ==>;1550812537.866;341.16;291.76000000000005;285.86;285.76000000000005;284.86;278.06;273.955091788801;292.56;275.96000000000004;270.86;276.76000000000005;336.66;334.26000000000005;271.26000000000005;274.66;297.76000000000005;297.66;298.16;291.96000000000004;292.66;292.36;;313.56;275.76000000000005;241.05796691057077;262.63441904999945;273.955091788801;292.96000000000004;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2610000.0;5520000.0;0.0;0.014;0.07050000000000001;0.005833333333333333;0.021333333333333333;0.021333333333333333;;10143.333984375;0.0;1149.50927734375;28908.83984375;499230.7771264922;411737.20685016055;231418.27721477897;231120.26360780591;228476.88682950055;430412.23801567365;457986.28317495435;446798.39716741734;473209.4130839679;520068.0108803182;517598.5130613728;447326.51191653707;451725.04308763775;465582.3289076539;466173.27820480464;430690.5467801864;412510.35525449144;458124.62172241724;457709.1576469882;;169771.2103021376;472236.3865531139;201897.90088930976;231418.27721477897;273.92612884372767;423006.49897302536;157690.88719362658;33162.85511385442;0.0;0;23;26;0;0;0;0;0;5;8;174887191849.47522;64759744194.82465;122126495154.60623;17265.484987606585;1576.9744997055238;254.52268135972963;4827.538782553797;279548.4416923186;177493.42835275276;6328.822798772808;101253.09076202015;2.118556009036857;0.12537413547136314
796;2019-02-22 06:16:37.887;677;186;127;126;118;48;194;27;-4;35;636;612;-5;15;245;246;250;188;197;195;192;25;548;356;365;132;361;258;548;294.0;85.0;524.0;145.0;128.0;0;99;85;1;0;0;0;0;0;0;1;0;0;0;0;28867.578125;9981.7431640625;0.0;1139.79333496094;402.0;98029;;;Calculated values ==>;1550812597.887;340.86;291.76000000000005;285.86;285.76000000000005;284.96000000000004;277.96000000000004;273.955091788801;292.56;275.86;272.76000000000005;276.66;336.76000000000005;334.36;272.66;274.66;297.66;297.76000000000005;298.16;291.96000000000004;292.66;292.36;;313.36;275.66;240.83765695389522;262.23063862743834;273.955091788801;292.86;5480000.0;3560000.0;3650000.0;1320000.0;3610000.0;2580000.0;5480000.0;0.049;0.014166666666666666;0.08733333333333333;0.024166666666666666;0.021333333333333333;0.07033333333333333;;9981.7431640625;0.0;1139.79333496094;28867.578125;499233.5107839311;413442.3132566535;231514.88779765682;231215.83839973132;228855.16399015902;430412.23801567365;457986.28317495435;449833.53079395485;473242.3297776949;520418.008215219;517953.86217873084;449705.0134576105;452251.6005123059;465451.58992337313;466302.76539371355;431707.3629549263;414171.1577566021;458124.62172241724;457709.1576469882;;168935.5661677829;472270.6324499597;201825.94924549188;210831.12492008222;273.898089959441;423488.1376384959;157858.65486841576;33181.93931280294;0.0;0;23;26;0;0;0;0;0;5;8;175106268500.0113;64839272020.01925;122282249649.98735;21659.328788565766;6535.746510774638;248.42957364292653;17363.754968459056;279872.9286719542;177561.05802344184;6333.015534518833;101438.08293500468;4.118788788353537;0.20539636423961308
797;2019-02-22 06:17:37.867;677;185;127;126;119;48;194;27;7;35;636;612;3;22;245;246;250;187;198;195;192;25;546;355;365;132;360;254;546;113.0;81.0;449.0;64.0;128.0;0;96;75;1;0;0;0;0;0;0;1;0;0;0;0;28128.728515625;9317.2607421875;0.0;1105.35620117188;402.0;98030;;;Calculated values ==>;1550812657.867;340.86;291.66;285.86;285.76000000000005;285.06;277.96000000000004;273.8482719121499;292.56;275.86;273.86;276.66;336.76000000000005;334.36;273.46000000000004;275.36;297.66;297.76000000000005;298.16;291.86;292.66;292.36;;313.36;275.66;240.83765695389522;261.6868853414304;273.8482719121499;292.96000000000004;5460000.0;3550000.0;3650000.0;1320000.0;3600000.0;2540000.0;5460000.0;0.01883333333333333;0.013500000000000002;0.07483333333333334;0.010666666666666666;0.021333333333333333;0.04016666666666666;;9317.2607421875;0.0;1105.35620117188;28128.728515625;499426.97851717554;413899.7426769738;231563.5861204578;231264.01137119072;229192.01072047086;430477.46260093397;457986.28317495435;451944.99109075684;473242.3297776949;520746.90185573144;518289.53550403833;451441.3861098975;453817.51030164596;465596.4787924315;466446.0373839678;432207.93624588446;414617.0881074537;458124.62172241724;457709.1576469882;;168935.5661677829;472270.6324499597;201610.40530232107;217519.14864141442;273.8095215812078;423962.9485375781;158019.4262926748;33200.64265575017;0.0;0;23;26;0;0;0;0;0;5;8;175325195500.0809;64918445620.044426;122435798450.03618;18733.371503167942;2887.042422908145;237.476449868815;9647.632028390548;280209.4223058804;177639.55509016712;6337.063401643764;101663.1027950861;3.02280344519509;0.15740521190714132
798;2019-02-22 06:18:37.868;678;183;127;126;119;48;194;26;11;34;633;610;8;32;244;247;250;185;197;195;192;24;543;354;365;132;360;251;544;145.0;85.0;559.0;100.0;128.0;0;95;64;1;0;0;0;0;0;0;1;0;0;0;0;27583.32421875;8795.548828125;0.0;1091.51245117188;403.0;98031;;;Calculated values ==>;1550812717.868;340.96000000000004;291.46000000000004;285.86;285.76000000000005;285.06;277.96000000000004;273.7412296467126;292.56;275.76000000000005;274.26000000000005;276.56;336.46000000000004;334.16;273.96000000000004;276.36;297.56;297.86;298.16;291.66;292.66;292.36;;313.46000000000004;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.86;5430000.0;3540000.0;3650000.0;1320000.0;3600000.0;2510000.0;5440000.0;0.024166666666666666;0.014166666666666666;0.09316666666666666;0.016666666666666666;0.021333333333333333;0.0455;;8795.548828125;0.0;1091.51245117188;27583.32421875;499843.9716682228;413992.5003723105;231612.550156598;231312.44497666456;229236.96638929524;430542.39183029096;457986.28317495435;452967.02769892645;473145.2311080622;520686.74918505904;518336.1235158449;452593.89888176124;455552.7402837198;465465.8864643596;466717.9372126814;432949.41097857663;414706.8463803602;458124.62172241724;457709.1576469882;;169353.38768963216;472173.3745042847;201326.07085424403;215526.32488611696;273.69401236411636;424427.22338092217;158170.36888791306;33218.95019961823;0.0;0;23;26;0;0;0;0;0;5;8;175544199149.81635;64997646939.94875;122587300974.85316;23444.549146029578;4514.1217275006775;258.43633180806626;11019.318890619643;280560.910835577;177701.23248595215;6341.196077029522;101835.33025627966;3.9684619107315036;0.22360956144453814
799;2019-02-22 06:19:37.858;680;182;127;126;120;49;194;26;13;34;629;607;12;45;244;247;250;183;197;195;192;25;543;355;365;132;360;250;544;275.0;82.0;184.0;62.0;128.0;0;92;55;1;0;0;0;0;0;0;1;0;0;0;0;27041.26171875;8226.4462890625;0.0;1064.91918945312;403.0;98032;;;Calculated values ==>;1550812777.858;341.16;291.36;285.86;285.76000000000005;285.16;278.06;273.8482719121499;292.56;275.76000000000005;274.46000000000004;276.56;336.06;333.86;274.36;277.66;297.56;297.86;298.16;291.46000000000004;292.66;292.36;;313.46000000000004;275.66;240.83765695389522;261.13683023647616;273.8482719121499;292.86;5430000.0;3550000.0;3650000.0;1320000.0;3600000.0;2500000.0;5440000.0;0.04583333333333333;0.013666666666666666;0.03066666666666667;0.010333333333333333;0.021333333333333333;0.06716666666666667;;8226.4462890625;0.0;1064.91918945312;27041.26171875;500098.4903182486;413628.9936938134;231612.550156598;231312.44497666456;229530.85062648976;430477.46260093397;457986.28317495435;453387.0441461236;473145.2311080622;520360.6865294227;518113.1506042049;453263.3169236524;457294.02403925674;465465.8864643596;466575.1774593809;432949.41097857663;413992.5003723105;458124.62172241724;457709.1576469882;;169353.38768963216;472270.6324499597;201605.66924110224;211136.39072294702;273.80767358603265;424882.35239632655;158312.19520558562;33236.91746824902;0.0;0;23;26;0;0;0;0;0;5;8;175763162649.85117;65076833739.96134;122737575924.87706;7721.295497087322;2796.871286491527;259.0777782856369;16561.470845064767;280820.5829217489;177762.14727358814;6345.507975844725;102065.13186412782;2.942378649310958;0.07260057592543637
800;2019-02-22 06:20:37.868;683;183;127;127;121;50;194;25;17;34;625;603;17;55;244;247;249;184;197;195;192;24;546;354;365;132;359;251;548;147.0;110.0;28.0;94.0;128.0;0;90;50;1;0;0;0;0;0;0;1;0;0;0;0;26708.83203125;8005.27783203125;0.0;1070.14111328125;406.0;98033;;;Calculated values ==>;1550812837.868;341.46000000000004;291.46000000000004;285.86;285.86;285.26000000000005;278.16;273.7412296467126;292.56;275.66;274.86;276.56;335.66;333.46000000000004;274.86;278.66;297.56;297.86;298.06;291.56;292.66;292.36;;313.76000000000005;275.56;240.83765695389522;261.27494424493943;273.7412296467126;292.86;5460000.0;3540000.0;3650000.0;1320000.0;3590000.0;2510000.0;5480000.0;0.0245;0.018333333333333333;0.004666666666666667;0.015666666666666666;0.021333333333333333;0.04583333333333334;;8005.27783203125;0.0;1070.14111328125;26708.83203125;500192.3068931575;412314.6283600508;231514.88779765682;231514.88779765682;229734.0025874577;430542.39183029096;457986.28317495435;453710.40078017523;473145.2311080622;519869.651669046;517619.79361609917;453710.40078017523;458336.42047005193;465610.7510579218;466717.9372126814;431975.4388889284;412695.35991861223;458124.62172241724;457709.1576469882;;170606.85888663295;472173.3745042847;201107.34065743312;215260.6716899736;273.60847960100693;425330.34449708;158447.48211730117;33254.712602797175;0.0;0;23;26;0;0;0;0;0;5;8;175982199149.81635;65156046939.94875;122887900974.85316;1178.8142805727966;4246.701196934007;353.46811445579624;11112.222273029838;280894.7628644812;177820.85349368025;6350.613375708276;102295.78440909351;1.8612039804197502;0.06151102276428063
