;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
801;2019-02-22 06:21:37.859;688;184;127;127;122;51;194;26;25;34;622;601;25;63;244;248;249;187;197;195;192;24;547;356;365;132;362;253;548;91.0;83.0;574.0;163.0;128.0;0;88;49;1;0;0;0;0;0;0;1;0;0;0;0;26713.3515625;7960.20556640625;0.0;1059.34228515625;408.0;98034;;;Calculated values ==>;1550812897.859;341.96000000000004;291.56;285.86;285.86;285.36;278.26000000000005;273.955091788801;292.56;275.76000000000005;275.66;276.56;335.36;333.26000000000005;275.66;279.46000000000004;297.56;297.96000000000004;298.06;291.86;292.66;292.36;;313.96000000000004;275.56;240.83765695389522;261.54996906429363;273.955091788801;292.86;5470000.0;3560000.0;3650000.0;1320000.0;3620000.0000000005;2530000.0;5480000.0;0.015166666666666667;0.013833333333333333;0.09566666666666666;0.027166666666666665;0.021333333333333333;0.0365;;7960.20556640625;0.0;1059.34228515625;26713.3515625;500733.0291296787;412695.35991861223;231514.88779765682;231514.88779765682;230028.62576736129;430412.23801567365;457986.28317495435;454358.44449939404;473145.2311080622;519397.12561598833;517246.06739612925;454358.44449939404;458978.51335723914;465175.32018785755;466561.43444993236;431724.5075902841;413808.91226698237;458124.62172241724;457709.1576469882;;171442.51209473662;472173.3745042847;201780.93921485284;219159.68541850086;273.8805433765136;425775.46258216474;158580.50785529433;33272.45563591129;0.0;0;23;26;0;0;0;0;0;5;8;176201166299.5866;65235235059.86567;123039078294.69455;24163.24800555444;7345.661158696231;247.83240197234068;8707.05573633979;281105.91503906617;177917.4420227562;6355.623461714275;102460.92028490081;4.486233452994328;0.3083884080780809
802;2019-02-22 06:22:37.859;692;185;127;127;123;53;193;27;34;34;622;600;32;67;244;247;249;188;197;195;192;25;553;356;365;132;361;257;554;90.0;87.0;891.0;97.0;128.0;0;87;57;1;0;0;0;0;0;0;1;0;0;0;0;27245.28125;8485.5419921875;0.0;1071.16247558594;410.0;98035;;;Calculated values ==>;1550812957.859;342.36;291.66;285.86;285.86;285.46000000000004;278.46000000000004;273.955091788801;292.46000000000004;275.86;276.56;276.56;335.36;333.16;276.36;279.86;297.56;297.86;298.06;291.96000000000004;292.66;292.36;;314.16;275.66;240.83765695389522;262.0952818180154;273.955091788801;292.86;5530000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5540000.0;0.015000000000000001;0.0145;0.1485;0.016166666666666666;0.021333333333333333;0.036333333333333336;;8485.5419921875;0.0;1071.16247558594;27245.28125;500670.2354973605;250866.03273033988;231370.359533236;231370.359533236;230185.61622785314;430412.23801567365;457847.79545119463;454796.12843079795;473145.2311080622;519064.52553756075;516804.6002406327;454548.466256717;458826.5593372272;465320.7433433528;466432.15063586115;430191.0715123525;411644.6103821836;458124.62172241724;457709.1576469882;;172278.17009871884;472270.6324499597;201893.56115906427;219201.0391035321;273.92443805912603;426225.11785560224;158717.55575161593;33290.209842250806;0.0;0;23;26;0;0;0;0;0;5;8;176420166299.5866;65314435059.86567;123192078294.69455;37556.03123985245;4371.095985869477;268.9236863874495;8665.794973745573;281620.2423661112;178015.0816656276;6359.929762450607;102605.6940408182;5.322111409573068;0.3405858746802813
803;2019-02-22 06:23:37.859;697;189;127;127;123;54;193;27;40;34;625;601;37;68;245;247;249;192;198;195;192;26;559;357;365;132;362;259;561;-2.0;85.0;926.0;152.0;128.0;0;87;65;1;0;0;0;0;0;0;1;0;0;0;0;27820.572265625;9074.3916015625;0.0;1080.27673339844;412.0;98036;;;Calculated values ==>;1550813017.859;342.86;292.06;285.86;285.86;285.46000000000004;278.56;274.0616903277293;292.46000000000004;275.86;277.16;276.56;335.66;333.26000000000005;276.86;279.96000000000004;297.66;297.86;298.06;292.36;292.66;292.36;;314.36;275.76000000000005;240.83765695389522;262.3656120759269;274.0616903277293;292.96000000000004;5590000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2590000.0;5610000.0;0.0;0.014166666666666666;0.15433333333333332;0.025333333333333333;0.021333333333333333;0.021333333333333333;;9074.3916015625;0.0;1080.27673339844;27820.572265625;500737.60956894606;252076.2402507455;231204.63778819802;231204.63778819802;230026.7293224473;430346.717906069;457847.79545119463;455203.3684747658;473145.2311080622;519206.1428393404;516737.76229731913;454831.6959477866;458630.05528713466;465306.4224800408;466288.85533692164;428606.69640526903;410114.21957848844;458124.62172241724;457709.1576469882;;173113.83306960555;472367.87413283327;202124.87414649394;231204.63778819802;274.019050077225;426683.99996823247;158863.88853156386;33308.13850232567;0.0;0;23;26;0;0;0;0;0;5;8;176639166299.5866;65393635059.86567;123346878294.69455;39058.447624663284;6846.15599965393;261.9767550460584;4832.096423654191;282258.6963566488;178108.55876550695;6364.353932795886;102718.17646912986;5.022190299158956;0.3814469773549774
804;2019-02-22 06:24:37.850;702;193;126;126;123;55;193;29;43;34;628;603;39;68;246;245;249;195;197;195;192;27;560;361;365;133;366;260;560;-1.0;86.0;795.0;147.0;128.0;0;90;73;1;0;0;0;0;0;0;1;0;0;0;0;28329.755859375;9492.9013671875;0.0;1107.87573242188;412.0;98037;;;Calculated values ==>;1550813077.85;343.36;292.46000000000004;285.76000000000005;285.76000000000005;285.46000000000004;278.66;274.4858918419099;292.46000000000004;276.06;277.46000000000004;276.56;335.96000000000004;333.46000000000004;277.06;279.96000000000004;297.76000000000005;297.66;298.06;292.66;292.66;292.36;;314.36;275.86;241.05796691057077;262.5002047102346;274.4858918419099;292.86;5600000.0;3610000.0;3650000.0;1330000.0;3660000.0;2600000.0;5600000.0;0.0;0.014333333333333333;0.1325;0.0245;0.021333333333333333;0.021333333333333333;;9492.9013671875;0.0;1107.87573242188;28329.755859375;501282.41793007543;410978.81114965247;230932.12585701115;230932.12585701115;230049.2537503733;430081.6785162784;457847.79545119463;455407.7469629331;473014.93639070686;519431.33308381;516858.9079129881;454911.96588120144;458470.9478413549;464854.9636409364;465451.58992337313;428337.34279714484;411775.34303476126;458124.62172241724;457709.1576469882;;173113.83306960555;472333.7623376517;203174.26417632768;230932.12585701115;274.44476628820365;427151.84918087313;159018.5927636916;33326.3703709978;0.0;0;23;26;0;0;0;0;0;5;8;176858133449.35687;65473123134.78227;123502554939.53122;33420.93646922522;6594.4077049524385;237.38866326083132;4837.910011519511;282862.6006242341;178220.5466622232;6368.5146870706385;102798.74776849707;4.253522399845528;0.3213051526687735
805;2019-02-22 06:25:37.860;708;194;126;125;121;56;193;30;40;35;631;605;38;67;247;245;249;195;197;195;192;29;557;362;365;134;367;262;558;0.0;85.0;664.0;107.0;128.0;0;92;83;1;0;0;0;0;0;0;1;0;0;0;0;28855.435546875;9999.5771484375;0.0;1120.22033691406;412.0;98038;;;Calculated values ==>;1550813137.86;343.96000000000004;292.56;285.76000000000005;285.66;285.26000000000005;278.76000000000005;274.5913991737795;292.46000000000004;276.16;277.16;276.66;336.26000000000005;333.66;276.96000000000004;279.86;297.86;297.66;298.06;292.66;292.66;292.36;;314.36;276.06;241.2770596917726;262.7682575881327;274.5913991737795;292.86;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2620000.0;5580000.0;0.0;0.014166666666666666;0.11066666666666666;0.017833333333333333;0.021333333333333333;0.021333333333333333;;9999.5771484375;0.0;1120.22033691406;28855.435546875;502330.3227616968;412248.46956782654;230978.79015187532;230683.1647330249;229509.1193438645;430014.67791919125;457847.79545119463;454700.1411767046;472981.82504853373;519573.94638639473;516895.5113133383;454450.57648395357;458029.626017564;464840.8181699309;465306.4224800408;429140.7731823067;412631.9622702012;458124.62172241724;457709.1576469882;;173113.83306960555;472397.21216106473;203460.25636071703;230978.79015187532;274.5600556554077;427628.4718663931;159181.05715751613;33344.94093281719;0.0;0;23;26;0;0;0;0;0;5;8;177077169949.32205;65553236484.76954;123659181039.50633;27803.880586302625;4796.042378439534;233.87482125482774;4836.914506562409;283372.89246741723;178315.4828996393;6372.442537306929;102879.3847433912;3.387715679371333;0.24299975167918816
806;2019-02-22 06:26:37.881;712;193;126;126;119;55;193;29;34;35;633;607;32;65;247;244;249;194;197;195;192;29;553;362;365;134;367;264;553;-3.0;85.0;880.0;116.0;128.0;0;95;96;1;0;0;0;0;0;0;1;0;0;0;0;29502.0;10732.0703125;0.0;1146.14306640625;410.0;98039;;;Calculated values ==>;1550813197.881;344.36;292.46000000000004;285.76000000000005;285.76000000000005;285.06;278.66;274.5913991737795;292.46000000000004;276.06;276.56;276.66;336.46000000000004;333.86;276.36;279.66;297.86;297.56;298.06;292.56;292.66;292.36;;314.16;276.06;241.2770596917726;263.0348170998261;274.5913991737795;292.86;5530000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2640000.0;5530000.0;0.0;0.014166666666666666;0.14666666666666667;0.01933333333333333;0.021333333333333333;0.021333333333333333;;10732.0703125;0.0;1146.14306640625;29502.0;503211.5209531579;413956.2836987002;231096.52864347468;231096.52864347468;229036.45251990337;430014.67791919125;457847.79545119463;453608.57175709575;472981.82504853373;519614.1018060393;516932.4336832987;453356.3894402828;457462.81808978063;464840.8181699309;465175.32018785755;430191.0715123525;414317.87443422026;458124.62172241724;457709.1576469882;;172278.17009871884;472397.21216106473;203473.3019626314;231096.52864347468;274.5650966048616;428114.9540396611;159353.88135408526;33363.83390478435;0.0;0;23;26;0;0;0;0;0;5;8;177296246599.85812;65633664624.96634;123817036269.8926;36686.50623652144;5199.195597169711;224.87029194020678;4834.402752074955;283910.5004558845;178398.80570241733;6376.266751266158;102960.0072620858;3.952191577992095;0.287082679316383
807;2019-02-22 06:27:37.881;714;191;126;126;119;54;193;29;26;36;636;610;26;60;247;245;249;192;197;195;192;29;554;360;365;134;365;265;553;-2.0;85.0;652.0;64.0;128.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29720.703125;10956.892578125;0.0;1170.71459960938;408.0;98040;;;Calculated values ==>;1550813257.881;344.56000000000006;292.26000000000005;285.76000000000005;285.76000000000005;285.06;278.56;274.38016830617;292.46000000000004;276.06;275.76000000000005;276.76000000000005;336.76000000000005;334.16;275.76000000000005;279.16;297.86;297.66;298.06;292.36;292.66;292.36;;313.96000000000004;276.06;241.2770596917726;263.1675429290057;274.38016830617;292.86;5540000.0;3600000.0;3650000.0;1340000.0;3650000.0;2650000.0;5530000.0;0.0;0.014166666666666666;0.10866666666666666;0.010666666666666666;0.021333333333333333;0.021333333333333333;;10956.892578125;0.0;1170.71459960938;29720.703125;503371.45930273616;413220.0903815756;231096.52864347468;231096.52864347468;229036.45251990337;430148.3826014536;457847.79545119463;452422.89199155435;473079.2034362849;519840.4235616016;517157.6690649764;452422.89199155435;456684.40183009306;465132.6551254336;465596.4787924315;429930.67203913984;413590.4106133878;458124.62172241724;457709.1576469882;;171442.51209473662;472397.21216106473;202958.49996392828;231096.52864347468;274.3565544417156;428608.47656570276;159534.62271150714;33383.14105200114;0.0;0;23;26;0;0;0;0;0;5;8;177515246599.85812;65714064624.96634;123975736269.8926;27108.4639336687;2874.012930102789;231.48703686482025;4834.402752074955;284442.12520730274;178466.08244014462;6380.0697290062;103040.58064128704;2.8899655256857377;0.1923518211761711
808;2019-02-22 06:28:37.861;713;189;127;126;118;51;193;29;19;36;639;613;21;57;247;245;249;190;197;195;192;28;549;358;365;134;363;266;549;88.0;84.0;419.0;2.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29659.505859375;10826.95703125;0.0;1179.044921875;405.0;98041;;;Calculated values ==>;1550813317.861;344.46000000000004;292.06;285.86;285.76000000000005;284.96000000000004;278.26000000000005;274.1680685717883;292.46000000000004;276.06;275.06;276.76000000000005;337.06;334.46000000000004;275.26000000000005;278.86;297.86;297.66;298.06;292.16;292.66;292.36;;313.66;275.96000000000004;241.2770596917726;263.299902668528;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2660000.0;5490000.0;0.014666666666666666;0.014;0.06983333333333334;0.0003333333333333333;0.021333333333333333;0.036;;10826.95703125;0.0;1179.044921875;29659.505859375;503709.4840170195;414127.2103214636;231490.63740778636;231191.84880649296;228833.11486510892;430280.9020939914;457847.79545119463;451352.0502808316;473079.2034362849;520067.02884882933;517383.1934833762;451608.7141852686;456148.64740695804;465423.3653177346;465885.42676947766;431218.74376390467;414485.982530214;458124.62172241724;457709.1576469882;;170189.03402730724;472299.7188790419;202493.3600965115;219676.93183652626;274.1668791084729;429103.1466957049;159716.09428094962;33402.71585424329;0.0;0;23;26;0;0;0;0;0;5;8;177734173599.92773;65794437824.9919;124134983169.94324;17378.631864538354;89.93545292751014;234.25865727166925;8569.160129176631;284812.7274304729;178490.7737768211;6383.949649387198;103152.2397665472;2.1882377003175417;0.09077095419967406
809;2019-02-22 06:29:37.842;710;186;128;127;118;49;193;29;16;36;641;615;17;53;246;246;249;187;197;195;192;27;547;357;365;134;362;264;547;215.0;80.0;244.0;16.0;128.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29638.310546875;10796.4287109375;0.0;1173.9736328125;402.0;98042;;;Calculated values ==>;1550813377.842;344.16;291.76000000000005;285.96000000000004;285.86;284.96000000000004;278.06;274.0616903277293;292.46000000000004;276.06;274.76000000000005;276.76000000000005;337.26;334.66;274.86;278.46000000000004;297.76000000000005;297.76000000000005;298.06;291.86;292.66;292.36;;313.36;275.86;241.2770596917726;263.0348170998261;274.0616903277293;292.86;5470000.0;3570000.0000000005;3650000.0;1340000.0;3620000.0000000005;2640000.0;5470000.0;0.035833333333333335;0.013333333333333334;0.04066666666666666;0.0026666666666666666;0.021333333333333333;0.05716666666666667;;10796.4287109375;0.0;1173.9736328125;29638.310546875;503517.2750222182;413854.0851824992;231839.44594898834;231539.2039198338;228877.26872991896;430346.717906069;457847.79545119463;451322.07754363207;473079.2034362849;520437.89121522807;517758.29529880884;451450.12942785496;455982.54772463517;465437.41611875535;466159.22355335305;431724.5075902841;414215.5863340789;458124.62172241724;457709.1576469882;;168935.5661677829;472202.2088784924;202204.94205290682;213263.8822823483;274.0502012521024;429597.1386849683;159896.23210026175;33422.318132827044;0.0;0;23;26;0;0;0;0;0;5;8;177953104249.7328;65874812364.920334;124293932819.80171;10130.76350995616;719.992711534895;233.45228341606912;13974.121575011917;285041.8997974852;178497.52104087517;6387.846006318922;103340.04095803261;2.093357379336754;0.046597540561759465
810;2019-02-22 06:30:37.862;708;185;130;129;119;47;193;27;16;36;643;617;17;50;245;246;249;187;197;195;192;26;549;355;365;133;360;261;549;-2.0;83.0;431.0;41.0;128.0;0;99;99;1;0;0;0;0;0;0;1;0;0;0;0;29724.564453125;10865.7802734375;0.0;1156.00915527344;400.0;98043;;;Calculated values ==>;1550813437.862;343.96000000000004;291.66;286.16;286.06;285.06;277.86;273.8482719121499;292.46000000000004;275.86;274.76000000000005;276.76000000000005;337.46000000000004;334.86;274.86;278.16;297.66;297.76000000000005;298.06;291.86;292.66;292.36;;313.16;275.76000000000005;241.05796691057077;262.63441904999945;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1330000.0;3600000.0;2610000.0;5490000.0;0.0;0.013833333333333333;0.07183333333333333;0.006833333333333333;0.021333333333333333;0.021333333333333333;;10865.7802734375;0.0;1156.00915527344;29724.564453125;503078.82996975345;412648.34060041176;232392.59126218566;232090.99414364924;229125.00534120802;430477.46260093397;457847.79545119463;451852.1518050079;473209.4130839679;520889.9733527526;518216.4126239948;451979.14056569117;456106.798836512;465596.4787924315;466446.0373839678;431218.74376390467;413396.8702782222;458124.62172241724;457709.1576469882;;168099.92630828856;472236.3865531139;201625.22678772517;232392.59126218566;273.8153045130397;430091.99420668604;160076.81068121022;33441.74112822933;0.0;0;23;26;0;0;0;0;0;5;8;178172177249.66318;65954939064.89487;124451485319.75165;17974.634113741475;1849.1762583968227;246.5359165519409;4806.7534162091215;285276.18951482384;178518.93791886495;6391.847241284606;103496.60041867357;2.0693341746185334;0.12511727656485663
811;2019-02-22 06:31:37.873;706;186;131;130;121;46;193;26;17;35;642;617;17;48;244;247;249;188;197;195;192;25;547;356;365;132;361;256;548;278.0;85.0;732.0;152.0;128.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29683.392578125;10919.326171875;0.0;1124.14184570312;401.0;98044;;;Calculated values ==>;1550813497.873;343.76;291.76000000000005;286.26000000000005;286.16;285.26000000000005;277.76000000000005;273.955091788801;292.46000000000004;275.76000000000005;274.86;276.66;337.36;334.86;274.86;277.96000000000004;297.56;297.86;298.06;291.96000000000004;292.66;292.36;;313.26000000000005;275.66;240.83765695389522;261.9595390733887;273.955091788801;292.86;5470000.0;3560000.0;3650000.0;1320000.0;3610000.0;2560000.0;5480000.0;0.04633333333333333;0.014166666666666666;0.12200000000000001;0.025333333333333333;0.021333333333333333;0.06766666666666667;;10919.326171875;0.0;1124.14184570312;29683.392578125;503013.0833847437;413442.3132566535;232720.49295472782;232417.65093918797;229734.0025874577;430412.23801567365;457847.79545119463;452850.8113075221;473242.3297776949;521196.95253423863;518634.8995863385;452850.8113075221;456682.15549395315;465320.7433433528;466432.15063586115;431724.5075902841;414171.1577566021;458124.62172241724;457709.1576469882;;168517.74571465285;472270.6324499597;201845.15210473083;211579.24971261164;273.90557440378336;430587.1512767596;160258.38651747452;33460.74587010886;0.0;0;23;26;0;0;0;0;0;5;8;178391217399.36383;66034453639.786194;124606613754.53964;30622.69042274054;6850.778835412464;248.67245597716172;16654.790436892818;285681.24146465346;178591.45083614564;6395.974734285054;103675.47940567472;4.515055968235792;0.24895902430885322
812;2019-02-22 06:32:37.863;708;185;131;130;122;47;193;26;19;35;638;614;18;47;244;247;249;187;197;195;192;25;549;355;365;132;360;251;549;141.0;84.0;628.0;115.0;128.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.619140625;11022.1357421875;0.0;1088.81787109375;402.0;98045;;;Calculated values ==>;1550813557.863;343.96000000000004;291.66;286.26000000000005;286.16;285.36;277.86;273.8482719121499;292.46000000000004;275.76000000000005;275.06;276.66;336.96000000000004;334.56;274.96000000000004;277.86;297.56;297.86;298.06;291.86;292.66;292.36;;313.36;275.66;240.83765695389522;261.27494424493943;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1320000.0;3600000.0;2510000.0;5490000.0;0.0235;0.014;0.10466666666666667;0.019166666666666665;0.021333333333333333;0.044833333333333336;;11022.1357421875;0.0;1088.81787109375;29729.619140625;503078.82996975345;412648.34060041176;232695.1541489444;232392.59126218566;230005.63749457302;430477.46260093397;457847.79545119463;453957.3546319885;473242.3297776949;521197.1685100077;518745.25673860044;453833.9293469119;457373.54784065706;465465.8864643596;466575.1774593809;431218.74376390467;413396.8702782222;458124.62172241724;457709.1576469882;;168935.5661677829;472270.6324499597;201583.33957109335;216387.47438880685;273.7989598693274;431082.17718975607;160441.20155920144;33479.18412752994;0.0;0;23;26;0;0;0;0;0;5;8;178610180899.39865;66113640439.79878;124758688404.56381;26415.146909707026;5188.173113511604;249.50622879955463;10819.255466075132;286156.4775566142;178691.75871496936;6400.12553141068;103904.39162983875;3.523428714258948;0.2098352930498403
813;2019-02-22 06:33:37.863;713;186;131;130;123;47;193;26;22;34;632;610;19;47;244;247;249;188;197;195;192;25;550;355;365;131;360;247;551;327.0;80.0;696.0;176.0;128.0;0;92;95;1;0;0;0;0;0;0;1;0;0;0;0;29418.341796875;10788.130859375;0.0;1050.48522949219;405.0;98046;;;Calculated values ==>;1550813617.863;344.46000000000004;291.76000000000005;286.26000000000005;286.16;285.46000000000004;277.86;273.8482719121499;292.46000000000004;275.76000000000005;275.36;276.56;336.36;334.16;275.06;277.86;297.56;297.86;298.06;291.96000000000004;292.66;292.36;;313.66;275.66;240.61611355647437;260.72004837742526;273.8482719121499;292.86;5500000.0;3550000.0;3650000.0;1310000.0;3600000.0;2470000.0;5510000.0;0.0545;0.013333333333333334;0.116;0.029333333333333333;0.021333333333333333;0.07583333333333334;;10788.130859375;0.0;1050.48522949219;29418.341796875;503616.70680939575;412172.66196668637;232644.68827507718;232342.67949808593;230254.59199040785;430477.46260093397;457847.79545119463;455000.05278635916;473275.31562819314;520913.1766839193;518670.816762181;454634.1286075247;458017.21189582633;465465.8864643596;466575.1774593809;430963.87337808334;412934.04071806197;458124.62172241724;457709.1576469882;;170189.03402730724;472402.05409754877;201581.5629812985;210320.20042658132;273.79826653647467;431575.0768642352;160622.95378088113;33497.01165336815;0.0;0;23;26;0;0;0;0;0;5;8;178829180899.39865;66192540439.79878;124908088404.56381;29396.544817387035;7944.0677394100085;240.39776880028504;18760.329255880857;286621.5749876733;178801.19405541036;6404.208064724012;104150.88816918839;4.759115352550414;0.25738776112109374
814;2019-02-22 06:34:37.854;721;186;130;129;124;48;193;27;25;34;625;604;21;51;244;247;249;188;197;195;192;26;546;357;365;132;362;246;547;93.0;83.0;469.0;172.0;128.0;0;90;80;1;0;0;0;0;0;0;1;0;0;0;0;28484.11328125;9717.6767578125;0.0;1037.66040039062;407.0;98047;;;Calculated values ==>;1550813677.854;345.26;291.76000000000005;286.16;286.06;285.56;277.96000000000004;274.0616903277293;292.46000000000004;275.86;275.66;276.56;335.66;333.56;275.26000000000005;278.26000000000005;297.56;297.86;298.06;291.96000000000004;292.66;292.36;;313.86;275.76000000000005;240.83765695389522;260.58029834229245;274.0616903277293;292.86;5460000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2460000.0;5470000.0;0.015500000000000002;0.013833333333333333;0.07816666666666668;0.028666666666666667;0.021333333333333333;0.036833333333333336;;9717.6767578125;0.0;1037.66040039062;28484.11328125;504991.03596257797;413854.0851824992;232442.78031288268;232140.6331088491;230644.0049296121;430346.717906069;457847.79545119463;455531.3672577782;473145.2311080622;520282.6086036309;518142.5267314758;455045.6345893565;458653.7746065562;465175.32018785755;466288.85533692164;431975.4388889284;414572.912758482;458124.62172241724;457709.1576469882;;171024.68490186572;472367.87413283327;202052.32297707294;219654.03582315278;273.99080942929817;432057.5249465619;160793.8098792646;33514.41025681936;0.0;0;23;26;0;0;0;0;0;5;8;179048148050.03912;66271428605.02953;125055966219.99637;19813.611961275128;7749.045799798462;240.73494480450864;8768.363653844606;287031.59811599884;178931.95038556098;6408.2169025998855;104380.25953324088;3.4003356493412524;0.23554209243435068
815;2019-02-22 06:35:37.864;727;185;130;129;123;49;193;27;27;34;619;599;23;58;244;248;249;187;197;195;192;26;546;356;365;132;361;248;547;266.0;84.0;440.0;154.0;128.0;0;89;70;1;0;0;0;0;0;0;1;0;0;0;0;27911.779296875;9153.9794921875;0.0;1038.07702636719;409.0;98048;;;Calculated values ==>;1550813737.864;345.86;291.66;286.16;286.06;285.46000000000004;278.06;273.955091788801;292.46000000000004;275.86;275.86;276.56;335.06;333.06;275.46000000000004;278.96000000000004;297.56;297.96000000000004;298.06;291.86;292.66;292.36;;314.06;275.76000000000005;240.83765695389522;260.85938512811435;273.955091788801;292.86;5460000.0;3560000.0;3650000.0;1320000.0;3610000.0;2480000.0;5470000.0;0.044333333333333336;0.014;0.07333333333333333;0.025666666666666667;0.021333333333333333;0.06566666666666666;;9153.9794921875;0.0;1038.07702636719;27911.779296875;505741.53635283984;413488.24991588667;232442.78031288268;232140.6331088491;230347.40146849275;430412.23801567365;457847.79545119463;455441.93910913606;473145.2311080622;519505.6670446318;517463.73603924556;454954.54680310714;459170.38311674347;465320.7433433528;466561.43444993236;431975.4388889284;414215.5863340789;458124.62172241724;457709.1576469882;;171860.34048652687;472367.87413283327;201833.05767919973;211777.33305257896;273.9008606272679;432527.56904560013;160951.0998919566;33531.71095167491;0.0;0;23;26;0;0;0;0;0;5;8;179267184550.0043;66350641805.016945;125204190919.97281;18597.984638195332;6943.726955643261;248.63793576789251;16149.523148366208;287351.7481037166;179054.41056513236;6412.295689621897;104587.94319806909;4.114956839340612;0.21160691543986615
816;2019-02-22 06:36:37.865;731;185;130;130;123;49;193;26;29;34;615;595;26;66;244;248;249;186;197;195;192;25;544;356;365;132;361;249;545;290.0;83.0;712.0;245.0;128.0;0;87;62;1;0;0;0;0;0;0;1;0;0;0;0;27346.49609375;8600.8642578125;0.0;1038.60363769531;411.0;98049;;;Calculated values ==>;1550813797.865;346.26;291.66;286.16;286.16;285.46000000000004;278.06;273.955091788801;292.46000000000004;275.76000000000005;276.06;276.56;334.66;332.66;275.76000000000005;279.76000000000005;297.56;297.96000000000004;298.06;291.76000000000005;292.66;292.36;;314.26000000000005;275.66;240.83765695389522;260.9983114674233;273.955091788801;292.86;5440000.0;3560000.0;3650000.0;1320000.0;3610000.0;2490000.0;5450000.0;0.04833333333333333;0.013833333333333333;0.11866666666666667;0.04083333333333334;0.021333333333333333;0.06966666666666667;;8600.8642578125;0.0;1038.60363769531;27346.49609375;506421.9835280345;414305.8763482112;232493.24967059927;232493.24967059927;230394.1724348571;430412.23801567365;457847.79545119463;455519.1575828171;473145.2311080622;519014.26442961046;516970.2004071118;455153.4212451428;459963.89658476645;465320.7433433528;466561.43444993236;432473.4916467336;414661.7335165383;458124.62172241724;457709.1576469882;;172696.00095264515;472270.6324499597;201800.4250740141;211199.1847590928;273.88814031125776;432988.06234805955;161099.0593889784;33549.0169122824;0.0;0;23;26;0;0;0;0;0;5;8;179486188199.73975;66429843124.92127;125353293404.7927;30107.956257711285;11044.20013451778;246.3959874677019;17173.528111190048;287757.6377087395;179204.3124556925;6416.421041065255;104865.63991976484;6.076277355328151;0.37830900814067775
817;2019-02-22 06:37:37.865;732;185;131;130;124;50;193;26;31;34;613;593;27;70;244;248;249;187;197;195;192;25;550;355;365;132;360;253;551;167.0;85.0;553.0;207.0;128.0;0;87;65;1;0;0;0;0;0;0;1;0;0;0;0;27541.8671875;8927.7529296875;0.0;1057.75744628906;414.0;98050;;;Calculated values ==>;1550813857.865;346.36;291.66;286.26000000000005;286.16;285.56;278.16;273.8482719121499;292.46000000000004;275.76000000000005;276.26000000000005;276.56;334.46000000000004;332.46000000000004;275.86;280.16;297.56;297.96000000000004;298.06;291.86;292.66;292.36;;314.56;275.66;240.83765695389522;261.54996906429363;273.8482719121499;292.86;5500000.0;3550000.0;3650000.0;1320000.0;3600000.0;2530000.0;5510000.0;0.02783333333333333;0.014166666666666666;0.09216666666666667;0.034499999999999996;0.021333333333333333;0.049166666666666664;;8927.7529296875;0.0;1057.75744628906;27541.8671875;506002.93877769326;411784.30806472205;232644.68827507718;232342.67949808593;230550.20476347918;430477.46260093397;457847.79545119463;455096.98620464467;473145.2311080622;518475.7365192694;516425.528990155;454605.02740641317;459815.7032248908;465465.8864643596;466704.2170870103;430963.87337808334;412555.8353376608;458124.62172241724;457709.1576469882;;173949.5011765382;472270.6324499597;201514.4494306295;215021.80730211866;273.77206900001136;433445.4653754033;161245.13119887424;33566.48658798227;0.0;0;23;26;0;0;0;0;0;5;8;179705188199.73975;66509043124.92127;125503893404.7927;23371.8571393384;9341.088314166891;260.780538905986;11932.128058622753;288203.3028203816;179374.18985943153;6420.647512118369;105108.18705451328;4.497101536148806;0.29923928603161487
818;2019-02-22 06:38:37.866;733;187;130;130;125;51;193;26;31;34;615;593;29;72;244;248;249;190;197;195;192;25;554;356;365;133;361;254;555;312.0;86.0;366.0;219.0;128.0;0;87;65;1;0;0;0;0;0;0;1;0;0;0;0;27670.052734375;8973.8779296875;0.0;1053.45581054688;416.0;98051;;;Calculated values ==>;1550813917.866;346.46000000000004;291.86;286.16;286.16;285.66;278.26000000000005;273.955091788801;292.46000000000004;275.76000000000005;276.26000000000005;276.56;334.66;332.46000000000004;276.06;280.36;297.56;297.96000000000004;298.06;292.16;292.66;292.36;;314.76000000000005;275.66;241.05796691057077;261.6868853414304;273.955091788801;292.86;5540000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5550000.0;0.052000000000000005;0.014333333333333333;0.061000000000000006;0.0365;0.021333333333333333;0.07333333333333333;;8973.8779296875;0.0;1053.45581054688;27670.052734375;505764.84811398276;410799.17277700413;232243.67601103132;232243.67601103132;230752.88014073388;430412.23801567365;457847.79545119463;454929.52275986236;473014.93639070686;518596.9872708009;516340.3673110443;454683.1238903817;459898.32620344317;465320.7433433528;466561.43444993236;429930.67203913984;411990.71530006983;458124.62172241724;457709.1576469882;;174785.17458790913;472138.9942397944;201758.40002596457;210626.84394889307;273.87175485764743;433905.572375852;161394.3139421931;33584.08032499204;0.0;0;23;26;0;0;0;0;0;5;8;179924191849.4752;66588544449.82524;125655995939.60896;15443.438486767767;9868.891688804788;257.13937992667013;18119.369671193646;288526.76900788833;179534.27569398234;6424.963583370083;105358.62037577837;4.356974681254768;0.23670320487146912
819;2019-02-22 06:39:37.866;735;189;130;129;125;52;193;27;31;34;616;593;28;73;244;248;249;191;197;195;192;26;553;359;365;133;364;253;554;-2.0;106.0;645.0;254.0;128.0;0;88;61;1;0;0;0;0;0;0;1;0;0;0;0;27380.369140625;8693.7138671875;0.0;1057.83044433594;417.0;98052;;;Calculated values ==>;1550813977.866;346.66;292.06;286.16;286.06;285.66;278.36;274.27422755570615;292.46000000000004;275.86;276.26000000000005;276.56;334.76000000000005;332.46000000000004;275.96000000000004;280.46000000000004;297.56;297.96000000000004;298.06;292.26000000000005;292.66;292.36;;314.86;275.76000000000005;241.05796691057077;261.54996906429363;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2530000.0;5540000.0;0.0;0.017666666666666667;0.1075;0.042333333333333334;0.021333333333333333;0.021333333333333333;;8693.7138671875;0.0;1057.83044433594;27380.369140625;506106.33183010976;412035.40644734737;232268.32528691398;231968.07999308215;230776.24032262436;430214.79039162316;457847.79545119463;455096.98620464467;473014.93639070686;518782.9467491673;516425.528990155;454728.16715069703;460173.28432070924;464883.6276779939;466131.47824129247;430191.0715123525;412801.4708678641;458124.62172241724;457709.1576469882;;175203.01333496982;472236.3865531139;202538.11268476196;232268.32528691398;274.1888577166401;434364.325891477;161541.54387383373;33601.67437711607;0.0;0;23;26;0;0;0;0;0;5;8;180143191849.4752;66668344449.82524;125808095939.60896;27150.07890338739;11417.226927093565;307.21627805262864;4809.4044236815835;288881.7149861396;179711.6600157815;6429.666547186577;105549.69349323565;4.479693178504423;0.38511347903183
820;2019-02-22 06:40:37.866;736;189;129;129;124;53;193;28;28;34;616;593;27;77;245;247;249;191;197;195;192;27;550;359;365;134;364;254;551;-1.0;86.0;697.0;218.0;128.0;0;92;60;1;0;0;0;0;0;0;1;0;0;0;0;27241.197265625;8584.5693359375;0.0;1083.02380371094;417.0;98053;;;Calculated values ==>;1550814037.866;346.76;292.06;286.06;286.06;285.56;278.46000000000004;274.27422755570615;292.46000000000004;275.96000000000004;275.96000000000004;276.56;334.76000000000005;332.46000000000004;275.86;280.86;297.66;297.86;298.06;292.26000000000005;292.66;292.36;;314.86;275.86;241.2770596917726;261.6868853414304;274.27422755570615;292.86;5500000.0;3590000.0;3650000.0;1340000.0;3640000.0;2540000.0;5510000.0;0.0;0.014333333333333333;0.11616666666666667;0.036333333333333336;0.021333333333333333;0.021333333333333333;;8584.5693359375;0.0;1083.02380371094;27241.197265625;506502.8913309466;413307.47646805906;232041.62707460328;232041.62707460328;230550.20476347918;430214.79039162316;457847.79545119463;454559.7729374544;472884.4304738556;518699.452875298;516340.3673110443;454436.3202249608;460494.3994343906;465015.24582933175;466001.4536310495;430963.87337808334;414040.76927589084;458124.62172241724;457709.1576469882;;175203.01333496982;472202.2088784924;202595.54093236255;232041.62707460328;274.2111574682055;434819.5056115291;161685.5295671931;33619.51482918313;0.0;0;23;26;0;0;0;0;0;5;8;180362191849.4752;66748444449.82524;125960195939.60896;29269.844951258172;9795.708935376053;242.5644921314259;4814.240652210879;289351.88101826166;179888.43448130207;6434.248053604778;105629.89053553475;4.563944550999281;0.37638417208270164
821;2019-02-22 06:41:37.847;738;189;129;129;123;53;193;28;26;35;617;594;25;79;245;248;249;190;197;195;192;27;549;359;365;134;364;257;550;-1.0;113.0;737.0;263.0;128.0;0;93;65;1;0;0;0;0;0;0;1;0;0;0;0;27621.341796875;8846.19140625;0.0;1101.95495605469;417.0;98054;;;Calculated values ==>;1550814097.847;346.96000000000004;292.06;286.06;286.06;285.46000000000004;278.46000000000004;274.27422755570615;292.46000000000004;275.96000000000004;275.76000000000005;276.66;334.86;332.56;275.66;281.06;297.66;297.96000000000004;298.06;292.16;292.66;292.36;;314.86;275.86;241.2770596917726;262.0952818180154;274.27422755570615;292.86;5490000.0;3590000.0;3650000.0;1340000.0;3640000.0;2570000.0;5500000.0;0.0;0.01883333333333333;0.12283333333333334;0.04383333333333333;0.021333333333333333;0.021333333333333333;;8846.19140625;0.0;1101.95495605469;27621.341796875;506842.6801889249;413720.03103230504;232066.2768031903;232066.2768031903;230277.70356738323;430214.79039162316;457847.79545119463;453802.9740710638;472981.82504853373;518551.3123725429;516187.4295368279;453678.3537726365;460268.07857627224;465015.24582933175;466131.47824129247;431218.74376390467;414083.7466353395;458124.62172241724;457709.1576469882;;175203.01333496982;472202.2088784924;202553.04210673366;232066.2768031903;274.19465570856386;435276.5486604982;161830.73990874118;33637.71721958213;0.0;0;23;26;0;0;0;0;0;5;8;180581122499.28027;66828818989.75368;126113447394.4725;30861.866642951885;11819.62181016209;322.709112587977;4813.714791334356;289852.81993352843;180068.50519689842;6438.957175279012;105710.09809038824;4.806715805692903;0.4111411540765395
822;2019-02-22 06:42:37.877;738;188;129;129;123;53;193;28;25;35;619;595;24;77;245;248;249;190;197;195;192;27;553;358;365;134;363;258;554;90.0;111.0;526.0;163.0;128.0;0;93;70;1;0;0;0;0;0;0;1;0;0;0;0;28015.408203125;9232.5869140625;0.0;1111.09558105469;417.0;98055;;;Calculated values ==>;1550814157.877;346.96000000000004;291.96000000000004;286.06;286.06;285.46000000000004;278.46000000000004;274.1680685717883;292.46000000000004;275.96000000000004;275.66;276.66;335.06;332.66;275.56;280.86;297.66;297.96000000000004;298.06;292.16;292.66;292.36;;314.86;275.86;241.2770596917726;262.23063862743834;274.1680685717883;292.86;5530000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5540000.0;0.015000000000000001;0.018500000000000003;0.08766666666666666;0.027166666666666665;0.021333333333333333;0.036333333333333336;;9232.5869140625;0.0;1111.09558105469;28015.408203125;506481.849055669;411644.6103821836;231968.07999308215;231968.07999308215;230185.61622785314;430280.9020939914;457847.79545119463;453507.1766613264;472981.82504853373;518673.12642440863;516205.07003348775;453382.1211453705;459872.69959064445;465160.9749554807;466275.0664382286;430191.0715123525;412420.9545810112;458124.62172241724;457709.1576469882;;175203.01333496982;472202.2088784924;202333.293975169;219733.5353067877;274.10468327292074;435740.4200652445;161981.4717235136;33656.16852849977;0.0;0;23;26;0;0;0;0;0;5;8;180800232000.04608;66909259190.03482;126268024645.01276;22019.577048819792;7331.438854873619;328.747163229814;8646.447611693953;290293.71897184954;180228.17716575123;6444.388691997626;105822.32219481573;3.7052771773214563;0.25388519939629295
823;2019-02-22 06:43:37.847;737;190;129;129;122;52;193;27;24;35;621;597;23;73;245;248;249;191;197;195;192;27;554;358;365;133;363;258;555;178.0;87.0;640.0;178.0;128.0;0;93;74;1;0;0;0;0;0;0;1;0;0;0;0;28253.5078125;9499.697265625;0.0;1115.69848632812;416.0;98056;;;Calculated values ==>;1550814217.847;346.86;292.16;286.06;286.06;285.36;278.36;274.1680685717883;292.46000000000004;275.86;275.56;276.66;335.26000000000005;332.86;275.46000000000004;280.46000000000004;297.66;297.96000000000004;298.06;292.26000000000005;292.66;292.36;;314.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.86;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5550000.0;0.029666666666666668;0.0145;0.10666666666666667;0.029666666666666668;0.021333333333333333;0.051000000000000004;;9499.697265625;0.0;1115.69848632812;28253.5078125;506266.26667141466;411990.71530006983;231943.69716031195;231943.69716031195;229868.94750329808;430280.9020939914;457847.79545119463;453382.1211453705;473112.1826642056;518878.54489157855;516410.9621629571;453256.9557527015;459391.8057102196;465160.9749554807;466275.0664382286;429930.67203913984;412377.0396431636;458124.62172241724;457709.1576469882;;174785.17458790913;472333.7623376517;202357.30762495848;214733.31370510632;274.11401822480093;436209.0932432516;162137.4960399477;33674.71586735446;0.0;0;23;26;0;0;0;0;0;5;8;181019122499.28027;66989319139.75473;126422747244.47145;26775.98010884395;8009.301489809899;254.52766974165525;12391.768041035977;290700.1452985867;180355.95274842513;6449.246885276921;105997.55299874354;4.468187377819105;0.28287427803496806
824;2019-02-22 06:44:37.868;736;188;128;128;122;51;193;28;23;35;624;599;22;70;245;248;249;190;197;195;192;27;550;358;365;133;363;258;551;139.0;81.0;695.0;155.0;128.0;0;92;76;1;0;0;0;0;0;0;1;0;0;0;0;28158.359375;9506.5595703125;0.0;1110.32922363281;416.0;98057;;;Calculated values ==>;1550814277.868;346.76;291.96000000000004;285.96000000000004;285.96000000000004;285.36;278.26000000000005;274.1680685717883;292.46000000000004;275.96000000000004;275.46000000000004;276.66;335.56;333.06;275.36;280.16;297.66;297.96000000000004;298.06;292.16;292.66;292.36;;314.76000000000005;275.86;241.05796691057077;262.23063862743834;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2580000.0;5510000.0;0.023166666666666665;0.013500000000000002;0.11583333333333333;0.025833333333333333;0.021333333333333333;0.0445;;9506.5595703125;0.0;1110.32922363281;28158.359375;506502.8913309466;412934.04071806197;231741.51620549758;231741.51620549758;229959.83920546612;430280.9020939914;457847.79545119463;453256.9557527015;473112.1826642056;519186.60237076256;516616.8131092016;453131.67985456734;459030.2514261075;465160.9749554807;466275.0664382286;430963.87337808334;413676.3280692049;458124.62172241724;457709.1576469882;;174785.17458790913;472333.7623376517;202374.42578527803;216453.03093055182;274.120671768297;436679.3566722441;162295.93694888396;33693.27259089703;0.0;0;23;26;0;0;0;0;0;5;8;181238199149.81635;67069147069.95006;126577601424.85037;29060.55972122655;6973.949527602986;233.38186166985938;10735.897638881419;291165.61265488405;180480.85687502468;6453.314221118102;106190.35100223952;4.427265808434061;0.28543675535279056
825;2019-02-22 06:45:40.848;735;187;128;127;121;50;193;27;22;35;625;600;21;68;245;248;249;189;197;195;192;26;550;356;365;133;362;258;550;-2.0;82.0;637.0;85.0;128.0;0;92;76;1;0;0;0;0;0;0;1;0;0;0;0;28322.666015625;9556.736328125;0.0;1106.80529785156;416.0;98058;;;Calculated values ==>;1550814340.848;346.66;291.86;285.96000000000004;285.86;285.26000000000005;278.16;273.955091788801;292.46000000000004;275.86;275.36;276.66;335.66;333.16;275.26000000000005;279.96000000000004;297.66;297.96000000000004;298.06;292.06;292.66;292.36;;314.76000000000005;275.76000000000005;241.05796691057077;262.23063862743834;273.955091788801;292.86;5500000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2580000.0;5500000.0;0.0;0.013666666666666666;0.10616666666666667;0.014166666666666666;0.021333333333333333;0.021333333333333333;;9556.736328125;0.0;1106.80529785156;28322.666015625;506377.9798597993;412979.2520416587;231765.89882121078;231466.45240704165;229688.5652307168;430412.23801567365;457847.79545119463;453131.67985456734;473112.1826642056;519289.26961844857;516719.72323803365;453006.29281710915;458788.78780023096;465306.4224800408;466561.43444993236;430963.87337808334;413720.03103230504;458124.62172241724;457709.1576469882;;174785.17458790913;472236.3865531139;201869.1526216093;231765.89882121078;273.9149274685978;437173.40875282447;162462.68783444606;33712.66635925889;0.0;0;23;26;0;0;0;0;0;5;8;181468076149.88596;67152910469.975426;126740089824.89958;26675.704974565713;3830.202480696314;235.6658453923035;4820.122854949918;291653.1501481624;180575.36319359255;6457.417085645841;106326.42297043372;3.3348860447053896;0.23075438611659982
826;2019-02-22 06:46:37.849;734;187;127;127;120;49;193;27;20;35;626;602;20;66;244;248;249;188;197;195;192;25;549;357;365;133;362;259;550;301.0;85.0;881.0;171.0;128.0;0;90;81;1;0;0;0;0;0;0;1;0;0;0;0;28636.478515625;9806.751953125;0.0;1100.43225097656;415.0;98059;;;Calculated values ==>;1550814397.849;346.56000000000006;291.86;285.86;285.86;285.16;278.06;274.0616903277293;292.46000000000004;275.86;275.16;276.66;335.76000000000005;333.36;275.16;279.76000000000005;297.56;297.96000000000004;298.06;291.96000000000004;292.66;292.36;;314.66;275.66;241.05796691057077;262.3656120759269;274.0616903277293;292.86;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2590000.0;5500000.0;0.050166666666666665;0.014166666666666666;0.14683333333333334;0.0285;0.021333333333333333;0.0715;;9806.751953125;0.0;1100.43225097656;28636.478515625;506343.549961029;412979.2520416587;231466.45240704165;231466.45240704165;229395.26074894576;430346.717906069;457847.79545119463;452707.4819948718;473112.1826642056;519308.87165689113;516840.72573523433;452707.4819948718;458387.69506395434;465175.32018785755;466418.3847020313;431218.74376390467;413351.9237643686;458124.62172241724;457709.1576469882;;174367.33720873808;472138.9942397944;202111.48571558905;210870.07717597584;274.0138396070073;437624.3432241158;162615.98480585107;33730.14062972566;0.0;0;23;26;0;0;0;0;0;5;8;181676129799.6214;67228721799.87903;126887437409.71222;36795.84545367469;7695.7839929398515;253.1132833267613;17648.994253677385;292155.64207057346;180666.61218722427;6461.286654962603;106504.30660136155;5.720425713554559;0.3266859422341309
827;2019-02-22 06:47:37.869;732;187;127;127;121;49;193;27;17;34;628;603;18;60;244;249;249;189;197;195;192;25;553;356;365;131;361;258;553;193.0;82.0;957.0;183.0;128.0;0;81;83;1;0;0;0;0;0;0;1;0;0;0;0;28735.794921875;10002.19140625;0.0;1047.72302246094;413.0;98060;;;Calculated values ==>;1550814457.869;346.36;291.86;285.86;285.86;285.26000000000005;278.06;273.955091788801;292.46000000000004;275.86;274.86;276.56;335.96000000000004;333.46000000000004;274.96000000000004;279.16;297.56;298.06;298.06;292.06;292.66;292.36;;314.46000000000004;275.66;240.61611355647437;262.23063862743834;273.955091788801;292.86;5530000.0;3560000.0;3650000.0;1310000.0;3610000.0;2580000.0;5530000.0;0.03216666666666666;0.013666666666666666;0.1595;0.030500000000000003;0.021333333333333333;0.05349999999999999;;10002.19140625;0.0;1047.72302246094;28735.794921875;505730.34867900057;411690.63993804477;231394.2863513698;231394.2863513698;229620.8446039585;430412.23801567365;457847.79545119463;452503.62041486107;473275.31562819314;519597.2161363818;517028.39272149396;452629.4584523774;457819.4358658734;465320.7433433528;466690.6173508106;430191.0715123525;412465.3940541978;458124.62172241724;457709.1576469882;;173531.66647045466;472402.05409754877;201852.37369561326;213632.3264056969;273.90838882865467;438102.60487003584;162781.11435863606;33748.047890763264;0.0;0;23;26;0;0;0;0;0;5;8;181895202799.5518;67307948199.85385;127042589109.66292;39978.873851720025;8251.765252259032;242.25092526144724;13058.110471409085;292795.6446610242;180799.55272963992;6465.41606604455;106760.28443816905;5.568459457095332;0.3603396020786482
828;2019-02-22 06:48:37.870;732;188;126;126;120;49;193;27;15;34;630;604;16;54;244;249;249;190;197;195;192;25;552;357;365;133;362;257;552;329.0;86.0;536.0;110.0;128.0;0;84;84;1;0;0;0;0;0;0;1;0;0;0;0;28682.6875;10010.2890625;0.0;1055.6552734375;413.0;98061;;;Calculated values ==>;1550814517.87;346.36;291.96000000000004;285.76000000000005;285.76000000000005;285.16;278.06;274.0616903277293;292.46000000000004;275.86;274.66;276.56;336.16;333.56;274.76000000000005;278.56;297.56;298.06;298.06;292.16;292.66;292.36;;314.46000000000004;275.66;241.05796691057077;262.0952818180154;274.0616903277293;292.86;5520000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.05483333333333333;0.014333333333333333;0.08933333333333333;0.018333333333333333;0.021333333333333333;0.07616666666666666;;10010.2890625;0.0;1055.6552734375;28682.6875;505821.2731693779;412510.35525449144;231120.26360780591;231120.26360780591;229350.5239250429;430346.717906069;457847.79545119463;452426.1204590945;473014.93639070686;519885.18884552707;517215.845742836;452551.84666775604;457250.92665609595;465175.32018785755;466547.812170346;430450.0575858917;413263.53111073095;458124.62172241724;457709.1576469882;;173531.66647045466;472138.9942397944;202135.65867955488;210253.88500519193;274.0232468421702;438581.10019776266;162947.8878085187;33765.57633534379;0.0;0;23;26;0;0;0;0;0;5;8;182114206449.28723;67387149519.75818;127197091684.47629;22359.281252305544;4950.061151937724;246.34021281063715;18847.843266216816;293315.13794434065;180909.569783129;6469.4877267167785;107026.17181704388;4.193363392636245;0.18437397257921287
829;2019-02-22 06:49:37.860;732;187;126;125;120;50;193;28;15;35;630;604;15;53;244;249;249;188;197;195;192;26;549;358;365;133;363;256;550;121.0;86.0;776.0;98.0;128.0;0;86;82;1;0;0;0;0;0;0;1;0;0;0;0;28540.015625;9867.5;0.0;1059.00903320312;411.0;98062;;;Calculated values ==>;1550814577.86;346.36;291.86;285.76000000000005;285.66;285.16;278.16;274.1680685717883;292.46000000000004;275.96000000000004;274.66;276.66;336.16;333.56;274.66;278.46000000000004;297.56;298.06;298.06;291.96000000000004;292.66;292.36;;314.26000000000005;275.76000000000005;241.05796691057077;261.9595390733887;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2560000.0;5500000.0;0.020166666666666666;0.014333333333333333;0.12933333333333333;0.01633333333333333;0.021333333333333333;0.041499999999999995;;9867.5;0.0;1059.00903320312;28540.015625;506093.6800685984;412979.2520416587;231167.9233631617;230870.29783581037;229395.26074894576;430280.9020939914;457847.79545119463;452600.1476579735;473112.1826642056;519967.8563853425;517300.3721800078;452600.1476579735;457291.26428059244;465029.61547741666;466404.73984073254;431218.74376390467;413351.9237643686;458124.62172241724;457709.1576469882;;172696.00095264515;472236.3865531139;202410.16358873772;217193.26901494767;274.1345600713999;439057.8765812369;163113.50844269214;33783.19560086817;0.0;0;23;26;0;0;0;0;0;5;8;182333169949.32205;67466936219.77086;127350966034.50075;32357.90460628783;4407.161641751477;256.0910866600173;9981.409378229682;293771.03849714325;180987.5336436127;6473.673956391784;107266.37554849045;4.301700256696731;0.2615713997450419
