;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
830;2019-02-22 06:50:37.850;731;187;126;126;120;50;193;28;18;35;628;603;17;54;244;249;249;188;197;195;191;27;551;357;365;133;362;257;552;281.0;83.0;938.0;36.0;128.0;0;87;81;1;0;0;0;0;0;0;1;0;0;0;0;28606.12890625;9811.9375;0.0;1071.17321777344;411.0;98063;;;Calculated values ==>;1550814637.85;346.26;291.86;285.76000000000005;285.76000000000005;285.16;278.16;274.0616903277293;292.46000000000004;275.96000000000004;274.96000000000004;276.66;335.96000000000004;333.46000000000004;274.86;278.56;297.56;298.06;298.06;291.96000000000004;292.66;292.26000000000005;;314.26000000000005;275.86;241.05796691057077;262.0952818180154;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5520000.0;0.04683333333333333;0.013833333333333333;0.15633333333333335;0.006;0.021333333333333333;0.06816666666666667;;9811.9375;0.0;1071.17321777344;28606.12890625;505786.915026888;412126.3827081116;231120.26360780591;231120.26360780591;229350.5239250429;430346.717906069;457847.79545119463;452802.9593343046;473112.1826642056;519680.0773470819;517113.04931375704;452677.4594084077;457250.92665609595;465175.32018785755;466547.812170346;430707.6513479661;412510.35525449144;458124.62172241724;457570.36885009304;;172696.00095264515;472333.7623376517;202212.1537335718;211259.19056462793;274.05300623183984;439534.0150827612;163277.47642266614;33800.944161042666;0.0;0;23;26;0;0;0;0;0;5;8;182552133449.35687;67546722919.78354;127504840384.5252;39175.695942247905;1620.7296516244796;251.72926262639953;16790.211986459206;294367.0524829195;181037.75769899425;6477.905087330469;107489.4352104242;5.314506885287948;0.2521410747176887
831;2019-02-22 06:51:37.851;730;188;127;126;120;50;193;28;22;35;627;603;20;55;244;249;249;190;197;195;192;26;553;358;365;133;363;259;553;258.0;109.0;877.0;159.0;128.0;0;87;90;1;0;0;0;0;0;0;1;0;0;0;0;29207.65625;10416.4833984375;0.0;1083.98620605469;411.0;98064;;;Calculated values ==>;1550814697.851;346.16;291.96000000000004;285.86;285.76000000000005;285.16;278.16;274.1680685717883;292.46000000000004;275.96000000000004;275.36;276.66;335.86;333.46000000000004;275.16;278.66;297.56;298.06;298.06;292.16;292.66;292.36;;314.26000000000005;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;292.86;5530000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2590000.0;5530000.0;0.043000000000000003;0.018166666666666668;0.14616666666666667;0.026500000000000003;0.021333333333333333;0.06433333333333334;;10416.4833984375;0.0;1083.98620605469;29207.65625;505479.43199752417;412080.6298862991;231394.2863513698;231096.52864347468;229328.24047829182;430280.9020939914;457847.79545119463;452959.0387539847;473112.1826642056;519411.59116850933;516943.6789537698;452707.4819948718;457048.2817727584;465029.61547741666;466404.73984073254;430191.0715123525;412845.1473663945;458124.62172241724;457709.1576469882;;172696.00095264515;472236.3865531139;202388.80962625492;212007.20605323603;274.1262619553702;440015.8046567548;163446.0494067889;33818.90412228527;0.0;0;23;26;0;0;0;0;0;5;8;182771137099.96255;67626524250.00424;127659642964.95334;36625.01515750317;7150.960788561763;315.1176219849033;15806.825552531393;294998.7356050409;181110.85633782163;6482.628890110695;107761.08171803338;5.208302024222085;0.30428502388307016
832;2019-02-22 06:52:37.861;730;189;126;126;121;50;193;28;26;35;628;604;24;55;244;249;249;191;197;195;192;27;554;358;365;133;363;260;554;177.0;85.0;1090.0;47.0;128.0;0;88;96;1;0;0;0;0;0;0;1;0;0;0;0;29609.72265625;10850.5478515625;0.0;1089.95666503906;411.0;98065;;;Calculated values ==>;1550814757.861;346.16;292.06;285.76000000000005;285.76000000000005;285.26000000000005;278.16;274.1680685717883;292.46000000000004;275.96000000000004;275.76000000000005;276.66;335.96000000000004;333.56;275.56;278.66;297.56;298.06;298.06;292.26000000000005;292.66;292.36;;314.26000000000005;275.86;241.05796691057077;262.5002047102346;274.1680685717883;292.86;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2600000.0;5540000.0;0.029500000000000002;0.014166666666666666;0.18166666666666667;0.007833333333333333;0.021333333333333333;0.050833333333333335;;10850.5478515625;0.0;1089.95666503906;29609.72265625;505388.2347160811;412035.40644734737;231072.85652437375;231072.85652437375;229598.38604346747;430280.9020939914;457847.79545119463;453289.01750892913;473112.1826642056;519431.33308381;516961.9244851646;453037.69290263235;456885.48860860226;465029.61547741666;466404.73984073254;429930.67203913984;412801.4708678641;458124.62172241724;457709.1576469882;;172696.00095264515;472333.7623376517;202468.57986360232;214472.99760976213;274.15725465443467;440506.03117169964;163623.3042047208;33837.023332239936;0.0;0;23;26;0;0;0;0;0;5;8;182990173599.92773;67706337549.99156;127815368914.92859;45565.71283890104;2113.9439293800533;242.6636832597398;12364.504801892328;295683.7724920243;181188.07674504878;6487.2778423499185;107995.88193113064;5.048934504368134;0.28307835439840484
833;2019-02-22 06:53:37.872;729;190;126;126;120;50;193;28;28;35;630;605;26;53;244;249;249;192;197;195;192;27;553;359;365;133;364;258;553;90.0;84.0;981.0;70.0;128.0;0;87;97;1;0;0;0;0;0;0;1;0;0;0;0;29655.1328125;10826.5224609375;0.0;1083.23010253906;408.0;98066;;;Calculated values ==>;1550814817.872;346.06000000000006;292.16;285.76000000000005;285.76000000000005;285.16;278.16;274.27422755570615;292.46000000000004;275.96000000000004;275.96000000000004;276.66;336.16;333.66;275.76000000000005;278.46000000000004;297.56;298.06;298.06;292.36;292.66;292.36;;313.96000000000004;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5530000.0;0.015000000000000001;0.014;0.1635;0.011666666666666665;0.021333333333333333;0.036333333333333336;;10826.5224609375;0.0;1083.23010253906;29655.1328125;505353.8947369851;412845.1473663945;231096.52864347468;231096.52864347468;229328.24047829182;430214.79039162316;457847.79545119463;453881.6901609956;473112.1826642056;519802.4681564833;517234.12201715756;453632.12292426935;456966.5238690893;464883.6276779939;466261.3989570346;430191.0715123525;413590.4106133878;458124.62172241724;457709.1576469882;;171442.51209473662;472333.7623376517;202710.3253111997;219377.45387326938;274.2557039250618;440999.99551012664;163803.97957482436;33855.13654209145;0.0;0;23;26;0;0;0;0;0;5;8;183209213749.6284;67786152179.88248;127970797404.71617;41066.51815294163;3145.606765308606;232.4092525855055;8659.385237111785;296405.8401041002;181231.91436953595;6491.237509282425;108171.11313438154;4.458860007788947;0.2774733580410557
834;2019-02-22 06:54:37.882;729;188;126;126;119;50;193;29;29;35;630;605;26;54;244;249;249;190;197;195;191;28;550;358;365;133;364;258;550;126.0;109.0;770.0;10.0;128.0;0;89;97;1;0;0;0;0;0;0;1;0;0;0;0;29556.7421875;10798.572265625;0.0;1088.53991699219;406.0;98067;;;Calculated values ==>;1550814877.882;346.06000000000006;291.96000000000004;285.76000000000005;285.76000000000005;285.06;278.16;274.1680685717883;292.46000000000004;276.06;276.06;276.66;336.16;333.66;275.76000000000005;278.56;297.56;298.06;298.06;292.16;292.66;292.26000000000005;;313.76000000000005;275.96000000000004;241.05796691057077;262.23063862743834;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2580000.0;5500000.0;0.021;0.018166666666666668;0.12833333333333333;0.0016666666666666668;0.021333333333333333;0.042333333333333334;;10798.572265625;0.0;1088.53991699219;29556.7421875;505627.43396838865;413351.9237643686;231167.9233631617;231167.9233631617;229102.78328135208;430280.9020939914;457847.79545119463;454006.31235741987;473112.1826642056;519802.4681564833;517234.12201715756;453632.12292426935;457088.64538944094;464883.6276779939;466404.73984073254;430963.87337808334;414083.7466353395;458124.62172241724;457570.36885009304;;170606.85888663295;472431.1216696904;202488.905674682;216941.32403738046;274.1651491594625;441493.5100404302;163984.21873237085;33873.23764193192;0.0;0;23;26;0;0;0;0;0;5;8;183428250249.59357;67865965479.8698;128125623204.69156;32278.06719095136;449.90369332501405;306.65563582651293;10186.629563738166;297017.14684934844;181261.881950451;6495.7304653863785;108328.18943271754;3.635976124381542;0.18431745919155273
835;2019-02-22 06:55:37.852;730;187;128;127;119;49;193;28;28;35;629;604;25;55;244;250;249;189;197;195;191;27;550;357;365;132;362;256;550;119.0;84.0;620.0;0.0;128.0;0;87;96;1;0;0;0;0;0;0;1;0;0;0;0;29439.072265625;10756.958984375;0.0;1071.46069335938;404.0;98068;;;Calculated values ==>;1550814937.852;346.16;291.86;285.96000000000004;285.86;285.06;278.06;274.0616903277293;292.46000000000004;275.96000000000004;275.96000000000004;276.66;336.06;333.56;275.66;278.66;297.56;298.16;298.06;292.06;292.66;292.26000000000005;;313.56;275.86;240.83765695389522;261.9595390733887;274.0616903277293;292.86;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2560000.0;5500000.0;0.01983333333333333;0.014;0.10333333333333333;0.0;0.021333333333333333;0.041166666666666664;;10756.958984375;0.0;1071.46069335938;29439.072265625;505752.6540610059;412979.2520416587;231765.89882121078;231466.45240704165;229102.78328135208;430346.717906069;457847.79545119463;454221.63973398146;473242.3297776949;519865.3751866457;517300.3721800078;453849.0654772257;457534.26565516315;465175.32018785755;466677.1382597011;430963.87337808334;413720.03103230504;458124.62172241724;457570.36885009304;;169771.2103021376;472465.0996282349;202234.48292222194;217538.21261886394;274.0616903277293;441984.8960118804;164163.7583448263;33891.228647024225;0.0;0;23;26;0;0;0;0;0;5;8;183647140749.698;67945425729.90771;128279746104.76509;26038.672870548482;0.0;241.4137928408963;9881.323764852265;297502.8766970091;181265.62927329843;6500.295427004832;108495.33876073;3.0571632909095436;0.1413708901355162
836;2019-02-22 06:56:37.863;731;186;128;128;119;47;193;27;27;35;628;604;24;55;243;250;248;188;197;195;191;26;546;357;365;133;362;255;546;284.0;81.0;1016.0;35.0;128.0;0;89;91;1;0;0;0;0;0;0;1;0;0;0;0;29193.28125;10343.1201171875;0.0;1069.38391113281;405.0;98069;;;Calculated values ==>;1550814997.863;346.26;291.76000000000005;285.96000000000004;285.96000000000004;285.06;277.86;274.0616903277293;292.46000000000004;275.86;275.86;276.66;335.96000000000004;333.56;275.56;278.66;297.46000000000004;298.16;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;313.66;275.76000000000005;241.05796691057077;261.82340779136865;274.0616903277293;292.86;5460000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2550000.0;5460000.0;0.04733333333333333;0.013500000000000002;0.16933333333333334;0.005833333333333333;0.021333333333333333;0.06866666666666667;;10343.1201171875;0.0;1069.38391113281;29193.28125;506240.8400944574;414260.4934188599;231864.09593067956;231864.09593067956;229192.01072047086;430346.717906069;457847.79545119463;454267.16347038187;473112.1826642056;519845.63956829824;517384.84178739064;453895.2343805052;457695.4711337854;465044.1086722825;466677.1382597011;431741.9422682357;414969.6757126242;458124.62172241724;457570.36885009304;;170189.03402730724;472236.3865531139;202211.5219754892;211423.972136325;274.05276051507246;442473.5885343828;164339.62457333092;33909.07228943875;0.0;0;23;26;0;0;0;0;0;5;8;183866180899.39865;68024940304.799034;128433074209.55554;42681.42195980183;1575.1450433694774;226.4255985007554;16902.052574345405;298075.64914217964;181278.75788844682;6504.194803348642;108718.57448229873;5.378753429018689;0.26173159523991935
837;2019-02-22 06:57:37.853;731;185;129;128;120;47;193;26;25;35;626;602;23;57;243;250;248;187;197;195;191;25;549;355;365;132;360;256;550;166.0;82.0;447.0;8.0;127.0;0;88;93;1;0;0;0;0;0;0;1;0;0;0;0;29209.30859375;10536.3662109375;0.0;1076.05456542969;404.0;98070;;;Calculated values ==>;1550815057.853;346.26;291.66;286.06;285.96000000000004;285.16;277.86;273.8482719121499;292.46000000000004;275.76000000000005;275.66;276.66;335.76000000000005;333.36;275.46000000000004;278.86;297.46000000000004;298.16;297.96000000000004;291.86;292.66;292.26000000000005;;313.56;275.66;240.83765695389522;261.9595390733887;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5500000.0;0.027666666666666666;0.013666666666666666;0.0745;0.0013333333333333333;0.021166666666666667;0.04883333333333333;;10536.3662109375;0.0;1076.05456542969;29209.30859375;505968.66831293405;412219.46467945963;232066.2768031903;231765.89882121078;229395.26074894576;430477.46260093397;457847.79545119463;453849.0654772257;473242.3297776949;519557.87829525233;517094.91565739614;453600.15202743985;457776.90588602994;465335.1870322967;466961.99702802964;430981.2867476707;412979.2520416587;458124.62172241724;457570.36885009304;;169771.2103021376;472270.6324499597;201697.23032013787;214860.60541688756;273.8433904796037;442960.19566845;164513.59129347306;33926.947963637285;0.0;0;23;26;0;0;0;0;0;5;8;184085144399.43347;68104427054.81167;128586348659.57991;18785.311719203044;360.76453617309573;246.0278076488306;11852.326780988202;298587.786552456;181294.88777951561;6508.1312588818955;108958.15437365994;2.690604435175112;0.10052140579423645
838;2019-02-22 06:58:37.854;731;187;129;129;121;47;193;26;23;34;626;602;22;57;242;250;248;188;197;195;191;24;551;355;365;132;360;256;551;189.0;105.0;599.0;94.0;127.0;0;87;93;1;0;0;0;0;0;0;1;0;0;0;0;29285.544921875;10575.7451171875;0.0;1068.19396972656;405.0;98071;;;Calculated values ==>;1550815117.854;346.26;291.86;286.06;286.06;285.26000000000005;277.86;273.8482719121499;292.46000000000004;275.76000000000005;275.46000000000004;276.56;335.76000000000005;333.36;275.36;278.86;297.36;298.16;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;313.66;275.56;240.83765695389522;261.9595390733887;273.8482719121499;292.86;5510000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5510000.0;0.0315;0.0175;0.09983333333333334;0.015666666666666666;0.021166666666666667;0.05266666666666667;;10575.7451171875;0.0;1068.19396972656;29285.544921875;505786.915026888;412555.8353376608;232041.62707460328;232041.62707460328;229665.9339174885;430477.46260093397;457847.79545119463;453600.15202743985;473145.2311080622;519557.87829525233;517094.91565739614;453475.5343155894;457776.90588602994;465204.3799370688;466961.99702802964;430467.45102981303;412934.04071806197;458124.62172241724;457570.36885009304;;170189.03402730724;472173.3745042847;201606.1716059646;213838.14263291747;273.8078696097698;443447.6609067135;164689.52848726502;33944.81699929197;0.0;0;23;26;0;0;0;0;0;5;8;184304148050.03915;68183628375.03071;128739951220.00471;25157.399045410613;4238.8861787403475;306.8346804556437;12836.56391410458;298953.98191299476;181333.2188410863;6512.738523081965;109163.89855903399;3.653375674776506;0.1932962629988006
839;2019-02-22 06:59:37.864;732;187;128;128;123;48;193;26;21;34;626;602;20;55;242;250;248;189;197;195;191;24;553;356;365;132;361;259;553;275.0;108.0;752.0;64.0;127.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29638.541015625;10928.736328125;0.0;1082.71789550781;406.0;98072;;;Calculated values ==>;1550815177.864;346.36;291.86;285.96000000000004;285.96000000000004;285.46000000000004;277.96000000000004;273.955091788801;292.46000000000004;275.76000000000005;275.26000000000005;276.56;335.76000000000005;333.36;275.16;278.66;297.36;298.16;297.96000000000004;292.06;292.66;292.26000000000005;;313.76000000000005;275.56;240.83765695389522;262.3656120759269;273.955091788801;292.86;5530000.0;3560000.0;3650000.0;1320000.0;3610000.0;2590000.0;5530000.0;0.04583333333333333;0.018000000000000002;0.12533333333333332;0.010666666666666666;0.021166666666666667;0.067;;10928.736328125;0.0;1082.71789550781;29638.541015625;505730.34867900057;411690.63993804477;231692.94852419267;231692.94852419267;230208.5486171172;430412.23801567365;457847.79545119463;452833.31703712314;473145.2311080622;519308.87165689113;516840.72573523433;452707.4819948718;457048.2817727584;465058.7251422519;466819.69984961615;429948.04058897967;412465.3940541978;458124.62172241724;457570.36885009304;;170606.85888663295;472173.3745042847;201915.24797545472;211322.6309846331;273.9328868993857;443938.7767951229;164868.76236661614;33962.74425221033;0.0;0;23;26;0;0;0;0;0;5;8;184523184550.00433;68262841575.01812;128894476969.98016;31448.39798906244;2882.753349640853;314.68763762607324;16498.598436985816;299425.7755073696;181392.57572831272;6517.918738957264;109408.39898853526;4.257972137352638;0.20001668227578115
840;2019-02-22 07:00:37.854;732;189;128;127;123;49;193;27;21;34;628;603;20;53;242;250;248;191;197;195;191;25;555;357;365;132;362;261;554;136.0;86.0;832.0;156.0;127.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29867.74609375;10946.06640625;0.0;1088.81408691406;406.0;98073;;;Calculated values ==>;1550815237.854;346.36;292.06;285.96000000000004;285.86;285.46000000000004;278.06;274.0616903277293;292.46000000000004;275.86;275.26000000000005;276.56;335.96000000000004;333.46000000000004;275.16;278.46000000000004;297.36;298.16;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;313.76000000000005;275.66;240.83765695389522;262.63441904999945;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2610000.0;5540000.0;0.02266666666666667;0.014333333333333333;0.13866666666666666;0.026000000000000002;0.021166666666666667;0.043833333333333335;;10946.06640625;0.0;1088.81408691406;29867.74609375;505548.3158924124;412035.40644734737;231668.76277226704;231370.359533236;230185.61622785314;430346.717906069;457847.79545119463;452485.91005134286;473145.2311080622;519348.31106891163;516774.079501297;452359.39412714314;456476.3869257851;464912.7873590418;466677.1382597011;429422.883118608;412801.4708678641;458124.62172241724;457570.36885009304;;170606.85888663295;472270.6324499597;202113.09734333938;216385.22475578735;274.0144668394353;444434.5798734922;165051.02200776112;33980.83733605008;0.0;0;23;26;0;0;0;0;0;5;8;184742148050.03915;68342028375.03071;129050450970.00496;34718.36336217648;7024.095912772128;238.2402422606624;10571.948816133734;299977.0732871046;181475.11904599975;6522.525703334997;109633.94928436482;4.366694655854162;0.2867085892618671
841;2019-02-22 07:01:37.875;731;190;127;126;122;49;193;27;23;34;631;605;22;52;243;250;248;192;197;195;191;26;551;359;365;132;364;263;551;-2.0;110.0;915.0;113.0;127.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29829.30078125;10868.9765625;0.0;1086.32458496094;405.0;98074;;;Calculated values ==>;1550815297.875;346.26;292.16;285.86;285.76000000000005;285.36;278.06;274.27422755570615;292.46000000000004;275.86;275.46000000000004;276.56;336.26000000000005;333.66;275.36;278.36;297.46000000000004;298.16;297.96000000000004;292.36;292.66;292.26000000000005;;313.66;275.76000000000005;240.83765695389522;262.9017227912062;274.27422755570615;292.86;5510000.0;3590000.0;3650000.0;1320000.0;3640000.0;2630000.0;5510000.0;0.0;0.018333333333333333;0.1525;0.01883333333333333;0.021166666666666667;0.021166666666666667;;10868.9765625;0.0;1086.32458496094;29829.30078125;505786.915026888;413676.3280692049;231442.33245516315;231144.06173944077;229959.83920546612;430214.79039162316;457847.79545119463;452390.59391075175;473145.2311080622;519491.0294604622;516810.71573137376;452263.62440984184;456023.87960659934;464751.8981387732;466391.21630984533;430467.45102981303;414400.9631372732;458124.62172241724;457570.36885009304;;170189.03402730724;472367.87413283327;202672.6323868856;231442.33245516315;274.2410794324762;444932.2293797448;165232.87765943198;33998.96983577584;0.0;0;23;26;0;0;0;0;0;5;8;184961224699.705;68421256094.90986;129207705989.76509;38081.989132389586;5079.260386215346;294.55227802989674;4786.376770359349;300583.95522466174;181576.0156497933;6526.967194975495;109761.98012583992;4.035212327314719;0.292098189871633
842;2019-02-22 07:02:37.885;728;189;126;126;122;50;193;28;23;35;634;608;22;50;244;250;248;191;197;195;191;27;552;359;365;133;364;262;552;0.0;83.0;712.0;103.0;127.0;0;85;98;1;0;0;0;0;0;0;1;0;0;0;0;29889.87109375;10923.962890625;0.0;1094.79028320312;404.0;98075;;;Calculated values ==>;1550815357.885;345.96000000000004;292.06;285.76000000000005;285.76000000000005;285.36;278.16;274.27422755570615;292.46000000000004;275.96000000000004;275.46000000000004;276.66;336.56;333.96000000000004;275.36;278.16;297.56;298.16;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;313.56;275.86;241.05796691057077;262.7682575881327;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2620000.0;5520000.0;0.0;0.013833333333333333;0.11866666666666667;0.017166666666666667;0.021166666666666667;0.021166666666666667;;10923.962890625;0.0;1094.79028320312;29889.87109375;505319.6523733644;412889.33823237545;231120.26360780591;231120.26360780591;229937.02860350022;430214.79039162316;457847.79545119463;452564.838555993;473112.1826642056;519882.57231486286;517204.90946210787;452438.2134286634;455941.70128254674;464883.6276779939;466391.21630984533;430208.4531526008;413633.1203958097;458124.62172241724;457570.36885009304;;169771.2103021376;472333.7623376517;202659.70411204957;231120.26360780591;274.236062555836;445429.97208858497;165414.51575615062;34017.14882233385;0.0;0;23;26;0;0;0;0;0;5;8;185180261199.67017;68500769344.897224;129365232239.74005;29655.409287347953;4629.40466620617;229.29210313561006;4793.193894295077;301148.5276244565;181656.93467614095;6531.333292379487;109841.82318632527;3.2704973121987297;0.23371272637503826
843;2019-02-22 07:03:37.866;723;189;126;126;120;50;193;28;22;35;637;610;22;50;244;250;248;190;197;195;191;27;551;358;365;132;363;264;551;84.0;84.0;648.0;159.0;127.0;0;86;98;1;0;0;0;0;0;0;1;0;0;0;0;29657.13671875;10918.3173828125;0.0;1105.87622070312;403.0;98076;;;Calculated values ==>;1550815417.866;345.46000000000004;292.06;285.76000000000005;285.76000000000005;285.16;278.16;274.1680685717883;292.46000000000004;275.96000000000004;275.36;276.66;336.86;334.16;275.36;278.16;297.56;298.16;297.96000000000004;292.16;292.66;292.26000000000005;;313.46000000000004;275.86;240.83765695389522;263.0348170998261;274.1680685717883;292.86;5510000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2640000.0;5510000.0;0.014;0.014;0.10800000000000001;0.026500000000000003;0.021166666666666667;0.035166666666666666;;10918.3173828125;0.0;1105.87622070312;29657.13671875;504783.2571851337;413307.47646805906;231144.06173944077;231144.06173944077;229372.86392412297;430280.9020939914;457847.79545119463;452088.5383488873;473242.3297776949;520026.0722723938;517242.21040163847;452088.5383488873;455610.23969029967;465029.61547741666;466534.3108773681;430467.45102981303;413676.3280692049;458124.62172241724;457570.36885009304;;169353.38768963216;472465.0996282349;202357.72526810312;219684.0984048798;274.11418056453203;445926.04001531017;165596.47711891652;34035.4819025357;0.0;0;23;26;0;0;0;0;0;5;8;185399191849.47522;68580244169.82646;129522982269.5996;26970.927812724694;7157.845420543494;235.07572144851426;8365.667177323332;301620.2643359253;181755.1306548665;6535.201798832484;109951.44563705221;3.5536284212478773;0.24617463532091996
844;2019-02-22 07:04:37.856;720;187;126;126;120;50;193;28;23;35;639;612;22;51;244;250;248;189;197;195;191;27;551;358;365;133;363;264;550;93.0;110.0;624.0;98.0;127.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.275390625;10945.2099609375;0.0;1106.63110351562;402.0;98077;;;Calculated values ==>;1550815477.856;345.16;291.86;285.76000000000005;285.76000000000005;285.16;278.16;274.1680685717883;292.46000000000004;275.96000000000004;275.46000000000004;276.66;337.06;334.36;275.36;278.26000000000005;297.56;298.16;297.96000000000004;292.06;292.66;292.26000000000005;;313.36;275.86;241.05796691057077;263.0348170998261;274.1680685717883;292.86;5510000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2640000.0;5500000.0;0.015500000000000002;0.018333333333333333;0.10400000000000001;0.01633333333333333;0.021166666666666667;0.03666666666666667;;10945.2099609375;0.0;1106.63110351562;29777.275390625;504406.0089421096;412979.2520416587;231167.9233631617;231167.9233631617;229395.26074894576;430280.9020939914;457847.79545119463;452215.85512865015;473112.1826642056;520232.00053718564;517448.6756054593;452088.5383488873;455734.44449998223;465029.61547741666;466534.3108773681;430467.45102981303;413720.03103230504;458124.62172241724;457570.36885009304;;168935.5661677829;472333.7623376517;202402.82144162257;219008.13027814744;274.1317070546045;446421.2442351724;165778.6428141332;34053.91639064695;0.0;0;23;26;0;0;0;0;0;5;8;185618155349.51004;68659730919.839096;129681355869.62477;25980.55550345087;4408.872034635142;307.0360332876466;8747.28208097134;302061.4531532367;181851.50390212293;6539.718643856344;110094.02977957559;3.27283984591236;0.201159394508172
845;2019-02-22 07:05:37.866;716;188;126;125;119;49;193;28;23;35;640;613;22;51;244;250;248;190;197;195;191;26;553;357;365;133;362;263;553;270.0;112.0;471.0;113.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29892.513671875;11026.486328125;0.0;1107.080078125;400.0;98078;;;Calculated values ==>;1550815537.866;344.76;291.96000000000004;285.76000000000005;285.66;285.06;278.06;274.0616903277293;292.46000000000004;275.96000000000004;275.46000000000004;276.66;337.16;334.46000000000004;275.36;278.26000000000005;297.56;298.16;297.96000000000004;292.16;292.66;292.26000000000005;;313.16;275.76000000000005;241.05796691057077;262.9017227912062;274.0616903277293;292.86;5530000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2630000.0;5530000.0;0.045000000000000005;0.018666666666666668;0.0785;0.01883333333333333;0.021166666666666667;0.06616666666666668;;11026.486328125;0.0;1107.080078125;29892.513671875;503717.0323161561;412080.6298862991;231096.52864347468;230799.66187155823;229036.45251990337;430346.717906069;457847.79545119463;452390.59391075175;473112.1826642056;520417.2877107209;517636.15767339076;452263.62440984184;455900.0816055211;465175.32018785755;466677.1382597011;429948.04058897967;412845.1473663945;458124.62172241724;457570.36885009304;;168099.92630828856;472236.3865531139;202118.59889347092;211388.61672281718;274.016607948832;446918.5753519879;165961.77079942447;34072.36705842322;0.0;0;23;26;0;0;0;0;0;5;8;185837191849.47522;68739544219.82642;129839482219.59964;19646.351608856545;5087.218334256609;319.2540068215894;16289.025932421422;302441.74074981647;181930.65117753219;6544.938597370369;110302.70045230405;3.407229869452149;0.15835514915272111
846;2019-02-22 07:06:37.867;714;188;125;125;118;48;193;27;23;35;641;614;22;51;244;250;248;190;197;195;191;26;548;358;365;133;364;259;548;131.0;81.0;501.0;95.0;127.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29880.6875;10948.3671875;0.0;1099.54809570312;399.0;98079;;;Calculated values ==>;1550815597.867;344.56000000000006;291.96000000000004;285.66;285.66;284.96000000000004;277.96000000000004;274.1680685717883;292.46000000000004;275.86;275.46000000000004;276.66;337.26;334.56;275.36;278.26000000000005;297.56;298.16;297.96000000000004;292.16;292.66;292.26000000000005;;313.06;275.76000000000005;241.05796691057077;262.3656120759269;274.1680685717883;292.86;5480000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2590000.0;5480000.0;0.021833333333333333;0.013500000000000002;0.08349999999999999;0.01583333333333333;0.021166666666666667;0.043;;10948.3671875;0.0;1099.54809570312;29880.6875;503928.05225016264;414171.1577566021;230917.70107062737;230917.70107062737;228855.16399015902;430280.9020939914;457847.79545119463;453084.6477965463;473112.1826642056;520848.70747702895;518075.5010802707;452959.0387539847;456558.4414111819;464883.6276779939;466534.3108773681;431236.1653403418;414883.2198629546;458124.62172241724;457570.36885009304;;167682.10792650707;472236.3865531139;202381.9791207719;216428.63294880153;274.12360738859485;447416.69366496464;166144.89763129078;34090.75593306544;0.0;0;23;26;0;0;0;0;0;5;8;186056195500.0809;68819345550.04712;129996084830.03275;20933.672834427158;4272.694784345414;220.7647639447276;10369.094643755534;302779.91325722693;182008.65175372417;6549.438828808475;110524.85516023666;2.9711552733425157;0.16625885201786905
847;2019-02-22 07:07:37.877;714;187;125;124;118;48;193;28;22;35;639;613;21;51;244;250;248;188;197;195;191;27;550;357;365;133;362;256;550;85.0;84.0;376.0;84.0;127.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29882.138671875;11012.478515625;0.0;1083.82739257812;398.0;98080;;;Calculated values ==>;1550815657.877;344.56000000000006;291.86;285.66;285.56;284.96000000000004;277.96000000000004;274.0616903277293;292.46000000000004;275.96000000000004;275.36;276.66;337.06;334.46000000000004;275.26000000000005;278.26000000000005;297.56;298.16;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;312.96000000000004;275.86;241.05796691057077;261.9595390733887;274.0616903277293;292.86;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2560000.0;5500000.0;0.014166666666666666;0.014;0.06266666666666666;0.014;0.021166666666666667;0.035333333333333335;;11012.478515625;0.0;1083.82739257812;29882.138671875;503742.7821103585;412979.2520416587;230870.29783581037;230573.56230372956;228811.12109001927;430346.717906069;457847.79545119463;453475.5343155894;473112.1826642056;520889.7943201763;518224.4468158646;453350.8084663683;457047.8979212984;465175.32018785755;466677.1382597011;430725.0553539059;413351.9237643686;458124.62172241724;457570.36885009304;;167264.2905471822;472333.7623376517;202114.50621134022;219340.85308071622;274.01501515406363;447914.800220243;166327.9351799623;34108.95376126418;0.0;0;23;26;0;0;0;0;0;5;8;186275232000.04608;68899158850.03444;130150610580.0082;15751.957761199614;3783.069585768361;243.22384225352238;8417.442890517981;303085.6777977399;182075.7943120261;6553.306044954798;110681.4357320773;2.3309342780938227;0.13136150435857222
848;2019-02-22 07:08:37.878;717;187;125;124;117;47;193;27;21;35;634;610;20;52;243;250;248;188;197;195;191;26;549;356;365;133;361;252;549;226.0;85.0;364.0;74.0;127.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29772.240234375;11017.220703125;0.0;1064.84521484375;399.0;98081;;;Calculated values ==>;1550815717.878;344.86;291.86;285.66;285.56;284.86;277.86;273.955091788801;292.46000000000004;275.86;275.26000000000005;276.66;336.56;334.16;275.16;278.36;297.46000000000004;298.16;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;313.06;275.76000000000005;241.05796691057077;261.41265627149306;273.955091788801;292.86;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2520000.0;5490000.0;0.03766666666666666;0.014166666666666666;0.06066666666666667;0.012333333333333333;0.021166666666666667;0.05883333333333333;;11017.220703125;0.0;1064.84521484375;29772.240234375;504213.01999860967;413396.8702782222;230893.96798110125;230596.98130341995;228542.03168985635;430412.23801567365;457847.79545119463;454034.2021912492;473112.1826642056;520706.72258943587;518252.31176750886;453910.6640770486;457815.4988515172;465189.78860520123;466819.69984961615;430981.2867476707;413764.2266525931;458124.62172241724;457570.36885009304;;167682.10792650707;472236.3865531139;201874.65502850825;212315.03107660828;273.9170715676541;448411.92832919164;166511.5190662439;34126.85966473115;0.0;0;23;26;0;0;0;0;0;5;8;186494235649.78152;68978960179.93805;130303013119.8241;15297.679194539616;3334.4613554701364;243.90835134693202;14429.189039006686;303344.4290845081;182135.10805834405;6557.365547553814;110871.82750440334;2.7565846906058495;0.1121748997929001
849;2019-02-22 07:09:37.878;721;186;125;124;117;47;193;27;19;35;628;606;18;52;243;250;248;187;197;195;191;26;549;356;365;133;361;249;549;-1.0;87.0;512.0;67.0;127.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29891.080078125;11051.92578125;0.0;1046.73815917969;403.0;98082;;;Calculated values ==>;1550815777.878;345.26;291.76000000000005;285.66;285.56;284.86;277.86;273.955091788801;292.46000000000004;275.86;275.06;276.66;335.96000000000004;333.76000000000005;274.96000000000004;278.36;297.46000000000004;298.16;297.96000000000004;291.86;292.66;292.26000000000005;;313.46000000000004;275.76000000000005;241.05796691057077;260.9983114674233;273.955091788801;292.86;5490000.0;3560000.0;3650000.0;1330000.0;3610000.0;2490000.0;5490000.0;0.0;0.0145;0.08533333333333333;0.011166666666666667;0.021166666666666667;0.021166666666666667;;11051.92578125;0.0;1046.73815917969;29891.080078125;504715.6917194152;413024.9693880693;230893.96798110125;230596.98130341995;228542.03168985635;430412.23801567365;457847.79545119463;454296.6455020742;473112.1826642056;520341.05079532304;518094.87659749197;454173.85357743653;458295.82092260075;465189.78860520123;466819.69984961615;430981.2867476707;413396.8702782222;458124.62172241724;457570.36885009304;;169353.38768963216;472236.3865531139;201870.91452968807;230893.96798110125;273.9156140319456;448909.12266512914;166695.42862028035;34144.45619284801;0.0;0;23;26;0;0;0;0;0;5;8;186713235649.78152;69058760179.93805;130453313119.8241;21540.32904297695;3019.0811042615883;254.97403880700296;4797.98381839366;303651.4124864874;182188.05424550848;6561.522900805097;111032.05394488167;2.447573397380232;0.16166595769252692
850;2019-02-22 07:10:37.859;727;187;125;125;118;47;193;26;18;34;621;601;17;52;243;250;248;189;197;195;191;25;552;355;365;133;361;247;552;152.0;85.0;751.0;152.0;127.0;0;89;100;1;0;0;0;0;0;0;1;0;0;0;0;29908.064453125;11091.52734375;0.0;1034.80651855469;404.0;98083;;;Calculated values ==>;1550815837.859;345.86;291.86;285.66;285.66;284.96000000000004;277.86;273.8482719121499;292.46000000000004;275.76000000000005;274.96000000000004;276.56;335.26000000000005;333.26000000000005;274.86;278.36;297.46000000000004;298.16;297.96000000000004;292.06;292.66;292.26000000000005;;313.56;275.66;241.05796691057077;260.72004837742526;273.8482719121499;292.86;5520000.0;3550000.0;3650000.0;1330000.0;3610000.0;2470000.0;5520000.0;0.025333333333333333;0.014166666666666666;0.12516666666666668;0.025333333333333333;0.021166666666666667;0.0465;;11091.52734375;0.0;1034.80651855469;29908.064453125;505194.11569421564;412126.3827081116;230823.145097764;230823.145097764;228767.29854100602;430477.46260093397;457847.79545119463;454511.96009527857;473014.93639070686;519792.4890091523;517752.32074145315;454389.6938030197;458614.13212545495;465189.78860520123;466961.99702802964;430208.4531526008;412889.33823237545;458124.62172241724;457570.36885009304;;169771.2103021376;472138.9942397944;201583.54606822366;214893.32770532626;273.7990404564931;449407.2910658146;166879.89896204535;34161.796905515235;0.0;0;23;26;0;0;0;0;0;5;8;186932166299.5866;69138534909.86702;130602065999.69165;31658.206489053042;6854.071353679791;245.35412803652568;11284.482413231655;304094.5932305021;182270.30446176577;6565.690981881308;111166.03205685115;4.1267307128628055;0.2627752673221103
851;2019-02-22 07:11:37.869;734;188;125;124;119;47;193;26;17;34;616;596;16;52;242;251;248;189;197;195;191;25;550;357;365;132;362;249;550;244.0;108.0;578.0;174.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29910.583984375;11074.38671875;0.0;1040.41760253906;404.0;98084;;;Calculated values ==>;1550815897.869;346.56000000000006;291.96000000000004;285.66;285.56;285.06;277.86;274.0616903277293;292.46000000000004;275.76000000000005;274.86;276.56;334.76000000000005;332.76000000000005;274.76000000000005;278.36;297.36;298.26000000000005;297.96000000000004;292.06;292.66;292.26000000000005;;313.56;275.66;240.83765695389522;260.9983114674233;274.0616903277293;292.86;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2490000.0;5500000.0;0.04066666666666666;0.018000000000000002;0.09633333333333334;0.029;0.021166666666666667;0.06183333333333333;;11074.38671875;0.0;1040.41760253906;29910.583984375;506253.01739476254;413351.9237643686;230870.29783581037;230573.56230372956;229102.78328135208;430346.717906069;457847.79545119463;454050.9611619832;473145.2311080622;519116.3753400083;517072.4893894958;453927.967697315;458295.82092260075;464912.7873590418;466806.3634841397;430725.0553539059;413720.03103230504;458124.62172241724;457570.36885009304;;169771.2103021376;472270.6324499597;202081.69159038475;211936.55141024746;274.0022427988866;449905.8628841707;167064.6456985286;34179.09332211066;0.0;0;23;26;0;0;0;0;0;5;8;187151202799.5518;69218048159.85439;130750890799.668;24273.03963539732;7835.479284927674;306.0904377888154;15188.357711697117;304560.76463041804;182392.73778588837;6570.287119157686;111386.67582569066;3.929321993765871;0.2257379835730665
852;2019-02-22 07:12:37.879;740;188;125;125;119;48;193;27;19;34;613;593;17;52;243;251;248;189;197;194;191;25;552;356;365;133;361;253;552;277.0;87.0;953.0;113.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29961.380859375;11099.7939453125;0.0;1067.07080078125;407.0;98085;;;Calculated values ==>;1550815957.879;347.16;291.96000000000004;285.66;285.66;285.06;277.96000000000004;273.955091788801;292.46000000000004;275.86;275.06;276.56;334.46000000000004;332.46000000000004;274.86;278.36;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;313.86;275.66;241.05796691057077;261.54996906429363;273.955091788801;292.86;5520000.0;3560000.0;3650000.0;1330000.0;3610000.0;2530000.0;5520000.0;0.04616666666666667;0.0145;0.15883333333333333;0.01883333333333333;0.021166666666666667;0.06733333333333333;;11099.7939453125;0.0;1067.07080078125;29961.380859375;506822.02789860277;412510.35525449144;230823.145097764;230823.145097764;229058.50713763945;430412.23801567365;457847.79545119463;453616.22754005145;473014.93639070686;518475.7365192694;516425.528990155;453367.9836663851;457654.61945670296;465189.78860520123;466948.68245374196;430208.4531526008;412889.33823237545;457986.28317495435;457570.36885009304;;171024.68490186572;472138.9942397944;201898.55705244007;210991.1874528266;273.92638448465794;450404.87907996273;167249.46133483955;34196.6586525361;0.0;0;23;26;0;0;0;0;0;5;8;187370239299.51697;69297561409.84175;130901515899.64406;39981.15666244894;5089.528233695172;251.1271663432675;16602.998214082607;305096.3055080876;182500.4641332591;6574.931373104721;111651.64794635773;5.08962757200464;0.2779859882848917
853;2019-02-22 07:13:37.870;743;189;125;125;119;48;193;27;23;34;614;593;21;54;243;251;248;191;197;194;191;25;554;357;365;133;362;258;554;300.0;85.0;1010.0;158.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29984.23828125;11089.80859375;0.0;1085.85437011719;409.0;98086;;;Calculated values ==>;1550816017.87;347.46000000000004;292.06;285.66;285.66;285.06;277.96000000000004;274.0616903277293;292.46000000000004;275.86;275.46000000000004;276.56;334.56;332.46000000000004;275.26000000000005;278.56;297.46000000000004;298.26000000000005;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;314.06;275.66;241.05796691057077;262.23063862743834;274.0616903277293;292.86;5540000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2580000.0;5540000.0;0.05;0.014166666666666666;0.16833333333333333;0.026333333333333334;0.021166666666666667;0.07116666666666667;;11089.80859375;0.0;1085.85437011719;29984.23828125;507016.84789259697;412035.40644734737;230776.24032262436;230776.24032262436;229014.4531857927;430346.717906069;457847.79545119463;453256.9557527015;473014.93639070686;518159.4142429513;515999.13640083576;453006.29281710915;457088.64538944094;465044.1086722825;466806.3634841397;429686.1906462309;412801.4708678641;457986.28317495435;457570.36885009304;;171860.34048652687;472138.9942397944;202140.20576973952;210657.24649155771;274.0250162393783;450904.3509735866;167434.34695213457;34214.597004451636;0.0;0;23;26;0;0;0;0;0;5;8;187589206449.28723;69377349439.75804;131054792904.48325;42271.319580465264;7109.968096378111;239.20019686019623;17571.983874515765;305781.6399937975;182602.11135319932;6579.016821551259;111936.39674473634;5.5185883469032815;0.3172387493604076
854;2019-02-22 07:14:40.830;743;189;125;124;120;49;193;28;26;34;619;595;24;51;243;250;248;191;197;195;191;26;552;359;365;129;364;260;552;-1.0;84.0;888.0;104.0;127.0;0;74;100;1;0;0;0;0;0;0;1;0;0;0;0;29904.787109375;11057.0166015625;0.0;1031.72302246094;409.0;98087;;;Calculated values ==>;1550816080.83;347.46000000000004;292.06;285.66;285.56;285.16;278.06;274.27422755570615;292.46000000000004;275.96000000000004;275.76000000000005;276.56;335.06;332.66;275.56;278.26000000000005;297.46000000000004;298.16;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;314.06;275.76000000000005;240.16925963744896;262.5002047102346;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1290000.0;3640000.0;2600000.0;5520000.0;0.0;0.014;0.14800000000000002;0.017333333333333333;0.021166666666666667;0.021166666666666667;;11057.0166015625;0.0;1031.72302246094;29904.787109375;507196.47068902483;412889.33823237545;230823.145097764;230526.9083737572;229350.5239250429;430214.79039162316;457847.79545119463;453289.01750892913;473534.8580475586;518505.9635808202;516034.4011250787;453037.69290263235;456394.4736292281;464751.8981387732;466391.21630984533;430208.4531526008;413633.1203958097;458124.62172241724;457570.36885009304;;171860.34048652687;472761.04596960294;202676.95569966888;230823.145097764;274.24275701933755;451428.04722926416;167628.00863479314;34233.11404232906;0.0;0;23;26;0;0;0;0;0;5;8;187819010449.42645;69459827039.80801;131217859304.58205;37090.58514777052;4681.457564678856;232.05465859507527;4799.482902757632;306475.61576111935;182705.2208198757;6583.13768345646;112132.02279322947;3.8716674963195765;0.2774456947664223
855;2019-02-22 07:15:37.850;739;189;124;123;119;50;193;28;25;35;626;598;24;49;244;250;248;191;197;194;191;28;552;359;365;128;364;260;552;166.0;110.0;995.0;96.0;127.0;0;62;100;1;0;0;0;0;0;0;1;0;0;0;0;29646.806640625;11024.5859375;0.0;969.4677124023441;408.0;98088;;;Calculated values ==>;1550816137.85;347.06000000000006;292.06;285.56;285.46000000000004;285.06;278.16;274.27422755570615;292.46000000000004;275.96000000000004;275.66;276.66;335.76000000000005;332.96000000000004;275.56;278.06;297.56;298.16;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;313.96000000000004;275.96000000000004;239.943914813709;262.5002047102346;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1280000.0;3640000.0;2600000.0;5520000.0;0.027666666666666666;0.018333333333333333;0.16583333333333333;0.016;0.021166666666666667;0.04883333333333333;;11024.5859375;0.0;969.4677124023441;29646.806640625;506697.1126056923;412889.33823237545;230526.9083737572;230231.5404395455;229058.50713763945;430214.79039162316;457847.79545119463;453163.41134310083;473760.833029134;519225.76179177786;516343.6697330757;453037.69290263235;456148.38543321594;464883.6276779939;466391.21630984533;430208.4531526008;413633.1203958097;457986.28317495435;457570.36885009304;;171442.51209473662;473084.92450057325;202706.4604603759;214765.15290064696;274.254204565963;451899.66276738764;167802.88265928705;34248.96236117125;0.0;0;23;26;0;0;0;0;0;5;8;188027133449.35684;69533097739.78351;131366111304.53246;41534.111021385215;4326.0554246431575;303.88110054117;11856.988045531283;307098.27967418404;182776.5553185534;6587.381996925311;112263.93278950082;4.837483413505761;0.2891019084577149
856;2019-02-22 07:16:37.861;733;189;123;123;117;50;193;29;24;35;632;602;23;49;244;250;248;190;197;194;191;28;549;360;365;131;365;258;549;-2.0;86.0;844.0;155.0;127.0;0;59;100;1;0;0;0;0;0;0;1;0;0;0;0;29584.8125;10972.8271484375;0.0;932.3910522460941;407.0;98089;;;Calculated values ==>;1550816197.861;346.46000000000004;292.06;285.46000000000004;285.46000000000004;284.86;278.16;274.38016830617;292.46000000000004;276.06;275.56;276.66;336.36;333.36;275.46000000000004;278.06;297.56;298.16;297.96000000000004;292.16;292.56;292.26000000000005;;313.86;275.96000000000004;240.61611355647437;262.23063862743834;274.38016830617;292.86;5490000.0;3600000.0;3650000.0;1310000.0;3650000.0;2580000.0;5490000.0;0.0;0.014333333333333333;0.14066666666666666;0.025833333333333333;0.021166666666666667;0.021166666666666667;;10972.8271484375;0.0;932.3910522460941;29584.8125;506218.6405590747;414127.2103214636;230300.87547058638;230300.87547058638;228542.03168985635;430148.3826014536;457847.79545119463;453382.1211453705;473372.2673856561;520007.6839859002;516925.5130048292;453256.9557527015;456477.09640699456;464737.35524180415;466247.85315236123;430981.2867476707;414485.982530214;457986.28317495435;457570.36885009304;;171024.68490186572;472693.2819402637;202914.1119857865;230300.87547058638;274.33935409902944;452393.3500875976;167986.2280426399;34264.81408986886;0.0;0;23;26;0;0;0;0;0;5;8;188246173599.9277;69610811984.98605;131521539794.93753;35232.499955114814;6969.295223823995;236.43269378354555;4810.537609866225;307738.11871631147;182870.70049765505;6591.885437369162;112402.8543012665;3.968744183107502;0.30235771465572503
857;2019-02-22 07:17:37.871;729;188;123;123;117;49;193;29;25;36;633;603;23;48;244;250;248;189;197;194;191;27;552;358;365;138;363;257;552;58.0;110.0;571.0;130.0;127.0;0;88;100;1;0;0;0;0;0;0;1;0;0;0;0;29854.341796875;11042.96484375;0.0;1057.63061523438;406.0;98090;;;Calculated values ==>;1550816257.871;346.06000000000006;291.96000000000004;285.46000000000004;285.46000000000004;284.86;278.06;274.1680685717883;292.46000000000004;276.06;275.66;276.76000000000005;336.46000000000004;333.46000000000004;275.46000000000004;277.96000000000004;297.56;298.16;297.96000000000004;292.06;292.56;292.26000000000005;;313.76000000000005;275.86;242.14157278889297;262.0952818180154;274.1680685717883;292.86;5520000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2570000.0;5520000.0;0.009666666666666665;0.018333333333333333;0.09516666666666666;0.021666666666666667;0.021166666666666667;0.03083333333333333;;11042.96484375;0.0;1057.63061523438;29854.341796875;505445.13627760764;412510.35525449144;230231.5404395455;230231.5404395455;228476.88682950055;430280.9020939914;457847.79545119463;453678.3537726365;472556.2466753328;520192.7891664621;517113.04931375704;453428.7892370219;456518.53376006684;465029.61547741666;466534.3108773681;430208.4531526008;412889.33823237545;457986.28317495435;457570.36885009304;;170606.85888663295;471673.81221397576;202345.28129685498;221488.82135697227;274.1093433491891;452888.75892770715;168169.72355336786;34281.40036768088;0.0;0;23;26;0;0;0;0;0;5;8;188465210099.89288;69691525434.97322;131676065544.91298;23918.530730611874;5835.451503204283;317.517106870798;7279.1810477045565;308231.12612615677;182977.4245047338;6596.502455081938;112503.61874800616;3.08668118978059;0.21018671779071765
