;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
858;2019-02-22 07:18:37.832;728;188;124;123;116;48;193;28;24;36;627;602;22;55;244;250;248;190;197;195;191;26;551;357;365;141;362;257;551;151.0;83.0;540.0;105.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29856.767578125;11014.541015625;0.0;1114.53955078125;406.0;98091;;;Calculated values ==>;1550816317.832;345.96000000000004;291.96000000000004;285.56;285.46000000000004;284.76000000000005;277.96000000000004;274.0616903277293;292.46000000000004;275.96000000000004;275.56;276.76000000000005;335.86;333.36;275.36;278.66;297.56;298.16;297.96000000000004;292.16;292.66;292.26000000000005;;313.76000000000005;275.76000000000005;242.77792619122317;262.0952818180154;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1410000.0;3620000.0000000005;2570000.0;5510000.0;0.025166666666666667;0.013833333333333333;0.09000000000000001;0.0175;0.021166666666666667;0.04633333333333334;;11014.541015625;0.0;1114.53955078125;29856.767578125;505410.93807503604;412934.04071806197;230550.20476347918;230254.59199040785;228208.70246362453;430346.717906069;457847.79545119463;453553.62569871574;472161.77640367835;519577.5081055952;517010.2429462768;453303.8437703498;457372.66746323043;465175.32018785755;466677.1382597011;430467.45102981303;413676.3280692049;458124.62172241724;457570.36885009304;;170606.85888663295;471176.58799080667;202104.52716424264;215099.49498835427;274.01113132035096;453386.02807037166;168353.41662393406;34299.49001979892;0.0;0;23;26;0;0;0;0;0;5;8;188684067749.76758;69775171029.92532;131830165314.82474;22630.41886810258;4708.761064464871;232.27720095507956;11234.483822260565;308618.7818991138;183065.23582826267;6601.081096258698;112657.79900614955;3.1994132402140507;0.1797153038340261
859;2019-02-22 07:19:37.842;728;187;125;124;116;48;193;27;21;36;618;597;20;60;243;250;248;188;197;194;191;26;549;356;365;143;361;257;549;124.0;87.0;813.0;97.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29738.169921875;10992.84765625;0.0;1096.81079101562;406.0;98092;;;Calculated values ==>;1550816377.842;345.96000000000004;291.86;285.66;285.56;284.76000000000005;277.96000000000004;273.955091788801;292.46000000000004;275.86;275.26000000000005;276.76000000000005;334.96000000000004;332.86;275.16;279.16;297.46000000000004;298.16;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;313.76000000000005;275.76000000000005;243.1966462407574;262.0952818180154;273.955091788801;292.86;5490000.0;3560000.0;3650000.0;1430000.0;3610000.0;2570000.0;5490000.0;0.020666666666666667;0.0145;0.1355;0.016166666666666666;0.021166666666666667;0.041833333333333333;;10992.84765625;0.0;1096.81079101562;29738.169921875;505593.3236759873;413396.8702782222;230893.96798110125;230596.98130341995;228251.74451869132;430412.23801567365;457847.79545119463;453178.7886765142;471897.7078724963;518653.9736729532;516496.0606690954;453053.6233282943;457980.0092832408;465189.78860520123;466819.69984961615;430981.2867476707;413764.2266525931;457986.28317495435;457570.36885009304;;170606.85888663295;470909.40455562726;201879.5456381471;216560.14977183306;273.91897720660904;453882.7353202059;168536.84209532145;34317.92101063088;0.0;0;23;26;0;0;0;0;0;5;8;188903104249.73276;69860385229.91177;131984391014.80023;34051.04743169874;4349.316052499263;249.64737137862457;10082.260831440542;309091.2061757958;183140.73238488802;6605.097803700524;112835.46815149195;4.030905579308504;0.2455388449818222
860;2019-02-22 07:20:37.853;728;187;125;124;117;47;193;26;21;35;608;591;20;62;243;251;248;188;197;194;191;25;551;355;365;144;360;257;551;142.0;82.0;852.0;130.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29830.5546875;10995.6064453125;0.0;1084.75;404.0;98093;;;Calculated values ==>;1550816437.853;345.96000000000004;291.86;285.66;285.56;284.86;277.86;273.8482719121499;292.46000000000004;275.76000000000005;275.26000000000005;276.66;333.96000000000004;332.26000000000005;275.16;279.36;297.46000000000004;298.26000000000005;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;313.56;275.66;243.40439225979637;262.0952818180154;273.8482719121499;292.86;5510000.0;3550000.0;3650000.0;1440000.0;3600000.0;2570000.0;5510000.0;0.023666666666666666;0.013666666666666666;0.142;0.021666666666666667;0.021166666666666667;0.044833333333333336;;10995.6064453125;0.0;1084.75;29830.5546875;505410.93807503604;412555.8353376608;230846.69031404497;230550.20476347918;228498.54783370413;430477.46260093397;457847.79545119463;453178.7886765142;471666.44639072387;517626.932847547;515878.70577111864;453053.6233282943;458222.31918054936;465335.1870322967;467090.7383467643;430467.45102981303;412934.04071806197;457986.28317495435;457570.36885009304;;169771.2103021376;470676.3731168869;201595.23790601722;215405.40316928682;273.80360311659877;454379.2323657125;168720.11280605555;34336.104016804595;0.0;0;23;26;0;0;0;0;0;5;8;189122144399.4334;69946501014.79408;132138619284.58945;35724.86420941057;5830.091262902176;239.6232742605979;10857.062628022813;309672.7787074308;183225.57633093937;6609.175806572098;113009.9945040487;4.358450978905212;0.27473083965752415
861;2019-02-22 07:21:37.863;729;187;125;124;118;47;193;26;24;34;593;576;22;74;242;251;248;189;197;194;191;25;549;357;365;136;362;256;550;236.0;83.0;1185.0;204.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30628.9765625;10992.1962890625;0.0;1969.36364746094;405.0;98094;;;Calculated values ==>;1550816497.863;346.06000000000006;291.86;285.66;285.56;284.96000000000004;277.86;274.0616903277293;292.46000000000004;275.76000000000005;275.56;276.56;332.46000000000004;330.76000000000005;275.36;280.56;297.36;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;313.66;275.66;241.71165711629368;261.9595390733887;274.0616903277293;292.86;5490000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2560000.0;5500000.0;0.03933333333333333;0.013833333333333333;0.19749999999999998;0.034;0.021166666666666667;0.0605;;10992.1962890625;0.0;1969.36364746094;30628.9765625;505718.490295327;412979.2520416587;230870.29783581037;230573.56230372956;228811.12109001927;430346.717906069;457847.79545119463;453724.662212683;472622.7809936826;516169.86889790907;514420.27817668236;453475.5343155894;459825.28753007535;464912.7873590418;466806.3634841397;430981.2867476707;413720.03103230504;457986.28317495435;457570.36885009304;;170189.03402730724;471742.7696466962;202124.0076515849;212181.2496719613;274.01871287092985;454883.145764287;168903.37503409447;34361.559205687234;0.0;0;23;26;0;0;0;0;0;5;9;189341180899.3986;70030515014.78073;132292544934.56499;49691.12927581687;9167.037907833786;238.780704062558;14846.04171027697;310384.69728635217;183350.57323668836;6613.163170840794;113224.22273892317;5.704790932581471;0.37008943354574086
862;2019-02-22 07:22:37.893;732;187;126;125;119;47;193;26;27;32;555;543;25;90;243;251;248;189;197;194;191;25;552;356;365;127;361;259;552;199.0;84.0;907.0;136.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;30617.12890625;11031.861328125;0.0;2025.23718261719;406.0;98095;;;Calculated values ==>;1550816557.893;346.36;291.86;285.76000000000005;285.66;285.06;277.86;273.955091788801;292.46000000000004;275.76000000000005;275.86;276.36;328.66;327.46000000000004;275.66;282.16;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;313.76000000000005;275.66;239.71726792356844;262.3656120759269;273.955091788801;292.86;5520000.0;3560000.0;3650000.0;1270000.0;3610000.0;2590000.0;5520000.0;0.033166666666666664;0.014;0.15116666666666667;0.02266666666666667;0.021166666666666667;0.05433333333333333;;11031.861328125;0.0;2025.23718261719;30617.12890625;505821.2731693779;412126.3827081116;231120.26360780591;230823.145097764;229058.50713763945;430412.23801567365;457847.79545119463;453585.9700613995;473600.7876625802;511989.68588062876;510746.9761898735;453335.5304366992;461273.6579067559;465189.78860520123;466948.68245374196;430208.4531526008;412889.33823237545;457986.28317495435;457570.36885009304;;170606.85888663295;472925.59586621344;201898.32476663846;213282.33161580493;273.9262939863132;455393.7851683893;169087.00061439024;34394.864190092136;0.0;0;23;26;0;0;0;0;0;5;9;189560290399.29416;70109454464.7431;132447122184.49132;38046.78238039138;6143.284811590367;242.4676088831548;13272.98335639632;311116.21212443715;183478.22305230072;6617.175578648066;113458.66511030482;4.4194748251142;0.2671053211048914
863;2019-02-22 07:23:37.864;735;189;127;126;119;47;193;26;30;32;561;549;27;90;243;251;248;190;197;194;191;25;552;357;365;124;362;256;552;277.0;82.0;783.0;154.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;30023.515625;11058.3798828125;0.0;1184.95935058594;406.0;98096;;;Calculated values ==>;1550816617.864;346.66;292.06;285.86;285.76000000000005;285.06;277.86;274.0616903277293;292.46000000000004;275.76000000000005;276.16;276.36;329.26000000000005;328.06;275.86;282.16;297.46000000000004;298.26000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;313.76000000000005;275.66;239.02933182858504;261.9595390733887;274.0616903277293;292.86;5520000.0;3570000.0000000005;3650000.0;1240000.0;3620000.0000000005;2560000.0;5520000.0;0.04616666666666667;0.013666666666666666;0.1305;0.025666666666666667;0.021166666666666667;0.06733333333333333;;11058.3798828125;0.0;1184.95935058594;30023.515625;506196.9416343124;412889.33823237545;231418.27721477897;231120.26360780591;229058.50713763945;430346.717906069;457847.79545119463;454469.4988628344;473988.1805627707;512873.91078435676;511634.95261572406;454097.5536438728;461731.5220188453;465044.1086722825;466806.3634841397;430208.4531526008;413263.53111073095;457986.28317495435;457570.36885009304;;170606.85888663295;473316.0287508816;202149.21819484886;211350.1352629952;274.02852306679904;455898.8796274145;169270.99698382895;34421.60289799731;0.0;0;23;26;0;0;0;0;0;5;9;189779184550.00427;70184718069.98726;132601547509.99228;32927.796627172116;6959.948137604841;231.58060123888777;16578.829061531254;311707.38108158583;183587.36388365424;6621.1240710510465;113707.30997812748;4.63093877795046;0.2600854904679261
864;2019-02-22 07:24:37.864;737;188;127;126;120;48;193;27;32;33;594;567;28;76;243;251;248;189;197;194;191;26;549;358;365;127;363;254;549;98.0;112.0;845.0;145.0;127.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29877.037109375;11012.2998046875;0.0;1120.60510253906;407.0;98097;;;Calculated values ==>;1550816677.864;346.86;291.96000000000004;285.86;285.76000000000005;285.16;277.96000000000004;274.1680685717883;292.46000000000004;275.86;276.36;276.46000000000004;332.56;329.86;275.96000000000004;280.76000000000005;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;313.86;275.76000000000005;239.71726792356844;261.6868853414304;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1270000.0;3629999.9999999995;2540000.0;5490000.0;0.01633333333333333;0.018666666666666668;0.1408333333333333;0.024166666666666666;0.021166666666666667;0.0375;;11012.2998046875;0.0;1120.60510253906;29877.037109375;506717.973390396;413764.2266525931;231490.63740778636;231191.84880649296;229417.7146750985;430280.9020939914;457847.79545119463;455052.571786794;473697.1866146107;516443.0424808328;513667.19869664096;454559.7729374544;460375.3435875911;464898.1456994284;466663.7800689285;430981.2867476707;414127.2103214636;457986.28317495435;457570.36885009304;;171024.68490186572;473022.0950788126;202406.4520653319;218822.8589030729;274.1331178619952;456398.05090020096;169454.91931455812;34440.815935106686;0.0;0;23;26;0;0;0;0;0;5;9;189998184550.00427;70260018069.98726;132754547509.99228;35580.995194105904;6539.87803949245;314.60942662253234;8953.031623013256;312278.28768009646;183699.86243513005;6625.675654616558;113920.07548383201;4.235466664922617;0.28572771530210395
865;2019-02-22 07:25:37.834;739;187;127;126;120;48;193;27;36;34;618;585;31;68;243;250;248;189;197;194;191;27;551;357;365;129;362;254;551;296.0;83.0;819.0;72.0;127.0;0;93;100;1;0;0;0;0;0;0;1;0;0;0;0;29759.705078125;11084.3603515625;0.0;1109.66528320312;409.0;98098;;;Calculated values ==>;1550816737.834;347.06000000000006;291.86;285.86;285.76000000000005;285.16;277.96000000000004;274.0616903277293;292.46000000000004;275.86;276.76000000000005;276.56;334.96000000000004;331.66;276.26000000000005;279.96000000000004;297.46000000000004;298.16;297.96000000000004;292.06;292.56;292.26000000000005;;314.06;275.86;240.16925963744896;261.6868853414304;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1290000.0;3620000.0000000005;2540000.0;5510000.0;0.04933333333333333;0.013833333333333333;0.13649999999999998;0.012;0.021166666666666667;0.07050000000000001;;11084.3603515625;0.0;1109.66528320312;29759.705078125;506787.2468362273;412555.8353376608;231442.33245516315;231144.06173944077;229372.86392412297;430346.717906069;457847.79545119463;455543.7779327058;473534.8580475586;518904.35682591464;515518.6039350775;454929.52275986236;459420.01896887616;465044.1086722825;466677.1382597011;430467.45102981303;413307.47646805906;457986.28317495435;457570.36885009304;;171860.34048652687;472857.82487454545;202193.41604062385;210975.00560243588;274.0457179430402;456894.77526557463;169638.96607986404;34459.39222887013;0.0;0;23;26;0;0;0;0;0;5;9;190217075050.1087;70336779670.02388;132906871310.06494;34582.324398269186;3247.972906007059;237.3796481042633;17384.97310895983;312862.68966314674;183781.3870770025;6630.27326362033;114139.44911501673;4.547526118301964;0.21898491184032934
866;2019-02-22 07:26:37.885;740;188;127;126;120;48;193;27;40;34;630;596;35;67;243;251;248;189;197;195;191;26;549;357;365;130;362;257;550;291.0;83.0;1210.0;127.0;127.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29775.1328125;11014.763671875;0.0;1112.56921386719;410.0;98099;;;Calculated values ==>;1550816797.885;347.16;291.96000000000004;285.86;285.76000000000005;285.16;277.96000000000004;274.0616903277293;292.46000000000004;275.86;277.16;276.56;336.16;332.76000000000005;276.66;279.86;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.66;292.26000000000005;;314.16;275.76000000000005;240.39332010688793;262.0952818180154;274.0616903277293;292.86;5490000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2570000.0;5500000.0;0.0485;0.013833333333333333;0.20166666666666666;0.021166666666666667;0.021166666666666667;0.06966666666666667;;11014.763671875;0.0;1112.56921386719;29775.1328125;507091.9433064623;413351.9237643686;231466.45240704165;231167.9233631617;229395.26074894576;430346.717906069;457847.79545119463;455536.67342380155;473405.19094569265;519885.18884552707;516393.1938511789;454919.80551571876;458826.5593372272;465044.1086722825;466806.3634841397;430981.2867476707;413720.03103230504;458124.62172241724;457570.36885009304;;172278.17009871884;472630.20280472847;202174.02623063567;211073.878202893;274.0381750728724;457391.3206187713;169823.28198181902;34477.92659046965;0.0;0;23;26;0;0;0;0;0;5;9;190436261199.6701;70414545714.86827;133060301614.75792;51094.80051728845;5724.655737484964;238.780704062558;17172.5888484216;313577.2725823146;183856.22253833475;6634.244639349601;114427.6735801487;6.120952274224199;0.3527244586263566
867;2019-02-22 07:27:37.885;740;188;128;127;120;48;193;27;43;34;636;604;38;67;243;251;248;190;197;195;191;26;552;357;365;131;362;259;552;249.0;86.0;889.0;119.0;127.0;0;92;100;1;0;0;0;0;0;0;1;0;0;0;0;29667.60546875;11058.6806640625;0.0;1112.99633789062;412.0;98100;;;Calculated values ==>;1550816857.885;347.16;291.96000000000004;285.96000000000004;285.86;285.16;277.96000000000004;274.0616903277293;292.46000000000004;275.86;277.46000000000004;276.56;336.76000000000005;333.56;276.96000000000004;279.86;297.46000000000004;298.26000000000005;297.96000000000004;292.16;292.66;292.26000000000005;;314.36;275.76000000000005;240.61611355647437;262.3656120759269;274.0616903277293;292.86;5520000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2590000.0;5520000.0;0.0415;0.014333333333333333;0.14816666666666667;0.01983333333333333;0.021166666666666667;0.06266666666666668;;11058.6806640625;0.0;1112.99633789062;29667.60546875;506822.02789860277;412510.35525449144;231717.19955470308;231418.27721477897;229350.5239250429;430346.717906069;457847.79545119463;455574.12471773;473275.31562819314;520335.6540015416;517046.6219924085;454955.68953969755;458508.91921568644;465044.1086722825;466806.3634841397;430208.4531526008;413263.53111073095;458124.62172241724;457570.36885009304;;173113.83306960555;472499.14586990676;202161.00304852577;212144.08005992073;274.03310836623814;457886.67677111505;170007.22735128517;34496.47297006763;0.0;0;23;26;0;0;0;0;0;5;9;190655261199.6701;70492845714.86827;133215101614.75792;37547.37752732042;5361.706499290723;242.87721593346768;15380.0474308508;314315.95739935304;183948.6088903079;6638.258455349568;114698.94554914263;4.808869695112935;0.26927111830412115
868;2019-02-22 07:28:37.866;740;188;128;127;120;48;193;26;44;34;639;608;39;69;243;251;248;190;197;194;191;26;550;357;365;133;362;257;550;300.0;81.0;724.0;120.0;127.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29838.28125;11032.0927734375;0.0;1116.24401855469;410.0;98101;;;Calculated values ==>;1550816917.866;347.16;291.96000000000004;285.96000000000004;285.86;285.16;277.96000000000004;274.0616903277293;292.46000000000004;275.76000000000005;277.56;276.56;337.06;333.96000000000004;277.06;280.06;297.46000000000004;298.26000000000005;297.96000000000004;292.16;292.56;292.26000000000005;;314.16;275.76000000000005;241.05796691057077;262.0952818180154;274.0616903277293;292.86;5500000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2570000.0;5500000.0;0.05;0.013500000000000002;0.12066666666666667;0.02;0.021166666666666667;0.07116666666666667;;11032.0927734375;0.0;1116.24401855469;29838.28125;507002.0307713531;413351.9237643686;231765.89882121078;231466.45240704165;229395.26074894576;430346.717906069;457847.79545119463;456028.3797168628;473014.93639070686;520807.7523674175;517626.932847547;455413.50032756815;459067.65107013966;465044.1086722825;466806.3634841397;430725.0553539059;414083.7466353395;457986.28317495435;457570.36885009304;;172278.17009871884;472236.3865531139;202152.81685534155;210960.45481708721;274.02992328553717;458382.4021305733;170191.25883467056;34515.04409030387;0.0;0;23;26;0;0;0;0;0;5;9;190874191849.47516;70572020634.79778;133369852594.62013;30634.31791862357;5401.671393955447;224.6576677006461;17550.405548682247;314883.95827031165;184038.27530264677;6642.153345603775;114973.27909058801;4.429499564453342;0.22550990607889587
869;2019-02-22 07:29:37.856;739;187;128;127;121;48;193;27;42;35;638;610;38;71;243;251;248;189;197;195;191;26;550;358;365;133;363;254;550;170.0;87.0;728.0;126.0;127.0;0;97;100;1;0;0;0;0;0;0;1;0;0;0;0;29795.87109375;11011.7080078125;0.0;1110.71765136719;410.0;98102;;;Calculated values ==>;1550816977.856;347.06000000000006;291.86;285.96000000000004;285.86;285.26000000000005;277.96000000000004;274.1680685717883;292.46000000000004;275.86;277.36;276.66;336.96000000000004;334.16;276.96000000000004;280.26000000000005;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.66;292.26000000000005;;314.16;275.76000000000005;241.05796691057077;261.6868853414304;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2540000.0;5500000.0;0.028333333333333332;0.0145;0.12133333333333333;0.021;0.021166666666666667;0.0495;;11011.7080078125;0.0;1110.71765136719;29795.87109375;506877.3215303851;412979.2520416587;231765.89882121078;231466.45240704165;229688.5652307168;430280.9020939914;457847.79545119463;456277.67593644746;473112.1826642056;520951.4574980169;518084.52149905515;455788.79455217137;459778.8713420569;464898.1456994284;466663.7800689285;430725.0553539059;413720.03103230504;458124.62172241724;457570.36885009304;;172278.17009871884;472236.3865531139;202388.65892959505;214950.6436643937;274.12620339079314;458879.2705749719;170374.92655815353;34533.59901122052;0.0;0;23;26;0;0;0;0;0;5;9;191093155349.50998;70651807334.81046;133523127044.6445;30805.200730164757;5666.802280093895;246.5728526632124;12009.676396692119;315395.86892646813;184130.4972103984;6646.079612120598;115219.57205116925;4.019678373751428;0.24025963660843638
870;2019-02-22 07:30:37.857;741;187;127;127;121;48;193;27;41;35;635;609;37;72;243;251;248;189;197;195;191;26;549;357;365;132;362;252;549;174.0;108.0;678.0;4.0;127.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29853.00390625;10979.5380859375;0.0;1094.57678222656;410.0;98103;;;Calculated values ==>;1550817037.857;347.26;291.86;285.86;285.86;285.26000000000005;277.96000000000004;274.0616903277293;292.46000000000004;275.86;277.26000000000005;276.66;336.66;334.06;276.86;280.36;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.66;292.26000000000005;;314.16;275.76000000000005;240.83765695389522;261.41265627149306;274.0616903277293;292.86;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2520000.0;5490000.0;0.029;0.018000000000000002;0.113;0.0006666666666666666;0.021166666666666667;0.050166666666666665;;10979.5380859375;0.0;1094.57678222656;29853.00390625;507216.49996853387;413396.8702782222;231490.63740778636;231490.63740778636;229711.25469212318;430346.717906069;457847.79545119463;456484.0767557704;473242.3297776949;520808.8833520638;518149.93449942843;455997.1873575369;460209.6615143617;465044.1086722825;466806.3634841397;430981.2867476707;414127.2103214636;458124.62172241724;457570.36885009304;;172278.17009871884;472367.87413283327;202230.39668089082;214576.07964539493;274.06010123222165;459376.35281924595;170558.18999711468;34551.97677117552;0.0;0;23;26;0;0;0;0;0;5;9;191312159000.11566;70731308660.03032;133674929575.06433;28730.665848461398;180.0916516346283;303.3733756717276;12190.213508435689;315892.0094181992;184179.2221386995;6650.6625737508175;115421.24116203221;3.4291825807765584;0.1530610606146244
871;2019-02-22 07:31:37.867;743;187;127;127;120;48;193;27;38;34;631;606;35;68;243;251;248;189;197;194;191;26;549;358;365;129;363;251;549;300.0;84.0;874.0;65.0;127.0;0;79;100;1;0;0;0;0;0;0;1;0;0;0;0;29771.62890625;11040.2490234375;0.0;1006.5391845703099;410.0;98104;;;Calculated values ==>;1550817097.867;347.46000000000004;291.86;285.86;285.86;285.16;277.96000000000004;274.1680685717883;292.46000000000004;275.86;276.96000000000004;276.56;336.26000000000005;333.76000000000005;276.66;279.96000000000004;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;314.16;275.76000000000005;240.16925963744896;261.27494424493943;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1290000.0;3629999.9999999995;2510000.0;5490000.0;0.05;0.014;0.14566666666666667;0.010833333333333334;0.021166666666666667;0.07116666666666667;;11040.2490234375;0.0;1006.5391845703099;29771.62890625;507465.46435116464;413396.8702782222;231490.63740778636;231490.63740778636;229417.7146750985;430280.9020939914;457847.79545119463;456283.55020339484;473534.8580475586;520482.52450050664;517926.84676561254;455918.5686477417;459889.6273974675;464898.1456994284;466663.7800689285;430981.2867476707;414127.2103214636;457986.28317495435;457570.36885009304;;172278.17009871884;472761.04596960294;202455.82743602843;211091.47349320236;274.15230110306413;459873.30757126113;170741.71880603462;34569.488989112666;0.0;0;23;26;0;0;0;0;0;5;9;191531195500.08084;70809621710.01787;133825854725.04034;36974.23828311304;2928.3065341137235;235.95706996689924;17541.081386232054;316439.64154268656;184205.12977412966;6655.157743200489;115669.04324624686;4.7879635864341505;0.23130863891588027
872;2019-02-22 07:32:37.857;748;187;126;126;121;48;193;27;35;35;630;604;32;62;243;251;248;189;197;194;191;26;552;357;365;128;362;249;552;133.0;82.0;606.0;0.0;127.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29653.568359375;11071.21875;0.0;953.4508666992191;412.0;98105;;;Calculated values ==>;1550817157.857;347.96000000000004;291.86;285.76000000000005;285.76000000000005;285.26000000000005;277.96000000000004;274.0616903277293;292.46000000000004;275.86;276.66;276.66;336.16;333.56;276.36;279.36;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;314.36;275.76000000000005;239.943914813709;260.9983114674233;274.0616903277293;292.86;5520000.0;3570000.0000000005;3650000.0;1280000.0;3620000.0000000005;2490000.0;5520000.0;0.022166666666666668;0.013666666666666666;0.10099999999999999;0.0;0.021166666666666667;0.043333333333333335;;11071.21875;0.0;953.4508666992191;29653.568359375;507819.5420276437;412126.3827081116;231120.26360780591;231120.26360780591;229643.36046897282;430346.717906069;457847.79545119463;456248.0890348137;473760.833029134;520545.0481132178;517890.4713851188;455884.04229320394;459488.9123983648;465044.1086722825;466806.3634841397;430208.4531526008;412889.33823237545;457986.28317495435;457570.36885009304;;173113.83306960555;472891.67638883414;202234.48292222194;216344.07579556486;274.0616903277293;460368.4350135572;170925.9503271373;34585.8195173341;0.0;0;23;26;0;0;0;0;0;5;9;191750159000.11566;70886708860.03012;133975829725.06418;25655.374217371766;0.0;236.694570576413;10453.139365696221;316961.46799470065;184229.5282614921;6659.095850411697;115902.28953835453;3.022553576288709;0.13576192264148884
873;2019-02-22 07:33:37.868;752;188;125;125;119;47;193;27;32;35;628;602;29;61;243;251;248;189;197;194;191;26;550;356;365;131;361;247;550;86.0;109.0;567.0;124.0;127.0;0;70;94;1;0;0;0;0;0;0;1;0;0;0;0;29310.515625;10653.1826171875;0.0;947.971435546875;413.0;98106;;;Calculated values ==>;1550817217.868;348.36;291.96000000000004;285.66;285.66;285.06;277.86;273.955091788801;292.46000000000004;275.86;276.36;276.66;335.96000000000004;333.36;276.06;279.26000000000005;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;314.46000000000004;275.76000000000005;240.61611355647437;260.72004837742526;273.955091788801;292.86;5500000.0;3560000.0;3650000.0;1310000.0;3610000.0;2470000.0;5500000.0;0.014333333333333333;0.018166666666666668;0.0945;0.020666666666666667;0.021166666666666667;0.035500000000000004;;10653.1826171875;0.0;947.971435546875;29310.515625;508494.6803791677;413351.9237643686;230870.29783581037;230870.29783581037;229102.78328135208;430412.23801567365;457847.79545119463;456213.6589569888;473372.2673856561;520505.76499353175;517854.41070692806;455850.5513890282;459683.47810264456;465189.78860520123;466948.68245374196;430725.0553539059;413720.03103230504;457986.28317495435;457570.36885009304;;173531.66647045466;472499.14586990676;201832.91895617804;219146.28570600573;273.9008065581409;460859.8924634392;171107.02019500738;34601.66760811523;0.0;0;23;26;0;0;0;0;0;5;9;191969199149.8163;70964423104.9239;134124657004.86078;24038.979930076614;5593.768689550394;308.9246085090822;8464.0549516151;317375.66353395995;184276.15154654346;6663.643510482718;116059.96172538573;3.3105092825397846;0.21437410188714345
874;2019-02-22 07:34:37.878;755;186;124;124;119;47;193;27;30;35;624;600;28;62;243;251;248;188;197;195;191;25;547;356;365;136;361;248;548;-1.0;83.0;233.0;102.0;127.0;0;91;85;1;0;0;0;0;0;0;1;0;0;0;0;28729.974609375;10043.81640625;0.0;1036.30725097656;416.0;98107;;;Calculated values ==>;1550817277.878;348.66;291.76000000000005;285.56;285.56;285.06;277.86;273.955091788801;292.46000000000004;275.86;276.16;276.66;335.56;333.16;275.96000000000004;279.36;297.46000000000004;298.26000000000005;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;314.76000000000005;275.66;241.71165711629368;260.85938512811435;273.955091788801;292.86;5470000.0;3560000.0;3650000.0;1360000.0;3610000.0;2480000.0;5480000.0;0.0;0.013833333333333333;0.03883333333333334;0.017;0.021166666666666667;0.021166666666666667;;10043.81640625;0.0;1036.30725097656;28729.974609375;509131.78539382346;413442.3132566535;230620.46207402542;230620.46207402542;229147.2837524931;430412.23801567365;457847.79545119463;455806.4905757951;472720.47428543336;520015.6192628806;517565.9159013996;455563.5499633274;459645.5850967796;465189.78860520123;466948.68245374196;431489.7107838226;414171.1577566021;458124.62172241724;457570.36885009304;;174785.17458790913;471742.7696466962;201674.56963838765;230620.46207402542;273.83905642246174;461343.64382710744;171279.5239326739;34618.206019776255;0.0;0;23;26;0;0;0;0;0;5;9;192188235649.7815;71044536454.91118;134273181754.83717;9868.789596402657;4591.159400141246;239.57331687654994;4803.773026760098;317658.2753740934;184361.04009301087;6668.215088329545;116170.54538606014;1.7602055666102894;0.12406365424468943
875;2019-02-22 07:35:37.869;757;186;124;124;119;48;193;26;29;35;616;595;27;74;243;251;248;187;197;195;191;25;548;355;365;138;360;250;549;-2.0;81.0;479.0;94.0;127.0;0;99;80;1;0;0;0;0;0;0;1;0;0;0;0;28419.634765625;9743.02734375;0.0;1078.83508300781;418.0;98108;;;Calculated values ==>;1550817337.869;348.86;291.76000000000005;285.56;285.56;285.06;277.96000000000004;273.8482719121499;292.46000000000004;275.76000000000005;276.06;276.66;334.76000000000005;332.66;275.86;280.56;297.46000000000004;298.26000000000005;297.96000000000004;291.86;292.66;292.26000000000005;;314.96000000000004;275.66;242.14157278889297;261.13683023647616;273.8482719121499;292.86;5480000.0;3550000.0;3650000.0;1380000.0;3600000.0;2500000.0;5490000.0;0.0;0.013500000000000002;0.07983333333333334;0.015666666666666666;0.021166666666666667;0.021166666666666667;;9743.02734375;0.0;1078.83508300781;28419.634765625;509290.908876394;413024.9693880693;230596.98130341995;230596.98130341995;229125.00534120802;430477.46260093397;457847.79545119463;455352.82009935565;472458.26935960614;519033.10004799446;516885.4172872661;455108.4858384622;460756.20451977995;465335.1870322967;467090.7383467643;431236.1653403418;413396.8702782222;458124.62172241724;457570.36885009304;;175620.85347054448;471477.517547777;201548.8569379238;230596.98130341995;273.78550125190736;461819.81913438777;171444.38956352958;34635.82956194638;0.0;0;23;26;0;0;0;0;0;5;9;192407202799.55176;71126724124.82495;134422559344.68045;20262.016392387646;4228.882349554367;240.83048333861473;4804.27003640458;317909.32776022906;184434.52941579573;6672.2178528223885;116250.6004014487;2.729289848358762;0.19076441180643802
876;2019-02-22 07:36:37.849;757;186;124;123;118;48;193;26;28;34;607;589;26;82;242;252;248;187;197;195;191;25;546;356;365;141;362;250;547;274.0;83.0;339.0;145.0;127.0;0;99;75;1;0;0;0;0;0;0;1;0;0;0;0;28169.802734375;9338.955078125;0.0;1066.24072265625;419.0;98109;;;Calculated values ==>;1550817397.849;348.86;291.76000000000005;285.56;285.46000000000004;284.96000000000004;277.96000000000004;273.955091788801;292.46000000000004;275.76000000000005;275.96000000000004;276.56;333.86;332.06;275.76000000000005;281.36;297.36;298.36;297.96000000000004;291.86;292.66;292.26000000000005;;315.06;275.66;242.77792619122317;261.13683023647616;273.955091788801;292.86;5460000.0;3560000.0;3650000.0;1410000.0;3620000.0000000005;2500000.0;5470000.0;0.04566666666666667;0.013833333333333333;0.0565;0.024166666666666666;0.021166666666666667;0.06683333333333333;;9338.955078125;0.0;1066.24072265625;28169.802734375;509467.0390518344;413854.0851824992;230644.0049296121;230347.40146849275;228877.26872991896;430412.23801567365;457847.79545119463;455230.7011806706;471964.88962738856;518113.1506042049;516271.04674769496;454986.1735460498;461699.6402037857;464912.7873590418;467077.56566689035;431741.9422682357;414215.5863340789;458124.62172241724;457570.36885009304;;176038.69501535743;471077.96398673364;201802.59625538363;210936.90773076273;273.88898672897557;462291.2405874891;171603.3530782557;34653.699235122025;0.0;0;23;26;0;0;0;0;0;5;9;192626129799.62137;71210396224.85156;134572509344.72813;14318.687928278714;6507.488053507625;242.44792375583577;16483.336318141908;318197.4042388142;184523.9693459319;6676.24383044277;116427.93798888644;3.608962382126878;0.16995630881794022
877;2019-02-22 07:37:37.859;756;185;124;123;119;49;193;26;28;34;597;581;26;87;242;252;248;187;197;195;191;25;550;356;365;144;361;251;551;301.0;86.0;672.0;138.0;127.0;0;99;72;1;0;0;0;0;0;0;1;0;0;0;0;27995.03515625;9316.6962890625;0.0;1065.5712890625;420.0;98110;;;Calculated values ==>;1550817457.859;348.76;291.66;285.56;285.46000000000004;285.06;278.06;273.955091788801;292.46000000000004;275.76000000000005;275.96000000000004;276.56;332.86;331.26000000000005;275.76000000000005;281.86;297.36;298.36;297.96000000000004;291.86;292.66;292.26000000000005;;315.16;275.66;243.40439225979637;261.27494424493943;273.955091788801;292.86;5500000.0;3560000.0;3650000.0;1440000.0;3610000.0;2510000.0;5510000.0;0.050166666666666665;0.014333333333333333;0.112;0.023;0.021166666666666667;0.07133333333333333;;9316.6962890625;0.0;1065.5712890625;27995.03515625;508990.6763586609;411784.30806472205;230550.20476347918;230254.59199040785;229080.61730282428;430412.23801567365;457847.79545119463;455063.6279139339;471567.5291714911;517005.4372192144;515365.46801136446;454818.4874683433;462135.8410872969;465058.7251422519;467077.56566689035;430725.0553539059;412555.8353376608;458124.62172241724;457570.36885009304;;176456.53798984195;470676.3731168869;201861.56616072633;210374.31640032824;273.911971160799;462759.3589098892;171758.84275025112;34671.467296066876;0.0;0;23;26;0;0;0;0;0;5;9;192845166299.58655;71295910474.83797;134722834394.70424;28358.630916359245;6182.740559991693;260.425486899513;17633.31840808322;318553.1078365169;184629.7388763451;6680.435140632858;116712.2908291358;5.050449237294967;0.2603950717076888
878;2019-02-22 07:38:37.860;755;187;124;123;119;49;193;26;28;34;587;573;27;93;242;252;248;189;197;195;191;25;551;356;365;138;361;254;552;183.0;77.0;790.0;133.0;127.0;0;0;71;1;0;0;0;0;0;0;1;0;1;0;0;28719.23828125;9244.0498046875;0.0;1971.82141113281;422.0;98111;;;Calculated values ==>;1550817517.86;348.66;291.86;285.56;285.46000000000004;285.06;278.06;273.955091788801;292.46000000000004;275.76000000000005;275.96000000000004;276.56;331.86;330.46000000000004;275.86;282.46000000000004;297.36;298.36;297.96000000000004;292.06;292.66;292.26000000000005;;315.36;275.66;242.14157278889297;261.6868853414304;273.955091788801;292.86;5510000.0;3560000.0;3650000.0;1380000.0;3610000.0;2540000.0;5520000.0;0.030500000000000003;0.012833333333333334;0.13166666666666668;0.022166666666666668;0.021166666666666667;0.051666666666666666;;9244.0498046875;0.0;1971.82141113281;28719.23828125;508778.291302513;412126.3827081116;230526.9083737572;230231.5404395455;229058.50713763945;430412.23801567365;457847.79545119463;454559.7729374544;472360.27449258295;515724.10566809826;514284.7185976518;454436.3202249608;462388.8645187565;465058.7251422519;467077.56566689035;430467.45102981303;412889.33823237545;458124.62172241724;457570.36885009304;;177292.22831007556;471477.517547777;201866.10449582574;213607.78866517186;273.91373968596275;463231.9857316132;171913.51821206027;34696.77932373136;0.0;0;23;26;0;0;0;0;0;5;10;193064169949.322;71380511884.73578;134874336919.52122;33271.33301148111;5976.386322651586;225.585780900449;12604.733309554262;319066.6994283457;184731.06662234568;6684.485302027863;116964.27879287447;4.643245042893309;0.27900568081385296
879;2019-02-22 07:39:37.860;755;188;123;123;119;50;193;27;30;32;563;551;28;116;243;251;248;189;197;194;191;25;555;357;365;132;362;259;556;268.0;86.0;736.0;153.0;127.0;0;0;84;1;0;0;0;0;0;0;1;0;1;0;0;29585.912109375;10069.1640625;0.0;1992.86279296875;424.0;98112;;;Calculated values ==>;1550817577.86;348.66;291.96000000000004;285.46000000000004;285.46000000000004;285.06;278.16;274.0616903277293;292.46000000000004;275.86;276.16;276.36;329.46000000000004;328.26000000000005;275.96000000000004;284.76000000000005;297.46000000000004;298.26000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;315.56;275.66;240.83765695389522;262.3656120759269;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2590000.0;5560000.0;0.04466666666666667;0.014333333333333333;0.12266666666666667;0.025500000000000002;0.021166666666666667;0.06583333333333333;;10069.1640625;0.0;1992.86279296875;29585.912109375;508423.89767075755;410752.57778573356;230139.92857962125;230139.92857962125;228970.61932335712;430346.717906069;457847.79545119463;453960.80980778224;472950.9869074988;512817.17560554843;511575.64897494484;453711.02531543287;464349.2884710704;465044.1086722825;466806.3634841397;429422.883118608;411156.2656500391;457986.28317495435;457570.36885009304;;178127.92459426197;472270.6324499597;202144.51383665283;211145.57123502495;274.0266925780852;463717.8619848684;172074.4616609535;34729.81835876554;0.0;0;23;26;0;0;0;0;0;5;10;193283169949.322;71461511884.73578;135028236919.52122;30889.46563912521;6888.216024639327;261.8215170494876;16222.965842991982;319601.3727504341;184838.27164190644;6688.54702951078;117204.50961914568;4.498619483607283;0.2514448711325586
880;2019-02-22 07:40:37.861;756;191;123;122;119;51;193;26;29;32;568;557;28;114;243;251;248;193;197;194;191;26;560;359;365;130;364;261;560;130.0;86.0;972.0;168.0;127.0;0;0;95;1;0;0;0;0;0;0;1;0;1;0;0;30400.1953125;10823.984375;0.0;2024.30798339844;423.0;98113;;;Calculated values ==>;1550817637.861;348.76;292.26000000000005;285.46000000000004;285.36;285.06;278.26000000000005;274.27422755570615;292.46000000000004;275.76000000000005;276.06;276.36;329.96000000000004;328.86;275.96000000000004;284.56;297.46000000000004;298.26000000000005;297.96000000000004;292.46000000000004;292.56;292.26000000000005;;315.46000000000004;275.76000000000005;240.39332010688793;262.63441904999945;274.27422755570615;292.86;5600000.0;3590000.0;3650000.0;1300000.0;3640000.0;2610000.0;5600000.0;0.021666666666666667;0.014333333333333333;0.162;0.028;0.021166666666666667;0.042833333333333334;;10823.984375;0.0;2024.30798339844;30400.1953125;508104.5599740909;410158.77762629226;230049.2537503733;229756.6310752501;228883.60361819004;430214.79039162316;457847.79545119463;453493.8998765104;473211.5349843978;513159.05921573064;512019.98490246345;453368.29725579347;463819.1847815368;464751.8981387732;466520.93082736776;428083.6490145766;410978.81114965247;457986.28317495435;457570.36885009304;;177710.07569661198;472630.20280472847;202681.18052466362;216205.48130157072;274.2443963439048;464217.75454617036;172248.5741335737;34763.2953399349;0.0;0;23;26;0;0;0;0;0;5;10;193502173599.92767;71540113194.95316;135184239519.95267;40631.66053499917;7558.5726238418165;245.16934273057885;10338.462683328373;320197.3920703566;184958.66355414182;6692.772023769362;117425.85854656449;4.5744495490470145;0.3090605050826358
881;2019-02-22 07:41:37.861;758;193;121;121;118;51;193;27;26;32;589;576;26;110;244;251;248;195;197;195;191;26;554;361;365;128;366;263;554;-1.0;86.0;1042.0;188.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30542.095703125;10978.0615234375;0.0;2060.97485351562;420.0;98114;;;Calculated values ==>;1550817697.861;348.96000000000004;292.46000000000004;285.26000000000005;285.26000000000005;284.96000000000004;278.26000000000005;274.4858918419099;292.46000000000004;275.86;275.76000000000005;276.36;332.06;330.76000000000005;275.76000000000005;284.16;297.56;298.26000000000005;297.96000000000004;292.66;292.66;292.26000000000005;;315.16;275.76000000000005;239.943914813709;262.9017227912062;274.4858918419099;292.86;5540000.0;3610000.0;3650000.0;1280000.0;3660000.0;2630000.0;5540000.0;0.0;0.014333333333333333;0.17366666666666666;0.03133333333333333;0.021166666666666667;0.021166666666666667;;10978.0615234375;0.0;2060.97485351562;30542.095703125;508885.4093894484;413548.20129128615;229598.38604346747;229598.38604346747;228723.69426592367;430081.6785162784;457847.79545119463;452770.7950368528;473471.244710016;515157.77787976427;513812.65235588694;452770.7950368528;463048.4039308203;464590.79660714185;466234.42928284;429686.1906462309;414277.0601677878;458124.62172241724;457570.36885009304;;176456.53798984195;472891.67638883414;203191.97761178316;229598.38604346747;274.45162144119354;464725.60697130056;172430.25784939402;34797.33936357585;0.0;0;23;26;0;0;0;0;0;5;10;193721173599.92767;71617513194.95316;135341439519.95267;43343.52129282043;8450.590561680929;220.86420352435127;4825.406969406908;320897.18525225506;185092.0732473545;6696.655636654819;117552.22412700395;4.359247216143952;0.339790267434653
882;2019-02-22 07:42:37.861;758;191;120;120;116;52;193;28;25;33;612;596;25;111;245;250;248;192;197;195;191;27;553;360;365;125;365;267;553;-3.0;85.0;956.0;117.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30469.9296875;10874.857421875;0.0;2104.04809570312;419.0;98115;;;Calculated values ==>;1550817757.861;348.96000000000004;292.26000000000005;285.16;285.16;284.76000000000005;278.36;274.38016830617;292.46000000000004;275.96000000000004;275.66;276.46000000000004;334.36;332.76000000000005;275.66;284.26000000000005;297.66;298.16;297.96000000000004;292.36;292.66;292.26000000000005;;315.06;275.86;239.25999513918347;263.43189868330234;274.38016830617;292.86;5530000.0;3600000.0;3650000.0;1250000.0;3650000.0;2670000.0;5530000.0;0.0;0.014166666666666666;0.15933333333333335;0.0195;0.021166666666666667;0.021166666666666667;;10874.857421875;0.0;2104.04809570312;30469.9296875;508973.7378423698;413220.0903815756;229328.24047829182;229328.24047829182;228165.8721177693;430148.3826014536;457847.79545119463;451945.0111460462;473955.3659136608;517195.32235995034;515538.83435552043;451945.0111460462;462567.5812257761;464869.23356765806;466247.85315236123;429948.04058897967;413590.4106133878;458124.62172241724;457570.36885009304;;176038.69501535743;473378.49451345275;202956.55797742578;229328.24047829182;274.3558020268607;465234.0405162224;172612.36550727164;34832.04788815267;0.0;0;23;26;0;0;0;0;0;5;10;193940173599.92767;71693413194.95316;135500439519.95267;39672.160204866865;5273.227762452527;231.73309132088445;4831.12505053646;321588.9825980691;185206.43840005563;6700.427280778529;117632.69522717014;3.8530403077091155;0.2802903976034708
883;2019-02-22 07:43:37.862;755;189;120;120;114;51;193;28;27;34;633;614;26;101;245;250;248;191;197;194;191;28;551;359;365;128;364;269;550;0.0;82.0;969.0;134.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29748.841796875;10817.99609375;0.0;1248.56115722656;416.0;98116;;;Calculated values ==>;1550817817.862;348.66;292.06;285.16;285.16;284.56;278.26000000000005;274.27422755570615;292.46000000000004;275.96000000000004;275.86;276.56;336.46000000000004;334.56;275.76000000000005;283.26000000000005;297.66;298.16;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;314.76000000000005;275.96000000000004;239.943914813709;263.6948088759802;274.27422755570615;292.86;5510000.0;3590000.0;3650000.0;1280000.0;3640000.0;2690000.0;5500000.0;0.0;0.013666666666666666;0.1615;0.022333333333333334;0.021166666666666667;0.021166666666666667;;10817.99609375;0.0;1248.56115722656;29748.841796875;508778.291302513;413720.03103230504;229395.26074894576;229395.26074894576;227652.39945698058;430214.79039162316;457847.79545119463;451849.7183268412;473664.3179132749;519199.15558533993;517233.2949294039;451721.12992085476;461060.70025161846;465015.24582933175;466391.21630984533;430467.45102981303;414443.2327276156;457986.28317495435;457570.36885009304;;174785.17458790913;473084.92450057325;202687.69247649712;229395.26074894576;274.2469230350502;465735.8719750376;172793.14229924645;34859.98676420018;0.0;0;23;26;0;0;0;0;0;5;10;194159177249.66312;71769314459.86147;135661242199.75842;40239.66717483057;6038.871515204368;218.9976501300312;4829.706454807618;322254.9255909604;185300.70746504713;6704.183432887575;117713.20349806624;4.253677476300758;0.31541241061303144
884;2019-02-22 07:44:37.882;748;187;121;120;114;50;193;28;30;35;650;623;29;76;244;250;248;189;197;194;191;28;549;358;365;130;363;271;549;229.0;86.0;769.0;95.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29694.98046875;10784.970703125;0.0;1243.2861328125;414.0;98117;;;Calculated values ==>;1550817877.882;347.96000000000004;291.86;285.26000000000005;285.16;284.56;278.16;274.1680685717883;292.46000000000004;275.96000000000004;276.16;276.66;338.16;335.46000000000004;276.06;280.76000000000005;297.56;298.16;297.96000000000004;292.06;292.56;292.26000000000005;;314.56;275.96000000000004;240.39332010688793;263.95629194202945;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2710000.0;5490000.0;0.03816666666666667;0.014333333333333333;0.12816666666666668;0.01583333333333333;0.021166666666666667;0.059333333333333335;;10784.970703125;0.0;1243.2861328125;29694.98046875;508087.0143445095;413396.8702782222;229711.25469212318;229417.7146750985;227673.51425540238;430280.9020939914;457847.79545119463;451883.6666370034;473501.9964771252;520791.0007101205;517997.1706278187;451754.7430646106;457688.3540189078;465029.61547741666;466534.3108773681;430981.2867476707;414127.2103214636;457986.28317495435;457570.36885009304;;173949.5011765382;472824.0414856702;202437.4972645056;212167.18039177367;274.14518021307305;466231.4022821555;172973.22703073762;34880.759080075266;0.0;0;23;26;0;0;0;0;0;5;10;194378250249.5935;71846740259.83685;135823296199.70692;31970.684041241806;4281.120283501772;241.5750954423016;14560.589181860283;322856.8791018787;185386.73606331958;6708.0228184681955;117874.84315691944;4.244502698804148;0.22553908919372823
885;2019-02-22 07:45:37.863;737;187;122;121;114;48;193;27;33;35;662;631;32;68;244;251;247;189;197;194;191;27;551;357;365;131;362;271;551;131.0;108.0;772.0;134.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29798.359375;10810.216796875;0.0;1228.70703125;412.0;98118;;;Calculated values ==>;1550817937.863;346.86;291.86;285.36;285.26000000000005;284.56;277.96000000000004;274.0616903277293;292.46000000000004;275.86;276.46000000000004;276.66;339.36;336.26000000000005;276.36;279.96000000000004;297.56;298.26000000000005;297.86;292.06;292.56;292.26000000000005;;314.36;275.86;240.61611355647437;263.95629194202945;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2710000.0;5510000.0;0.021833333333333333;0.018000000000000002;0.12866666666666665;0.022333333333333334;0.021166666666666667;0.043;;10810.216796875;0.0;1228.70703125;29798.359375;506537.4706916072;412555.8353376608;229959.83920546612;229665.9339174885;227631.33601229617;430346.717906069;457847.79545119463;452269.67985763925;473372.2673856561;522030.37010932784;518825.75995918375;452141.1342797312;456695.2632700159;465175.32018785755;466806.3634841397;430226.138493745;413307.47646805906;457986.28317495435;457570.36885009304;;173113.83306960555;472596.2217928923;202134.2031638513;215831.31857968497;274.02268045019;466727.023117432;173153.12993911043;34901.35249977549;0.0;0;23;26;0;0;0;0;0;5;10;194597180899.39856;71925015464.76715;135985844709.5622;32184.098001267375;6040.3184160485835;304.5359164623471;10394.779161627546;323391.3329877489;185472.72081527603;6712.572302437069;118082.73870515249;4.063796082928242;0.25818501819081185
