;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
886;2019-02-22 07:46:37.863;725;191;123;123;116;47;193;27;31;35;668;636;30;53;243;251;248;194;197;195;191;26;577;360;365;132;365;250;572;-1.0;82.0;1461.0;291.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;38426.875;19890.78125;0.0;1125.57873535156;408.0;98119;;;Calculated values ==>;1550817997.863;345.66;292.26000000000005;285.46000000000004;285.46000000000004;284.76000000000005;277.86;274.38016830617;292.46000000000004;275.86;276.26000000000005;276.66;339.96000000000004;336.76000000000005;276.16;278.46000000000004;297.46000000000004;298.26000000000005;297.96000000000004;292.56;292.66;292.26000000000005;;313.96000000000004;275.76000000000005;240.83765695389522;261.13683023647616;274.38016830617;292.86;5770000.0;3600000.0;3650000.0;1320000.0;3650000.0;2500000.0;5720000.0;0.0;0.013666666666666666;0.2435;0.0485;0.021166666666666667;0.021166666666666667;;19890.78125;0.0;1125.57873535156;38426.875;502632.1221037228;252274.01454849305;229782.67341444275;229782.67341444275;227769.18126401797;430148.3826014536;457847.79545119463;455596.77075306367;473242.3297776949;524335.4219399773;521074.9623126302;455474.8431172271;458256.0499142918;464605.36442852597;466377.8143668663;423207.7235668715;253473.31916534808;458124.62172241724;457570.36885009304;;171442.51209473662;472367.87413283327;202874.21658895625;229782.67341444275;274.32389035211656;467295.5667372237;173408.97158950104;34920.9715478305;0.0;0;23;27;0;0;0;0;0;5;10;194816180899.39856;72003915464.76715;136142144709.5622;61537.94193896015;13070.442390878035;2319.7035268208197;4821.506220054598;324172.3499872508;185631.97715533376;6734.440964464428;118209.54108333317;3.8898074706415957;0.31023196898818284
887;2019-02-22 07:47:37.853;725;198;123;122;117;47;193;29;30;35;657;631;25;38;245;248;248;199;197;195;191;28;560;361;365;133;366;241;555;-3.0;86.0;1200.0;187.0;127.0;0;100;0;1;0;1;0;0;0;0;1;0;0;0;0;37805.0078125;19242.412109375;0.0;1064.57458496094;390.0;98120;;;Calculated values ==>;1550818057.853;345.66;292.96000000000004;285.46000000000004;285.36;284.86;277.86;274.4858918419099;292.46000000000004;276.06;276.16;276.66;338.86;336.26000000000005;275.66;276.96000000000004;297.66;297.96000000000004;297.96000000000004;293.06;292.66;292.26000000000005;;312.16;275.96000000000004;241.05796691057077;259.87524604437704;274.4858918419099;292.86;5600000.0;3610000.0;3650000.0;1330000.0;3660000.0;2410000.0;5550000.0;0.0;0.014333333333333333;0.2;0.03116666666666667;0.021166666666666667;0.021166666666666667;;19242.412109375;0.0;1064.57458496094;37805.0078125;504207.7748668291;414950.327482342;230162.7429788659;229868.94750329808;228412.22449851246;430081.6785162784;457847.79545119463;456954.1033360059;473112.1826642056;523937.9889306886;521302.9884891282;456356.27246831194;457906.2574384314;464722.9366227796;465843.48631744814;428083.6490145766;415301.24301022134;458124.62172241724;457570.36885009304;;163921.7849024954;472431.1216696904;203188.73910662183;230162.7429788659;274.4503681898212;467930.7265498138;173735.0271825569;34939.21978362306;0.0;0;23;27;0;0;0;0;0;5;10;195035144399.43338;72083402214.77979;136289420159.5856;50753.07284587681;8391.387589882304;183.21448606242498;4813.4614142743085;325107.9524841971;185810.795930438;6755.295138300086;118289.81909839918;3.158574795047569;0.2440269037214663
888;2019-02-22 07:48:37.854;746;189;121;121;113;46;193;29;31;36;638;619;24;41;245;247;248;191;197;194;191;29;529;356;365;133;362;250;530;616.0;83.0;197.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29393.517578125;10580.4462890625;0.0;1121.91906738281;377.0;98121;;;Calculated values ==>;1550818117.854;347.76;292.06;285.26000000000005;285.26000000000005;284.46000000000004;277.76000000000005;273.955091788801;292.46000000000004;276.06;276.26000000000005;276.76000000000005;336.96000000000004;335.06;275.56;277.26000000000005;297.66;297.86;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;310.86;276.06;241.05796691057077;261.13683023647616;273.955091788801;292.86;5290000.0;3560000.0;3650000.0;1330000.0;3620000.0000000005;2500000.0;5300000.0;0.10266666666666667;0.013833333333333333;0.03283333333333333;0.0;0.021166666666666667;0.12383333333333334;;10580.4462890625;0.0;1121.91906738281;29393.517578125;509612.51597630914;421048.1970196477;230153.79702400853;230153.79702400853;227792.6169447022;430412.23801567365;457847.79545119463;455596.77075306367;473209.4130839679;521278.968952378;519339.5930199299;454741.2559837861;456810.91249991214;465306.4224800408;466432.15063586115;435845.4731006512;421626.51570635906;457986.28317495435;457570.36885009304;;158490.31677215957;472528.46462518856;201972.2588119733;206789.29158845847;273.955091788801;468490.7235960796;173983.55514529487;34957.44086778933;0.0;0;23;27;0;0;0;0;0;5;10;195254148050.03906;72163203545.00049;136436722614.99298;8327.3381420658;0.0;196.69557728770755;31055.056734232418;325600.2974494042;185880.7253260176;6758.461108268713;118588.7283988687;3.3821444851563243;-0.004377161280197392
889;2019-02-22 07:49:37.874;757;176;122;121;112;44;193;26;36;35;628;610;29;62;243;247;247;176;197;194;191;26;532;352;365;133;357;257;533;305.0;86.0;223.0;34.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.833984375;10629.4453125;0.0;1158.94250488281;385.0;98122;;;Calculated values ==>;1550818177.874;348.86;290.76000000000005;285.36;285.26000000000005;284.36;277.56;273.5264737036516;292.46000000000004;275.76000000000005;276.76000000000005;276.66;335.96000000000004;334.16;276.06;279.36;297.46000000000004;297.86;297.86;290.76000000000005;292.56;292.26000000000005;;311.66;275.76000000000005;241.05796691057077;262.0952818180154;273.5264737036516;292.86;5320000.0;3520000.0000000005;3650000.0;1330000.0;3570000.0000000005;2570000.0;5330000.0;0.05083333333333333;0.014333333333333333;0.03716666666666667;0.005666666666666667;0.021166666666666667;0.072;;10629.4453125;0.0;1158.94250488281;29537.833984375;510693.7703093022;415915.19278355275;230380.79938665897;230082.43469073946;227436.3901368784;430671.36484660726;457847.79545119463;455043.3806885206;473112.1826642056;519680.0773470819;517832.4177701559;454176.19436342403;458222.31918054936;465769.70841700374;467002.66106950067;434927.0500088558;415915.19278355275;457986.28317495435;457570.36885009304;;161832.74555500393;472236.3865531139;200867.48853375737;209543.85538171686;273.5057258311119;468981.9818904765;174160.36315828393;34976.45438327876;0.0;0;23;27;0;0;0;0;0;5;10;195473221049.96945;72243030144.97513;136588873314.94463;9446.8706584187;1537.7570887763538;272.5032868960107;17857.908969723085;325748.46522883006;185893.54423996745;6762.372402132513;118996.47231562126;2.4698067670357746;0.04773882213325127
890;2019-02-22 07:50:37.835;752;177;123;123;113;44;193;23;38;34;630;609;33;68;241;247;247;179;197;195;191;22;546;351;365;132;356;254;547;138.0;86.0;771.0;204.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29792.2578125;10975.5302734375;0.0;1148.1025390625;395.0;98123;;;Calculated values ==>;1550818237.835;348.36;290.86;285.46000000000004;285.46000000000004;284.46000000000004;277.56;273.4187578820637;292.46000000000004;275.46000000000004;276.96000000000004;276.56;336.16;334.06;276.46000000000004;279.96000000000004;297.26000000000005;297.86;297.86;291.06;292.66;292.26000000000005;;312.66;275.36;240.83765695389522;261.6868853414304;273.4187578820637;292.86;5460000.0;3510000.0;3650000.0;1320000.0;3560000.0;2540000.0;5470000.0;0.023;0.014333333333333333;0.1285;0.034;0.021166666666666667;0.04416666666666667;;10975.5302734375;0.0;1148.1025390625;29792.2578125;508849.1381064256;248133.32427208562;230347.40146849275;230347.40146849275;227427.50855945513;430735.4089219946;457847.79545119463;455788.79455217137;473145.2311080622;520133.0323577222;517982.0005379835;455175.52127500746;459420.01896887616;465654.29947270127;467144.6279239212;431507.43112226046;248893.41244279422;458124.62172241724;457570.36885009304;;166010.84420003442;471978.8095216074;200442.99988764487;214774.5432867682;273.33488569131197;469476.0779505036;174340.28759444595;34995.667262139985;0.0;0;23;27;0;0;0;0;0;5;10;195692078699.84415;72322478469.92964;136742073669.8569;32811.934614391655;9232.217527554729;2617.4676010723497;10723.482295713515;326100.39303737343;185983.23569102303;6786.439838842826;119234.49576016092;4.5683585848647414;0.30410879019442066
891;2019-02-22 07:51:37.875;748;184;125;124;116;45;193;23;37;33;632;609;34;69;241;248;247;187;197;194;191;22;550;354;365;132;359;250;551;95.0;92.0;310.0;251.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29888.59375;11041.3583984375;0.0;1123.94995117188;401.0;98124;;;Calculated values ==>;1550818297.875;347.96000000000004;291.56;285.66;285.56;284.76000000000005;277.66;273.7412296467126;292.46000000000004;275.46000000000004;276.86;276.46000000000004;336.36;334.06;276.56;280.06;297.26000000000005;297.96000000000004;297.86;291.86;292.56;292.26000000000005;;313.26000000000005;275.36;240.83765695389522;261.13683023647616;273.7412296467126;292.86;5500000.0;3540000.0;3650000.0;1320000.0;3590000.0;2500000.0;5510000.0;0.01583333333333333;0.015333333333333334;0.051666666666666666;0.04183333333333333;0.021166666666666667;0.037;;11041.3583984375;0.0;1123.94995117188;29888.59375;507997.91449565435;411390.545434666;230846.69031404497;230550.20476347918;228208.70246362453;430542.39183029096;457847.79545119463;456326.36211181415;473048.1168422736;520666.8532245002;518317.6456360468;455961.9864980446;460164.1021109075;465219.0939126357;466846.7340063354;430485.1456876203;412555.8353376608;457986.28317495435;457570.36885009304;;168517.74571465285;471978.8095216074;201037.8080877944;218090.63710911793;273.5812645841186;469973.74994016136;174523.8839826431;35014.61365539373;0.0;0;23;27;0;0;0;0;0;5;10;195911224699.7049;72401731269.87929;136893374469.76077;13189.908624574353;11334.365226647842;274.91609203271196;8860.750074416079;326483.99729658355;186154.7381393255;6810.559105068339;119397.80649776585;2.7668793137291736;0.21775226601075753
892;2019-02-22 07:52:37.865;750;188;126;125;119;47;193;24;34;33;630;607;32;70;242;247;247;190;197;195;191;23;555;355;365;131;360;246;555;-1.0;82.0;679.0;292.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29850.076171875;11147.3125;0.0;1106.73168945312;405.0;98125;;;Calculated values ==>;1550818357.865;348.16;291.96000000000004;285.76000000000005;285.66;285.06;277.86;273.8482719121499;292.46000000000004;275.56;276.56;276.46000000000004;336.16;333.86;276.36;280.16;297.36;297.86;297.86;292.16;292.66;292.26000000000005;;313.66;275.46000000000004;240.61611355647437;260.58029834229245;273.8482719121499;292.86;5550000.0;3550000.0;3650000.0;1310000.0;3600000.0;2460000.0;5550000.0;0.0;0.013666666666666666;0.11316666666666667;0.048666666666666664;0.021166666666666667;0.021166666666666667;;11147.3125;0.0;1106.73168945312;29850.076171875;507801.0398477326;411202.0240501036;231049.24693110693;230752.88014073388;228992.50887352717;430477.46260093397;457847.79545119463;456618.8809231077;473178.34860283375;520791.62720966793;518448.4776847432;456377.84301490715;460900.42418689217;465204.3799370688;466575.1774593809;429175.7294186194;411990.71530006983;458124.62172241724;457570.36885009304;;170189.03402730724;472207.82270811964;201417.89073347993;231049.24693110693;273.7343579617825;470471.48921921453;174708.75875589435;35033.19957089962;0.0;0;23;27;0;0;0;0;0;5;10;196130188199.73972;72480618119.89183;137042149669.78442;28880.24538979287;13178.443356099131;234.86185962017768;4794.697080618539;326834.5234826562;186358.9774986467;6814.806546641189;119511.58292484374;3.842669975570914;0.3405230558236632
893;2019-02-22 07:53:37.876;757;191;125;125;120;48;193;25;31;33;626;604;30;70;243;246;247;193;197;194;191;24;553;357;365;131;362;245;554;-2.0;83.0;492.0;261.0;127.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;29042.8828125;10239.2138671875;0.0;1102.78173828125;408.0;98126;;;Calculated values ==>;1550818417.876;348.86;292.26000000000005;285.66;285.66;285.16;277.96000000000004;274.0616903277293;292.46000000000004;275.66;276.26000000000005;276.46000000000004;335.76000000000005;333.56;276.16;280.16;297.46000000000004;297.76000000000005;297.86;292.46000000000004;292.56;292.26000000000005;;313.96000000000004;275.56;240.61611355647437;260.44013211722256;274.0616903277293;292.86;5530000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2450000.0;5540000.0;0.0;0.013833333333333333;0.082;0.0435;0.021166666666666667;0.021166666666666667;;10239.2138671875;0.0;1102.78173828125;29042.8828125;508849.6090444762;412801.4708678641;230776.24032262436;230776.24032262436;229306.01331260387;430346.717906069;457847.79545119463;456421.2515302593;473178.34860283375;520466.79132695973;518226.4333000774;456300.79938321334;461054.0038914918;465044.1086722825;466159.22355335305;429703.8535729664;413548.20129128615;457986.28317495435;457570.36885009304;;171442.51209473662;472304.9464017478;201931.74988837942;230776.24032262436;273.9438469359373;470962.3538521008;174887.01248257037;35051.615558417754;0.0;0;23;27;0;0;0;0;0;5;10;196349228349.44037;72559232529.7844;137189476674.58307;20868.13913463415;11761.234048331524;223.48652322991026;4800.475720498087;327249.1693576028;186566.84624568446;6818.6268167475255;119591.55735736886;3.3198157305349714;0.29616568129748255
894;2019-02-22 07:54:37.866;764;189;124;124;120;50;193;27;31;33;622;601;29;75;244;245;247;190;197;194;191;26;547;359;365;131;364;248;548;39.0;85.0;477.0;199.0;127.0;0;100;76;1;0;0;0;0;0;0;1;0;0;0;0;28278.27734375;9429.6630859375;0.0;1112.05444335938;412.0;98127;;;Calculated values ==>;1550818477.866;349.56000000000006;292.06;285.56;285.56;285.16;278.16;274.27422755570615;292.46000000000004;275.86;276.26000000000005;276.46000000000004;335.36;333.26000000000005;276.06;280.66;297.56;297.66;297.86;292.16;292.56;292.26000000000005;;314.36;275.76000000000005;240.61611355647437;260.85938512811435;274.27422755570615;292.86;5470000.0;3590000.0;3650000.0;1310000.0;3640000.0;2480000.0;5480000.0;0.006500000000000001;0.014166666666666666;0.07949999999999999;0.033166666666666664;0.021166666666666667;0.027666666666666666;;9429.6630859375;0.0;1112.05444335938;28278.27734375;510242.798768698;414529.21004869137;230620.46207402542;230620.46207402542;229440.2259803645;430214.79039162316;457847.79545119463;455927.8213391502;473178.34860283375;519811.6630467892;517668.0867791662;455685.066950743;461181.4333488718;464883.6276779939;465741.0905809244;431253.8809153135;414883.2198629546;457986.28317495435;457570.36885009304;;173113.83306960555;472499.14586990676;202569.04431490562;224030.0687450756;274.20086970152244;471439.9505740897;175050.89247265446;35070.06945043966;0.0;0;23;27;0;0;0;0;0;5;10;196568191849.4752;72637819429.79689;137337352024.60658;20142.02277342744;8952.681701574202;231.91769824175134;6461.281636238816;327590.8637483327;186739.433440967;6822.421219421196;119685.38969402692;3.394883586097115;0.26612341113197957
895;2019-02-22 07:55:37.877;767;187;124;124;119;51;193;27;32;34;622;600;29;79;245;244;247;189;197;195;191;27;550;358;365;131;363;251;551;-2.0;86.0;535.0;233.0;127.0;0;99;76;1;0;0;0;0;0;0;1;0;0;0;0;28453.556640625;9606.4052734375;0.0;1126.89428710938;415.0;98128;;;Calculated values ==>;1550818537.877;349.86;291.86;285.56;285.56;285.06;278.26000000000005;274.1680685717883;292.46000000000004;275.86;276.36;276.56;335.36;333.16;276.06;281.06;297.66;297.56;297.86;292.06;292.66;292.26000000000005;;314.66;275.86;240.61611355647437;261.27494424493943;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1310000.0;3629999.9999999995;2510000.0;5510000.0;0.0;0.014333333333333333;0.08916666666666666;0.03883333333333334;0.021166666666666667;0.021166666666666667;;9606.4052734375;0.0;1126.89428710938;28453.556640625;510350.779176863;412555.8353376608;230550.20476347918;230550.20476347918;229080.61730282428;430280.9020939914;457847.79545119463;455552.7402837198;473275.31562819314;519563.1017516852;517312.65743429406;455186.0512748305;461193.3830436821;465160.9749554807;465755.3386178344;430485.1456876203;413307.47646805906;458124.62172241724;457570.36885009304;;174367.33720873808;472596.2217928923;202290.39573802354;230550.20476347918;274.0880035957343;471912.8025321605;175209.555458945;35088.73077719165;0.0;0;23;27;0;0;0;0;0;5;10;196787232000.04605;72716433840.00177;137487079469.9968;22582.55905532458;10496.876245130738;246.2132588137107;4805.260139833327;327946.96720483375;186901.5428055478;6826.406374551562;119779.29475517775;3.5525803117675694;0.3049238247404874
896;2019-02-22 07:56:37.867;767;188;125;124;119;51;193;27;33;34;624;601;30;80;245;245;247;190;197;194;191;27;550;359;365;132;364;254;551;-1.0;110.0;692.0;186.0;127.0;0;98;79;1;0;0;0;0;0;0;1;0;0;0;0;28510.552734375;9629.3212890625;0.0;1130.08422851562;417.0;98129;;;Calculated values ==>;1550818597.867;349.86;291.96000000000004;285.66;285.56;285.06;278.26000000000005;274.27422755570615;292.46000000000004;275.86;276.46000000000004;276.56;335.56;333.26000000000005;276.16;281.16;297.66;297.66;297.86;292.16;292.56;292.26000000000005;;314.86;275.86;240.83765695389522;261.6868853414304;274.27422755570615;292.86;5500000.0;3590000.0;3650000.0;1320000.0;3640000.0;2540000.0;5510000.0;0.0;0.018333333333333333;0.11533333333333333;0.031000000000000003;0.021166666666666667;0.021166666666666667;;9629.3212890625;0.0;1130.08422851562;28510.552734375;510350.779176863;412934.04071806197;230846.69031404497;230550.20476347918;229080.61730282428;430214.79039162316;457847.79545119463;455175.52127500746;473145.2311080622;519518.8532051027;517161.492929604;454806.37364540703;460851.09692979604;465015.24582933175;465741.0905809244;430485.1456876203;413676.3280692049;457986.28317495435;457570.36885009304;;175203.01333496982;472465.0996282349;202613.99863639317;230846.69031404497;274.21832293796007;472387.4243268757;175369.82646403773;35107.53579679914;0.0;0;23;27;0;0;0;0;0;5;10;197006195500.08087;72795320690.01431;137638554220.02087;29128.762277653514;8365.384130747096;308.1616563376157;4798.984529013018;328377.8230613974;187058.70211112124;6831.0253955467315;119859.31678820215;3.9594466928634313;0.31522322784257
897;2019-02-22 07:57:37.848;765;189;125;124;119;51;193;27;32;35;626;603;29;80;245;244;247;191;197;194;191;27;554;358;365;133;363;256;555;-1.0;85.0;608.0;208.0;127.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28857.44140625;10075.91796875;0.0;1145.71594238281;420.0;98130;;;Calculated values ==>;1550818657.848;349.66;292.06;285.66;285.56;285.06;278.26000000000005;274.1680685717883;292.46000000000004;275.86;276.36;276.66;335.76000000000005;333.46000000000004;276.06;281.16;297.66;297.56;297.86;292.26000000000005;292.56;292.26000000000005;;315.16;275.86;241.05796691057077;261.9595390733887;274.1680685717883;292.86;5540000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2560000.0;5550000.0;0.0;0.014166666666666666;0.10133333333333333;0.034666666666666665;0.021166666666666667;0.021166666666666667;;10075.91796875;0.0;1145.71594238281;28857.44140625;509753.66719701275;411599.12119771366;230752.88014073388;230457.38305646804;228992.50887352717;430280.9020939914;457847.79545119463;454716.9444498576;473112.1826642056;519557.87829525233;517197.64882790094;454345.6212795007;460542.49111320026;465160.9749554807;465755.3386178344;429440.5328566106;412377.0396431636;457986.28317495435;457570.36885009304;;176456.53798984195;472333.7623376517;202298.0020366491;230752.88014073388;274.0909614125215;472865.3395565264;175533.98479110308;35126.49479262262;0.0;0;23;27;0;0;0;0;0;5;10;197225126149.88593;72874795514.94354;137791505769.8847;25578.452831205126;9361.239690434757;241.7328205238323;4800.970177681435;328833.57215397;187206.37719757564;6835.606398406073;119939.29107747292;3.562974504112028;0.29411808178330484
898;2019-02-22 07:58:37.868;763;190;125;124;118;51;192;27;28;35;629;605;27;78;245;245;247;192;197;195;191;27;555;359;365;133;364;258;556;-2.0;84.0;730.0;157.0;127.0;0;99;89;1;0;0;0;0;0;0;1;0;0;0;0;29106.248046875;10373.4306640625;0.0;1151.95275878906;419.0;98131;;;Calculated values ==>;1550818717.868;349.46000000000004;292.16;285.66;285.56;284.96000000000004;278.26000000000005;274.27422755570615;292.36;275.86;275.96000000000004;276.66;336.06;333.66;275.86;280.96000000000004;297.66;297.66;297.86;292.36;292.66;292.26000000000005;;315.06;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5560000.0;0.0;0.014;0.12166666666666666;0.026166666666666668;0.021166666666666667;0.021166666666666667;;10373.4306640625;0.0;1151.95275878906;29106.248046875;509417.93960134726;411554.17536023696;230729.5810182014;230434.3282299751;228680.306219478;430214.79039162316;457709.1576469882;453881.6901609956;473112.1826642056;519699.84668821876;517234.12201715756;453756.9605529044;459992.7154725116;465015.24582933175;465741.0905809244;429175.7294186194;412333.65201211494;458124.62172241724;457570.36885009304;;176038.69501535743;472333.7623376517;202620.29988406674;230729.5810182014;274.2207689492143;473348.53131206403;175704.45283340188;35145.64841420603;0.0;0;23;27;0;0;0;0;0;5;10;197444199149.8163;72954622114.91818;137945757169.8357;30570.13581702634;7057.502267535473;235.78908369106276;4801.463342441707;329301.633027525;187343.24565479843;6839.587074056332;120019.3380302083;3.701819622425942;0.28441952050241515
899;2019-02-22 07:59:37.918;760;190;125;125;119;50;192;27;24;35;631;606;23;73;245;245;247;191;197;194;191;27;552;359;365;134;364;259;552;-1.0;84.0;552.0;89.0;127.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29310.193359375;10612.2255859375;0.0;1154.16845703125;417.0;98132;;;Calculated values ==>;1550818777.918;349.16;292.16;285.66;285.66;285.06;278.16;274.27422755570615;292.36;275.86;275.56;276.66;336.26000000000005;333.76000000000005;275.46000000000004;280.46000000000004;297.66;297.66;297.86;292.26000000000005;292.56;292.26000000000005;;314.86;275.86;241.2770596917726;262.3656120759269;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1340000.0;3640000.0;2590000.0;5520000.0;0.0;0.014;0.092;0.014833333333333334;0.021166666666666667;0.021166666666666667;;10612.2255859375;0.0;1154.16845703125;29310.193359375;509309.92754963605;413263.53111073095;230823.145097764;230823.145097764;229058.50713763945;430214.79039162316;457709.1576469882;453210.14481060026;472981.82504853373;519822.3768852348;517252.47768729273;453084.6477965463;459234.4303524379;465015.24582933175;465741.0905809244;429965.715369407;413633.1203958097;457986.28317495435;457570.36885009304;;175203.01333496982;472202.2088784924;202649.83492055646;230823.145097764;274.2322324852906;473835.74065979454;175879.47903573685;35164.882105719924;0.0;0;23;27;0;0;0;0;0;5;10;197663381649.64227;73034788864.85452;138100986419.71243;23051.54850988403;3998.3602137093835;228.65632963036177;4799.482902757632;329748.8527693686;187435.4546188917;6843.460677812972;120099.41258875918;2.7262428777107206;0.18930836095921322
900;2019-02-22 08:00:37.869;757;189;125;124;118;49;193;27;21;35;632;608;21;69;245;245;247;190;197;194;191;27;552;358;365;134;363;258;552;86.0;86.0;482.0;137.0;127.0;0;99;97;1;0;0;0;0;0;0;1;0;0;0;0;29664.01953125;10853.9677734375;0.0;1152.50537109375;416.0;98133;;;Calculated values ==>;1550818837.869;348.86;292.06;285.66;285.56;284.96000000000004;278.06;274.1680685717883;292.46000000000004;275.86;275.26000000000005;276.66;336.36;333.96000000000004;275.26000000000005;280.06;297.66;297.66;297.86;292.16;292.56;292.26000000000005;;314.76000000000005;275.86;241.2770596917726;262.23063862743834;274.1680685717883;292.86;5520000.0;3579999.9999999995;3650000.0;1340000.0;3629999.9999999995;2580000.0;5520000.0;0.014333333333333333;0.014333333333333333;0.08033333333333334;0.022833333333333334;0.021166666666666667;0.035500000000000004;;10853.9677734375;0.0;1152.50537109375;29664.01953125;508937.9806583227;412889.33823237545;230823.145097764;230526.9083737572;228767.29854100602;430280.9020939914;457847.79545119463;453006.29281710915;472981.82504853373;520007.6839859002;517542.64120010915;453006.29281710915;458909.56265178975;465160.9749554807;465885.42676947766;429965.715369407;413263.53111073095;457986.28317495435;457570.36885009304;;174785.17458790913;472202.2088784924;202344.92302435005;219324.8958099067;274.10920407586156;474326.7910813978;176058.21789095292;35184.08868941614;0.0;0;23;27;0;0;0;0;0;5;10;197882202799.55176;73115123204.82129;138255959754.64835;20136.46337335165;6161.741360336251;239.39797437435627;8457.714292926616;330108.45894983265;187520.05298683804;6847.357944975163;120209.79900941887;2.9147041416511774;0.1915253236227629
901;2019-02-22 08:01:37.879;755;188;125;125;117;48;193;27;21;35;632;608;20;65;244;245;247;190;197;194;191;27;549;358;365;133;363;255;549;93.0;83.0;760.0;119.0;127.0;0;99;94;1;0;0;0;0;0;0;1;0;0;0;0;29422.064453125;10561.578125;0.0;1139.53234863281;415.0;98134;;;Calculated values ==>;1550818897.879;348.66;291.96000000000004;285.66;285.66;284.86;277.96000000000004;274.1680685717883;292.46000000000004;275.86;275.26000000000005;276.66;336.36;333.96000000000004;275.16;279.66;297.56;297.66;297.86;292.16;292.56;292.26000000000005;;314.66;275.86;241.05796691057077;261.82340779136865;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2550000.0;5490000.0;0.015500000000000002;0.013833333333333333;0.12666666666666665;0.01983333333333333;0.021166666666666667;0.03666666666666667;;10561.578125;0.0;1139.53234863281;29422.064453125;508955.1504980414;413764.2266525931;230893.96798110125;230893.96798110125;228542.03168985635;430280.9020939914;457847.79545119463;453522.35598686896;473112.1826642056;520255.26730516885;517795.3472637794;453397.849445459;458902.3634562797;465029.61547741666;465885.42676947766;430742.7581283444;414485.982530214;457986.28317495435;457570.36885009304;;174367.33720873808;472333.7623376517;202401.1224732762;218849.26510733884;274.13104684886;474819.2571785282;176236.7105172253;35203.19218712988;0.0;0;23;27;0;0;0;0;0;5;10;198101239299.51694;73195236554.80856;138409885404.62387;31808.689578388414;5353.664023976779;224.8853957741367;8753.107137234321;330541.4073704074;187616.03069197733;6851.227617897133;120353.24642523273;3.9432450654445095;0.2564981356974287
902;2019-02-22 08:02:37.849;752;186;126;125;118;47;193;27;23;35;631;607;21;64;244;246;247;188;197;194;191;26;547;356;365;133;361;254;548;-2.0;83.0;414.0;70.0;127.0;0;99;88;1;0;0;0;0;0;0;1;0;0;0;0;29053.27734375;10182.5654296875;0.0;1129.09387207031;414.0;98135;;;Calculated values ==>;1550818957.849;348.36;291.76000000000005;285.76000000000005;285.66;284.96000000000004;277.86;273.955091788801;292.46000000000004;275.86;275.46000000000004;276.66;336.26000000000005;333.86;275.26000000000005;279.56;297.56;297.76000000000005;297.86;291.96000000000004;292.56;292.26000000000005;;314.56;275.76000000000005;241.05796691057077;261.6868853414304;273.955091788801;292.86;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2540000.0;5480000.0;0.0;0.013833333333333333;0.06899999999999999;0.011666666666666665;0.021166666666666667;0.021166666666666667;;10182.5654296875;0.0;1129.09387207031;29053.27734375;508760.60853771534;413442.3132566535;231215.83839973132;230917.70107062737;228855.16399015902;430412.23801567365;457847.79545119463;453941.4803918199;473112.1826642056;520235.3652421017;517776.9305134413;453693.4349883179;458940.39535430796;465320.7433433528;466302.76539371355;431253.8809153135;414171.1577566021;457986.28317495435;457570.36885009304;;173949.5011765382;472236.3865531139;201845.5940851625;231215.83839973132;273.90574665777166;475306.30804647703;176409.49194633198;35222.087953035494;0.0;0;23;27;0;0;0;0;0;5;10;198320129799.62137;73274996654.84662;138562509054.6967;17394.616155159358;3154.559245459432;236.3110036955076;4791.170894532656;330951.2299046086;187686.89710165947;6855.068999576215;120466.05897439281;2.261088016934208;0.1484624079501091
903;2019-02-22 08:03:37.870;750;185;127;126;117;46;193;26;24;35;629;606;21;66;243;246;247;187;197;194;191;25;546;355;365;132;360;252;546;179.0;83.0;187.0;21.0;127.0;0;100;80;1;0;0;0;0;0;0;1;0;0;0;0;28533.642578125;9695.0078125;0.0;1128.84448242188;414.0;98136;;;Calculated values ==>;1550819017.87;348.16;291.66;285.86;285.76000000000005;284.86;277.76000000000005;273.8482719121499;292.46000000000004;275.76000000000005;275.56;276.66;336.06;333.76000000000005;275.26000000000005;279.76000000000005;297.46000000000004;297.76000000000005;297.86;291.86;292.56;292.26000000000005;;314.56;275.66;240.83765695389522;261.41265627149306;273.8482719121499;292.86;5460000.0;3550000.0;3650000.0;1320000.0;3600000.0;2520000.0;5460000.0;0.029833333333333333;0.013833333333333333;0.03116666666666667;0.0035;0.021166666666666667;0.051000000000000004;;9695.0078125;0.0;1128.84448242188;28533.642578125;508601.6486631825;413899.7426769738;231563.5861204578;231264.01137119072;228607.66592661623;430477.46260093397;457847.79545119463;454404.201025719;473242.3297776949;520195.79442680225;517842.7478156699;454034.2021912492;459494.864156644;465335.1870322967;466446.0373839678;431507.43112226046;414617.0881074537;457986.28317495435;457570.36885009304;;173949.5011765382;472270.6324499597;201657.02039813856;214069.22251165012;273.827707645207;475786.3670069435;176575.1963660194;35240.910691614416;0.0;0;23;27;0;0;0;0;0;5;10;198539206449.2872;73354524479.72531;138714362184.46506;7877.2871295595905;947.147642181374;233.64974503815992;12418.55846326059;331161.9028080445;187721.08995564943;6858.986709861871;120609.52358053288;1.9841958662089;0.043017781744420856
904;2019-02-22 08:04:37.870;748;184;128;127;119;46;193;26;25;34;626;604;23;70;243;247;247;185;197;194;191;25;545;355;365;132;360;252;546;83.0;108.0;403.0;36.0;127.0;0;100;75;1;0;0;0;0;0;0;1;0;0;0;0;28164.333984375;9390.0517578125;0.0;1126.26477050781;415.0;98137;;;Calculated values ==>;1550819077.87;347.96000000000004;291.56;285.96000000000004;285.86;285.06;277.76000000000005;273.8482719121499;292.46000000000004;275.76000000000005;275.66;276.56;335.76000000000005;333.56;275.46000000000004;280.16;297.46000000000004;297.86;297.86;291.66;292.56;292.26000000000005;;314.66;275.66;240.83765695389522;261.41265627149306;273.8482719121499;292.86;5450000.0;3550000.0;3650000.0;1320000.0;3600000.0;2520000.0;5460000.0;0.013833333333333333;0.018000000000000002;0.06716666666666667;0.006;0.021166666666666667;0.035;;9390.0517578125;0.0;1126.26477050781;28164.333984375;508442.8396312003;413534.6774420643;231864.09593067956;231563.5861204578;229192.01072047086;430477.46260093397;457847.79545119463;454527.33069276606;473145.2311080622;519889.13682355324;517637.91059320857;454280.97009589704;459971.7144658297;465335.1870322967;466575.1774593809;431759.666329391;413899.7426769738;457986.28317495435;457570.36885009304;;174367.33720873808;472270.6324499597;201649.43101127405;219922.10931967638;273.8247471487484;476258.85014496435;176734.23852910535;35259.703268722165;0.0;0;23;27;0;0;0;0;0;5;10;198758206449.2872;73433724479.72531;138865562184.46506;16984.965595273545;1623.7272086321138;321.47862574350967;8317.689083564585;331369.0882474181;187742.51391273955;6863.612779618385;120782.3256434231;2.5910080245146294;0.12568907471711896
905;2019-02-22 08:05:37.871;748;184;128;127;120;46;193;25;27;34;624;602;24;74;242;247;247;186;197;194;191;24;547;355;365;132;360;250;548;221.0;82.0;596.0;85.0;127.0;0;98;65;1;0;0;0;0;0;0;1;0;0;0;0;27653.337890625;8872.1123046875;0.0;1106.65454101562;415.0;98138;;;Calculated values ==>;1550819137.871;347.96000000000004;291.56;285.96000000000004;285.86;285.16;277.76000000000005;273.8482719121499;292.46000000000004;275.66;275.86;276.56;335.56;333.36;275.56;280.56;297.36;297.86;297.86;291.76000000000005;292.56;292.26000000000005;;314.66;275.56;240.83765695389522;261.13683023647616;273.8482719121499;292.86;5470000.0;3550000.0;3650000.0;1320000.0;3600000.0;2500000.0;5480000.0;0.036833333333333336;0.013666666666666666;0.09933333333333333;0.014166666666666666;0.021166666666666667;0.058;;8872.1123046875;0.0;1106.65454101562;27653.337890625;508265.04165623203;412695.35991861223;231814.86334082283;231514.88779765682;229440.2259803645;430477.46260093397;457847.79545119463;455108.4858384622;473145.2311080622;519850.2443434602;517601.7555329616;454741.2559837861;460756.20451977995;465204.3799370688;466575.1774593809;431253.8809153135;413442.3132566535;457986.28317495435;457570.36885009304;;174367.33720873808;472173.3745042847;201618.16522072832;212638.2245921421;273.8125493542162;476724.00516433024;176886.42576645876;35278.31123983067;0.0;0;23;27;0;0;0;0;0;5;10;198977210099.89288;73512925799.94435;139016164694.88156;25180.038514694897;3832.865464850382;243.42475800168668;14206.064366961156;331720.4691388902;187787.98627633776;6868.320386288084;120970.02671766235;4.355487384017108;0.2160446996485573
906;2019-02-22 08:06:37.881;747;185;128;128;121;47;193;25;28;34;623;601;26;78;242;247;247;186;197;195;191;24;546;356;365;131;361;252;547;267.0;85.0;469.0;89.0;127.0;0;95;62;1;0;0;0;0;0;0;1;0;0;0;0;27457.82421875;8702.15625;0.0;1110.12133789062;416.0;98139;;;Calculated values ==>;1550819197.881;347.86;291.66;285.96000000000004;285.96000000000004;285.26000000000005;277.86;273.955091788801;292.46000000000004;275.66;275.96000000000004;276.56;335.46000000000004;333.26000000000005;275.76000000000005;280.96000000000004;297.36;297.86;297.86;291.76000000000005;292.66;292.26000000000005;;314.76000000000005;275.56;240.61611355647437;261.41265627149306;273.955091788801;292.86;5460000.0;3560000.0;3650000.0;1310000.0;3610000.0;2520000.0;5470000.0;0.0445;0.014166666666666666;0.07816666666666668;0.014833333333333334;0.021166666666666667;0.06566666666666666;;8702.15625;0.0;1110.12133789062;27457.82421875;508230.0579445448;413488.24991588667;231839.44594898834;231839.44594898834;229756.80920477465;430412.23801567365;457847.79545119463;454896.1176830147;473275.31562819314;519582.4025565911;517330.58487024275;454650.359655761;460921.6283659845;465058.7251422519;466432.15063586115;431507.43112226046;413854.0851824992;458124.62172241724;457570.36885009304;;174785.17458790913;472304.9464017478;201867.5765560295;211528.55983751622;273.91431331596857;477183.34139178274;177032.90241309753;35296.78745100734;0.0;0;23;27;0;0;0;0;0;5;10;199196246599.85806;73591838949.93181;139166789794.85764;19778.397631426014;4011.4876527114884;250.08906747995118;16156.745458492544;332095.1852156541;187853.36678057528;6872.433686935646;121223.09230340345;4.096573853527847;0.1788336942238919
907;2019-02-22 08:07:37.841;748;185;129;128;123;48;193;26;29;33;623;600;27;81;242;247;247;188;197;195;191;25;552;356;365;131;361;255;553;289.0;84.0;840.0;60.0;127.0;0;94;65;1;0;0;0;0;0;0;1;0;0;0;0;27760.259765625;8965.0517578125;0.0;1119.97265625;418.0;98140;;;Calculated values ==>;1550819257.841;347.96000000000004;291.66;286.06;285.96000000000004;285.46000000000004;277.96000000000004;273.955091788801;292.46000000000004;275.76000000000005;276.06;276.46000000000004;335.46000000000004;333.16;275.86;281.26000000000005;297.36;297.86;297.86;291.96000000000004;292.66;292.26000000000005;;314.96000000000004;275.66;240.61611355647437;261.82340779136865;273.955091788801;292.86;5520000.0;3560000.0;3650000.0;1310000.0;3610000.0;2550000.0;5530000.0;0.04816666666666667;0.014;0.14;0.01;0.021166666666666667;0.06933333333333333;;8965.0517578125;0.0;1119.97265625;27760.259765625;507819.5420276437;410894.04197200795;231992.5290231695;231692.94852419267;230208.5486171172;430412.23801567365;457847.79545119463;454514.59662898886;473178.34860283375;519333.4070250643;516974.1817356234;454267.16347038187;460815.9638762273;465058.7251422519;466432.15063586115;429965.715369407;412080.6298862991;458124.62172241724;457570.36885009304;;175620.85347054448;472402.05409754877;201933.08499337186;211109.8864159303;273.9398350347397;477643.18532481184;177180.03099543398;35315.35917822591;0.0;0;23;27;0;0;0;0;0;5;10;199415100599.9973;73670386549.98178;139318788394.95435;35361.41162898638;2704.689691041769;250.39119676351046;17087.92678210195;332554.37729417597;187909.29761304578;6876.60157536108;121499.94654629432;5.493731797182168;0.26203224868141445
908;2019-02-22 08:08:37.862;748;188;129;128;123;49;193;26;31;34;624;601;29;81;243;248;247;191;197;194;191;25;555;357;365;132;362;255;556;139.0;87.0;484.0;94.0;127.0;0;93;67;1;0;0;0;0;0;0;1;0;0;0;0;28020.6875;9103.9755859375;0.0;1104.54089355469;419.0;98141;;;Calculated values ==>;1550819317.862;347.96000000000004;291.96000000000004;286.06;285.96000000000004;285.46000000000004;278.06;274.0616903277293;292.46000000000004;275.76000000000005;276.26000000000005;276.56;335.56;333.26000000000005;276.06;281.26000000000005;297.46000000000004;297.96000000000004;297.86;292.26000000000005;292.56;292.26000000000005;;315.06;275.66;240.83765695389522;261.82340779136865;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2550000.0;5560000.0;0.023166666666666665;0.0145;0.08066666666666666;0.015666666666666666;0.021166666666666667;0.044333333333333336;;9103.9755859375;0.0;1104.54089355469;28020.6875;507551.5502438919;410752.57778573356;231919.3801787696;231620.58575183383;230139.92857962125;430346.717906069;457847.79545119463;454761.61950278626;473145.2311080622;519435.8713109796;517076.8613733949;454514.59662898886;460815.9638762273;465044.1086722825;466418.3847020313;429175.7294186194;411946.55931517074;457986.28317495435;457570.36885009304;;176038.69501535743;472270.6324499597;202119.82145240097;216347.43031799802;274.0170837375572;478108.1892457456;177330.65892439857;35333.90327927718;0.0;0;23;27;0;0;0;0;0;5;10;199634177249.66315;73749314164.86139;139471841944.7209;20379.771709397744;4232.36270562842;249.8229665000058;10694.216941589546;333019.04973307176;187967.12661599932;6880.771485673225;121731.54544155767;3.4829913234253227;0.19098732201586135
909;2019-02-22 08:09:37.852;748;189;129;128;123;50;193;28;31;34;626;601;29;82;244;247;247;191;197;195;191;26;552;359;365;132;364;254;553;142.0;110.0;649.0;115.0;127.0;0;94;64;1;0;0;0;0;0;0;1;0;0;0;0;27741.103515625;8881.5341796875;0.0;1109.59643554688;420.0;98142;;;Calculated values ==>;1550819377.852;347.96000000000004;292.06;286.06;285.96000000000004;285.46000000000004;278.16;274.27422755570615;292.46000000000004;275.96000000000004;276.26000000000005;276.56;335.76000000000005;333.26000000000005;276.06;281.36;297.56;297.86;297.86;292.26000000000005;292.66;292.26000000000005;;315.16;275.76000000000005;240.83765695389522;261.6868853414304;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1320000.0;3640000.0;2540000.0;5530000.0;0.023666666666666666;0.018333333333333333;0.10816666666666667;0.019166666666666665;0.021166666666666667;0.044833333333333336;;8881.5341796875;0.0;1109.59643554688;27741.103515625;507819.5420276437;412465.3940541978;231992.5290231695;231692.94852419267;230208.5486171172;430214.79039162316;457847.79545119463;454929.52275986236;473145.2311080622;519723.6144598504;517161.492929604;454683.1238903817;461088.5074597035;464883.6276779939;466001.4536310495;429965.715369407;413220.0903815756;458124.62172241724;457570.36885009304;;176456.53798984195;472367.87413283327;202659.41002021465;216508.13163127512;274.2359484272131;478572.79339068435;177480.51319259458;35352.35134849856;0.0;0;23;27;0;0;0;0;0;5;10;199853140749.69797;73828500964.87398;139624516494.74515;27287.217194671895;5169.412228825189;307.003124776909;10807.623635310338;333416.20843651757;188045.46168244482;6885.410929731698;121910.69758272618;4.3609935513351505;0.2603922996422271
910;2019-02-22 08:10:37.853;749;189;129;128;123;51;192;28;30;34;626;602;28;83;244;246;247;191;197;194;191;28;551;359;365;133;364;256;552;-3.0;103.0;733.0;56.0;127.0;0;95;65;1;0;0;0;0;0;0;1;0;0;0;0;27693.0546875;8895.814453125;0.0;1123.76281738281;419.0;98143;;;Calculated values ==>;1550819437.853;348.06000000000006;292.06;286.06;285.96000000000004;285.46000000000004;278.26000000000005;274.27422755570615;292.36;275.96000000000004;276.16;276.56;335.76000000000005;333.36;275.96000000000004;281.46000000000004;297.56;297.76000000000005;297.86;292.26000000000005;292.56;292.26000000000005;;315.06;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;292.86;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5520000.0;0.0;0.017166666666666667;0.12216666666666667;0.009333333333333334;0.021166666666666667;0.021166666666666667;;8895.814453125;0.0;1123.76281738281;27693.0546875;508033.1219905616;412889.33823237545;232017.04459964583;231717.19955470308;230231.5404395455;430214.79039162316;457709.1576469882;454469.4988628344;473014.93639070686;519557.87829525233;517094.91565739614;454221.63973398146;460900.01592134766;464883.6276779939;465871.32459077286;430226.138493745;413633.1203958097;457986.28317495435;457570.36885009304;;176038.69501535743;472431.1216696904;202716.644373172;232017.04459964583;274.258155307486;479034.7524076743;177628.66023343193;35370.96298577261;0.0;0;23;27;0;0;0;0;0;5;10;200072144399.4334;73908002289.77794;139777519044.56033;30755.807056820428;2517.335121434172;284.8468106812227;4774.212029967799;333899.9083662269;188109.51897789005;6890.343094722604;122040.54837725715;3.8257303660637247;0.2533257403718482
911;2019-02-22 08:11:37.853;749;189;129;129;123;51;193;28;30;35;627;602;28;81;244;247;247;191;197;195;191;28;553;360;365;133;365;261;554;-1.0;83.0;981.0;136.0;127.0;0;95;80;1;0;0;0;0;0;0;1;0;0;0;0;28690.9453125;9720.7080078125;0.0;1146.07836914062;419.0;98144;;;Calculated values ==>;1550819497.853;348.06000000000006;292.06;286.06;286.06;285.46000000000004;278.26000000000005;274.38016830617;292.46000000000004;275.96000000000004;276.16;276.66;335.86;333.36;275.96000000000004;281.26000000000005;297.56;297.86;297.86;292.26000000000005;292.66;292.26000000000005;;315.06;275.96000000000004;241.05796691057077;262.63441904999945;274.38016830617;292.86;5530000.0;3600000.0;3650000.0;1330000.0;3650000.0;2610000.0;5540000.0;0.0;0.013833333333333333;0.1635;0.02266666666666667;0.021166666666666667;0.021166666666666667;;9720.7080078125;0.0;1146.07836914062;28690.9453125;507854.83615440415;412035.40644734737;231968.07999308215;231968.07999308215;230185.61622785314;430148.3826014536;457847.79545119463;453619.39126228687;473112.1826642056;519245.45926086965;516670.97881904617;453368.29725579347;459885.43974641827;464737.35524180415;465857.34435233945;429703.8535729664;412801.4708678641;458124.62172241724;457570.36885009304;;176038.69501535743;472431.1216696904;202936.53770078457;231968.07999308215;274.3480446912766;479504.61907434097;177783.79792060642;35389.87832899364;0.0;0;23;27;0;0;0;0;0;5;10;200291144399.4334;73987802289.77794;139932619044.56033;40986.64655730563;6108.5439032952;233.81629408724882;4775.248447473397;334497.7621463446;188181.40130309612;6894.665287262342;122120.12721456916;4.794817289559225;0.3563724710861177
912;2019-02-22 08:12:37.874;748;191;130;129;123;51;193;28;29;35;630;605;28;76;245;247;247;193;197;195;191;28;558;359;365;133;364;262;558;0.0;110.0;882.0;65.0;127.0;0;96;91;1;0;0;0;0;0;0;1;0;0;0;0;29370.32421875;10490.025390625;0.0;1162.51940917969;417.0;98145;;;Calculated values ==>;1550819557.874;347.96000000000004;292.26000000000005;286.16;286.06;285.46000000000004;278.26000000000005;274.27422755570615;292.46000000000004;275.96000000000004;276.06;276.66;336.16;333.66;275.96000000000004;280.76000000000005;297.66;297.86;297.86;292.46000000000004;292.66;292.26000000000005;;314.86;275.96000000000004;241.05796691057077;262.7682575881327;274.27422755570615;292.86;5580000.0;3590000.0;3650000.0;1330000.0;3640000.0;2620000.0;5580000.0;0.0;0.018333333333333333;0.147;0.010833333333333334;0.021166666666666667;0.021166666666666667;;10490.025390625;0.0;1162.51940917969;29370.32421875;507283.03690701484;411066.4166422016;232170.1295736554;231870.94239972098;230094.4751798478;430214.79039162316;457847.79545119463;453322.16135155066;473112.1826642056;519471.05219758826;516895.5113133383;453196.2265970556;459124.1359766521;465015.24582933175;466001.4536310495;428372.1855784652;411859.8641199572;458124.62172241724;457570.36885009304;;175203.01333496982;472431.1216696904;202711.33462868;232170.1295736554;274.2560954809824;479988.6323336552;177952.2796473114;35409.123377270254;0.0;0;23;27;0;0;0;0;0;5;10;200510221049.96948;74067630219.97327;140089573959.9444;36839.79152826199;2921.9643596109468;302.7258934059805;4770.971731351264;335146.54279242293;188256.68187778696;6899.138037083777;122199.7068927296;3.847696300071867;0.2612795524255073
913;2019-02-22 08:13:37.854;746;192;130;129;122;50;193;28;27;35;634;608;26;71;245;247;247;194;197;195;191;28;555;359;365;133;365;262;555;-3.0;86.0;775.0;122.0;127.0;0;97;98;1;0;0;0;0;0;0;1;0;0;0;0;29785.5234375;10894.197265625;0.0;1161.78955078125;415.0;98146;;;Calculated values ==>;1550819617.854;347.76;292.36;286.16;286.06;285.36;278.16;274.27422755570615;292.46000000000004;275.96000000000004;275.86;276.66;336.56;333.96000000000004;275.76000000000005;280.26000000000005;297.66;297.86;297.86;292.56;292.66;292.26000000000005;;314.66;275.96000000000004;241.05796691057077;262.7682575881327;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1330000.0;3650000.0;2620000.0;5550000.0;0.0;0.014333333333333333;0.12916666666666668;0.02033333333333333;0.021166666666666667;0.021166666666666667;;10894.197265625;0.0;1161.78955078125;29785.5234375;507301.86062145524;412758.3114497388;232243.67601103132;231943.69716031195;229868.94750329808;430214.79039162316;457847.79545119463;453070.1784375037;473112.1826642056;519882.57231486286;517204.90946210787;452944.0162173301;458516.9691769036;464869.23356765806;466001.4536310495;429175.7294186194;413506.49496626557;458124.62172241724;457570.36885009304;;174367.33720873808;472431.1216696904;202665.45079007788;232243.67601103132;274.2382926330702;480481.4334091483;178130.42210221832;35428.486162195644;0.0;0;23;27;0;0;0;0;0;5;10;200729148050.0391;74147403619.99863;140246721559.9944;32343.943987792503;5485.235307885455;224.5923604837385;4769.414998426807;335722.8817448636;188326.71852170597;6903.530891094661;122279.18361442878;3.5520266658149517;0.2609116670101143
914;2019-02-22 08:14:37.874;745;190;131;130;122;49;193;29;20;36;637;610;22;64;245;247;247;191;197;195;191;28;551;359;365;133;364;263;550;88.0;86.0;482.0;143.0;127.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29728.912109375;10846.47265625;0.0;1175.0009765625;412.0;98147;;;Calculated values ==>;1550819677.874;347.66;292.16;286.26000000000005;286.16;285.36;278.06;274.27422755570615;292.46000000000004;276.06;275.16;276.76000000000005;336.86;334.16;275.36;279.56;297.66;297.86;297.86;292.26000000000005;292.66;292.26000000000005;;314.36;275.96000000000004;241.05796691057077;262.9017227912062;274.27422755570615;292.86;5510000.0;3590000.0;3650000.0;1330000.0;3640000.0;2630000.0;5500000.0;0.014666666666666666;0.014333333333333333;0.08033333333333334;0.02383333333333333;0.021166666666666667;0.035833333333333335;;10846.47265625;0.0;1175.0009765625;29728.912109375;507535.3675737062;414083.7466353395;232669.8860504643;232367.60090600746;229982.70873861105;430214.79039162316;457847.79545119463;452009.3275507951;473209.4130839679;520108.6195062236;517326.69504826766;452263.62440984184;457501.7747322531;465015.24582933175;466001.4536310495;430226.138493745;414443.2327276156;458124.62172241724;457570.36885009304;;173113.83306960555;472431.1216696904;202601.98624747462;220363.02473575223;274.2136597036134;480977.55235642445;178311.65474225947;35447.96590766878;0.0;0;23;27;0;0;0;0;0;5;10;200948221049.96948;74227230219.97327;140404274059.9443;20035.72308470008;6430.927727562809;226.22164931452107;8499.92983076388;336159.52446940413;188426.052980756;6907.28892676959;122389.79834726141;2.9274948618847243;0.19432180131384627
