;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
915;2019-02-22 08:15:37.855;741;188;132;131;122;47;193;28;-5;36;639;613;4;60;244;247;247;189;197;194;191;27;549;357;365;133;362;264;549;241.0;84.0;535.0;64.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29693.21875;10831.779296875;0.0;1185.6796875;412.0;98148;;;Calculated values ==>;1550819737.855;347.26;291.96000000000004;286.36;286.26000000000005;285.36;277.86;274.0616903277293;292.46000000000004;275.96000000000004;272.66;276.76000000000005;337.06;334.46000000000004;273.56;279.16;297.56;297.86;297.86;292.06;292.56;292.26000000000005;;314.36;275.86;241.05796691057077;263.0348170998261;274.0616903277293;292.86;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2640000.0;5490000.0;0.04016666666666667;0.014;0.08916666666666666;0.010666666666666666;0.021166666666666667;0.06133333333333334;;10831.779296875;0.0;1185.6796875;29693.21875;507216.49996853387;413764.2266525931;232998.6982329298;232695.1541489444;230005.63749457302;430346.717906069;457847.79545119463;448602.88104654127;473209.4130839679;520232.00053718564;517551.8925450761;449775.47733975266;456847.7499277304;465175.32018785755;466288.85533692164;430742.7581283444;414127.2103214636;457986.28317495435;457570.36885009304;;173113.83306960555;472333.7623376517;202167.76667488355;212807.78925062233;274.0357398279243;481472.5799714109;178492.24963520985;35467.63201694449;0.0;0;23;27;0;0;0;0;0;5;10;201167151699.77454;74307004949.90224;140562323994.8036;21973.79769813948;2881.77062040286;232.617669296331;15012.104882100872;336509.4929504919;188503.6342250771;6911.11137692863;122585.66992404706;3.336836091729342;0.14558433650893693
916;2019-02-22 08:16:37.845;736;186;133;132;122;46;193;27;-20;36;641;615;-18;52;243;248;247;188;197;195;191;26;547;356;365;133;361;263;547;294.0;83.0;757.0;216.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29702.794921875;10811.7060546875;0.0;1186.56909179688;411.0;98149;;;Calculated values ==>;1550819797.845;346.76;291.76000000000005;286.46000000000004;286.36;285.36;277.76000000000005;273.955091788801;292.46000000000004;275.86;271.16;276.76000000000005;337.26;334.66;271.36;278.36;297.46000000000004;297.96000000000004;297.86;291.96000000000004;292.66;292.26000000000005;;314.26000000000005;275.76000000000005;241.05796691057077;262.9017227912062;273.955091788801;292.86;5470000.0;3560000.0;3650000.0;1330000.0;3610000.0;2630000.0;5470000.0;0.049;0.013833333333333333;0.12616666666666668;0.036000000000000004;0.021166666666666667;0.07016666666666667;;10811.7060546875;0.0;1186.56909179688;29702.794921875;506773.6859733413;413854.0851824992;233355.13711966088;233050.0164253445;230051.67385338433;430412.23801567365;457847.79545119463;446813.92999323603;473209.4130839679;520520.15856766584;517842.41468339285;447079.0787028051;456023.87960659934;465189.78860520123;466561.43444993236;431253.8809153135;414572.912758482;458124.62172241724;457570.36885009304;;172696.00095264515;472236.3865531139;201806.3758359161;211323.46059372032;273.890460140108;481967.4642576251;178672.5819527719;35487.397461985136;0.0;0;23;27;0;0;0;0;0;5;10;201386115199.80936;74386791649.91492;140720397644.8287;30911.78641618187;9735.48038581912;230.75339283616927;17278.324729322154;336950.13269931445;188608.76045951928;6914.972158876095;122854.71198969946;4.847058782545066;0.29046519692156303
917;2019-02-22 08:17:37.866;730;186;133;132;124;45;193;26;-27;35;643;617;-24;41;243;248;247;188;197;194;191;25;550;355;365;133;360;261;550;131.0;109.0;742.0;115.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29735.947265625;10888.796875;0.0;1167.74633789062;409.0;98150;;;Calculated values ==>;1550819857.866;346.16;291.76000000000005;286.46000000000004;286.36;285.56;277.66;273.8482719121499;292.46000000000004;275.76000000000005;270.46000000000004;276.66;337.46000000000004;334.86;270.76000000000005;277.26000000000005;297.46000000000004;297.96000000000004;297.86;291.96000000000004;292.56;292.26000000000005;;314.06;275.66;241.05796691057077;262.63441904999945;273.8482719121499;292.86;5500000.0;3550000.0;3650000.0;1330000.0;3600000.0;2610000.0;5500000.0;0.021833333333333333;0.018166666666666668;0.12366666666666666;0.019166666666666665;0.021166666666666667;0.043;;10888.796875;0.0;1167.74633789062;29735.947265625;505752.6540610059;412601.8314242595;233277.4010639255;232973.14753796702;230573.56230372956;430477.46260093397;457847.79545119463;446267.83577037964;473112.1826642056;520889.9733527526;518216.4126239948;446665.9887110985;454992.6325071217;465335.1870322967;466704.2170870103;430485.1456876203;413351.9237643686;457986.28317495435;457570.36885009304;;171860.34048652687;472138.9942397944;201596.4721795345;217191.34802572697;273.8040847635222;482462.96047142986;178853.48277004357;35507.02362395593;0.0;0;23;27;0;0;0;0;0;5;10;201605191849.4752;74466619579.79315;140877652664.58884;30257.691964067846;5185.398339488314;311.2535316057391;10336.29789544774;337460.056762684;188733.1446346034;6919.490464093082;123084.91438720406;3.8228736808516084;0.2346063182748881
918;2019-02-22 08:18:37.846;725;187;134;133;125;45;193;26;-13;35;642;616;-13;35;242;248;247;189;197;194;191;25;551;356;365;132;361;257;551;318.0;84.0;534.0;222.0;127.0;0;98;98;1;0;0;0;0;0;0;1;0;0;0;0;29712.734375;10917.1513671875;0.0;1145.85583496094;407.0;98151;;;Calculated values ==>;1550819917.846;345.66;291.86;286.56;286.46000000000004;285.66;277.66;273.955091788801;292.46000000000004;275.76000000000005;271.86;276.66;337.36;334.76000000000005;271.86;276.66;297.36;297.96000000000004;297.86;292.06;292.56;292.26000000000005;;313.86;275.66;240.83765695389522;262.0952818180154;273.955091788801;292.86;5510000.0;3560000.0;3650000.0;1320000.0;3610000.0;2570000.0;5510000.0;0.053000000000000005;0.014;0.089;0.037000000000000005;0.021166666666666667;0.07416666666666667;;10917.1513671875;0.0;1145.85583496094;29712.734375;505034.4885384149;412555.8353376608;233556.60644053924;233251.63598009013;230846.69031404497;430412.23801567365;457847.79545119463;448856.88595076016;473242.3297776949;521115.11713326233;518448.6416645723;448856.88595076016;454919.80551571876;465058.7251422519;466561.43444993236;430226.138493745;413307.47646805906;457986.28317495435;457570.36885009304;;171024.68490186572;472270.6324499597;201771.40517439676;210842.6873334981;273.87682600235183;482958.2010166991;179035.13843337444;35526.29721539645;0.0;0;23;27;0;0;0;0;0;5;10;201824118849.5448;74546093079.81842;141033000864.63824;21990.607789096342;10008.47140919583;236.86126835960326;18298.969712480794;337895.31412659946;188859.71801068896;6924.056564886468;123323.46207493596;4.1892464567319685;0.23752363286390554
919;2019-02-22 08:19:37.896;723;187;134;133;126;46;193;27;0;35;639;614;-1;34;243;249;247;189;197;194;191;26;550;357;365;132;362;251;550;95.0;87.0;415.0;236.0;127.0;0;95;100;1;0;0;0;0;0;0;1;0;0;0;0;29864.619140625;11064.6923828125;0.0;1098.85168457031;406.0;98152;;;Calculated values ==>;1550819977.896;345.46000000000004;291.86;286.56;286.46000000000004;285.76000000000005;277.76000000000005;274.0616903277293;292.46000000000004;275.86;273.16;276.66;337.06;334.56;273.06;276.56;297.46000000000004;298.06;297.86;292.06;292.56;292.26000000000005;;313.76000000000005;275.76000000000005;240.83765695389522;261.27494424493943;274.0616903277293;292.86;5500000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2510000.0;5500000.0;0.01583333333333333;0.0145;0.06916666666666667;0.03933333333333333;0.021166666666666667;0.037;;11064.6923828125;0.0;1098.85168457031;29864.619140625;504875.01372713875;412979.2520416587;233582.6627317789;233277.4010639255;231167.9233631617;430346.717906069;457847.79545119463;451594.0333603832;473242.3297776949;521299.2282325979;518745.25673860044;451468.5420280439;455796.72062643693;465044.1086722825;466547.812170346;430485.1456876203;413720.03103230504;457986.28317495435;457570.36885009304;;170606.85888663295;472367.87413283327;201957.84547961157;220049.52021395956;273.9540141048112;483455.0926938897;179218.47311617158;35545.01869962434;0.0;0;23;27;0;0;0;0;0;5;10;202043301349.37076;74625359079.75548;141185527864.51712;17266.502995086703;10636.127793693386;243.09416250207093;8788.271399536938;338222.7293350326;189031.89970251522;6928.059526497628;123549.37718986443;3.0364502439597003;0.23254791988053564
920;2019-02-22 08:20:37.857;724;187;135;133;126;46;193;27;7;35;633;610;6;39;243;249;247;189;197;195;191;26;548;357;365;132;362;247;548;285.0;85.0;456.0;184.0;127.0;0;93;87;1;0;0;0;0;0;0;1;0;0;0;0;28938.568359375;10215.4345703125;0.0;1061.4677734375;407.0;98153;;;Calculated values ==>;1550820037.857;345.56000000000006;291.86;286.66;286.46000000000004;285.76000000000005;277.76000000000005;274.0616903277293;292.46000000000004;275.86;273.86;276.66;336.46000000000004;334.16;273.76000000000005;277.06;297.46000000000004;298.06;297.86;292.06;292.66;292.26000000000005;;313.86;275.76000000000005;240.83765695389522;260.72004837742526;274.0616903277293;292.86;5480000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2470000.0;5480000.0;0.0475;0.014166666666666666;0.076;0.03066666666666667;0.021166666666666667;0.06866666666666667;;10215.4345703125;0.0;1061.4677734375;28938.568359375;505183.659549229;413808.91226698237;233941.8836566793;233329.15122289144;231215.83839973132;430346.717906069;457847.79545119463;453161.5324643091;473242.3297776949;521015.01009655645;518670.816762181;453038.1541300931;457057.75920314965;465044.1086722825;466547.812170346;430998.9964809699;414529.21004869137;458124.62172241724;457570.36885009304;;171024.68490186572;472367.87413283327;202060.53715070352;211888.03959307953;273.9940074725492;483944.80074079084;179395.6922406965;35563.00966010524;0.0;0;23;27;0;0;0;0;0;5;10;202262159000.11566;74704507600.02487;141334830755.0253;19083.675643834024;8289.425000785312;233.32197445727897;16870.186608981596;338525.4505945863;189189.51012959468;6932.027080398385;123763.05869068184;3.9440449045573662;0.21282656704344433
921;2019-02-22 08:21:40.837;729;185;135;134;125;46;193;26;11;35;625;604;10;46;243;249;247;187;197;195;191;26;543;356;365;132;361;247;544;277.0;84.0;644.0;217.0;127.0;0;91;74;1;0;0;0;0;0;0;1;0;0;0;0;28074.13671875;9350.9580078125;0.0;1056.75671386719;407.0;98154;;;Calculated values ==>;1550820100.837;346.06000000000006;291.66;286.66;286.56;285.66;277.76000000000005;273.955091788801;292.46000000000004;275.76000000000005;274.26000000000005;276.66;335.66;333.56;274.16;277.76000000000005;297.46000000000004;298.06;297.86;291.86;292.66;292.26000000000005;;313.86;275.76000000000005;240.83765695389522;260.72004837742526;273.955091788801;292.86;5430000.0;3560000.0;3650000.0;1320000.0;3610000.0;2470000.0;5440000.0;0.04616666666666667;0.014;0.10733333333333334;0.036166666666666666;0.021166666666666667;0.06733333333333333;;9350.9580078125;0.0;1056.75671386719;28074.13671875;506263.5385457074;414706.8463803602;234048.68177612257;233740.58395355745;231013.2693803206;430412.23801567365;457847.79545119463;453654.0122306021;473242.3297776949;520200.1233644423;518058.56428558583;453531.0461702515;457897.57819490344;465189.78860520123;466690.6173508106;432260.26642724895;415405.30007411627;458124.62172241724;457570.36885009304;;171024.68490186572;472367.87413283327;201805.51287617808;211941.36052541807;273.89012373172477;484443.50353986234;179566.8438240685;35581.53824034772;0.0;0;23;27;0;0;0;0;0;5;10;202492035999.31506;74787641199.73534;141490391354.48352;27031.73893070818;9785.338732115695;235.96952894385754;16539.01989386145;338928.83237233484;189347.6141040299;6936.132077451339;124055.29644321252;5.149263649011703;0.31024603637801745
922;2019-02-22 08:22:37.868;731;184;136;135;127;46;193;26;12;34;619;599;13;53;242;249;247;186;197;194;191;25;547;355;365;132;360;250;548;-2.0;-1.0;277.0;119.0;127.0;0;91;71;1;0;0;0;0;0;0;1;0;0;0;0;27882.986328125;9381.892578125;0.0;1062.92114257812;409.0;98155;;;Calculated values ==>;1550820157.868;346.26;291.56;286.76000000000005;286.66;285.86;277.76000000000005;273.8482719121499;292.46000000000004;275.76000000000005;274.36;276.56;335.06;333.06;274.46000000000004;278.46000000000004;297.36;298.06;297.86;291.76000000000005;292.56;292.26000000000005;;314.06;275.66;240.83765695389522;261.13683023647616;273.8482719121499;292.86;5470000.0;3550000.0;3650000.0;1320000.0;3600000.0;2500000.0;5480000.0;0.0;0.0;0.04616666666666667;0.01983333333333333;0.021166666666666667;0.021166666666666667;;9381.892578125;0.0;1062.92114257812;27882.986328125;506150.1771379555;412695.35991861223;234249.82000437225;233941.8836566793;231514.88779765682;430477.46260093397;457847.79545119463;453263.3169236524;473145.2311080622;519339.5930199299;517294.8090381774;453387.0441461236;458256.0499142918;465204.3799370688;466833.15677505854;431253.8809153135;413442.3132566535;457986.28317495435;457570.36885009304;;171860.34048652687;472270.6324499597;201446.92684618395;234249.82000437225;273.74570046830365;484886.7383582194;179715.22621356003;35598.32814980911;0.0;0;23;27;0;0;0;0;0;5;10;202700199149.8163;74862922119.91661;141632113389.82477;11625.523341909795;5371.336827808218;0.0;4726.951617234424;339235.03547372075;189467.66971041038;6938.001185539894;124223.74361323609;2.0798658901778904;0.1562054372415153
923;2019-02-22 08:23:40.828;733;186;137;135;127;47;193;25;13;34;617;596;16;60;242;249;247;188;197;195;191;25;549;355;365;132;361;250;550;274.0;81.0;142.0;195.0;127.0;0;91;67;1;0;0;0;0;0;0;1;0;0;0;0;27740.5625;8952.978515625;0.0;1070.38439941406;409.0;98156;;;Calculated values ==>;1550820220.828;346.46000000000004;291.76000000000005;286.86;286.66;285.86;277.86;273.8482719121499;292.46000000000004;275.66;274.46000000000004;276.56;334.86;332.76000000000005;274.76000000000005;279.16;297.36;298.06;297.86;291.96000000000004;292.66;292.26000000000005;;314.06;275.66;240.83765695389522;261.13683023647616;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1320000.0;3610000.0;2500000.0;5500000.0;0.04566666666666667;0.013500000000000002;0.023666666666666666;0.0325;0.021166666666666667;0.06683333333333333;;8952.978515625;0.0;1070.38439941406;27740.5625;506218.6405590747;412601.8314242595;234504.66405459717;233888.94906767053;231466.45240704165;430477.46260093397;457847.79545119463;453387.0441461236;473145.2311080622;519135.27296795003;516987.7792391603;453757.5995671252;459093.38060998835;465058.7251422519;466833.15677505854;430742.7581283444;413351.9237643686;458124.62172241724;457570.36885009304;;171860.34048652687;472270.6324499597;201430.62092879938;211905.44256714435;273.7393310731918;485373.1353910445;179875.55447533252;35616.982721615386;0.0;0;23;27;0;0;0;0;0;5;10;202930003149.95557;74946029319.96696;141789513389.92014;5962.968682810006;8802.300374437711;234.77626391367326;16418.60590657707;339388.83706518565;189591.61029357623;6940.054173537806;124408.6497663619;3.13454191911957;0.15443281459962074
924;2019-02-22 08:24:37.878;734;186;137;136;128;48;193;26;15;34;615;594;18;65;242;249;247;188;197;194;191;25;549;357;365;133;362;251;550;143.0;81.0;384.0;192.0;127.0;0;92;62;1;0;0;0;0;0;0;1;0;0;0;0;27580.435546875;8710.7294921875;0.0;1083.44201660156;411.0;98157;;;Calculated values ==>;1550820277.878;346.56000000000006;291.76000000000005;286.86;286.76000000000005;285.96000000000004;277.96000000000004;274.0616903277293;292.46000000000004;275.76000000000005;274.66;276.56;334.66;332.56;274.96000000000004;279.66;297.36;298.06;297.86;291.96000000000004;292.56;292.26000000000005;;314.26000000000005;275.66;241.05796691057077;261.27494424493943;274.0616903277293;292.86;5490000.0;3570000.0000000005;3650000.0;1330000.0;3620000.0000000005;2510000.0;5500000.0;0.02383333333333333;0.013500000000000002;0.064;0.032;0.021166666666666667;0.045;;8710.7294921875;0.0;1083.44201660156;27580.435546875;506343.549961029;412601.8314242595;234504.66405459717;234196.27703581506;231765.89882121078;430346.717906069;457847.79545119463;453463.03147977614;473014.93639070686;518847.5178876695;516698.1319602063;453833.9293469119;459532.41606910643;464912.7873590418;466547.812170346;430742.7581283444;413351.9237643686;457986.28317495435;457570.36885009304;;172696.00095264515;472138.9942397944;202000.5734744122;217289.53459916584;273.9706577783341;485811.4774654801;180015.51482824967;35634.04880452247;0.0;0;23;27;0;0;0;0;0;5;10;203138235649.78152;75021620569.90378;141932423639.8007;16093.597312343292;8644.42946449223;234.77626391367326;10812.637541291724;339563.60471643176;189729.851395865;6943.774725161439;124624.41954933446;3.653748614666172;0.2420416549671087
925;2019-02-22 08:25:37.879;736;188;137;136;130;48;193;26;19;34;615;594;20;70;242;250;248;190;197;195;191;25;553;356;365;133;361;255;554;291.0;84.0;498.0;181.0;127.0;0;93;66;1;0;0;0;0;0;0;1;0;0;0;0;27998.18359375;9017.9501953125;0.0;1104.94421386719;412.0;98158;;;Calculated values ==>;1550820337.879;346.76;291.96000000000004;286.86;286.76000000000005;286.16;277.96000000000004;273.955091788801;292.46000000000004;275.76000000000005;275.06;276.56;334.66;332.56;275.16;280.16;297.36;298.16;297.96000000000004;292.16;292.66;292.26000000000005;;314.36;275.66;241.05796691057077;261.82340779136865;273.955091788801;292.86;5530000.0;3560000.0;3650000.0;1330000.0;3610000.0;2550000.0;5540000.0;0.0485;0.014;0.083;0.030166666666666668;0.021166666666666667;0.06966666666666667;;9017.9501953125;0.0;1104.94421386719;27998.18359375;506231.55576979415;411644.6103821836;234397.28894963075;234090.121503474;232268.32528691398;430412.23801567365;457847.79545119463;453273.23502095015;473014.93639070686;518513.36715503427;516357.89646335936;453397.849445459;459502.60880029015;465058.7251422519;466819.69984961615;429948.04058897967;412420.9545810112;458124.62172241724;457570.36885009304;;173113.83306960555;472138.9942397944;201808.8098126793;211710.09414376266;273.8914089694483;486274.6403436785;180163.25628778365;35652.285660363545;0.0;0;23;27;0;0;0;0;0;5;10;203357239299.51697;75101421899.80737;142084226169.6173;20871.54729228648;8154.960563551305;245.3792041115585;17128.265804541017;339871.6527218128;189869.84864584488;6947.776087411742;124857.26429094949;4.583684368219188;0.24709623059157998
926;2019-02-22 08:26:37.849;736;190;137;136;130;49;192;27;23;34;617;594;23;72;242;250;247;192;197;195;191;26;552;359;365;133;364;256;553;123.0;85.0;814.0;230.0;127.0;0;93;68;1;0;0;0;0;0;0;1;0;0;0;0;27897.66015625;9054.9677734375;0.0;1107.24865722656;412.0;98159;;;Calculated values ==>;1550820397.849;346.76;292.16;286.86;286.76000000000005;286.16;278.06;274.27422755570615;292.36;275.86;275.46000000000004;276.56;334.86;332.56;275.46000000000004;280.36;297.36;298.16;297.86;292.36;292.66;292.26000000000005;;314.36;275.76000000000005;241.05796691057077;261.9595390733887;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5530000.0;0.0205;0.014166666666666666;0.13566666666666669;0.03833333333333333;0.021166666666666667;0.04166666666666667;;9054.9677734375;0.0;1107.24865722656;27897.66015625;506322.0611988406;412845.1473663945;234424.01512401755;234116.54519281306;232293.04205302676;430214.79039162316;457709.1576469882;453600.15202743985;473014.93639070686;518634.8995863385;516272.6921824181;453600.15202743985;459585.5695105795;464620.0566218266;466391.21630984533;429965.715369407;413590.4106133878;458124.62172241724;457570.36885009304;;173113.83306960555;472236.3865531139;202604.63946052876;218768.88229758103;274.2146897178905;486740.2061424683;180313.78863377016;35670.71138349449;0.0;0;23;27;0;0;0;0;0;5;10;203576129799.6214;75181181999.84543;142237449519.6904;34051.72453824428;10335.883638549094;231.9834840436046;9950.061939688001;340329.11780698615;190023.861969085;6951.7521208037315;125082.80419589339;5.369857449194187;0.39021578967688025
927;2019-02-22 08:27:37.840;736;190;137;136;130;50;192;28;25;34;620;596;24;72;243;249;248;192;197;194;191;27;554;359;365;133;364;257;555;-1.0;0.0;858.0;184.0;127.0;0;94;71;1;0;0;0;0;0;0;1;0;0;0;0;28187.775390625;9304.2421875;0.0;1121.43469238281;412.0;98160;;;Calculated values ==>;1550820457.84;346.76;292.16;286.86;286.76000000000005;286.16;278.16;274.27422755570615;292.36;275.96000000000004;275.66;276.56;335.16;332.76000000000005;275.56;280.36;297.46000000000004;298.06;297.96000000000004;292.36;292.56;292.26000000000005;;314.36;275.86;241.05796691057077;262.0952818180154;274.27422755570615;292.86;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5550000.0;0.0;0.0;0.143;0.03066666666666667;0.021166666666666667;0.021166666666666667;;9304.2421875;0.0;1121.43469238281;28187.775390625;506140.98998653673;411990.71530006983;234370.64042682532;234063.7738840372;232243.67601103132;430214.79039162316;457709.1576469882;453678.3537726365;473014.93639070686;518859.26819904154;516393.1938511789;453553.62569871574;459428.652249687;464751.8981387732;466261.3989570346;429686.1906462309;412758.3114497388;457986.28317495435;457570.36885009304;;173113.83306960555;472333.7623376517;202637.79706563288;234370.64042682532;274.2275604578921;487207.5146647409;180466.75910093836;35689.28095886757;0.0;0;23;27;0;0;0;0;0;5;10;203795096949.39166;75260970029.76172;142391326434.52896;35898.799609101516;8270.676268341911;0.0;4724.394251625833;340911.95140278066;190178.8933766132;6953.685026522712;125205.07298762248;4.689754985924602;0.37068251593542256
928;2019-02-22 08:28:37.860;735;191;137;136;129;50;193;28;27;35;622;598;26;72;243;249;248;192;197;194;191;28;552;359;365;133;364;257;553;-1.0;83.0;731.0;159.0;127.0;0;95;72;1;0;0;0;0;0;0;1;0;0;0;0;28022.73046875;9339.2685546875;0.0;1126.62658691406;412.0;98161;;;Calculated values ==>;1550820517.86;346.66;292.26000000000005;286.86;286.76000000000005;286.06;278.16;274.27422755570615;292.46000000000004;275.96000000000004;275.86;276.66;335.36;332.96000000000004;275.76000000000005;280.36;297.46000000000004;298.06;297.96000000000004;292.36;292.56;292.26000000000005;;314.36;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;292.86;5520000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5530000.0;0.0;0.013833333333333333;0.12183333333333332;0.026500000000000003;0.021166666666666667;0.021166666666666667;;9339.2685546875;0.0;1126.62658691406;28022.73046875;506196.9416343124;413220.0903815756;234424.01512401755;234116.54519281306;231992.5290231695;430214.79039162316;457847.79545119463;453927.4872014058;473112.1826642056;519064.52553756075;516598.9173136829;453802.9740710638;459428.652249687;464751.8981387732;466261.3989570346;430208.4531526008;413590.4106133878;457986.28317495435;457570.36885009304;;173113.83306960555;472431.1216696904;202636.4084649288;234424.01512401755;274.2270215026498;487676.0916870475;180622.17347793703;35708.021047470414;0.0;0;23;27;0;0;0;0;0;5;10;204014169949.32205;75340796629.73636;142545577834.47995;30615.629759394113;7149.559899926184;229.88292179244607;4723.264487201932;341466.4230763124;190307.4381786306;6955.601356100712;125283.82972058418;4.081670654095396;0.3151410973857417
929;2019-02-22 08:29:37.860;735;189;137;136;129;50;193;28;29;35;623;599;26;72;244;249;248;190;197;195;191;28;548;359;365;133;364;257;549;0.0;108.0;787.0;101.0;127.0;0;95;73;1;0;0;0;0;0;0;1;0;0;0;0;28235.029296875;9279.3916015625;0.0;1121.44445800781;411.0;98162;;;Calculated values ==>;1550820577.86;346.66;292.06;286.86;286.76000000000005;286.06;278.16;274.27422755570615;292.46000000000004;275.96000000000004;276.06;276.66;335.46000000000004;333.06;275.76000000000005;280.36;297.56;298.06;297.96000000000004;292.16;292.66;292.26000000000005;;314.26000000000005;275.96000000000004;241.05796691057077;262.0952818180154;274.27422755570615;292.86;5480000.0;3590000.0;3650000.0;1330000.0;3640000.0;2570000.0;5490000.0;0.0;0.018000000000000002;0.13116666666666668;0.016833333333333332;0.021166666666666667;0.021166666666666667;;9279.3916015625;0.0;1121.44445800781;28235.029296875;506558.7768053208;414127.2103214636;234531.7053546236;234223.00938080327;232090.99414364924;430214.79039162316;457847.79545119463;454176.19436342403;473112.1826642056;519167.140353073;516701.7638244138;453802.9740710638;459428.652249687;464883.6276779939;466261.3989570346;431236.1653403418;414485.982530214;458124.62172241724;457570.36885009304;;172696.00095264515;472431.1216696904;202680.61814093424;234531.7053546236;274.2441781293214;488144.906351761;180777.3289792391;35726.75497284476;0.0;0;23;27;0;0;0;0;0;5;10;204233169949.32205;75420596629.73636;142699777834.47995;32987.83641451658;4540.800142734062;301.50329058230034;4720.985043987436;341996.451961095;190404.85784565276;6960.029574537169;125362.53180001077;4.09112542954343;0.29194934157523034
930;2019-02-22 08:30:37.861;734;188;137;136;128;48;193;28;31;35;625;600;28;70;243;249;248;189;197;195;191;27;551;357;365;131;362;255;552;238.0;82.0;465.0;65.0;127.0;0;83;72;1;0;0;0;0;0;0;1;0;0;0;0;27948.5390625;9201.4375;0.0;1055.48229980469;411.0;98163;;;Calculated values ==>;1550820637.861;346.56000000000006;291.96000000000004;286.86;286.76000000000005;285.96000000000004;277.96000000000004;274.0616903277293;292.46000000000004;275.96000000000004;276.26000000000005;276.66;335.66;333.16;275.96000000000004;280.16;297.46000000000004;298.06;297.96000000000004;292.06;292.66;292.26000000000005;;314.26000000000005;275.86;240.61611355647437;261.82340779136865;274.0616903277293;292.86;5510000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2550000.0;5520000.0;0.03966666666666666;0.013666666666666666;0.0775;0.010833333333333334;0.021166666666666667;0.06083333333333333;;9201.4375;0.0;1055.48229980469;27948.5390625;506162.42428954976;412510.35525449144;234450.81939765735;234143.04538558066;231717.19955470308;430346.717906069;457847.79545119463;454761.61950278626;473372.2673856561;519538.3266726977;516974.1817356234;454390.93162069377;459502.60880029015;465044.1086722825;466547.812170346;430467.45102981303;412889.33823237545;458124.62172241724;457570.36885009304;;172696.00095264515;472596.2217928923;202168.80198012604;213401.17516376023;274.0361426144145;488613.11055932404;180931.33845562654;35744.89633156098;0.0;0;23;27;0;0;0;0;0;5;10;204452173599.92773;75499797949.9554;142853380394.90475;19575.943358006167;2929.630381304968;240.23420823164696;14853.625949251911;342434.49076093576;190467.11247108504;6964.544128947757;125525.65627743487;3.665762688084063;0.154807004218078
931;2019-02-22 08:31:37.871;734;187;137;136;127;47;193;27;34;35;626;600;30;68;243;250;248;189;197;195;191;26;545;357;365;131;362;253;546;302.0;82.0;741.0;90.0;127.0;0;84;65;1;0;0;0;0;0;0;1;0;0;0;0;27534.361328125;8789.77734375;0.0;1054.54516601562;411.0;98164;;;Calculated values ==>;1550820697.871;346.56000000000006;291.86;286.86;286.76000000000005;285.86;277.86;274.0616903277293;292.46000000000004;275.86;276.56;276.66;335.76000000000005;333.16;276.16;279.96000000000004;297.46000000000004;298.16;297.96000000000004;292.06;292.66;292.26000000000005;;314.26000000000005;275.76000000000005;240.61611355647437;261.54996906429363;274.0616903277293;292.86;5450000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2530000.0;5460000.0;0.050333333333333334;0.013666666666666666;0.1235;0.015000000000000001;0.021166666666666667;0.07150000000000001;;8789.77734375;0.0;1054.54516601562;27534.361328125;506705.0765356702;414617.0881074537;234613.310733768;234303.6779088703;231563.5861204578;430346.717906069;457847.79545119463;455464.9164419806;473372.2673856561;519806.4023236927;517143.53387250955;454974.1460003086;459576.91440768004;465044.1086722825;466677.1382597011;431992.87853683205;415318.3965160642;458124.62172241724;457570.36885009304;;172696.00095264515;472499.14586990676;202165.12640287733;211770.99915351393;274.0347126153682;489075.5451220896;181081.29023376567;35762.482824367056;0.0;0;23;27;0;0;0;0;0;5;10;204671210099.8929;75578411049.9429;143005805794.88052;31282.52406982925;4055.010292005442;227.8845876171609;17574.65493330541;342858.3819595273;190525.32751090988;6968.445769077538;125795.93699069224;5.3980427632315005;0.2602718234652732
932;2019-02-22 08:32:37.862;734;184;138;137;128;47;193;27;37;35;626;600;32;67;242;250;248;186;197;195;191;26;545;355;365;130;360;252;546;196.0;85.0;284.0;0.0;127.0;0;80;59;1;0;0;0;0;0;0;1;0;0;0;0;27276.953125;8503.2353515625;0.0;1016.90106201172;411.0;98165;;;Calculated values ==>;1550820757.862;346.56000000000006;291.56;286.96000000000004;286.86;285.96000000000004;277.86;273.8482719121499;292.46000000000004;275.86;276.86;276.66;335.76000000000005;333.16;276.36;279.86;297.36;298.16;297.96000000000004;291.76000000000005;292.66;292.26000000000005;;314.26000000000005;275.76000000000005;240.39332010688793;261.41265627149306;273.8482719121499;292.86;5450000.0;3550000.0;3650000.0;1300000.0;3600000.0;2520000.0;5460000.0;0.03266666666666666;0.014166666666666666;0.04733333333333333;0.0;0.021166666666666667;0.05383333333333333;;8503.2353515625;0.0;1016.90106201172;27276.953125;506705.0765356702;413534.6774420643;234924.04371813397;234613.310733768;231864.09593067956;430477.46260093397;457847.79545119463;455997.1873575369;473501.9964771252;519889.13682355324;517228.1241765123;455386.4494005837;459614.19727221894;465204.3799370688;466961.99702802964;431992.87853683205;414260.4934188599;458124.62172241724;457570.36885009304;;172696.00095264515;472630.20280472847;201709.7481601087;214769.2389832332;273.8482719121499;489532.2375612434;181225.37705647622;35779.74228694139;0.0;0;23;27;0;0;0;0;0;5;10;204890177249.66318;75656699304.86076;143157283069.7216;12036.272122011602;0.0;251.20878917127214;13070.79415783262;343219.3177789187;190559.11419454493;6972.437615013199;126051.27742603912;2.6636461881847167;0.06247675182440644
933;2019-02-22 08:33:37.872;734;184;139;138;128;46;193;26;40;35;625;599;35;64;242;250;248;185;197;194;191;25;546;354;365;131;359;252;547;177.0;109.0;606.0;0.0;127.0;0;77;53;1;0;0;0;0;0;0;1;0;0;0;0;26891.50390625;8114.49853515625;0.0;1013.07421875;413.0;98166;;;Calculated values ==>;1550820817.872;346.56000000000006;291.56;287.06;286.96000000000004;285.96000000000004;277.76000000000005;273.7412296467126;292.46000000000004;275.76000000000005;277.16;276.66;335.66;333.06;276.66;279.56;297.36;298.16;297.96000000000004;291.66;292.56;292.26000000000005;;314.46000000000004;275.66;240.61611355647437;261.41265627149306;273.7412296467126;292.86;5460000.0;3540000.0;3650000.0;1310000.0;3590000.0;2520000.0;5470000.0;0.029500000000000002;0.018166666666666668;0.10099999999999999;0.0;0.021166666666666667;0.050666666666666665;;8114.49853515625;0.0;1013.07421875;26891.50390625;506614.7852759864;413117.91072696255;235207.96765808135;234896.44136081391;231839.44594898834;430542.39183029096;457847.79545119463;456362.4941287204;473372.2673856561;519786.9006322488;517125.65402733884;455753.1787349472;459255.95438704145;465349.75327765616;467104.03116414114;431741.9422682357;413488.24991588667;457986.28317495435;457570.36885009304;;173531.66647045466;472402.05409754877;201446.94854128102;215551.0585012601;273.7412296467126;489983.7166037335;181363.88125236283;35796.66156702183;0.0;0;23;27;0;0;0;0;0;5;10;205109213749.62836;75735012354.84831;143308508269.69757;25746.47010433138;0.0;331.60874440100787;12262.311724340869;343534.2264401191;190559.11419454493;6977.295237260993;126262.42182655963;4.200502324855756;0.17545099604395595
934;2019-02-22 08:34:37.862;735;183;138;138;130;47;193;25;43;35;624;598;38;66;241;250;248;185;197;194;191;24;547;354;365;131;359;254;548;94.0;83.0;690.0;-1.0;127.0;0;75;51;1;0;0;0;0;0;0;1;0;0;0;0;26830.2734375;8025.478515625;0.0;1013.8652954101599;413.0;98167;;;Calculated values ==>;1550820877.862;346.66;291.46000000000004;286.96000000000004;286.96000000000004;286.16;277.86;273.7412296467126;292.46000000000004;275.66;277.46000000000004;276.66;335.56;332.96000000000004;276.96000000000004;279.76000000000005;297.26000000000005;298.16;297.96000000000004;291.66;292.56;292.26000000000005;;314.46000000000004;275.56;240.61611355647437;261.6868853414304;273.7412296467126;292.86;5470000.0;3540000.0;3650000.0;1310000.0;3590000.0;2540000.0;5480000.0;0.015666666666666666;0.013833333333333333;0.115;0.0;0.021166666666666667;0.03683333333333333;;8025.478515625;0.0;1013.8652954101599;26830.2734375;506649.08500909986;412314.6283600508;234868.92161671643;234868.92161671643;232417.65093918797;430542.39183029096;457847.79545119463;456399.65931981895;473372.2673856561;519518.8532051027;516853.6442952299;455788.79455217137;459180.3733961123;465219.0939126357;467104.03116414114;431489.7107838226;413071.18990964803;457986.28317495435;457570.36885009304;;173531.66647045466;472304.9464017478;201446.94854128102;220653.2407611014;273.7412296467126;490431.32346808957;181498.35864450593;35813.54991444875;0.0;0;23;27;0;0;0;0;0;5;10;205328177249.66318;75813599254.86081;143460282969.7217;29319.561739531862;0.0;254.7895387594145;8726.447551277859;343993.0335582911;190559.11419454493;6982.18107517938;126437.2990028297;4.2371215909291795;0.21387376245647738
935;2019-02-22 08:35:37.873;736;185;138;138;132;48;193;25;45;34;624;598;41;71;241;250;248;188;197;194;191;24;553;355;365;131;360;256;554;300.0;84.0;713.0;99.0;127.0;0;73;55;1;0;0;0;0;0;0;1;0;0;0;0;27079.8515625;8338.8388671875;0.0;1012.4224243164099;415.0;98168;;;Calculated values ==>;1550820937.873;346.76;291.66;286.96000000000004;286.96000000000004;286.36;277.96000000000004;273.8482719121499;292.46000000000004;275.66;277.66;276.56;335.56;332.96000000000004;277.26000000000005;280.26000000000005;297.26000000000005;298.16;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;314.66;275.56;240.61611355647437;261.9595390733887;273.8482719121499;292.86;5530000.0;3550000.0;3650000.0;1310000.0;3600000.0;2560000.0;5540000.0;0.05;0.014;0.11883333333333333;0.0165;0.021166666666666667;0.07116666666666667;;8338.8388671875;0.0;1012.4224243164099;27079.8515625;506231.55576979415;250866.03273033988;234705.5109248598;234705.5109248598;232871.6582264005;430477.46260093397;457847.79545119463;456315.5696674215;473275.31562819314;519352.83559888694;516683.8840191351;455825.4528837134;459465.5867252541;465073.4646152595;466961.99702802964;429948.04058897967;411644.6103821836;457986.28317495435;457570.36885009304;;174367.33720873808;472304.9464017478;201623.35737466076;211462.78009333822;273.8145751502373;490880.65687183314;181634.7529568834;35830.43874114074;0.0;0;23;27;0;0;0;0;0;5;10;205547217399.36383;75892213664.75337;143613311019.51257;30265.924560789736;4466.246218946937;256.24802289514537;17514.65673318905;344489.6703101635;190596.339736417;6986.4405022725105;126656.014962144;5.614544808358906;0.27360225634079555
936;2019-02-22 08:36:37.863;738;189;138;138;132;49;193;26;47;34;625;599;44;74;241;250;248;191;197;195;191;24;555;357;365;131;362;259;556;122.0;82.0;899.0;189.0;127.0;0;70;65;1;0;0;0;0;0;0;1;0;0;0;0;27771.53515625;9003.2880859375;0.0;1007.4057006835901;417.0;98169;;;Calculated values ==>;1550820997.863;346.96000000000004;292.06;286.96000000000004;286.96000000000004;286.36;278.06;274.0616903277293;292.46000000000004;275.76000000000005;277.86;276.56;335.66;333.06;277.56;280.56;297.26000000000005;298.16;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;314.86;275.56;240.61611355647437;262.3656120759269;274.0616903277293;292.86;5550000.0;3570000.0000000005;3650000.0;1310000.0;3620000.0000000005;2590000.0;5560000.0;0.02033333333333333;0.013666666666666666;0.14983333333333335;0.0315;0.021166666666666667;0.041499999999999995;;9003.2880859375;0.0;1007.4057006835901;27771.53515625;506301.0743142132;411156.2656500391;234651.6799334735;234651.6799334735;232821.33623767327;430346.717906069;457847.79545119463;456067.0669192615;473275.31562819314;519206.1428393404;516531.8046047746;455697.50911575207;459355.04744456254;464781.3556694665;466677.1382597011;429422.883118608;411946.55931517074;458124.62172241724;457570.36885009304;;175203.01333496982;472304.9464017478;202082.91285296725;218694.29204663914;274.00271819646343;491337.6755787472;181779.24659522832;35847.26783686824;0.0;0;23;27;0;0;0;0;0;5;10;205766180899.39865;75970800564.76587;143767785269.53714;38055.292417599754;8511.994056786589;238.84309198030883;9913.357187343336;345058.91889449477;190704.47371339824;6990.565573937247;126884.54365038766;5.665889693830554;0.39480229171413755
937;2019-02-22 08:37:37.874;740;192;138;137;133;50;193;28;48;34;628;601;45;75;242;250;248;194;197;194;191;26;559;359;365;132;364;262;559;-1.0;83.0;1312.0;177.0;127.0;0;69;76;1;0;0;0;0;0;0;1;0;0;0;0;28458.1484375;9504.6015625;0.0;1010.0985107421901;416.0;98170;;;Calculated values ==>;1550821057.874;347.16;292.36;286.96000000000004;286.86;286.46000000000004;278.16;274.27422755570615;292.46000000000004;275.96000000000004;277.96000000000004;276.56;335.96000000000004;333.26000000000005;277.66;280.66;297.36;298.16;297.96000000000004;292.56;292.56;292.26000000000005;;314.76000000000005;275.76000000000005;240.83765695389522;262.7682575881327;274.27422755570615;292.86;5590000.0;3590000.0;3650000.0;1320000.0;3640000.0;2620000.0;5590000.0;0.0;0.013833333333333333;0.21866666666666665;0.029500000000000002;0.021166666666666667;0.021166666666666667;;9504.6015625;0.0;1010.0985107421901;28458.1484375;506190.1423305658;411022.3319942386;234571.5201043717;234264.81404300997;233048.10242434582;430214.79039162316;457847.79545119463;455694.20905127644;473145.2311080622;519265.2352792353;516482.83374410495;455322.20923687884;459002.87899429764;464620.0566218266;466391.21630984533;428354.60300329165;411817.33045329753;457986.28317495435;457570.36885009304;;174785.17458790913;472367.87413283327;202665.67539409825;234571.5201043717;274.23837979204046;491806.34218304424;181933.50728530987;35864.08345430538;0.0;0;23;27;0;0;0;0;0;5;10;205985221049.9695;76049715029.97154;143924113924.94458;55328.90602636963;7956.2148627926845;228.76560360825192;4720.142298451102;345837.2632205262;190841.73394784943;6994.463027479483;127006.51183648914;6.4893937360004825;0.4960222239003609
938;2019-02-22 08:38:37.864;741;194;138;137;132;51;193;29;47;35;632;603;44;74;243;249;248;196;197;194;191;28;560;361;365;132;366;264;560;0.0;85.0;938.0;156.0;127.0;0;69;91;1;0;0;0;0;0;0;1;0;0;0;0;29247.62890625;10544.5556640625;0.0;1023.45166015625;414.0;98171;;;Calculated values ==>;1550821117.864;347.26;292.56;286.96000000000004;286.86;286.36;278.26000000000005;274.4858918419099;292.46000000000004;276.06;277.86;276.66;336.36;333.46000000000004;277.56;280.56;297.46000000000004;298.06;297.96000000000004;292.76000000000005;292.56;292.26000000000005;;314.56;275.96000000000004;240.83765695389522;263.0348170998261;274.4858918419099;292.86;5600000.0;3610000.0;3650000.0;1320000.0;3660000.0;2640000.0;5600000.0;0.0;0.014166666666666666;0.15633333333333335;0.026000000000000002;0.021166666666666667;0.021166666666666667;;10544.5556640625;0.0;1023.45166015625;29247.62890625;506225.32916983555;411379.88356091734;234544.95481796446;234238.5472073155;232721.52249821924;430081.6785162784;457847.79545119463;455237.00566835946;473242.3297776949;519511.0852366277;516519.2490584002;454862.83014053997;458564.00762032805;464458.5429927953;465973.9058467576;428083.6490145766;412165.42865559825;457986.28317495435;457570.36885009304;;173949.5011765382;472562.30901117553;203183.59381180577;234544.95481796446;274.44837698524105;492287.1435140723;182100.55574950608;35881.026881356986;0.0;0;23;27;0;0;0;0;0;5;10;206204184550.00433;76128901829.98413;144081887624.96967;39404.35005357456;7003.846595183614;225.5081217521928;4720.704597013389;346626.57544735115;190966.38034882257;6998.248010922359;127085.17244834316;4.439347929872788;0.3378496018818487
939;2019-02-22 08:39:37.884;742;193;138;137;131;52;193;29;42;36;635;606;40;70;245;248;248;195;197;194;191;29;555;362;365;132;367;265;555;-2.0;108.0;626.0;52.0;127.0;0;68;98;1;0;0;0;0;0;0;1;0;0;0;0;29681.3828125;10953.2939453125;0.0;1023.96368408203;412.0;98172;;;Calculated values ==>;1550821177.884;347.36;292.46000000000004;286.96000000000004;286.86;286.26000000000005;278.36;274.5913991737795;292.46000000000004;276.06;277.36;276.76000000000005;336.66;333.76000000000005;277.16;280.16;297.66;297.96000000000004;297.96000000000004;292.66;292.56;292.26000000000005;;314.36;276.06;240.83765695389522;263.1675429290057;274.5913991737795;292.86;5550000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2650000.0;5550000.0;0.0;0.018000000000000002;0.10433333333333333;0.008666666666666666;0.021166666666666667;0.021166666666666667;;10953.2939453125;0.0;1023.96368408203;29681.3828125;506801.8758195295;413134.7333990844;234678.5560175466;234370.64042682532;232544.5928384478;430014.67791919125;457847.79545119463;454443.9638422685;473339.41292369686;519737.3652307115;516744.3172350439;454192.9094692754;457915.0635832555;464576.35343310115;465699.07969398145;429422.883118608;413873.7736063451;457986.28317495435;457570.36885009304;;173113.83306960555;472659.50235634967;203489.24287416783;234678.5560175466;274.57125573751216;492778.3823032717;182279.76421244282;35898.09436315173;0.0;0;23;27;0;0;0;0;0;5;10;206423257549.93472;76208128229.95895;144240640524.91922;26182.942554338504;2332.8089155122425;279.88397122073155;4717.876704955566;347173.3184058339;191044.21174654117;7002.46101556272;127163.85351078263;2.79809562280587;0.18190848062438958
940;2019-02-22 08:40:37.845;740;191;138;137;129;50;193;29;35;36;639;608;33;65;245;248;248;192;197;194;191;30;550;360;365;129;365;261;550;-1.0;86.0;613.0;51.0;127.0;0;55;98;1;0;0;0;0;0;0;1;0;0;0;0;29587.248046875;10879.3037109375;0.0;928.5679321289059;409.0;98173;;;Calculated values ==>;1550821237.845;347.16;292.26000000000005;286.96000000000004;286.86;286.06;278.16;274.38016830617;292.46000000000004;276.06;276.66;276.76000000000005;337.06;333.96000000000004;276.46000000000004;279.66;297.66;297.96000000000004;297.96000000000004;292.36;292.56;292.26000000000005;;314.06;276.16;240.16925963744896;262.63441904999945;274.38016830617;292.86;5500000.0;3600000.0;3650000.0;1290000.0;3650000.0;2610000.0;5500000.0;0.0;0.014333333333333333;0.10216666666666667;0.0085;0.021166666666666667;0.021166666666666667;;10879.3037109375;0.0;928.5679321289059;29587.248046875;507002.0307713531;414443.2327276156;234814.12801345368;234504.66405459717;232066.2768031903;430148.3826014536;457847.79545119463;454245.20164998027;473728.1634681915;520479.0646058048;517289.4273598201;453995.204316005;457946.1176024118;464869.23356765806;465987.6186816921;430725.0553539059;414798.6417306446;457986.28317495435;457570.36885009304;;171860.34048652687;473148.0712050766;202974.90479866916;234814.12801345368;274.3629100454754;493271.9665217334;182461.58426623684;35914.354883731256;0.0;0;23;27;0;0;0;0;0;5;10;206642115199.80942;76286377334.91415;144398337954.82892;25671.448661642287;2296.4719144544633;228.27859526674482;4715.007097708866;347605.1574544341;191082.76401149767;7006.692951067123;127242.4097809726;2.7872259509526303;0.18086710811289797
941;2019-02-22 08:41:37.865;736;188;138;138;128;48;193;29;31;37;641;609;30;61;244;248;248;189;197;194;191;29;548;358;365;130;363;264;548;235.0;82.0;742.0;54.0;127.0;0;56;98;1;0;0;0;0;0;0;1;0;0;0;0;29493.169921875;10776.4306640625;0.0;951.6305541992191;409.0;98174;;;Calculated values ==>;1550821297.865;346.76;291.96000000000004;286.96000000000004;286.96000000000004;285.96000000000004;277.96000000000004;274.1680685717883;292.46000000000004;276.06;276.26000000000005;276.86;337.26;334.06;276.16;279.26000000000005;297.56;297.96000000000004;297.96000000000004;292.06;292.56;292.26000000000005;;314.06;276.06;240.39332010688793;263.0348170998261;274.1680685717883;292.86;5480000.0;3579999.9999999995;3650000.0;1300000.0;3629999.9999999995;2640000.0;5480000.0;0.03916666666666667;0.013666666666666666;0.12366666666666666;0.009000000000000001;0.021166666666666667;0.060333333333333336;;10776.4306640625;0.0;951.6305541992191;29493.169921875;506683.4810549202;414171.1577566021;234868.92161671643;234868.92161671643;231814.86334082283;430280.9020939914;457847.79545119463;453230.1278004175;473695.5629922598;520437.89121522807;517138.9620574122;453103.7516302043;456970.9563086607;465029.61547741666;466275.0664382286;431236.1653403418;414529.21004869137;457986.28317495435;457570.36885009304;;171860.34048652687;472920.9377354816;202455.85087329417;213827.2872943291;274.15231020741;493764.46745025524;182642.10887412218;35930.02842721925;0.0;0;23;27;0;0;0;0;0;5;10;206861188199.7398;76364103234.88945;144555890454.77884;31012.418913320915;2434.185781759687;228.32838898588923;14705.83258719776;348077.6804725963;191122.19929966942;7010.499277620753;127404.3040584056;4.125214284858161;0.1989972426774755
942;2019-02-22 08:42:37.866;731;186;140;138;128;46;193;28;32;37;642;610;31;58;243;248;248;188;197;194;191;27;549;355;365;133;360;267;549;-2.0;84.0;498.0;0.0;127.0;0;57;98;1;0;0;0;0;0;0;1;0;0;0;0;29475.66015625;10813.62890625;0.0;963.643432617188;408.0;98175;;;Calculated values ==>;1550821357.866;346.26;291.76000000000005;287.16;286.96000000000004;285.96000000000004;277.76000000000005;273.8482719121499;292.46000000000004;275.96000000000004;276.36;276.86;337.36;334.16;276.26000000000005;278.96000000000004;297.46000000000004;297.96000000000004;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;313.96000000000004;275.86;241.05796691057077;263.43189868330234;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1330000.0;3600000.0;2670000.0;5490000.0;0.0;0.014;0.083;0.0;0.021166666666666667;0.021166666666666667;;10813.62890625;0.0;963.643432617188;29475.66015625;505968.66831293405;413024.9693880693;235464.36397173323;234841.4839959749;231790.3477494485;430477.46260093397;457847.79545119463;452838.48027354735;473306.6277234293;520293.9167751034;516988.41593818465;452711.2032532543;456107.97810590366;465335.1870322967;466704.2170870103;430981.2867476707;413764.2266525931;457986.28317495435;457570.36885009304;;171442.51209473662;472333.7623376517;201709.7481601087;235464.36397173323;273.8482719121499;494255.8825570946;182822.02903561015;35945.98930976705;0.0;0;23;27;0;0;0;0;0;5;10;207080191849.47525;76443004549.79414;144715193109.5864;20843.684765415408;0.0;241.0388413310858;4701.243769925283;348509.8218716337;191142.48451924094;7014.410736391896;127566.03238994686;2.1894685488059316;0.1194036605582392
943;2019-02-22 08:43:37.856;725;186;141;140;130;44;193;26;35;37;644;612;33;59;242;249;248;188;197;194;191;25;549;355;365;137;360;267;549;-2.0;84.0;704.0;96.0;127.0;0;72;98;1;0;0;0;0;0;0;1;0;0;0;0;29500.59375;10821.6962890625;0.0;1038.35583496094;404.0;98176;;;Calculated values ==>;1550821417.856;345.66;291.76000000000005;287.26000000000005;287.16;286.16;277.56;273.8482719121499;292.46000000000004;275.76000000000005;276.66;276.86;337.56000000000006;334.36;276.46000000000004;279.06;297.36;298.06;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;313.56;275.66;241.92719264551067;263.43189868330234;273.8482719121499;292.86;5490000.0;3550000.0;3650000.0;1370000.0;3600000.0;2670000.0;5490000.0;0.0;0.014;0.11733333333333333;0.016;0.021166666666666667;0.021166666666666667;;10821.6962890625;0.0;1038.35583496094;29500.59375;505217.51121413114;413024.9693880693;235777.50395612247;235464.36397173323;232392.59126218566;430477.46260093397;457847.79545119463;453219.60249349655;472785.1150065333;520500.1703994049;517195.32235995034;452965.6386944178;456232.27956913534;465204.3799370688;466833.15677505854;430981.2867476707;413764.2266525931;457986.28317495435;457570.36885009304;;169771.2103021376;471610.25455702154;201568.7649061673;235777.50395612247;273.7932717202884;494747.2694282611;183002.29336320364;35962.66985644498;0.0;0;23;27;0;0;0;0;0;5;10;207299155349.51007;76523991049.80702;144875366409.61185;29527.031610246635;4320.663834413668;241.0388413310858;4694.615640255711;348929.5078821693;191178.48405027812;7018.427380862382;127644.31816857275;3.270082586541797;0.2319148208289178
