;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
944;2019-02-22 08:44:37.857;719;186;141;140;132;44;193;26;41;36;644;614;38;60;242;249;248;188;197;194;191;24;550;355;365;139;360;269;550;-1.0;79.0;397.0;102.0;127.0;0;90;100;1;0;0;0;0;0;0;1;0;0;0;0;29777.380859375;10914.685546875;0.0;1134.1953125;403.0;98177;;;Calculated values ==>;1550821477.857;345.06000000000006;291.76000000000005;287.26000000000005;287.16;286.36;277.56;273.8482719121499;292.46000000000004;275.76000000000005;277.26000000000005;276.76000000000005;337.56000000000006;334.56;276.96000000000004;279.16;297.36;298.06;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;313.46000000000004;275.56;242.35481222062532;263.6948088759802;273.8482719121499;292.86;5500000.0;3550000.0;3650000.0;1390000.0;3600000.0;2690000.0;5500000.0;0.0;0.013166666666666667;0.06616666666666667;0.017;0.021166666666666667;0.021166666666666667;;10914.685546875;0.0;1134.1953125;29777.380859375;504372.33943580335;412601.8314242595;235749.16786847432;235436.36077145688;232973.14753796702;430477.46260093397;457847.79545119463;453637.1052473653;472424.9728513876;520335.5856318776;517233.2949294039;453256.06605259806;456026.9015359807;465204.3799370688;466833.15677505854;430725.0553539059;413351.9237643686;457986.28317495435;457570.36885009304;;169353.38768963216;471246.2272376559;201468.80216291302;235749.16786847432;273.75424433491565;495241.2607844241;183183.432897946;35980.77475113378;0.0;0;23;27;0;0;0;0;0;5;10;207518159000.11575;76606792430.03601;145036169090.05658;16685.136054087925;4586.216226270629;228.7462325955746;4695.215420777597;349314.6156987937;191252.70928805578;7022.342321737192;127722.56806510764;2.1740868915099;0.15502765515730213
945;2019-02-22 08:45:37.867;714;188;140;139;133;45;193;26;45;35;643;615;42;67;242;249;248;190;197;194;191;24;552;355;365;139;360;268;552;310.0;81.0;539.0;175.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29897.439453125;10941.0498046875;0.0;1179.35705566406;401.0;98178;;;Calculated values ==>;1550821537.867;344.56000000000006;291.96000000000004;287.16;287.06;286.46000000000004;277.66;273.8482719121499;292.46000000000004;275.76000000000005;277.66;276.66;337.46000000000004;334.66;277.36;279.86;297.36;298.06;297.96000000000004;292.16;292.56;292.26000000000005;;313.26000000000005;275.56;242.35481222062532;263.56353331371673;273.8482719121499;292.86;5520000.0;3550000.0;3650000.0;1390000.0;3600000.0;2680000.0;5520000.0;0.051666666666666666;0.013500000000000002;0.08983333333333333;0.029166666666666667;0.021166666666666667;0.07283333333333333;;10941.0498046875;0.0;1179.35705566406;29897.439453125;503557.25139083737;412510.35525449144;235380.60795484332;235069.58238254042;233225.9436851275;430477.46260093397;457847.79545119463;454313.26469778223;472326.8440106818;520314.7120470166;517421.25745202915;453934.5932790833;457060.57793600933;465204.3799370688;466833.15677505854;430208.4531526008;413263.53111073095;457986.28317495435;457570.36885009304;;168517.74571465285;471246.2272376559;201525.0724420623;211364.0953485227;273.7762164031463;495738.63383531076;183365.59438103475;36000.05756746593;0.0;0;23;27;0;0;0;0;0;5;10;207737195500.08093;76690206330.02275;145197295940.03098;22708.80593763884;7866.86701487148;228.75644756524284;17932.023586697705;349642.9532624809;191356.5022776644;7026.155479491648;127911.1598168608;4.021024504235136;0.2119635035154232
946;2019-02-22 08:46:37.857;712;189;139;138;132;46;193;27;45;35;641;616;43;71;242;249;248;191;197;194;191;25;550;358;365;139;363;267;550;-1.0;82.0;940.0;191.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29865.330078125;10927.1572265625;0.0;1173.56115722656;400.0;98179;;;Calculated values ==>;1550821597.857;344.36;292.06;287.06;286.96000000000004;286.36;277.76000000000005;274.1680685717883;292.46000000000004;275.86;277.66;276.66;337.26;334.76000000000005;277.46000000000004;280.26000000000005;297.36;298.06;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;313.16;275.66;242.35481222062532;263.43189868330234;274.1680685717883;292.86;5500000.0;3579999.9999999995;3650000.0;1390000.0;3629999.9999999995;2670000.0;5500000.0;0.0;0.013666666666666666;0.15666666666666668;0.03183333333333333;0.021166666666666667;0.021166666666666667;;10927.1572265625;0.0;1173.56115722656;29865.330078125;503490.5764455545;413720.03103230504;235124.68729056825;234814.12801345368;232973.14753796702;430280.9020939914;457847.79545119463;454482.53466479125;472326.8440106818;520190.7755449199;517609.0060139031;454230.8490233495;457716.1131832329;464766.5650395172;466404.73984073254;430725.0553539059;414443.2327276156;457986.28317495435;457570.36885009304;;168099.92630828856;471344.5575217925;202330.5372106761;235124.68729056825;274.1036115283013;496236.5739109704;183547.79906714772;36019.66195130117;0.0;0;23;27;0;0;0;0;0;5;10;207956159000.11575;76773592430.03601;145357769190.0565;39503.81293447805;8563.61297990387;222.5182425593002;4708.433593009941;350161.3053467492;191493.4001241982;7029.915475139547;128099.79884830894;4.379771189531306;0.34499674613453857
947;2019-02-22 08:47:37.828;712;189;138;137;132;47;193;28;44;35;638;614;42;73;243;249;248;191;197;194;191;27;553;358;365;141;363;267;552;0.0;85.0;842.0;127.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29889.13671875;10946.3046875;0.0;1164.033203125;401.0;98180;;;Calculated values ==>;1550821657.828;344.36;292.06;286.96000000000004;286.86;286.36;277.86;274.1680685717883;292.46000000000004;275.96000000000004;277.56;276.66;336.96000000000004;334.56;277.36;280.46000000000004;297.46000000000004;298.06;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;313.26000000000005;275.86;242.77792619122317;263.43189868330234;274.1680685717883;292.86;5530000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.014166666666666666;0.14033333333333334;0.021166666666666667;0.021166666666666667;0.021166666666666667;;10946.3046875;0.0;1164.033203125;29889.13671875;503211.5209531579;412889.33823237545;234759.65904579524;234450.81939765735;232922.26096884615;430280.9020939914;457847.79545119463;454356.7471838636;472063.34231996303;519881.2937357088;517402.1856099159;454104.83955248306;457962.05894119164;464898.1456994284;466404.73984073254;429948.04058897967;413633.1203958097;457986.28317495435;457570.36885009304;;168517.74571465285;471275.1926151781;202393.12567767192;234759.65904579524;274.1279392590073;496734.2871228668;183729.9898148545;36039.13248897924;0.0;0;23;27;0;0;0;0;0;5;10;208175053149.95563;76857551829.9746;145517891759.93936;35358.89488470223;5691.337083510548;231.1280360699078;4716.16002419097;350784.8597144353;191612.1339588687;7033.694033605627;128178.29916822612;3.7982028613819114;0.2806261827870497
948;2019-02-22 08:48:37.898;714;190;138;137;131;47;193;28;42;35;634;612;40;74;243;249;248;191;197;194;191;27;553;358;365;137;363;267;552;-2.0;83.0;795.0;45.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29934.640625;10975.4990234375;0.0;1176.60217285156;400.0;98181;;;Calculated values ==>;1550821717.898;344.56000000000006;292.16;286.96000000000004;286.86;286.26000000000005;277.86;274.1680685717883;292.46000000000004;275.96000000000004;277.36;276.66;336.56;334.36;277.16;280.56;297.46000000000004;298.06;297.96000000000004;292.26000000000005;292.56;292.26000000000005;;313.16;275.86;241.92719264551067;263.43189868330234;274.1680685717883;292.86;5530000.0;3579999.9999999995;3650000.0;1370000.0;3629999.9999999995;2670000.0;5520000.0;0.0;0.013833333333333333;0.1325;0.007500000000000001;0.021166666666666667;0.021166666666666667;;10975.4990234375;0.0;1176.60217285156;29934.640625;503464.3880672695;413263.53111073095;234759.65904579524;234450.81939765735;232619.5604419751;430280.9020939914;457847.79545119463;454104.83955248306;472589.4791058512;519468.5143130215;517195.32235995034;453852.4841310001;458084.88999763224;464898.1456994284;466404.73984073254;429948.04058897967;413633.1203958097;457986.28317495435;457570.36885009304;;168099.92630828856;471806.2409394271;202454.46371671505;234759.65904579524;274.15177135575965;497233.4002202342;183912.88464088956;36058.66053993461;0.0;0;23;27;0;0;0;0;0;5;10;208394308649.71198;76941049129.8818;145678278659.7611;33343.67479823926;2020.1383291703405;225.68972933885118;4716.16002419097;351358.04906947253;191676.4712265805;7037.505289596961;128256.9935383201;3.3167649141407525;0.2175213364699373
949;2019-02-22 08:49:37.869;713;197;138;137;131;48;193;29;36;35;629;607;34;54;245;248;248;200;197;194;191;28;573;364;365;139;369;244;568;-1.0;83.0;1153.0;152.0;127.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;38366.96875;19646.17578125;0.0;1055.5205078125;393.0;98182;;;Calculated values ==>;1550821777.869;344.46000000000004;292.86;286.96000000000004;286.86;286.26000000000005;277.96000000000004;274.8017692304317;292.46000000000004;276.06;276.76000000000005;276.66;336.06;333.86;276.56;278.56;297.66;297.96000000000004;297.96000000000004;293.16;292.56;292.26000000000005;;312.46000000000004;275.96000000000004;242.35481222062532;260.2995467637923;274.8017692304317;292.86;5730000.0;3640000.0;3650000.0;1390000.0;3690000.0;2440000.0;5680000.0;0.0;0.013833333333333333;0.19216666666666665;0.025333333333333333;0.021166666666666667;0.021166666666666667;;19646.17578125;0.0;1055.5205078125;38366.96875;501464.5815063093;408960.1154121848;234335.15411734206;234031.07960387014;232226.7290825738;429879.7862731237;457847.79545119463;457184.4154580674;472326.8440106818;520854.1008639258;518615.80821169657;456944.86897618964;459325.39453376376;464282.322002336;465409.4377871421;424404.7601114316;410238.2846924153;457986.28317495435;457570.36885009304;;165175.21790254305;471639.4363266047;203982.16391151116;234335.15411734206;274.7709240666243;497802.3051942386;184167.94192677407;36077.25257176575;0.0;0;24;27;0;0;0;0;0;5;10;208613202799.55185;77023809109.82126;145831504564.64902;48657.03267219655;6780.650901182368;195.96957662972497;4725.145378509896;352041.05801726587;191749.77568915652;7041.0174187941475;128335.63305580498;2.9156450604682282;0.2192386912124844
950;2019-02-22 08:50:37.879;732;196;135;134;127;48;193;29;32;35;613;596;26;44;246;246;248;197;197;194;191;29;557;361;365;139;366;236;552;-3.0;81.0;912.0;125.0;127.0;0;99;0;1;1;0;0;0;0;0;1;0;0;0;0;37759.4609375;19141.861328125;0.0;994.857543945312;377.0;98183;;;Calculated values ==>;1550821837.879;346.36;292.76000000000005;286.66;286.56;285.86;277.96000000000004;274.4858918419099;292.46000000000004;276.06;276.36;276.66;334.46000000000004;332.76000000000005;275.76000000000005;277.56;297.76000000000005;297.76000000000005;297.96000000000004;292.86;292.56;292.26000000000005;;310.86;276.06;242.35481222062532;259.15941142434775;274.4858918419099;292.86;5570000.0;3610000.0;3650000.0;1390000.0;3660000.0;2360000.0;5520000.0;0.0;0.013500000000000002;0.152;0.020833333333333332;0.021166666666666667;0.021166666666666667;;19141.861328125;0.0;994.857543945312;37759.4609375;505366.037452002;415417.76904301543;233836.31943346895;233530.62442456593;231418.27721477897;430081.6785162784;457847.79545119463;457997.4982208383;472326.8440106818;519890.39696477464;518168.5373267623;457289.20276493207;459405.7158641827;464854.9636409364;465582.3289076539;428891.8007007682;415763.05856668594;457986.28317495435;457570.36885009304;;158490.31677215957;471737.69219339563;203209.54566669188;233836.31943346895;274.45841953933297;498436.7978393526;184491.2294415746;36094.34190327497;0.0;0;24;27;0;0;0;0;0;5;10;208832239299.51703;77107223009.808;145975528564.62613;38727.768788230256;5594.336385972994;177.23801881011036;4735.7040459852105;352769.38606376684;191852.9177706821;7044.128000432867;128414.48660773189;2.44503821857928;0.18001010376757143
951;2019-02-22 08:51:37.849;756;182;134;133;123;45;193;29;33;36;596;584;25;60;245;246;248;183;197;194;191;28;529;355;365;141;360;254;530;221.0;109.0;0.0;84.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29537.765625;10547.2392578125;0.0;1097.6484375;378.0;98184;;;Calculated values ==>;1550821897.849;348.76;291.36;286.56;286.46000000000004;285.46000000000004;277.66;273.8482719121499;292.46000000000004;276.06;276.46000000000004;276.76000000000005;332.76000000000005;331.56;275.66;279.16;297.66;297.76000000000005;297.96000000000004;291.46000000000004;292.56;292.26000000000005;;310.96000000000004;275.96000000000004;242.77792619122317;261.6868853414304;273.8482719121499;292.86;5290000.0;3550000.0;3650000.0;1410000.0;3600000.0;2540000.0;5300000.0;0.036833333333333336;0.018166666666666668;0.0;0.014;0.021166666666666667;0.058;;10547.2392578125;0.0;1097.6484375;29537.765625;510833.39510591;418952.1864570516;234120.0600713703;233808.64086714957;230753.0215796867;430477.46260093397;457847.79545119463;455175.52127500746;472161.77640367835;516648.3630834154;515415.8376671883;454189.10725268105;458459.42808116745;465596.4787924315;466446.0373839678;435845.4731006512;419258.9505965859;457986.28317495435;457570.36885009304;;158908.11840480618;471373.7779470034;201492.72563433592;213399.82756969042;273.7635867871938;498997.32765586354;184738.51490865627;36111.77073435374;0.0;0;24;27;0;0;0;0;0;5;10;209051129799.62146;77191181009.84805;146122455064.69623;0.0;3778.3347323773446;301.3218254905186;14161.891394263354;353091.956104786;191930.98431057594;7048.1140051379225;128571.88782982805;1.5664855196048062;0.028428013021484455
952;2019-02-22 08:52:37.850;759;176;136;135;123;42;193;27;32;35;591;577;27;70;242;246;248;178;197;194;191;24;538;352;365;140;357;251;539;-1.0;86.0;124.0;55.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29631.552734375;10751.9677734375;0.0;1088.21911621094;389.0;98185;;;Calculated values ==>;1550821957.85;349.06000000000006;290.76000000000005;286.76000000000005;286.66;285.46000000000004;277.36;273.5264737036516;292.46000000000004;275.86;276.36;276.66;332.26000000000005;330.86;275.86;280.16;297.36;297.76000000000005;297.96000000000004;290.96000000000004;292.56;292.26000000000005;;312.06;275.56;242.56692532238324;261.27494424493943;273.5264737036516;292.86;5380000.0;3520000.0000000005;3650000.0;1400000.0;3570000.0000000005;2510000.0;5390000.0;0.0;0.014333333333333333;0.020666666666666667;0.009166666666666667;0.021166666666666667;0.021166666666666667;;10751.9677734375;0.0;1088.21911621094;29631.552734375;510414.6332727897;413509.3325022522;234494.7145707859;234183.95861406074;230535.98027016802;430671.36484660726;457847.79545119463;455552.7402837198;472195.2020149266;516390.7406368223;514955.07928497775;454941.1068238431;460127.3715214526;465639.66166502296;466874.24836804555;433714.65331059584;414232.6788787524;457986.28317495435;457570.36885009304;;163503.975529645;471112.8868819084;200587.91771098267;234494.7145707859;273.3961349156687;499490.41352622356;184916.01125859216;36129.98660087204;0.0;0;24;27;0;0;0;0;0;5;10;209270133449.3569;77275482414.74622;146273957589.5132;5269.272999836567;2479.8122174001523;279.24163352308926;4721.7680155786675;353135.8674449084;191983.13640428148;7052.952114591006;128729.25428078377;1.0768491228365278;0.0586141104524225
953;2019-02-22 08:53:37.860;754;180;138;137;125;42;193;23;28;33;581;565;25;83;241;247;248;182;197;194;191;22;547;352;365;132;357;243;548;134.0;82.0;525.0;156.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30233.70703125;10832.984375;0.0;1847.91845703125;397.0;98186;;;Calculated values ==>;1550822017.86;348.56000000000006;291.16;286.96000000000004;286.86;285.66;277.36;273.5264737036516;292.46000000000004;275.46000000000004;275.96000000000004;276.46000000000004;331.26000000000005;329.66;275.66;281.46000000000004;297.26000000000005;297.86;297.96000000000004;291.36;292.56;292.26000000000005;;312.86;275.36;240.83765695389522;260.1585393101385;273.5264737036516;292.86;5470000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2430000.0;5480000.0;0.022333333333333334;0.013666666666666666;0.0875;0.026000000000000002;0.021166666666666667;0.0435;;10832.984375;0.0;1847.91845703125;30233.70703125;509008.1069131799;249227.62101289647;234868.92161671643;234558.82658747348;230917.70107062737;430671.36484660726;457847.79545119463;456388.25082575704;473048.1168422736;516050.81676758185;514417.91122908605;456027.5681275131;462872.41907545156;465509.5098274704;467002.66106950067;431489.7107838226;411928.78642337635;457986.28317495435;457570.36885009304;;166846.47414792277;471978.8095216074;200715.79541064514;217334.36639980628;273.44628648497843;499989.3738370519;185095.91583890075;36154.45849194736;0.0;0;24;27;0;0;0;0;0;6;10;209489169949.32208;77357096014.73325;146422182289.48965;22371.339848822292;7052.83836688502;267.33263292609837;10450.266106587473;353366.24427501735;192062.58839893038;7057.507659274951;128855.70897071801;3.165529890649821;0.2024323311846972
954;2019-02-22 08:54:37.850;756;183;140;138;128;43;193;23;24;31;555;543;23;110;241;247;248;185;197;194;191;22;544;353;365;133;358;243;545;275.0;86.0;828.0;196.0;127.0;0;0;58;1;0;0;0;0;0;0;1;1;0;0;0;27906.44140625;8352.64453125;0.0;1843.2385253906198;403.0;98187;;;Calculated values ==>;1550822077.85;348.76;291.46000000000004;287.16;286.96000000000004;285.96000000000004;277.46000000000004;273.6339639331285;292.46000000000004;275.46000000000004;275.56;276.26000000000005;328.66;327.46000000000004;275.46000000000004;284.16;297.26000000000005;297.86;297.96000000000004;291.66;292.56;292.26000000000005;;313.46000000000004;275.36;241.05796691057077;260.1585393101385;273.6339639331285;292.86;5440000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2430000.0;5450000.0;0.04583333333333333;0.014333333333333333;0.13799999999999998;0.03266666666666666;0.021166666666666667;0.067;;8352.64453125;0.0;1843.2385253906198;27906.44140625;509519.6559486098;413581.5929919801;235577.23409711488;234951.72918333634;231888.8136457492;430607.02586249536;457847.79545119463;455907.16282183165;472723.10170879104;513396.0946326321;512168.57880413334;455786.6678568157;465978.08856784104;465364.4418098396;466860.4312889494;432242.53790028696;414305.8763482112;457986.28317495435;457570.36885009304;;169353.38768963216;471846.71735943656;201051.6240056415;211958.9684872761;273.5822394587311;500473.79432390194;185255.76943310475;36185.21300686551;0.0;0;24;27;0;0;0;0;0;6;10;209708133449.3569;77436582764.74588;146567957989.51282;35170.06435663423;8845.973049557304;257.0921489130859;16455.963824308736;353845.6760581888;192195.05641240595;7061.877137423219;129079.89018374732;5.956236751838798;0.35916767724085447
955;2019-02-22 08:55:37.841;760;184;140;139;131;45;193;23;22;30;559;550;22;130;241;247;248;185;197;194;191;21;543;353;365;130;359;246;544;232.0;84.0;445.0;228.0;127.0;0;0;45;1;0;0;0;0;0;0;1;1;0;0;0;27201.90234375;7694.52001953125;0.0;1891.26013183594;411.0;98188;;;Calculated values ==>;1550822137.841;349.16;291.56;287.16;287.06;286.26000000000005;277.66;273.6339639331285;292.46000000000004;275.46000000000004;275.36;276.16;329.06;328.16;275.36;286.16;297.26000000000005;297.86;297.96000000000004;291.66;292.56;292.26000000000005;;314.26000000000005;275.26000000000005;240.39332010688793;260.58029834229245;273.6339639331285;292.86;5430000.0;3529999.9999999995;3650000.0;1300000.0;3590000.0;2460000.0;5440000.0;0.03866666666666666;0.014;0.07416666666666667;0.038;0.021166666666666667;0.05983333333333333;;7694.52001953125;0.0;1891.26013183594;27201.90234375;510100.1270535283;414351.7324323658;235605.6685923078;235292.00770048736;232822.56305656512;430607.02586249536;457847.79545119463;455167.20881649444;473017.81868751155;513543.41076897865;512621.19493861654;455167.20881649444;467831.15307508764;465219.0939126357;466860.4312889494;432490.938250419;414706.8463803602;457986.28317495435;457570.36885009304;;172696.00095264515;472145.33331970085;200964.04904958373;213218.88381817972;273.5479597861302;500932.961637732;185389.47574579666;36216.32916097676;0.0;0;24;27;0;0;0;0;0;6;10;209927100599.99738;77515470929.97662;146714635984.94186;18853.40101604588;10304.88880226445;248.9772861808231;14620.36385440948;354295.80407494603;192354.6229897272;7066.093750141208;129338.82073641777;4.593014889103325;0.28850050974649893
956;2019-02-22 08:56:37.861;763;184;140;139;133;46;193;24;22;30;577;565;22;140;242;247;248;186;197;194;191;23;546;355;365;129;361;252;547;93.0;110.0;799.0;255.0;127.0;0;0;50;1;0;0;0;0;0;0;1;1;0;0;0;27556.498046875;7950.2529296875;0.0;1951.45849609375;416.0;98189;;;Calculated values ==>;1550822197.861;349.46000000000004;291.56;287.16;287.06;286.46000000000004;277.76000000000005;273.8482719121499;292.46000000000004;275.56;275.36;276.16;330.86;329.66;275.36;287.16;297.36;297.86;297.96000000000004;291.76000000000005;292.56;292.26000000000005;;314.76000000000005;275.46000000000004;240.16925963744896;261.41265627149306;273.8482719121499;292.86;5460000.0;3550000.0;3650000.0;1290000.0;3610000.0;2520000.0;5470000.0;0.015500000000000002;0.018333333333333333;0.13316666666666668;0.042499999999999996;0.021166666666666667;0.03666666666666667;;7950.2529296875;0.0;1951.45849609375;27556.498046875;510206.9912732165;413117.91072696255;235520.62652433867;235207.96765808135;233355.13711966088;430477.46260093397;457847.79545119463;454157.6373402291;473148.0712050766;514868.8410594977;513635.7670059034;454157.6373402291;468131.3414059152;465058.7251422519;466575.1774593809;431741.9422682357;413854.0851824992;457986.28317495435;457570.36885009304;;174785.17458790913;472470.6178721596;201559.13734939042;221164.17882765603;273.78951402052115;501389.4337475099;185519.89231136802;36248.36249041774;0.0;0;24;27;0;0;0;0;0;6;10;210146173599.92776;77593196829.95192;146864085784.89438;33637.70024878003;11513.737922217688;327.94404657183634;8668.226967489358;354733.3757272952;192536.50548633657;7070.903030471876;129532.95701706862;5.468510124832955;0.4199848184472943
957;2019-02-22 08:57:37.892;765;187;141;140;136;48;193;25;24;30;597;584;23;144;243;246;248;189;197;194;191;24;556;357;365;130;362;256;557;-2.0;84.0;957.0;245.0;127.0;0;0;57;1;0;0;0;0;0;0;1;1;0;0;0;28153.759765625;8494.5048828125;0.0;1974.44934082031;421.0;98190;;;Calculated values ==>;1550822257.892;349.66;291.86;287.26000000000005;287.16;286.76000000000005;277.96000000000004;274.0616903277293;292.46000000000004;275.66;275.56;276.16;332.86;331.56;275.46000000000004;287.56;297.46000000000004;297.76000000000005;297.96000000000004;292.06;292.56;292.26000000000005;;315.26000000000005;275.56;240.39332010688793;261.9595390733887;274.0616903277293;292.86;5560000.0;3570000.0000000005;3650000.0;1300000.0;3620000.0000000005;2560000.0;5570000.0;0.0;0.014;0.1595;0.04083333333333334;0.021166666666666667;0.021166666666666667;;8494.5048828125;0.0;1974.44934082031;28153.759765625;509578.2214411094;251497.0071206313;235553.20961174916;235242.68176386558;234011.30514070267;430346.717906069;457847.79545119463;453724.662212683;473017.81868751155;516581.10117635;515243.9951189184;453600.15202743985;468030.47117422626;465044.1086722825;466159.22355335305;429158.0942569867;410706.54676073755;457986.28317495435;457570.36885009304;;176874.38241465177;472436.3020657052;202115.9541598737;235553.20961174916;274.0155786731663;501853.92575877527;185657.002763393;36281.09529221787;0.0;0;24;27;0;0;0;0;0;6;10;210365286749.55878;77670936974.82101;147016564524.6376;40131.58893442308;11038.080872821454;258.321664947488;4699.363203878279;355348.437420559;192724.53440742064;7075.791102259231;129644.41115654446;5.3613143659915306;0.4423847037478975
958;2019-02-22 08:58:37.862;768;192;141;140;137;50;193;26;28;31;616;600;26;144;244;246;248;195;197;194;191;25;562;359;365;131;364;260;563;-2.0;84.0;984.0;261.0;127.0;0;0;70;1;0;0;0;0;0;0;1;1;0;0;0;28918.421875;9273.8427734375;0.0;2008.64685058594;424.0;98191;;;Calculated values ==>;1550822317.862;349.96000000000004;292.36;287.26000000000005;287.16;286.86;278.16;274.27422755570615;292.46000000000004;275.76000000000005;275.96000000000004;276.26000000000005;334.76000000000005;333.16;275.76000000000005;287.56;297.56;297.76000000000005;297.96000000000004;292.66;292.56;292.26000000000005;;315.56;275.66;240.61611355647437;262.5002047102346;274.27422755570615;292.86;5620000.0;3590000.0;3650000.0;1310000.0;3640000.0;2600000.0;5630000.0;0.0;0.014;0.164;0.0435;0.021166666666666667;0.021166666666666667;;9273.8427734375;0.0;2008.64685058594;28918.421875;509424.3234313563;253175.3008174744;235388.4885506682;235079.8463642666;234160.19533412464;430214.79039162316;457847.79545119463;453539.8955796625;472984.3684616349;518197.3341586838;516549.7962287301;453289.01750892913;467468.56582013663;464883.6276779939;465871.32459077286;427536.90109705704;410442.3751585223;457986.28317495435;457570.36885009304;;178127.92459426197;472402.05409754877;202636.0056180678;235388.4885506682;274.2268651454646;502329.2894719171;185804.99829248377;36314.271164261285;0.0;0;24;27;0;0;0;0;0;6;10;210584177249.6632;77749197824.85835;147171287124.71143;41148.23795370154;11734.823108857421;239.32336313948664;4702.849799671159;356025.430645671;192914.21372025853;7079.9360706409825;129722.72375572388;5.125219357813032;0.42723020024202196
959;2019-02-22 08:59:37.852;771;196;140;139;136;53;192;27;32;32;630;614;30;139;245;244;248;198;197;195;191;26;564;362;365;132;367;264;564;125.0;110.0;905.0;273.0;127.0;0;0;87;1;0;0;0;0;0;0;1;1;0;0;0;30137.677734375;10390.3125;0.0;2033.90930175781;425.0;98192;;;Calculated values ==>;1550822377.852;350.26;292.76000000000005;287.16;287.06;286.76000000000005;278.46000000000004;274.5913991737795;292.36;275.86;276.36;276.36;336.16;334.56;276.16;287.06;297.66;297.56;297.96000000000004;292.96000000000004;292.66;292.26000000000005;;315.66;275.76000000000005;240.83765695389522;263.0348170998261;274.5913991737795;292.86;5640000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2640000.0;5640000.0;0.020833333333333332;0.018333333333333333;0.15083333333333335;0.0455;0.021166666666666667;0.041999999999999996;;10390.3125;0.0;2033.90930175781;30137.677734375;509622.4995872404;410400.37653009704;235052.98439280185;234745.70249456045;233829.99886210507;430014.67791919125;457709.1576469882;453356.3894402828;472950.9869074988;519305.0230933757;517655.0990962963;453103.7516302043;466318.61189733003;464576.35343310115;465175.32018785755;426983.5187246336;411214.5125100045;458124.62172241724;457570.36885009304;;178545.77502346144;472367.87413283327;203419.21765947973;219361.63184651115;274.544195048477;502821.3416130462;185968.83894179502;36347.953517541515;0.0;0;24;27;0;0;0;0;0;6;10;210803140749.69803;77828084674.8709;147328460924.73642;37698.85674360446;12237.163869537584;289.09844726820023;10004.766954150438;356682.38025839924;193113.9469840172;7084.338851809232;129845.26680144639;4.8477793599949415;0.3656957402410373
960;2019-02-22 09:00:37.873;774;198;138;138;133;53;193;26;35;33;642;625;33;132;247;243;248;200;197;194;191;26;562;363;365;133;368;267;561;-1.0;86.0;936.0;264.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30715.98046875;11036.4052734375;0.0;2050.14965820312;423.0;98193;;;Calculated values ==>;1550822437.873;350.56000000000006;292.96000000000004;286.96000000000004;286.96000000000004;286.46000000000004;278.46000000000004;274.69669130483857;292.46000000000004;275.76000000000005;276.66;276.46000000000004;337.36;335.66;276.46000000000004;286.36;297.86;297.46000000000004;297.96000000000004;293.16;292.56;292.26000000000005;;315.46000000000004;275.76000000000005;241.05796691057077;263.43189868330234;274.69669130483857;292.86;5620000.0;3629999.9999999995;3650000.0;1330000.0;3679999.9999999995;2670000.0;5610000.0;0.0;0.014333333333333333;0.156;0.044000000000000004;0.021166666666666667;0.021166666666666667;;11036.4052734375;0.0;2050.14965820312;30715.98046875;510170.5262679101;412510.3609889117;234518.46612798714;234518.46612798714;232997.92343771178;429947.3805835815;457847.79545119463;453219.60249349655;472917.67418972735;520293.9167751034;518539.17624372605;452965.6386944178;465063.1215596896;464694.4733131785;464898.1456994284;427536.90109705704;413266.9577434304;457986.28317495435;457570.36885009304;;177710.07569661198;472236.3865531139;203652.06126189246;234518.46612798714;274.63885513481034;503328.63292046817;186147.45741756138;36381.99925399456;0.0;0;24;27;0;0;0;0;0;6;10;211022217399.36386;77907612499.74959;147487816679.49335;38932.53643213024;11817.710312813742;204.53585473531524;4721.265274284575;357321.19870878605;193314.47442861396;7088.453910753033;129968.02668742342;4.254446503666947;0.35712723495227894
961;2019-02-22 09:01:37.863;775;195;137;136;129;52;193;26;36;33;651;633;34;127;247;243;248;196;197;195;191;26;551;363;365;134;367;270;550;144.0;87.0;777.0;268.0;127.0;0;0;99;1;0;0;0;0;0;0;1;1;0;0;0;30542.5625;10764.9921875;0.0;2061.80517578125;421.0;98194;;;Calculated values ==>;1550822497.863;350.66;292.66;286.86;286.76000000000005;286.06;278.36;274.69669130483857;292.46000000000004;275.76000000000005;276.76000000000005;276.46000000000004;338.26;336.46000000000004;276.56;285.86;297.86;297.46000000000004;297.96000000000004;292.76000000000005;292.66;292.26000000000005;;315.26000000000005;275.76000000000005;241.2770596917726;263.82572766246335;274.69669130483857;292.86;5510000.0;3629999.9999999995;3650000.0;1340000.0;3670000.0000000005;2700000.0;5500000.0;0.024;0.0145;0.1295;0.04466666666666667;0.021166666666666667;0.04516666666666667;;10764.9921875;0.0;2061.80517578125;30542.5625;511249.9341811573;415841.8007852276;234504.66405459717;234196.27703581506;232066.2768031903;429947.3805835815;457847.79545119463;452828.2550479268;472787.01963726926;520976.26750690734;519116.0054168683;452572.47738288756;464030.4466378114;464840.8181699309;464898.1456994284;430467.45102981303;416182.2575204337;458124.62172241724;457570.36885009304;;176874.38241465177;472104.6820821746;203648.14600135418;218108.58066099204;274.63734355942904;503839.03569731256;186329.10545004605;36416.25983323483;0.0;0;24;27;0;0;0;0;0;6;10;211241180899.39868;77987699149.76231;147648889829.51895;32268.824121531154;11991.058611609977;207.13530588600048;10815.690766541062;357914.4444893823;193512.84776861442;7091.883931993255;130097.47974201194;4.3099385793544815;0.3191273252749945
962;2019-02-22 09:02:37.874;770;189;137;136;127;50;193;27;35;34;657;640;34;126;247;243;248;190;197;195;191;26;549;358;365;135;363;273;548;-2.0;83.0;239.0;215.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30462.26953125;10702.16796875;0.0;2092.05322265625;418.0;98195;;;Calculated values ==>;1550822557.874;350.16;292.06;286.86;286.76000000000005;285.86;278.16;274.1680685717883;292.46000000000004;275.86;276.66;276.56;338.86;337.16;276.56;285.76000000000005;297.86;297.46000000000004;297.96000000000004;292.16;292.66;292.26000000000005;;314.96000000000004;275.76000000000005;241.49495122638035;264.2163659402789;274.1680685717883;292.86;5490000.0;3579999.9999999995;3650000.0;1350000.0;3629999.9999999995;2730000.0;5480000.0;0.0;0.013833333333333333;0.03983333333333334;0.035833333333333335;0.021166666666666667;0.021166666666666667;;10702.16796875;0.0;2092.05322265625;30462.26953125;510807.6905021982;414529.21004869137;234558.82658747348;234249.82000437225;231514.88779765682;430280.9020939914;457847.79545119463;452176.86183855485;472753.7123474745;521350.9460335023;519591.5503861472;452047.8601247622;463466.43553390837;465423.3653177346;465625.14543771395;430981.2867476707;414883.2198629546;458124.62172241724;457570.36885009304;;175620.85347054448;471972.7596631712;202126.58848322142;234558.82658747348;274.02426947062526;504347.50250072486;186508.0312488647;36450.88166615126;0.0;0;24;27;0;0;0;0;0;6;10;211460221049.96954;78068413944.97267;147811819694.94357;9960.335888654115;9669.487800614867;222.6899252385727;4720.410977892114;358266.4186738234;193693.38541502162;7095.466465606067;130226.97099259737;1.920626838068507;0.17400933428913778
963;2019-02-22 09:03:37.854;762;186;138;137;127;46;193;26;32;34;662;645;33;124;245;244;248;188;197;194;191;25;548;356;365;135;361;274;548;84.0;82.0;389.0;239.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30398.5;10636.3056640625;0.0;2111.07885742188;416.0;98196;;;Calculated values ==>;1550822617.854;349.36;291.76000000000005;286.96000000000004;286.86;285.86;277.76000000000005;273.955091788801;292.46000000000004;275.76000000000005;276.36;276.56;339.36;337.66;276.46000000000004;285.56;297.66;297.56;297.96000000000004;291.96000000000004;292.56;292.26000000000005;;314.76000000000005;275.66;241.49495122638035;264.3458800820626;273.955091788801;292.86;5480000.0;3560000.0;3650000.0;1350000.0;3610000.0;2740000.0;5480000.0;0.014;0.013666666666666666;0.06483333333333334;0.03983333333333334;0.021166666666666667;0.035166666666666666;;10636.3056640625;0.0;2111.07885742188;30398.5;509908.62414777244;413442.3132566535;234868.92161671643;234558.82658747348;231514.88779765682;430412.23801567365;457847.79545119463;451612.8831237849;472753.7123474745;521786.5468463078;520026.81325742434;451742.5001806335;463077.06060794584;465451.58992337313;466043.6885466112;431236.1653403418;414171.1577566021;457986.28317495435;457570.36885009304;;174785.17458790913;471875.0639052514;201677.31923656413;221655.20313362265;273.84012919463305;504854.50652262004;186685.79258899012;36485.896091462826;0.0;0;24;27;0;0;0;0;0;6;10;211679148050.03915;78149386944.99841;147975864994.99573;16204.155725354816;10762.87682930271;233.22177031110922;8296.349994362541;358484.3834248661;193863.59836375664;7099.264463315479;130335.4078430646;2.7846186219224323;0.21834281294512703
964;2019-02-22 09:04:37.865;753;193;139;139;130;45;193;26;27;33;666;647;26;89;245;244;248;195;197;195;191;25;574;360;365;134;365;247;568;-2.0;87.0;1154.0;340.0;127.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38920.79296875;19627.421875;0.0;1866.45556640625;410.0;98197;;;Calculated values ==>;1550822677.865;348.46000000000004;292.46000000000004;287.06;287.06;286.16;277.66;274.38016830617;292.46000000000004;275.76000000000005;275.86;276.46000000000004;339.76;337.86;275.76000000000005;282.06;297.66;297.56;297.96000000000004;292.66;292.66;292.26000000000005;;314.16;275.66;241.2770596917726;260.72004837742526;274.38016830617;292.86;5740000.0;3600000.0;3650000.0;1340000.0;3650000.0;2470000.0;5680000.0;0.0;0.0145;0.19233333333333333;0.056666666666666664;0.021166666666666667;0.021166666666666667;;19627.421875;0.0;1866.45556640625;38920.79296875;506475.2184196311;253295.64132145524;234640.22625588512;234640.22625588512;231929.21884599983;430148.3826014536;457847.79545119463;455608.0198933382;472787.01963726926;524371.3608469083;522439.87992640317;455486.6147237083;462971.14600166056;464869.23356765806;465465.8864643596;424108.62431471824;254114.46702698618;458124.62172241724;457570.36885009304;;172278.17009871884;472007.13841251616;202841.97706826514;234640.22625588512;274.311391121031;505432.27320104535;186938.03655438797;36519.04828840479;0.0;0;25;27;0;0;0;0;0;6;10;211898188199.7398;78230101739.8881;148132193649.78207;48615.335570022384;15252.692476174223;2464.915280672115;4718.688018244068;359024.64488136757;194080.43452034792;7121.753060863432;130443.88637710725;3.3056683950489756;0.27694833133407853
965;2019-02-22 09:05:37.865;763;195;138;137;129;44;193;28;24;33;656;638;19;69;246;243;248;197;197;195;191;27;542;360;365;133;365;240;542;93.0;86.0;767.0;260.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30401.982421875;10919.685546875;0.0;1823.52941894531;394.0;98198;;;Calculated values ==>;1550822737.865;349.46000000000004;292.66;286.96000000000004;286.86;286.06;277.56;274.38016830617;292.46000000000004;275.96000000000004;275.56;276.46000000000004;338.76;336.96000000000004;275.06;280.06;297.76000000000005;297.46000000000004;297.96000000000004;292.86;292.66;292.26000000000005;;312.56;275.86;241.05796691057077;259.7329541166123;274.38016830617;292.86;5420000.0;3600000.0;3650000.0;1330000.0;3650000.0;2400000.0;5420000.0;0.015500000000000002;0.014333333333333333;0.12783333333333333;0.043333333333333335;0.021166666666666667;0.03666666666666667;;10919.685546875;0.0;1823.52941894531;30401.982421875;510556.2659041379;418769.23210446996;235035.2892461696;234723.25918036778;232265.9394191014;430148.3826014536;457847.79545119463;456400.46718514874;472917.67418972735;523916.82555623475;522094.1552459958;455801.4775494391;461700.7822542245;465000.999999308;465335.1870322967;432738.0970733553;419389.20176910533;458124.62172241724;457570.36885009304;;165593.03060630985;472333.7623376517;202883.909112254;221444.02400774165;274.32764761727225;506009.96299596725;187192.5957829036;36549.79816328272;0.0;0;25;27;0;0;0;0;0;6;10;212117188199.7398;78310201739.8881;148278293649.78207;32407.866673651708;11676.160306433898;191.3341660275826;8657.965977552883;359699.83823339816;194304.84162686966;7143.888472919263;130555.3584937389;4.153844007626268;0.32145868039879666
966;2019-02-22 09:06:37.855;779;181;136;136;125;42;193;26;26;33;641;626;20;100;245;243;248;182;197;195;191;26;532;354;365;132;359;252;532;-2.0;86.0;66.0;170.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30180.47265625;10595.845703125;0.0;1924.169921875;398.0;98199;;;Calculated values ==>;1550822797.855;351.06000000000006;291.26000000000005;286.76000000000005;286.76000000000005;285.66;277.36;273.7412296467126;292.46000000000004;275.76000000000005;275.76000000000005;276.46000000000004;337.26;335.76000000000005;275.16;283.16;297.66;297.46000000000004;297.96000000000004;291.36;292.66;292.26000000000005;;312.96000000000004;275.76000000000005;240.83765695389522;261.41265627149306;273.7412296467126;292.86;5320000.0;3540000.0;3650000.0;1320000.0;3590000.0;2520000.0;5320000.0;0.0;0.014333333333333333;0.011000000000000001;0.028333333333333332;0.021166666666666667;0.021166666666666667;;10595.845703125;0.0;1924.169921875;30180.47265625;513370.05924962857;417925.198231511;234689.8203502405;234689.8203502405;231306.26345570307;430542.39183029096;457847.79545119463;454650.359655761;473048.1168422736;521421.67666629166;519889.13682355324;453910.6640770486;463509.27602267877;465741.0905809244;466201.75019206293;435144.98207102215;418241.3850680662;458124.62172241724;457570.36885009304;;167264.2905471822;472367.87413283327;200956.943199735;234689.8203502405;273.54959906670496;506514.73264606646;187371.8619939998;36581.023785989884;0.0;0;25;27;0;0;0;0;0;6;10;212336151699.77463;78389688489.90074;148425869049.80554;2790.627581016286;7689.976376437785;242.28489037570222;4717.638276580212;359993.1101321028;194466.19920184053;7147.501362807842;130666.80328531293;1.2332674005277038;0.11025192189881715
967;2019-02-22 09:07:37.866;783;178;138;137;126;41;193;23;27;32;636;622;24;113;242;244;248;179;197;195;191;23;542;351;365;130;356;253;542;136.0;86.0;364.0;200.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30245.533203125;10793.880859375;0.0;1939.86279296875;408.0;98200;;;Calculated values ==>;1550822857.866;351.46000000000004;290.96000000000004;286.96000000000004;286.86;285.76000000000005;277.26000000000005;273.4187578820637;292.46000000000004;275.46000000000004;275.86;276.36;336.76000000000005;335.36;275.56;284.46000000000004;297.36;297.56;297.96000000000004;291.06;292.66;292.26000000000005;;313.96000000000004;275.46000000000004;240.39332010688793;261.54996906429363;273.4187578820637;292.86;5420000.0;3510000.0;3650000.0;1300000.0;3560000.0;2530000.0;5420000.0;0.02266666666666667;0.014333333333333333;0.06066666666666667;0.03333333333333333;0.021166666666666667;0.043833333333333335;;10793.880859375;0.0;1939.86279296875;30245.533203125;513003.62660063896;412988.0197166831;235035.2892461696;234723.25918036778;231361.14196182488;430735.4089219946;457847.79545119463;454605.02740641317;473211.5349843978;520828.9948754517;519397.12561598833;454235.0002118804;464876.8799149991;465784.1997128528;466759.817364949;432738.0970733553;413358.91634138394;458124.62172241724;457570.36885009304;;171442.51209473662;472339.328242146;200407.58951891234;217128.95022370957;273.32098307308394;507018.3750117152;187550.14239385922;36613.22996195288;0.0;0;25;27;0;0;0;0;0;6;10;212555191849.47528;78468302899.7933;148577396824.59845;15421.311231841717;9064.391290774456;277.7682571582559;10539.348849789809;360144.9041124646;194605.8445291604;7151.83593355701;130793.96815381144;2.772383408477558;0.18830023602985846
968;2019-02-22 09:08:37.856;783;183;141;139;128;42;193;22;29;31;637;623;26;115;242;244;248;185;197;195;191;21;549;352;365;129;357;249;550;314.0;83.0;362.0;224.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30340.5625;10961.4287109375;0.0;1928.63037109375;415.0;98201;;;Calculated values ==>;1550822917.856;351.46000000000004;291.46000000000004;287.26000000000005;287.06;285.96000000000004;277.36;273.5264737036516;292.46000000000004;275.36;276.06;276.26000000000005;336.86;335.46000000000004;275.76000000000005;284.66;297.36;297.56;297.96000000000004;291.66;292.66;292.26000000000005;;314.66;275.26000000000005;240.16925963744896;260.9983114674233;273.5264737036516;292.86;5490000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2490000.0;5500000.0;0.052333333333333336;0.013833333333333333;0.060333333333333336;0.037333333333333336;0.021166666666666667;0.07350000000000001;;10961.4287109375;0.0;1928.63037109375;30340.5625;512405.00103392336;411439.0319898053;235749.16786847432;235124.68729056825;231765.89882121078;430671.36484660726;457847.79545119463;455519.1575828171;473244.79008953704;521258.78679719666;519830.9148137722;455153.4212451428;465688.19830901705;465639.66166502296;466617.12829396635;430981.2867476707;412219.46467945963;458124.62172241724;457570.36885009304;;174367.33720873808;472276.9222685092;200679.58109355543;210778.98590175202;273.4320878991732;507523.1749952997;187731.40642459958;36645.46203208469;0.0;0;25;27;0;0;0;0;0;6;10;212774155349.5101;78545989949.80565;148727971724.62238;15375.32111485212;10139.634070531609;259.5385386102527;18139.166646703066;360401.499942294;194765.85140160593;7156.312743929688;131032.91595171535;3.406785034206144;0.18720976252673938
969;2019-02-22 09:09:37.877;785;186;143;142;132;44;193;23;30;30;639;624;28;118;242;244;248;188;197;195;191;22;552;354;365;128;359;247;552;-3.0;110.0;721.0;266.0;127.0;0;0;98;1;0;0;0;0;0;0;1;1;0;0;0;30306.30078125;10812.978515625;0.0;1902.16247558594;420.0;98202;;;Calculated values ==>;1550822977.877;351.66;291.76000000000005;287.46000000000004;287.36;286.36;277.56;273.7412296467126;292.46000000000004;275.46000000000004;276.16;276.16;337.06;335.56;275.96000000000004;284.96000000000004;297.36;297.56;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;315.16;275.36;239.943914813709;260.72004837742526;273.7412296467126;292.86;5520000.0;3540000.0;3650000.0;1280000.0;3590000.0;2470000.0;5520000.0;0.0;0.018333333333333333;0.12016666666666667;0.044333333333333336;0.021166666666666667;0.021166666666666667;;10812.978515625;0.0;1902.16247558594;30306.30078125;512393.32583899447;411737.20685016055;236320.4913731211;236006.0425799679;232922.26096884615;430542.39183029096;457847.79545119463;455971.6787098664;473278.11375594366;521625.8491900981;520098.2268619473;455729.33194869943;466320.03269945324;465349.75327765616;466330.9479421416;430208.4531526008;412510.35525449144;458124.62172241724;457570.36885009304;;176456.53798984195;472505.00135272456;201238.59200708012;236320.4913731211;273.65981868048505;508028.74241056514;187912.92332728617;36677.39647903096;0.0;0;25;27;0;0;0;0;0;6;10;212993232000.04617;78623116934.99437;148876823804.9866;30610.425918784822;12026.144147656903;324.46512813200474;4683.122406595906;360784.84862694115;194950.63087072945;7161.18114450848;131223.16825930143;3.747041234863428;0.323158104383136
970;2019-02-22 09:10:37.877;790;189;144;143;136;45;193;24;31;30;639;624;29;121;243;244;248;191;197;195;191;23;552;356;365;125;361;247;553;-1.0;87.0;790.0;142.0;127.0;0;100;87;1;0;0;0;0;0;0;1;0;0;0;0;28768.892578125;10183.20703125;0.0;795.996948242188;424.0;98203;;;Calculated values ==>;1550823037.877;352.16;292.06;287.56;287.46000000000004;286.76000000000005;277.66;273.955091788801;292.46000000000004;275.56;276.26000000000005;276.16;337.06;335.56;276.06;285.26000000000005;297.46000000000004;297.56;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;315.56;275.46000000000004;239.25999513918347;260.72004837742526;273.955091788801;292.86;5520000.0;3560000.0;3650000.0;1250000.0;3610000.0;2470000.0;5530000.0;0.0;0.0145;0.13166666666666668;0.023666666666666666;0.021166666666666667;0.021166666666666667;;10183.20703125;0.0;795.996948242188;28768.892578125;513006.6669272378;412465.3940541978;236607.02350003482;236291.73966089974;234116.54519281306;430412.23801567365;457847.79545119463;456092.7144030982;473666.99150981207;521625.8491900981;520098.2268619473;455850.5513890282;466663.50449886196;465189.78860520123;466043.6885466112;430208.4531526008;413220.0903815756;458124.62172241724;457570.36885009304;;178127.92459426197;472993.6380656752;201869.66633443313;236607.02350003482;273.9151276480603;508521.03568855993;188087.8915401768;36699.8811408962;0.0;0;25;27;0;0;0;0;0;6;10;213212232000.04617;78699016934.99437;149025023804.9866;33472.70132904091;6416.600664306063;246.3312601798657;4677.057476576232;361318.8746873397;195104.32041082915;7165.937781077746;131301.16975832786;4.081597428539237;0.30819278142294726
971;2019-02-22 09:11:37.877;795;190;143;142;137;47;193;25;32;31;640;622;30;99;244;243;248;191;197;195;191;24;549;359;365;127;364;250;550;-2.0;82.0;799.0;184.0;127.0;0;100;81;1;0;0;0;0;0;0;1;0;0;0;0;28591.98828125;9803.7958984375;0.0;1135.53283691406;428.0;98204;;;Calculated values ==>;1550823097.877;352.66;292.16;287.46000000000004;287.36;286.86;277.86;274.27422755570615;292.46000000000004;275.66;276.36;276.26000000000005;337.16;335.36;276.16;283.06;297.56;297.46000000000004;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;315.96000000000004;275.56;239.71726792356844;261.13683023647616;274.27422755570615;292.86;5490000.0;3590000.0;3650000.0;1270000.0;3640000.0;2500000.0;5500000.0;0.0;0.013666666666666666;0.13316666666666668;0.03066666666666667;0.021166666666666667;0.021166666666666667;;9803.7958984375;0.0;1135.53283691406;28591.98828125;513872.9556439751;414083.7466353395;236378.2633185651;236063.12854131396;234504.66405459717;430214.79039162316;457847.79545119463;455718.6035217548;473504.37459156296;521482.9440072613;519646.0091506253;455474.8431172271;463689.15600023407;464883.6276779939;465480.30547409743;430981.2867476707;414443.2327276156;458124.62172241724;457570.36885009304;;179799.33570027514;472829.0820560985;202631.67848750594;236378.2633185651;274.2251856278349;508999.0430290547;188254.44989792418;36715.97722243917;0.0;0;25;27;0;0;0;0;0;6;10;213431232000.04617;78774616934.99437;149174123804.9866;33702.742183727474;8286.05370943684;226.02007160741894;4681.899567084009;361878.6700499461;195226.84253061033;7169.874042175973;131379.16106702504;4.2869829279656075;0.3391973417482473
