;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
972;2019-02-22 09:12:40.888;796;189;142;142;137;49;193;27;33;32;646;623;31;86;245;242;248;191;197;195;191;26;553;359;365;128;364;253;553;83.0;86.0;794.0;119.0;127.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;28778.794921875;9950.509765625;0.0;1144.19409179688;430.0;98205;;;Calculated values ==>;1550823160.888;352.76;292.06;287.36;287.36;286.86;278.06;274.27422755570615;292.46000000000004;275.86;276.46000000000004;276.36;337.76;335.46000000000004;276.26000000000005;281.76000000000005;297.66;297.36;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;316.16;275.76000000000005;239.943914813709;261.54996906429363;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1280000.0;3640000.0;2530000.0;5530000.0;0.013833333333333333;0.014333333333333333;0.13233333333333333;0.01983333333333333;0.021166666666666667;0.035;;9950.509765625;0.0;1144.19409179688;28778.794921875;513656.5843429996;412465.3940541978;235977.6309429711;235977.6309429711;234424.01512401755;430214.79039162316;457847.79545119463;455342.3708884602;473471.244710016;521850.7587464929;519499.4578594672;455096.98620464467;461714.70010550483;465015.24582933175;465349.75327765616;429948.04058897967;413220.0903815756;458124.62172241724;457570.36885009304;;180635.0508419939;472891.67638883414;202688.8355467832;222820.63085781108;274.24736654467;509501.1250312362;188427.3302524489;36735.92831595556;0.0;0;25;27;0;0;0;0;0;6;10;213661222149.74683;78854955959.8898;149332596469.78033;33434.484510215254;5359.02301003401;239.76728630612536;8216.24082972987;362466.22335351637;195346.25779839527;7173.9503931719855;131492.0395008425;4.258745095271503;0.28219508778041713
973;2019-02-22 09:13:37.858;794;191;141;141;135;49;193;27;35;33;652;626;32;79;246;242;248;193;197;195;191;27;555;359;365;129;364;256;555;-2.0;109.0;811.0;161.0;127.0;0;91;89;1;0;0;0;0;0;0;1;0;0;0;0;29127.3125;10345.4775390625;0.0;1102.908203125;430.0;98206;;;Calculated values ==>;1550823217.858;352.56000000000006;292.26000000000005;287.26000000000005;287.26000000000005;286.66;278.06;274.27422755570615;292.46000000000004;275.86;276.66;276.46000000000004;338.36;335.76000000000005;276.36;281.06;297.76000000000005;297.36;297.96000000000004;292.46000000000004;292.66;292.26000000000005;;316.16;275.86;240.16925963744896;261.9595390733887;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1290000.0;3640000.0;2560000.0;5550000.0;0.0;0.018166666666666668;0.13516666666666666;0.026833333333333334;0.021166666666666667;0.021166666666666667;;10345.4775390625;0.0;1102.908203125;29127.3125;513241.8361323655;412377.0396431636;235608.7752662074;235608.7752662074;233757.93926872968;430214.79039162316;457847.79545119463;455087.3474150554;473438.18344108673;522220.2718522145;519557.87829525233;454716.9444498576;460423.15796528687;465146.75317812245;465349.75327765616;429422.883118608;413134.7333990844;458124.62172241724;457570.36885009304;;180635.0508419939;472857.82487454545;202661.9518084122;235608.7752662074;274.23693481521366;509959.3071064419;188587.9222520779;36753.70851287306;0.0;0;25;27;0;0;0;0;0;6;10;213869162649.85126;78928162409.92656;149477585119.85315;34119.4993061646;7250.255927274576;295.90138657134463;4698.187064192246;363000.7442507319;195446.02871803683;7178.188871548257;131594.22491160448;4.049814945818186;0.3117126317496277
974;2019-02-22 09:14:37.859;790;191;141;140;134;50;193;26;36;34;656;629;33;73;246;242;248;193;197;195;191;27;554;360;365;129;365;258;555;95.0;86.0;631.0;132.0;127.0;0;88;94;1;0;0;0;0;0;0;1;0;0;0;0;29406.001953125;10629.3818359375;0.0;1097.43188476562;430.0;98207;;;Calculated values ==>;1550823277.859;352.16;292.26000000000005;287.26000000000005;287.16;286.56;278.16;274.38016830617;292.46000000000004;275.76000000000005;276.76000000000005;276.56;338.76;336.06;276.46000000000004;280.46000000000004;297.76000000000005;297.36;297.96000000000004;292.46000000000004;292.66;292.26000000000005;;316.16;275.86;240.16925963744896;262.23063862743834;274.38016830617;292.86;5540000.0;3600000.0;3650000.0;1290000.0;3650000.0;2580000.0;5550000.0;0.01583333333333333;0.014333333333333333;0.10516666666666666;0.022000000000000002;0.021166666666666667;0.037;;10629.3818359375;0.0;1097.43188476562;29406.001953125;512836.16380749334;412377.0396431636;235608.7752662074;235297.60513537744;233453.11990292554;430148.3826014536;457847.79545119463;454875.7103495071;473534.8580475586;522467.553438656;519699.84668821876;454503.73903592775;459391.8057102196;465000.999999308;465204.3799370688;429686.1906462309;413134.7333990844;458124.62172241724;457570.36885009304;;180635.0508419939;472857.82487454545;202915.3011282201;221618.3246215732;274.3398149571507;510447.09285592235;188762.71565983334;36772.04498585279;0.0;0;25;27;0;0;0;0;0;6;10;214088166299.5867;79005563699.83307;149631787689.66687;26497.836369772016;5938.735522419158;237.23755387576597;8730.225636455234;363505.89713316225;195555.9388117892;7182.631770093692;131706.13021569868;3.5307148274578086;0.23158833802405634
975;2019-02-22 09:15:37.859;785;191;141;140;133;49;193;26;34;34;658;631;31;68;246;243;248;193;197;195;191;27;555;359;365;133;364;258;555;-1.0;82.0;641.0;180.0;127.0;0;92;98;1;0;0;0;0;0;0;1;0;0;0;0;29688.7890625;10924.681640625;0.0;1111.53796386719;430.0;98208;;;Calculated values ==>;1550823337.859;351.66;292.26000000000005;287.26000000000005;287.16;286.46000000000004;278.06;274.27422755570615;292.46000000000004;275.76000000000005;276.56;276.56;338.96000000000004;336.26000000000005;276.26000000000005;279.96000000000004;297.76000000000005;297.46000000000004;297.96000000000004;292.46000000000004;292.66;292.26000000000005;;316.16;275.86;241.05796691057077;262.23063862743834;274.27422755570615;292.86;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2580000.0;5550000.0;0.0;0.013666666666666666;0.10683333333333334;0.030000000000000002;0.021166666666666667;0.021166666666666667;;10924.681640625;0.0;1111.53796386719;29688.7890625;512136.110120467;412377.0396431636;235608.7752662074;235297.60513537744;233149.29953558047;430214.79039162316;457847.79545119463;454627.8331398351;473014.93639070686;522672.3241863526;519905.08057710517;454255.2369266638;458788.78780023096;465146.75317812245;465480.30547409743;429422.883118608;413134.7333990844;458124.62172241724;457570.36885009304;;180635.0508419939;472333.7623376517;202608.73727449725;235608.7752662074;274.2162805113298;510939.54944771924;188942.33285547135;36790.45306792473;0.0;0;25;27;0;0;0;0;0;6;10;214307166299.5867;79084163699.83307;149786587689.66687;26924.040074946926;8091.750751894633;222.6047128334886;4698.187064192246;363951.07943686825;195672.8595307418;7186.4637889829355;131818.03365487073;3.3180337278793135;0.2649358507180945
976;2019-02-22 09:16:37.859;779;191;141;140;132;48;193;26;29;35;657;631;29;71;246;243;248;192;197;195;191;26;551;358;365;141;363;266;551;-1.0;85.0;1191.0;202.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29611.01171875;10854.099609375;0.0;1159.26232910156;427.0;98209;;;Calculated values ==>;1550823397.859;351.06000000000006;292.26000000000005;287.26000000000005;287.16;286.36;277.96000000000004;274.1680685717883;292.46000000000004;275.76000000000005;276.06;276.66;338.86;336.26000000000005;276.06;280.26000000000005;297.76000000000005;297.46000000000004;297.96000000000004;292.36;292.66;292.26000000000005;;315.86;275.76000000000005;242.77792619122317;263.299902668528;274.1680685717883;292.86;5510000.0;3579999.9999999995;3650000.0;1410000.0;3629999.9999999995;2660000.0;5510000.0;0.0;0.014166666666666666;0.1985;0.033666666666666664;0.021166666666666667;0.021166666666666667;;10854.099609375;0.0;1159.26232910156;29611.01171875;511742.07478657324;414040.76927589084;235720.9183327416;235408.44226868334;232947.6685808663;430280.9020939914;457847.79545119463;452630.43480840453;472063.34231996303;521921.216817512;519241.95719986677;452630.43480840453;457877.0538169731;465292.22471119097;465625.14543771395;430467.45102981303;414400.9631372732;458124.62172241724;457570.36885009304;;179381.48055642567;471176.58799080667;202367.8339777917;235720.9183327416;274.11810973022904;511433.71445422963;189123.82269922135;36809.37640369947;0.0;0;25;27;0;0;0;0;0;6;10;214526166299.5867;79166363699.83307;149943787689.66687;49677.12626487665;9049.89471843817;227.60857847764748;4695.813369283939;364589.42248970014;195815.7065763279;7190.2155664105285;131896.31699181636;5.298303943312978;0.41535778598983325
977;2019-02-22 09:17:37.860;770;189;141;140;133;47;193;26;25;35;651;629;27;74;246;243;248;191;197;195;191;26;553;357;365;143;362;273;553;83.0;87.0;1039.0;150.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29696.123046875;10770.1416015625;0.0;1191.41064453125;424.0;98210;;;Calculated values ==>;1550823457.86;350.16;292.06;287.26000000000005;287.16;286.46000000000004;277.86;274.0616903277293;292.46000000000004;275.76000000000005;275.66;276.66;338.26;336.06;275.86;280.56;297.76000000000005;297.46000000000004;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;315.56;275.76000000000005;243.1966462407574;264.2163659402789;274.0616903277293;292.86;5530000.0;3570000.0000000005;3650000.0;1430000.0;3620000.0000000005;2730000.0;5530000.0;0.013833333333333333;0.0145;0.17316666666666666;0.025;0.021166666666666667;0.035;;10770.1416015625;0.0;1191.41064453125;29696.123046875;510459.5959323761;412465.3940541978;235664.67681815047;235352.85732633783;233200.32377744868;430346.717906069;457847.79545119463;450881.0279878599;471798.96558121993;520730.31381991;518451.529802139;451141.2435561192;457116.2136468265;465437.41611875535;465769.70841700374;429948.04058897967;413220.0903815756;458124.62172241724;457570.36885009304;;178127.92459426197;470909.40455562726;202129.5818578832;222410.32976242577;274.0208821033491;511927.94881378155;189304.02771246166;36828.9656716051;0.0;0;25;27;0;0;0;0;0;6;10;214745169949.32214;79251565119.73015;150105490384.47153;43075.45875484097;6719.495567443602;242.55527800735936;8230.601368068355;365362.3735795676;195947.12035207794;7194.133663843706;132004.0389098329;4.871283406164006;0.3387685766415061
978;2019-02-22 09:18:37.850;757;190;141;140;132;45;193;26;24;35;647;625;26;78;245;244;248;192;197;195;192;25;553;356;365;141;361;279;552;129.0;82.0;983.0;206.0;127.0;0;1;98;1;0;1;0;0;0;0;1;0;1;0;0;107035.890625;17428.353515625;0.0;2129.9873046875;422.0;98211;;;Calculated values ==>;1550823517.85;348.86;292.16;287.26000000000005;287.16;286.36;277.66;273.955091788801;292.46000000000004;275.76000000000005;275.56;276.66;337.86;335.66;275.76000000000005;280.96000000000004;297.66;297.56;297.96000000000004;292.36;292.66;292.36;;315.36;275.66;242.77792619122317;264.9883086891361;273.955091788801;292.86;5530000.0;3560000.0;3650000.0;1410000.0;3610000.0;2790000.0;5520000.0;0.021500000000000002;0.013666666666666666;0.16383333333333333;0.034333333333333334;0.021166666666666667;0.04266666666666667;;17428.353515625;0.0;2129.9873046875;107035.890625;508849.6090444762;413263.53111073095;235692.7548229053;235380.60795484332;232922.26096884615;430412.23801567365;457847.79545119463;449665.3071288107;472063.34231996303;519821.364636767;517532.14349541505;449930.3794530678;456637.6261191919;465451.58992337313;466043.6885466112;429948.04058897967;413998.2807911148;458124.62172241724;457709.1576469882;;177292.22831007556;471077.96398673364;201818.2467204367;218623.1784743957;273.89508758862485;513067.19235565374;189538.97600723236;36856.63937480029;0.0;0;25;28;0;0;0;0;0;6;11;214964133449.35696;79336750919.74368;150271062784.49786;40605.610063571934;9244.583626142863;217.98005057082008;10201.001778030615;366059.5995961252;196080.13217304676;7197.970818616734;132157.61000329265;3.081507581446945;0.21739047834665096
979;2019-02-22 09:19:37.851;741;198;142;142;135;46;193;28;20;34;606;588;20;75;247;242;248;200;197;195;191;26;569;364;365;137;369;252;563;-2.0;86.0;884.0;245.0;127.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38793.65234375;19504.69140625;0.0;1885.8747558593802;407.0;98212;;;Calculated values ==>;1550823577.851;347.26;292.96000000000004;287.36;287.36;286.66;277.76000000000005;274.8017692304317;292.46000000000004;275.96000000000004;275.16;276.56;333.76000000000005;331.96000000000004;275.16;280.66;297.86;297.36;297.96000000000004;293.16;292.66;292.26000000000005;;313.86;275.76000000000005;241.92719264551067;261.41265627149306;274.8017692304317;292.86;5690000.0;3640000.0;3650000.0;1370000.0;3690000.0;2520000.0;5630000.0;0.0;0.014333333333333333;0.14733333333333334;0.04083333333333334;0.021166666666666667;0.021166666666666667;;19504.69140625;0.0;1885.8747558593802;38793.65234375;505408.9902891714;411652.6847357228;235698.20584036747;235698.20584036747;233552.15697655582;429879.7862731237;457847.79545119463;453910.6640770486;472491.6353866644;517842.7478156699;515997.8474795712;453910.6640770486;460565.9934367964;464547.84212666226;464620.0566218266;425569.50749778736;412431.9645018818;458124.62172241724;457570.36885009304;;171024.68490186572;471708.256711685;203892.2317578006;235698.20584036747;274.73625817974175;514282.45880452415;189846.75651202208;36890.10544982269;0.0;0;25;28;0;0;0;0;0;6;11;215183137099.96265;79420152309.97433;150430365439.93845;36836.04902836921;10935.821018950282;188.30478294131305;4696.294117039191;366704.9575127955;196248.30501505494;7201.356582000481;132281.75620516378;2.461667846855504;0.20458924084514418
980;2019-02-22 09:20:37.871;745;195;142;141;131;46;193;26;10;34;588;575;10;70;248;239;248;196;197;195;191;27;557;362;365;134;367;241;551;-2.0;84.0;615.0;121.0;127.0;0;1;0;1;0;1;0;0;0;0;1;0;1;0;0;38286.2578125;19150.55859375;0.0;1816.16271972656;389.0;98213;;;Calculated values ==>;1550823637.871;347.66;292.66;287.36;287.26000000000005;286.26000000000005;277.76000000000005;274.5913991737795;292.46000000000004;275.76000000000005;274.16;276.56;331.96000000000004;330.66;274.16;280.16;297.96000000000004;297.06;297.96000000000004;292.76000000000005;292.66;292.26000000000005;;312.06;275.86;241.2770596917726;259.87524604437704;274.5913991737795;292.86;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2410000.0;5510000.0;0.0;0.014;0.10250000000000001;0.020166666666666666;0.021166666666666667;0.021166666666666667;;19150.55859375;0.0;1816.16271972656;38286.2578125;506997.3756118314;415457.5489980088;236034.54159981437;235720.9183327416;232644.68827507718;430014.67791919125;457847.79545119463;454549.5216283578;472884.4304738556;516934.1929270487;515610.38950017624;454549.5216283578;461664.95920432534;464972.8808765168;464518.1588243853;428891.8007007682;415802.19974565186;458124.62172241724;457570.36885009304;;163503.975529645;472202.2088784924;203429.2306939886;236034.54159981437;274.5480652770744;514925.0054998169;190168.99097094746;36920.96604554686;0.0;0;25;28;0;0;0;0;0;6;11;215402210099.89304;79501479409.94849;150578314739.89142;25739.829820772848;5420.255060054161;183.25441337162863;4689.175010130899;367226.5969915916;196384.65108254796;7204.453940744316;132359.99451861292;1.718557411318731;0.12685441272947792
981;2019-02-22 09:21:37.851;763;186;143;142;130;44;193;27;0;34;586;574;1;77;247;240;248;188;197;195;191;27;529;357;365;132;362;250;530;-2.0;85.0;78.0;57.0;127.0;0;1;100;1;0;0;0;0;0;0;1;0;1;0;0;29982.27734375;10575.728515625;0.0;1919.64440917969;380.0;98214;;;Calculated values ==>;1550823697.851;349.46000000000004;291.76000000000005;287.46000000000004;287.36;286.16;277.56;274.0616903277293;292.46000000000004;275.86;273.16;276.56;331.76000000000005;330.56;273.26000000000005;280.86;297.86;297.16;297.96000000000004;291.96000000000004;292.66;292.26000000000005;;311.16;275.86;240.83765695389522;261.13683023647616;274.0616903277293;292.86;5290000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2500000.0;5300000.0;0.0;0.014166666666666666;0.013000000000000001;0.0095;0.021166666666666667;0.021166666666666667;;10575.728515625;0.0;1919.64440917969;29982.27734375;511685.46027191455;420164.1901659828;236976.66831633;236654.21169624018;232881.0243608257;430346.717906069;457847.79545119463;451770.1984651622;473145.2311080622;515963.7319513449;514733.58490692364;451895.2303877533;461110.55197599786;465568.3016696177;465379.25235888857;435845.4731006512;420755.7871390915;458124.62172241724;457570.36885009304;;159743.72323357346;472465.0996282349;201947.31629740598;236976.66831633;273.9499120091508;515493.7203248133;190416.62745725125;36952.08739438895;0.0;0;25;28;0;0;0;0;0;6;11;215621137099.96265;79581252809.97385;150725565639.93823;3247.697468180831;2569.918941642875;213.770551122095;4669.233327964651;367468.07919816725;196451.21367098883;7207.761379269025;132437.9552592098;0.8563666209328209;0.045129578486538306
982;2019-02-22 09:22:37.882;770;177;145;143;130;41;193;24;0;33;594;582;2;97;244;240;248;178;197;195;192;25;535;352;365;129;357;256;535;-1.0;84.0;0.0;45.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30291.65625;10637.07421875;0.0;1970.4431152343802;390.0;98215;;;Calculated values ==>;1550823757.882;350.16;290.86;287.66;287.46000000000004;286.16;277.26000000000005;273.5264737036516;292.46000000000004;275.56;273.16;276.46000000000004;332.56;331.36;273.36;282.86;297.56;297.16;297.96000000000004;290.96000000000004;292.66;292.36;;312.16;275.66;240.16925963744896;261.9595390733887;273.5264737036516;292.86;5350000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2560000.0;5350000.0;0.0;0.014;0.0;0.007500000000000001;0.021166666666666667;0.021166666666666667;;10637.07421875;0.0;1970.4431152343802;30291.65625;512019.34635779535;415477.83837901097;237468.4357524217;236823.4098324997;232749.91065111427;430671.36484660726;457847.79545119463;450705.4496541824;473438.18344108673;516272.6921824181;515038.13013949245;450959.62151276006;462559.3277774095;465899.65062480443;466101.6954492864;434434.8353289921;415818.55199540226;458124.62172241724;457709.1576469882;;163921.7849024954;472664.2518820126;200146.5410810482;237468.4357524217;273.22272601238376;515996.26261668454;190593.49214597387;36984.52153935907;0.0;0;25;28;0;0;0;0;0;6;11;215840250249.59366;79659593264.84192;150877444069.68246;0.0;2043.882831007233;260.6279666702579;4661.761946768324;367495.1573268317;196489.68188400933;7211.716742793142;132515.75372815345;0.5525491308005405;0.019239604391313423
983;2019-02-22 09:23:37.852;765;178;146;145;132;39;193;21;0;32;609;596;3;101;242;241;248;180;197;195;191;21;543;350;365;127;355;255;543;91.0;81.0;830.0;202.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30356.109375;10833.353515625;0.0;1980.4660644531198;399.0;98216;;;Calculated values ==>;1550823817.852;349.66;290.96000000000004;287.76000000000005;287.66;286.36;277.06;273.3108153835814;292.46000000000004;275.26000000000005;273.16;276.36;334.06;332.76000000000005;273.46000000000004;283.26000000000005;297.36;297.26000000000005;297.96000000000004;291.16;292.66;292.26000000000005;;313.06;275.26000000000005;239.71726792356844;261.82340779136865;273.3108153835814;292.86;5430000.0;3500000.0;3650000.0;1270000.0;3550000.0;2550000.0;5430000.0;0.015166666666666667;0.013500000000000002;0.13833333333333334;0.033666666666666664;0.021166666666666667;0.036333333333333336;;10833.353515625;0.0;1980.4660644531198;30356.109375;510714.73856607435;412561.4825829053;237543.7018849496;237222.29899676514;233153.53134624576;430799.1582183253;457847.79545119463;450884.21563488897;473600.7876625802;517897.9497644756;516563.3646595191;451264.21539198037;463180.0447809768;465928.4623088799;466517.27427466155;432490.938250419;413309.738295465;458124.62172241724;457570.36885009304;;167682.10792650707;472539.452344174;200201.90341319548;221956.07041279535;273.23582630072644;516501.4079647771;190772.32291706343;37017.42932041725;0.0;0;25;28;0;0;0;0;0;6;11;216059140749.6981;79736354864.87854;151030667419.75555;34677.71985733427;9168.697480676276;258.9461993918787;8560.652843221817;367783.99383528123;196583.07333423328;7216.044362620032;132625.8854247276;4.110095046328346;0.300153953439325
984;2019-02-22 09:24:37.873;761;183;148;147;136;41;193;22;4;30;624;609;4;100;242;242;248;185;197;195;191;21;551;352;365;125;357;252;551;142.0;82.0;775.0;234.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30483.83984375;11026.2109375;0.0;1967.32189941406;405.0;98217;;;Calculated values ==>;1550823877.873;349.26;291.46000000000004;287.96000000000004;287.86;286.76000000000005;277.26000000000005;273.5264737036516;292.46000000000004;275.36;273.56;276.16;335.56;334.06;273.56;283.16;297.36;297.36;297.96000000000004;291.66;292.66;292.26000000000005;;313.66;275.26000000000005;239.25999513918347;261.41265627149306;273.5264737036516;292.86;5510000.0;3520000.0000000005;3650000.0;1250000.0;3570000.0000000005;2520000.0;5510000.0;0.023666666666666666;0.013666666666666666;0.12916666666666668;0.039;0.021166666666666667;0.044833333333333336;;11026.2109375;0.0;1967.32189941406;30483.83984375;509521.7372202966;250238.32788882943;237941.55351223252;237620.59868662496;234169.62251935387;430671.36484660726;457847.79545119463;451919.5663202109;473666.99150981207;519684.6558881796;518149.93449942843;451919.5663202109;463509.27602267877;465639.66166502296;466359.612001041;430467.45102981303;411784.30806472205;458124.62172241724;457570.36885009304;;170189.03402730724;472801.12558535323;200744.4408188162;218305.90294544765;273.45751523211067;517008.5849906783;190954.54971095783;37050.33906778084;0.0;0;25;28;0;0;0;0;0;6;11;216278217399.36392;79811981324.76318;151182820654.52347;32443.453710596823;10610.210705894944;255.33628718957678;10727.023554724936;368343.5327175834;196747.9552573521;7220.331549992257;132786.67231685473;4.158686089197565;0.2985125362250763
985;2019-02-22 09:25:37.873;761;189;149;148;140;43;193;23;9;30;636;618;8;94;242;242;248;191;197;195;191;21;556;354;365;129;359;249;556;82.0;82.0;515.0;265.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29893.34765625;11132.376953125;0.0;1150.21301269531;410.0;98218;;;Calculated values ==>;1550823937.873;349.26;292.06;288.06;287.96000000000004;287.16;277.46000000000004;273.7412296467126;292.46000000000004;275.46000000000004;274.06;276.16;336.76000000000005;334.96000000000004;273.96000000000004;282.56;297.36;297.36;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;314.16;275.26000000000005;240.16925963744896;260.9983114674233;273.7412296467126;292.86;5560000.0;3540000.0;3650000.0;1290000.0;3590000.0;2490000.0;5560000.0;0.013666666666666666;0.013666666666666666;0.08583333333333334;0.04416666666666667;0.021166666666666667;0.034833333333333334;;11132.376953125;0.0;1150.21301269531;29893.34765625;509081.57444963546;411156.2656500391;238109.62130095647;237789.26784107496;235270.102589971;430542.39183029096;457847.79545119463;453064.13623641577;473148.0712050766;521156.8478568585;519320.5716057453;452940.3137441406;463255.17302813387;465349.75327765616;466072.45092096843;429158.0942569867;411946.55931517074;458124.62172241724;457570.36885009304;;172278.17009871884;472276.9222685092;201179.13593317155;223620.148572926;273.63656767741423;517511.728219845;191139.20461004638;37076.31852538175;0.0;0;25;28;0;0;0;0;0;6;11;216497217399.36392;79888181324.76318;151333120654.52347;21620.12919269513;11973.48556314408;235.22431087148456;8149.266006321319;368794.0625751108;196936.15272626074;7224.4195549761;132943.97472986346;3.4176916423854946;0.27504467527326115
986;2019-02-22 09:26:37.853;766;192;147;147;141;45;193;25;12;31;638;617;11;71;243;241;248;194;197;195;192;23;551;358;365;138;363;244;552;-3.0;82.0;885.0;247.0;127.0;0;100;89;1;0;0;0;0;0;0;1;0;0;0;0;29127.845703125;10408.0322265625;0.0;1076.19067382812;413.0;98219;;;Calculated values ==>;1550823997.853;349.76;292.36;287.86;287.86;287.26000000000005;277.66;274.1680685717883;292.46000000000004;275.66;274.36;276.26000000000005;336.96000000000004;334.86;274.26000000000005;280.26000000000005;297.46000000000004;297.26000000000005;297.96000000000004;292.56;292.66;292.36;;314.46000000000004;275.46000000000004;242.14157278889297;260.2995467637923;274.1680685717883;292.86;5510000.0;3579999.9999999995;3650000.0;1380000.0;3629999.9999999995;2440000.0;5520000.0;0.0;0.013666666666666666;0.1475;0.04116666666666667;0.021166666666666667;0.021166666666666667;;10408.0322265625;0.0;1076.19067382812;29127.845703125;510139.9838916511;413998.2807911148;237590.3204905783;237590.3204905783;235692.7548229053;430280.9020939914;457847.79545119463;454286.27478383254;472066.18378088326;521768.6933540229;519633.6890718299;454164.355452263;461324.2349702625;464898.1456994284;465364.4418098396;430467.45102981303;414715.9607757526;458124.62172241724;457709.1576469882;;173531.66647045466;471281.1494085178;202325.13006853574;237590.3204905783;274.10150934328846;518003.4075502368;191318.64818546423;37094.86570498732;0.0;0;25;28;0;0;0;0;0;6;11;216716144399.43353;79968254624.78865;151480971354.5705;37164.268845506274;11072.022796162597;215.27036680549244;4659.18205314401;369283.7692689237;197128.13461401503;7228.172425917163;133050.6762180372;4.624670256079049;0.3851790326208642
987;2019-02-22 09:27:37.854;772;190;145;145;141;47;193;27;16;32;626;609;14;72;245;240;248;191;197;195;192;26;549;359;365;143;364;247;549;-1.0;81.0;537.0;193.0;127.0;0;100;78;1;0;0;0;0;0;0;1;0;0;0;0;28372.384765625;9644.197265625;0.0;1067.5888671875;416.0;98220;;;Calculated values ==>;1550824057.854;350.36;292.16;287.66;287.66;287.26000000000005;277.86;274.27422755570615;292.46000000000004;275.86;274.76000000000005;276.36;335.76000000000005;334.06;274.56;280.36;297.66;297.16;297.96000000000004;292.26000000000005;292.66;292.36;;314.76000000000005;275.76000000000005;243.1966462407574;260.72004837742526;274.27422755570615;292.86;5490000.0;3590000.0;3650000.0;1430000.0;3640000.0;2470000.0;5490000.0;0.0;0.013500000000000002;0.0895;0.03216666666666666;0.021166666666666667;0.021166666666666667;;9644.197265625;0.0;1067.5888671875;28372.384765625;511053.9183152912;414485.982530214;237041.87423056492;237041.87423056492;235777.50395612247;430214.79039162316;457847.79545119463;454267.3291924153;471502.6223741309;520302.01186505717;518568.79617042065;454022.3028421166;460981.9017752987;465015.24582933175;465088.32681886124;430981.2867476707;414840.6948555996;458124.62172241724;457709.1576469882;;174785.17458790913;470909.40455562726;202601.24411976797;237041.87423056492;274.2133715961056;518482.5841249447;191485.75288339314;37112.73083229235;0.0;0;25;28;0;0;0;0;0;6;11;216935148050.0392;80052556030.02179;151628273809.97787;22524.114614001934;8630.579160686806;217.89799054295943;4670.790832314294;369781.1807558485;197292.32570058203;7231.782222400656;133128.42728812728;3.3648340389412157;0.2764597269827476
988;2019-02-22 09:28:37.864;775;189;144;144;139;49;193;25;21;32;610;597;18;93;246;239;248;191;197;195;191;26;553;359;365;135;364;253;554;-1.0;88.0;519.0;199.0;127.0;0;1;84;1;0;0;0;0;0;0;1;0;1;0;0;29528.525390625;10068.52734375;0.0;1918.38732910156;421.0;98221;;;Calculated values ==>;1550824117.864;350.66;292.06;287.56;287.56;287.06;278.06;274.27422755570615;292.46000000000004;275.66;275.26000000000005;276.36;334.16;332.86;274.96000000000004;282.46000000000004;297.76000000000005;297.06;297.96000000000004;292.26000000000005;292.66;292.26000000000005;;315.26000000000005;275.76000000000005;241.49495122638035;261.54996906429363;274.27422755570615;292.86;5530000.0;3590000.0;3650000.0;1350000.0;3640000.0;2530000.0;5540000.0;0.0;0.014666666666666666;0.08650000000000001;0.033166666666666664;0.021166666666666667;0.021166666666666667;;10068.52734375;0.0;1918.38732910156;29528.525390625;511076.734186412;412035.40644734737;236578.01582607985;236578.01582607985;235014.80516416742;430214.79039162316;457847.79545119463;453864.0491720343;472558.57531478856;518168.4444595391;516835.8757032292;453492.1586810699;462539.4436381639;465146.75317812245;464957.45143190527;429948.04058897967;412801.4708678641;458124.62172241724;457570.36885009304;;176874.38241465177;471972.7596631712;202595.7172114436;236578.01582607985;274.2112259056319;518965.17212743417;191650.05296722933;37137.61811444663;0.0;0;25;28;0;0;0;0;0;6;12;217154184550.0044;80135969930.00853;151778298809.95404;21734.710714591096;8934.338574648964;251.4830225763618;4677.671472341613;370150.0657707855;197438.72441073897;7235.694382760769;133206.3441246291;2.969755333687513;0.2465075792248953
989;2019-02-22 09:29:37.845;775;191;144;144;137;50;193;24;25;32;609;597;22;116;247;239;248;192;197;195;192;24;556;360;365;132;365;258;556;-2.0;86.0;720.0;220.0;127.0;0;1;95;1;0;0;0;0;0;0;1;0;1;0;0;30216.029296875;10736.2900390625;0.0;1982.32531738281;423.0;98222;;;Calculated values ==>;1550824177.845;350.66;292.26000000000005;287.56;287.56;286.86;278.16;274.38016830617;292.46000000000004;275.56;275.66;276.36;334.06;332.86;275.36;284.76000000000005;297.86;297.06;297.96000000000004;292.36;292.66;292.36;;315.46000000000004;275.56;240.83765695389522;262.23063862743834;274.38016830617;292.86;5560000.0;3600000.0;3650000.0;1320000.0;3650000.0;2580000.0;5560000.0;0.0;0.014333333333333333;0.12000000000000001;0.03666666666666667;0.021166666666666667;0.021166666666666667;;10736.2900390625;0.0;1982.32531738281;30216.029296875;510816.5400547073;411946.55931517074;236520.27047518914;236520.27047518914;234344.06911210594;430148.3826014536;457847.79545119463;453507.1766613264;472950.9869074988;517645.4611463711;516410.9621629571;453131.67985456734;464496.003374605;465132.6551254336;464811.3070167571;429158.0942569867;412333.65201211494;458124.62172241724;457709.1576469882;;177710.07569661198;472173.3745042847;202837.46568567285;236520.27047518914;274.309641851598;519462.885756812;191823.3715436637;37170.11375959114;0.0;0;25;28;0;0;0;0;0;6;12;217373115199.80945;80216044564.93723;151931550264.8176;30080.365317078424;9875.649990015769;241.1503388431618;4681.831445136414;370581.72133643663;197595.42467783517;7239.798360764241;133284.31528351706;3.5286071504891288;0.29195543308877325
990;2019-02-22 09:30:37.855;775;193;145;144;136;49;193;24;30;32;618;605;27;124;247;239;248;195;197;195;192;24;557;360;365;130;365;262;557;-2.0;81.0;1022.0;213.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30545.306640625;11003.212890625;0.0;2035.4294433593802;422.0;98223;;;Calculated values ==>;1550824237.855;350.66;292.46000000000004;287.66;287.56;286.76000000000005;278.06;274.38016830617;292.46000000000004;275.56;276.16;276.36;334.96000000000004;333.66;275.86;285.56;297.86;297.06;297.96000000000004;292.66;292.66;292.36;;315.36;275.56;240.39332010688793;262.7682575881327;274.38016830617;292.86;5570000.0;3600000.0;3650000.0;1300000.0;3650000.0;2620000.0;5570000.0;0.0;0.013500000000000002;0.17033333333333334;0.0355;0.021166666666666667;0.021166666666666667;;11003.212890625;0.0;2035.4294433593802;30545.306640625;510729.7033192358;412290.7944217916;236806.61782133803;236491.5316842479;234011.30514070267;430148.3826014536;457847.79545119463;453447.98335120955;473211.5349843978;518235.5701400811;516895.5113133383;453070.1784375037;464849.52276744373;465132.6551254336;464811.3070167571;428891.8007007682;413051.426362488;458124.62172241724;457709.1576469882;;177292.22831007556;472436.3020657052;202885.75593890104;236806.61782133803;274.3283635046079;519969.3146136217;192004.56426180303;37203.600629473614;0.0;0;25;28;0;0;0;0;0;6;12;217592151699.77463;80294657664.92473;152087576264.7928;42679.09940256322;9569.044387501546;213.8450535667824;4675.770426309596;371188.15126381605;197757.49080414203;7243.590620971766;133362.30829576933;4.382186258841939;0.35060844434344507
991;2019-02-22 09:31:37.875;774;192;145;144;135;48;193;25;34;32;631;616;31;123;247;240;248;193;197;195;192;24;551;360;365;126;365;265;551;-2.0;84.0;790.0;183.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30353.82421875;10827.748046875;0.0;2074.716796875;420.0;98224;;;Calculated values ==>;1550824297.875;350.56000000000006;292.36;287.66;287.56;286.66;277.96000000000004;274.38016830617;292.46000000000004;275.66;276.56;276.36;336.26000000000005;334.76000000000005;276.26000000000005;285.46000000000004;297.86;297.16;297.96000000000004;292.46000000000004;292.66;292.36;;315.16;275.56;239.4893008659735;263.1675429290057;274.38016830617;292.86;5510000.0;3600000.0;3650000.0;1260000.0;3650000.0;2650000.0;5510000.0;0.0;0.014;0.13166666666666668;0.030500000000000003;0.021166666666666667;0.021166666666666667;;10827.748046875;0.0;2074.716796875;30353.82421875;511126.7874632767;414400.9631372732;236982.50092614195;236665.3116728602;233862.59634759542;430148.3826014536;457847.79545119463;453437.080001802;473730.12397807144;519325.0349535001;517777.3787116823;453057.63364064984;464292.2367106179;465132.6551254336;464942.4404991662;430467.45102981303;414757.0629070427;458124.62172241724;457709.1576469882;;176456.53798984195;472959.5831453042;202874.53821522542;236982.50092614195;274.32401503299576;520476.9765348742;192186.5495777825;37237.863265204236;0.0;0;25;28;0;0;0;0;0;6;12;217811224699.70502;80371483264.90031;152245728964.74252;32990.73466856592;8237.593870367404;219.94543371878495;4672.047567257913;371818.94340819184;197905.92891912782;7247.206746671573;133440.23274518538;3.5745357261911757;0.28299604878960144
992;2019-02-22 09:32:37.876;770;189;145;144;135;46;193;25;36;32;646;629;33;119;246;240;248;191;198;195;192;25;552;357;365;125;362;266;551;1.0;84.0;753.0;175.0;127.0;0;1;98;1;0;0;0;0;0;0;1;0;1;0;0;30417.595703125;10848.2705078125;0.0;2090.34643554688;417.0;98225;;;Calculated values ==>;1550824357.876;350.16;292.06;287.66;287.56;286.66;277.76000000000005;274.0616903277293;292.46000000000004;275.66;276.76000000000005;276.36;337.76;336.06;276.46000000000004;285.06;297.76000000000005;297.16;297.96000000000004;292.26000000000005;292.66;292.36;;314.86;275.66;239.25999513918347;263.299902668528;274.0616903277293;292.96000000000004;5520000.0;3570000.0000000005;3650000.0;1250000.0;3620000.0000000005;2660000.0;5510000.0;0.00016666666666666666;0.014;0.1255;0.029166666666666667;0.021166666666666667;0.021333333333333333;;10848.2705078125;0.0;2090.34643554688;30417.595703125;510546.69959704013;413307.47646805906;236982.50092614195;236665.3116728602;233862.59634759542;430346.717906069;457847.79545119463;453518.175689324;473859.25462455093;520788.46067457926;519035.59080667037;453138.4146289789;463670.53794098005;465437.41611875535;465379.25235888857;430208.4531526008;414040.76927589084;458124.62172241724;457709.1576469882;;175203.01333496982;473186.0941955567;202107.676598138;236710.04136107943;274.0123571034706;520983.4134740864;192367.1860760782;37272.572703913494;0.0;0;25;28;0;0;0;0;0;6;12;218030228349.44046;80446784519.80936;152405031619.55008;31552.01763594384;7906.453846591379;226.34757427393936;4714.647814099388;372356.80864101753;198040.46489216882;7250.925917052159;133518.4565103099;3.43154659151542;0.27111612313895495
993;2019-02-22 09:33:37.896;764;188;146;145;134;44;193;25;36;33;658;639;34;105;245;241;248;190;198;195;191;25;549;357;365;132;362;261;549;-2.0;86.0;494.0;142.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29549.66796875;10798.2080078125;0.0;1190.150390625;416.0;98226;;;Calculated values ==>;1550824417.896;349.56000000000006;291.96000000000004;287.76000000000005;287.66;286.56;277.56;274.0616903277293;292.46000000000004;275.66;276.76000000000005;276.46000000000004;338.96000000000004;337.06;276.56;283.66;297.66;297.26000000000005;297.96000000000004;292.16;292.66;292.26000000000005;;314.76000000000005;275.66;240.83765695389522;262.63441904999945;274.0616903277293;292.96000000000004;5490000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2610000.0;5490000.0;0.0;0.014333333333333333;0.08233333333333334;0.023666666666666666;0.021166666666666667;0.021166666666666667;;10798.2080078125;0.0;1190.150390625;29549.66796875;510067.9203867472;413764.2266525931;237361.02760794485;237041.87423056492;233608.79371650863;430346.717906069;457847.79545119463;454370.03874577465;473048.1168422736;522429.6284003821;520479.0646058048;454120.2570427979;462754.5976359304;465306.4224800408;465509.5098274704;430981.2867476707;414485.982530214;458124.62172241724;457570.36885009304;;174785.17458790913;472270.6324499597;202060.89363966128;237361.02760794485;273.9941462613824;521483.30724692554;192547.63352609138;37299.91928994742;0.0;0;25;28;0;0;0;0;0;6;12;218249301349.37085;80523910219.78485;152563184319.49982;20773.452947070004;6394.963818510395;236.43269378354555;4661.097722958803;372792.9995776001;198159.68309883363;7254.78370478549;133596.61376683146;2.6747571365986236;0.2065074260451465
994;2019-02-22 09:34:37.857;760;186;147;146;136;43;193;25;35;34;660;638;32;82;245;241;248;188;198;195;192;25;547;356;365;136;361;255;547;-3.0;86.0;462.0;127.0;127.0;0;100;98;1;0;0;0;0;0;0;1;0;0;0;0;29518.9453125;10905.8955078125;0.0;1138.01953125;416.0;98227;;;Calculated values ==>;1550824477.857;349.16;291.76000000000005;287.86;287.76000000000005;286.76000000000005;277.46000000000004;273.955091788801;292.46000000000004;275.66;276.66;276.56;339.16;336.96000000000004;276.36;281.36;297.66;297.26000000000005;297.96000000000004;291.96000000000004;292.66;292.36;;314.76000000000005;275.66;241.71165711629368;261.82340779136865;273.955091788801;292.96000000000004;5470000.0;3560000.0;3650000.0;1360000.0;3610000.0;2550000.0;5470000.0;0.0;0.014333333333333333;0.077;0.021166666666666667;0.021166666666666667;0.021166666666666667;;10905.8955078125;0.0;1138.01953125;29518.9453125;509749.4770338472;413854.0851824992;237742.70175785758;237421.52251439085;234276.7093608456;430412.23801567365;457847.79545119463;455254.45241603226;472622.7809936826;523118.91166283324;520869.4503285254;454884.978498866;460934.8838162891;465451.58992337313;465654.29947270127;431489.7107838226;414572.912758482;458124.62172241724;457709.1576469882;;174785.17458790913;471742.7696466962;201782.51103426993;237742.70175785758;273.8811562156014;521975.22573762166;192728.38349210942;37319.30809510863;0.0;0;25;28;0;0;0;0;0;6;12;218468159000.11575;80604257960.05832;152717883700.02637;19517.3394863957;5714.158807296357;242.4741050298819;4655.956649653265;373128.537940562;198260.52686331104;7258.772000710683;133674.20541948947;2.5016723341748617;0.188591556294221
995;2019-02-22 09:35:37.857;758;186;147;146;136;42;193;24;36;34;651;631;32;74;245;242;248;188;198;195;192;25;549;356;365;135;361;248;550;94.0;81.0;742.0;108.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29850.486328125;11031.384765625;0.0;1104.97265625;416.0;98228;;;Calculated values ==>;1550824537.857;348.96000000000004;291.76000000000005;287.86;287.76000000000005;286.76000000000005;277.36;273.955091788801;292.46000000000004;275.56;276.76000000000005;276.56;338.26;336.26000000000005;276.36;280.56;297.66;297.36;297.96000000000004;291.96000000000004;292.66;292.36;;314.76000000000005;275.66;241.49495122638035;260.85938512811435;273.955091788801;292.96000000000004;5490000.0;3560000.0;3650000.0;1350000.0;3610000.0;2480000.0;5500000.0;0.015666666666666666;0.013500000000000002;0.12366666666666666;0.018000000000000002;0.021166666666666667;0.03683333333333333;;11031.384765625;0.0;1104.97265625;29850.486328125;509326.49467366294;412601.8314242595;237650.97525894185;237330.92658080193;234196.27703581506;430412.23801567365;457847.79545119463;456533.09949633566;472753.7123474745;522765.94709822454;520729.2112153609;456049.059737767;461063.7436070937;465451.58992337313;465784.1997128528;430981.2867476707;413351.9237643686;458124.62172241724;457709.1576469882;;174785.17458790913;471875.0639052514;201871.7354732444;222432.6560740751;273.9159339266557;522469.9710012935;192911.19416105474;37337.99969667113;0.0;0;25;28;0;0;0;0;0;6;12;218687159000.11575;80685557960.05832;152868783700.02637;31493.122017522284;4860.059911776127;237.99640027457835;8666.017807935634;373553.62511976133;198348.64535263664;7262.77592158822;133785.2218733027;3.7290592691292574;0.24016561859840602
996;2019-02-22 09:36:37.868;761;187;148;147;137;42;193;24;38;34;639;621;33;73;244;242;248;188;198;195;192;25;545;356;365;132;361;245;546;127.0;85.0;692.0;92.0;127.0;0;100;86;1;0;0;0;0;0;0;1;0;0;0;0;28722.568359375;10015.244140625;0.0;1090.46740722656;418.0;98229;;;Calculated values ==>;1550824597.868;349.26;291.86;287.96000000000004;287.86;286.86;277.36;273.955091788801;292.46000000000004;275.56;276.96000000000004;276.56;337.06;335.26000000000005;276.46000000000004;280.46000000000004;297.56;297.36;297.96000000000004;291.96000000000004;292.66;292.36;;314.96000000000004;275.66;240.83765695389522;260.44013211722256;273.955091788801;292.96000000000004;5450000.0;3560000.0;3650000.0;1320000.0;3610000.0;2450000.0;5460000.0;0.021166666666666667;0.014166666666666666;0.11533333333333333;0.015333333333333334;0.021166666666666667;0.042333333333333334;;10015.244140625;0.0;1090.46740722656;28722.568359375;510048.1170052958;414617.0881074537;238096.3566306435;237773.47839515514;234613.310733768;430412.23801567365;457847.79545119463;457261.95784992387;473145.2311080622;521788.8527102358;519957.9612157385;456661.8900764721;461405.49809491757;465320.7433433528;465784.1997128528;431992.87853683205;414969.6757126242;458124.62172241724;457709.1576469882;;175620.85347054448;472270.6324499597;201883.93490797174;219990.14576930762;273.92068744611987;522958.1692763001;193086.61488960567;37356.29838465297;0.0;0;25;28;0;0;0;0;0;6;12;218906199149.8164;80765672644.94882;153016710814.8242;29453.59864597181;4145.929362310483;241.16204000961102;10063.43816948848;374061.607570975;198423.70902230171;7266.769640632747;133941.32928734785;3.9532926844542255;0.23582766217710716
997;2019-02-22 09:37:37.858;766;184;149;148;138;43;193;24;42;34;631;613;35;78;244;243;248;185;198;195;192;25;543;354;365;130;359;247;544;-1.0;112.0;703.0;30.0;127.0;0;100;71;1;0;0;0;0;0;0;1;0;0;0;0;27961.22265625;9193.0869140625;0.0;1116.94616699219;420.0;98230;;;Calculated values ==>;1550824657.858;349.76;291.56;288.06;287.96000000000004;286.96000000000004;277.46000000000004;273.7412296467126;292.46000000000004;275.56;277.36;276.56;336.26000000000005;334.46000000000004;276.66;280.96000000000004;297.56;297.46000000000004;297.96000000000004;291.66;292.66;292.36;;315.16;275.66;240.39332010688793;260.72004837742526;273.7412296467126;292.96000000000004;5430000.0;3540000.0;3650000.0;1300000.0;3590000.0;2470000.0;5440000.0;0.0;0.018666666666666668;0.11716666666666667;0.005;0.021166666666666667;0.021166666666666667;;9193.0869140625;0.0;1116.94616699219;27961.22265625;510837.5268069308;414351.7324323658;238484.02604228636;238159.00187053782;234979.4982559435;430542.39183029096;457847.79545119463;457418.19673302904;473405.19094569265;520811.3354999843;518976.82759724255;456575.9506117076;461686.3350300114;465610.7510579218;466201.75019206293;432490.938250419;414706.8463803602;458124.62172241724;457709.1576469882;;176456.53798984195;472533.2602288536;201411.26242735854;238484.02604228636;273.72729370993517;523430.4554740179;193246.65763684927;37374.690431922194;0.0;0;25;28;0;0;0;0;0;6;12;219125162649.85123;80844259544.96132;153164286214.84766;29995.479136147726;1355.6099890074754;331.96971490776417;4640.265285632856;374556.9339844078;198469.54754254312;7271.544942574825;134063.839727683;3.5231045177189713;0.22370448871456117
998;2019-02-22 09:38:37.888;768;184;149;148;139;43;193;23;45;33;630;610;40;84;243;243;248;186;198;195;192;24;548;354;365;127;359;250;549;180.0;86.0;1064.0;55.0;127.0;0;100;69;1;0;0;0;0;0;0;1;0;0;0;0;27929.65234375;9101.2861328125;0.0;1144.32629394531;422.0;98231;;;Calculated values ==>;1550824717.888;349.96000000000004;291.56;288.06;287.96000000000004;287.06;277.46000000000004;273.7412296467126;292.46000000000004;275.46000000000004;277.66;276.46000000000004;336.16;334.16;277.16;281.56;297.46000000000004;297.46000000000004;297.96000000000004;291.76000000000005;292.66;292.36;;315.36;275.56;239.71726792356844;261.13683023647616;273.7412296467126;292.96000000000004;5480000.0;3540000.0;3650000.0;1270000.0;3590000.0;2500000.0;5490000.0;0.030000000000000002;0.014333333333333333;0.17733333333333334;0.009166666666666667;0.021166666666666667;0.051166666666666666;;9101.2861328125;0.0;1144.32629394531;27929.65234375;510648.3639169175;412266.7878282398;238326.2036160404;238003.16795453895;235152.36384898238;430542.39183029096;457847.79545119463;457294.02403925674;473697.1866146107;520462.75024501275;518419.87979719;456689.9109880758;461934.762212583;465480.30547409743;466201.75019206293;431236.1653403418;413024.9693880693;458124.62172241724;457709.1576469882;;177292.22831007556;472829.0820560985;201410.19276705608;216681.6369944861;273.7268759433461;523896.4456441083;193399.1869720549;37393.543791056276;0.0;0;25;28;0;0;0;0;0;6;12;219344272149.7468;80921398094.92456;153313460764.77655;45376.732745603585;2488.006485149556;261.02714198257263;12332.574806719693;375185.3498006724;198501.59369488113;7276.489053866791;134205.35078188553;5.900900664713826;0.33682451908039457
999;2019-02-22 09:39:37.859;769;186;149;148;141;45;193;24;48;33;636;612;43;86;243;244;248;188;198;195;192;24;551;355;365;125;360;252;552;96.0;84.0;761.0;104.0;127.0;0;89;67;1;0;0;0;0;0;0;1;0;0;0;0;27823.787109375;9067.7587890625;0.0;1091.34802246094;424.0;98232;;;Calculated values ==>;1550824777.859;350.06000000000006;291.76000000000005;288.06;287.96000000000004;287.26000000000005;277.66;273.8482719121499;292.46000000000004;275.56;277.96000000000004;276.46000000000004;336.76000000000005;334.36;277.46000000000004;281.76000000000005;297.46000000000004;297.56;297.96000000000004;291.96000000000004;292.66;292.36;;315.56;275.56;239.25999513918347;261.41265627149306;273.8482719121499;292.96000000000004;5510000.0;3550000.0;3650000.0;1250000.0;3600000.0;2520000.0;5520000.0;0.016;0.014;0.12683333333333333;0.017333333333333333;0.021166666666666667;0.03716666666666667;;9067.7587890625;0.0;1091.34802246094;27823.787109375;510510.3770402374;411737.20685016055;238232.76967341272;237910.89765255377;235692.7548229053;430477.46260093397;457847.79545119463;457332.5974416616;473955.3659136608;520911.03590357874;518457.0390827272;456726.9655403573;461866.65883621277;465335.1870322967;466187.4538382608;430467.45102981303;412510.35525449144;458124.62172241724;457709.1576469882;;178127.92459426197;473089.87314066343;201616.08400985715;222469.53279582827;273.81173731995955;524360.8330767468;193550.5224987511;37412.16540554671;0.0;0;25;28;0;0;0;0;0;6;12;219563166299.58667;80996961554.8693;153463987974.66644;32433.37778693386;4705.545678267309;251.3993408545023;8743.07272363478;375833.45398613537;198561.51098883623;7280.757210613978;134380.89628981863;4.541087753636126;0.2909374179912604
1000;2019-02-22 09:40:37.859;769;189;149;148;143;46;193;25;51;33;642;615;46;80;244;244;248;192;198;195;192;25;555;357;365;126;362;255;556;83.0;109.0;1121.0;150.0;127.0;0;75;72;1;0;0;0;0;0;0;1;0;0;0;0;28209.04296875;9242.7451171875;0.0;1036.0263671875;426.0;98233;;;Calculated values ==>;1550824837.859;350.06000000000006;292.06;288.06;287.96000000000004;287.46000000000004;277.76000000000005;274.0616903277293;292.46000000000004;275.66;278.26000000000005;276.46000000000004;337.36;334.66;277.76000000000005;281.16;297.56;297.56;297.96000000000004;292.36;292.66;292.36;;315.76000000000005;275.66;239.4893008659735;261.82340779136865;274.0616903277293;292.96000000000004;5550000.0;3570000.0000000005;3650000.0;1260000.0;3620000.0000000005;2550000.0;5560000.0;0.013833333333333333;0.018166666666666668;0.18683333333333335;0.025;0.021166666666666667;0.035;;9242.7451171875;0.0;1036.0263671875;28209.04296875;510161.47032321425;411156.2656500391;238109.62130095647;237789.26784107496;236206.01495887802;430346.717906069;457847.79545119463;457210.2442064382;473826.37876616616;521278.7365065946;518513.36715503427;456601.6585608984;460696.965933693;465175.32018785755;465899.65062480443;429422.883118608;412333.65201211494;458124.62172241724;457709.1576469882;;178963.62700411686;473055.95023356355;202149.13264165298;223896.6662594222;274.0284897781306;524827.7733273979;193703.11003130316;37429.893525460444;0.0;0;25;28;0;0;0;0;0;6;12;219782166299.58667;81072261554.8693;153616087974.66644;47653.91767735404;6772.6704397977655;310.45436510129025;8183.437198564811;376500.8481150044;198657.1627898201;7285.439324830276;134521.9505391703;6.121400770166434;0.4295712245051693
