;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1001;2019-02-22 09:41:37.860;769;192;149;148;142;47;193;27;54;34;648;619;50;79;244;244;248;194;198;195;192;26;558;358;365;128;363;263;558;-2.0;85.0;1611.0;136.0;127.0;0;69;93;1;0;0;0;0;0;0;1;0;0;0;0;29374.951171875;10655.421875;0.0;1041.06787109375;425.0;98234;;;Calculated values ==>;1550824897.86;350.06000000000006;292.36;288.06;287.96000000000004;287.36;277.86;274.1680685717883;292.46000000000004;275.86;278.56;276.56;337.96000000000004;335.06;278.16;281.06;297.56;297.56;297.96000000000004;292.56;292.66;292.36;;315.66;275.76000000000005;239.943914813709;262.9017227912062;274.1680685717883;292.96000000000004;5580000.0;3579999.9999999995;3650000.0;1280000.0;3629999.9999999995;2630000.0;5580000.0;0.0;0.014166666666666666;0.2685;0.02266666666666667;0.021166666666666667;0.021166666666666667;;10655.421875;0.0;1041.06787109375;29374.951171875;509899.2258434274;411465.9254258662;238048.6479366309;237729.04006371394;235836.86501451483;430280.9020939914;457847.79545119463;456271.17482691904;473664.3179132749;521239.9986405998;518254.80674108;455776.1826095372;459330.17067076813;465029.61547741666;465755.3386178344;428623.9784820076;412248.46956782654;458124.62172241724;457709.1576469882;;178545.77502346144;472891.67638883414;202436.2745084814;238048.6479366309;274.1447051675874;525307.6479424337;193868.93085300538;37447.20293257719;0.0;0;25;28;0;0;0;0;0;6;12;220001169949.3221;81148462824.77725;153771490564.47873;68154.6707355005;6130.322442621329;231.98637628423126;4649.48078886923;377465.9357684719;198764.6895224594;7289.959739675353;134628.89330461944;6.768394797226606;0.501700857520803
1002;2019-02-22 09:42:37.860;767;195;148;147;143;48;193;27;56;34;654;622;52;78;245;244;248;196;198;195;192;27;560;360;365;130;365;269;560;-1.0;87.0;1507.0;158.0;127.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29714.25;11006.712890625;0.0;1047.38061523438;423.0;98235;;;Calculated values ==>;1550824957.86;349.86;292.66;287.96000000000004;287.86;287.46000000000004;277.96000000000004;274.38016830617;292.46000000000004;275.86;278.76000000000005;276.56;338.56000000000006;335.36;278.36;280.96000000000004;297.66;297.56;297.96000000000004;292.76000000000005;292.66;292.36;;315.46000000000004;275.86;240.39332010688793;263.6948088759802;274.38016830617;292.96000000000004;5600000.0;3600000.0;3650000.0;1300000.0;3650000.0;2690000.0;5600000.0;0.0;0.0145;0.25116666666666665;0.026333333333333334;0.021166666666666667;0.021166666666666667;;11006.712890625;0.0;1047.38061523438;29714.25;509475.49633767316;411775.34303476126;237669.19697492998;237351.56083614528;236092.93299016956;430148.3826014536;457847.79545119463;455527.0399303971;473405.19094569265;521367.6759452756;518061.4917285516;455025.47894782707;458256.2224366309;464869.23356765806;465465.8864643596;428083.6490145766;412165.42865559825;458124.62172241724;457709.1576469882;;177710.07569661198;472727.1298661593;202955.1155430398;237669.19697492998;274.3552431552462;525800.0579521994;194049.44864271893;37464.60666996326;0.0;0;25;28;0;0;0;0;0;6;12;220220169949.3221;81225862824.77725;153931090564.47873;63437.64834195791;7103.99637717548;230.8141952051856;4657.512500891899;378562.53842745075;198874.97551262437;7293.816411104432;134706.45158203412;6.257622887906475;0.4718696661616531
1003;2019-02-22 09:43:37.880;761;195;147;146;141;49;193;27;59;35;660;627;55;78;246;244;248;196;198;196;192;28;557;361;365;131;366;277;556;-3.0;86.0;1387.0;165.0;127.0;0;67;98;1;0;0;0;0;0;0;1;0;0;0;0;29706.658203125;10893.7841796875;0.0;1080.19287109375;421.0;98236;;;Calculated values ==>;1550825017.88;349.26;292.66;287.86;287.76000000000005;287.26000000000005;278.06;274.4858918419099;292.46000000000004;275.86;279.06;276.66;339.16;335.86;278.66;280.96000000000004;297.76000000000005;297.56;297.96000000000004;292.76000000000005;292.76000000000005;292.36;;315.26000000000005;275.96000000000004;240.61611355647437;264.73235714968143;274.4858918419099;292.96000000000004;5570000.0;3610000.0;3650000.0;1310000.0;3660000.0;2770000.0;5560000.0;0.0;0.014333333333333333;0.23116666666666666;0.0275;0.021166666666666667;0.021166666666666667;;10893.7841796875;0.0;1080.19287109375;29706.658203125;508993.37600385805;413465.294141843;237470.17873102773;237152.33093866782;235580.95070276302;430081.6785162784;457847.79545119463;454564.20559267775;473372.2673856561;521334.97823191504;517908.58067390637;454053.6929290866;456964.5262146582;464854.9636409364;465320.7433433528;428891.8007007682;413833.26548452856;458262.81198973843;457709.1576469882;;176874.38241465177;472693.2819402637;203208.37608547503;237470.17873102773;274.4579669851247;526295.397247114;194232.0136203528;37482.34235900716;0.0;0;25;28;0;0;0;0;0;6;12;220439242950.1227;81304188925.06349;154094945165.07755;58105.08925441503;7410.834911006688;215.83900476610137;4661.725053721164;379575.7321965055;198995.9727594439;7297.539761821133;134784.13778204413;5.878872819395967;0.44698216322699547
1004;2019-02-22 09:44:37.851;750;193;148;147;140;49;193;28;54;35;669;633;52;73;247;244;248;195;198;196;192;28;578;363;365;132;368;264;571;-1.0;84.0;1380.0;178.0;127.0;0;68;1;1;1;0;0;0;0;0;1;0;0;0;0;38115.87109375;19683.90234375;0.0;1022.3051147460901;415.0;98237;;;Calculated values ==>;1550825077.851;348.16;292.46000000000004;287.96000000000004;287.86;287.16;278.06;274.69669130483857;292.46000000000004;275.96000000000004;278.56;276.66;340.06000000000006;336.46000000000004;278.36;280.46000000000004;297.86;297.56;297.96000000000004;292.66;292.76000000000005;292.36;;314.66;275.96000000000004;240.83765695389522;263.0348170998261;274.69669130483857;292.96000000000004;5780000.0;3629999.9999999995;3650000.0;1320000.0;3679999.9999999995;2640000.0;5710000.0;0.0;0.014;0.23;0.029666666666666668;0.021166666666666667;0.021166666666666667;;19683.90234375;0.0;1022.3051147460901;38115.87109375;505733.7342972899;253126.09222421964;237346.72162236078;237032.91125978398;234867.110148087;429947.3805835815;457847.79545119463;456106.4472582583;473242.3297776949;523316.5742705853;519614.1018060393;455858.54699093295;458442.02134100883;464694.4733131785;465029.61547741666;422903.1212301739;253937.9774112232;458262.81198973843;457709.1576469882;;174367.33720873808;472562.30901117553;203724.25282407808;237346.72162236078;274.66671925906826;526860.311816765;194486.7045144022;37499.85470714835;0.0;0;26;28;0;0;0;0;0;6;12;220658137099.9626;81383050790.0058;154257166719.9589;58047.90471986145;7975.529000217224;2365.5120134653102;4664.338229187948;380543.20597380213;199124.1304857557;7319.040623182399;134861.81741270112;3.528086160112194;0.26323779792550184
1005;2019-02-22 09:45:37.871;743;198;148;147;139;49;193;29;9;36;670;635;18;52;248;243;249;200;198;196;192;28;564;364;365;133;369;254;557;-1.0;85.0;769.0;141.0;127.0;0;70;1;1;1;0;0;0;0;0;1;0;0;0;0;37827.77734375;19258.900390625;0.0;991.5477905273441;397.0;98238;;;Calculated values ==>;1550825137.871;347.46000000000004;292.96000000000004;287.96000000000004;287.86;287.06;278.06;274.8017692304317;292.46000000000004;276.06;274.06;276.76000000000005;340.16;336.66;274.96000000000004;278.36;297.96000000000004;297.46000000000004;298.06;293.16;292.76000000000005;292.36;;312.86;275.96000000000004;241.05796691057077;261.6868853414304;274.8017692304317;292.96000000000004;5640000.0;3640000.0;3650000.0;1330000.0;3690000.0;2540000.0;5570000.0;0.0;0.014166666666666666;0.12816666666666668;0.0235;0.021166666666666667;0.021166666666666667;;19258.900390625;0.0;991.5477905273441;37827.77734375;506115.1855714039;414157.56614344177;237759.10555501547;237440.38292137926;234933.24537239756;429879.7862731237;457847.79545119463;452196.10302430677;473209.4130839679;524219.9977879215;520644.6114594319;453320.57175257156;457493.349522666;464680.42916884983;464751.8981387732;427243.89771193074;414873.7552109487;458262.81198973843;457709.1576469882;;166846.47414792277;472431.1216696904;203941.63738140918;237759.10555501547;274.75530500903506;527493.386508122;194811.33604487087;37516.64240872281;0.0;0;26;28;0;0;0;0;0;6;12;220877210099.89297;81462577289.98053;154412618519.9095;31817.94734656471;6309.502880774609;175.24368543057886;4655.609435946757;381292.33770148444;199243.21209870357;7340.220644987853;134939.50953196274;2.121350745644195;0.16109854464505038
1006;2019-02-22 09:46:37.871;752;192;148;147;135;46;193;30;-70;37;661;631;-74;19;248;243;249;193;198;196;192;30;554;361;365;133;366;245;549;-2.0;84.0;732.0;97.0;127.0;0;71;1;1;1;0;0;0;0;0;1;0;0;0;0;37589.52734375;19077.03515625;0.0;956.969848632812;381.0;98239;;;Calculated values ==>;1550825197.871;348.36;292.36;287.96000000000004;287.86;286.66;277.76000000000005;274.4858918419099;292.46000000000004;276.16;266.16;276.86;339.26;336.26000000000005;265.76000000000005;275.06;297.96000000000004;297.46000000000004;298.06;292.46000000000004;292.76000000000005;292.36;;311.26000000000005;276.16;241.05796691057077;260.44013211722256;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3650000.0;1330000.0;3660000.0;2450000.0;5490000.0;0.0;0.014;0.12200000000000001;0.016166666666666666;0.021166666666666667;0.021166666666666667;;19077.03515625;0.0;956.969848632812;37589.52734375;508139.3146584125;415191.4900061728;238003.16795453895;237681.45085644198;233915.3780254382;430081.6785162784;457847.79545119463;443708.2520395125;473306.6277234293;524023.39819583925;520975.42763663165;443176.75542345113;454969.83168407984;465118.6810666539;465189.78860520123;429930.67203913984;415538.5025391026;458262.81198973843;457709.1576469882;;160161.5264782812;472625.7912797831;203200.89842528306;238003.16795453895;274.4550735193106;528121.8640471845;195130.80217442816;37532.88005571581;0.0;0;26;28;0;0;0;0;0;6;12;221096210099.89297;81542377289.98053;154562318519.9095;29341.897140935995;4355.702434481084;201.49037300052098;4650.443448490177;381802.0030722136;199332.08880966404;7343.360095474779;135017.05997266638;1.924205039756766;0.13765094446924886
1007;2019-02-22 09:47:37.872;762;188;151;150;136;41;193;31;-78;37;646;622;-67;-11;247;244;249;189;198;196;192;29;537;357;365;132;362;244;536;-1.0;86.0;-1.0;0.0;127.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29559.986328125;10839.6787109375;0.0;937.3036499023441;372.0;98240;;;Calculated values ==>;1550825257.872;349.36;291.96000000000004;288.26000000000005;288.16;286.76000000000005;277.26000000000005;274.0616903277293;292.46000000000004;276.26000000000005;265.36;276.86;337.76;335.36;266.46000000000004;272.06;297.86;297.56;298.06;292.06;292.76000000000005;292.36;;310.36;276.06;240.83765695389522;260.2995467637923;274.0616903277293;292.96000000000004;5370000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2440000.0;5360000.0;0.0;0.014333333333333333;0.0;0.0;0.021166666666666667;0.021166666666666667;;10839.6787109375;0.0;937.3036499023441;29559.986328125;510869.2940515707;418696.567325458;239403.2962593268;239072.005848321;234577.8230396899;430346.717906069;457847.79545119463;442847.02318357833;473436.4806182908;522581.16984941514;520142.32966091484;444304.3705207629;451456.4706612763;465568.3016696177;465899.65062480443;434178.46618709725;419007.0082941311;458262.81198973843;457709.1576469882;;156401.31544495918;472659.50235634967;430346.717906069;239403.2962593268;274.0616903277293;528681.4526534288;195380.11227811937;37548.665931278076;0.0;0;26;28;0;0;0;0;0;6;12;221315213749.62842;81621878614.88449;154709020964.73227;0.0;0.0;217.45756313251505;4620.807399372167;382046.5229566895;199368.3869348662;7346.851386458884;135094.32168397895;0.4108238268737336;-0.008043981472300718
1008;2019-02-22 09:48:37.862;765;177;152;150;136;37;193;29;-61;37;633;613;-47;0;244;244;249;179;198;196;192;26;531;352;365;132;357;249;531;146.0;108.0;0.0;0.0;127.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29359.11328125;10670.8037109375;0.0;956.3008422851559;382.0;98241;;;Calculated values ==>;1550825317.862;349.66;290.86;288.36;288.16;286.76000000000005;276.86;273.5264737036516;292.46000000000004;276.06;267.06;276.86;336.46000000000004;334.46000000000004;268.46000000000004;273.16;297.56;297.56;298.06;291.06;292.76000000000005;292.36;;311.36;275.76000000000005;240.83765695389522;260.9983114674233;273.5264737036516;292.96000000000004;5310000.0;3520000.0000000005;3650000.0;1320000.0;3570000.0000000005;2490000.0;5310000.0;0.024333333333333332;0.018000000000000002;0.0;0.0;0.021166666666666667;0.0455;;10670.8037109375;0.0;956.3008422851559;29359.11328125;511755.7687256107;417006.1227300886;239907.95383320746;239239.2731919985;234718.03493774188;430671.36484660726;457847.79545119463;444101.6599371374;473436.4806182908;520850.98377577733;518810.01687937306;445947.663979116;451945.8565117083;465899.65062480443;466617.12829396635;435595.61602159025;417651.91398508067;458262.81198973843;457709.1576469882;;160579.3303088084;472367.87413283327;200920.47264012235;219057.50601566012;273.5264737036516;529172.3633181688;195559.33642266013;37564.44333870924;0.0;0;26;28;0;0;0;0;0;6;12;221534177249.66324;81701065414.89708;154856896314.75577;0.0;0.0;322.9866366571725;10858.650149225428;382046.5229566895;199368.3869348662;7351.35433750757;135223.2956643245;0.9616871280978904;-0.01921201442246287
1009;2019-02-22 09:49:37.863;756;175;154;152;137;36;194;25;-41;36;627;607;-36;5;242;245;249;177;198;196;192;23;538;350;365;135;355;245;538;-2.0;81.0;9.0;157.0;127.0;0;75;100;1;0;0;0;0;0;0;1;0;0;0;0;29569.146484375;10804.8994140625;0.0;959.5593872070309;392.0;98242;;;Calculated values ==>;1550825377.863;348.76;290.66;288.56;288.36;286.86;276.76000000000005;273.3108153835814;292.56;275.66;269.06;276.76000000000005;335.86;333.86;269.56;273.66;297.36;297.66;298.06;290.86;292.76000000000005;292.36;;312.36;275.46000000000004;241.49495122638035;260.44013211722256;273.3108153835814;292.96000000000004;5380000.0;3500000.0;3650000.0;1350000.0;3550000.0;2450000.0;5380000.0;0.0;0.013500000000000002;0.0015;0.026166666666666668;0.021166666666666667;0.021166666666666667;;10804.8994140625;0.0;959.5593872070309;29569.146484375;510046.6369769999;413560.4215453;240336.68564017775;239668.24041967507;234834.54077778646;430799.1582183253;457986.28317495435;447488.2008621153;472948.7829819323;520568.53396251996;518532.1706220469;448127.9065991547;453259.21331229666;465928.4623088799;467030.3681613109;433938.4075479486;414282.1117345503;458262.81198973843;457709.1576469882;;164757.40606591295;471679.62040862173;199192.45890372669;240336.68564017775;272.83784060133775;529663.4403334364;195738.30359788882;37580.40910669409;0.0;0;26;28;0;0;0;0;0;6;12;221753180899.39868;81781166749.80032;155005098784.57675;372.44361293758294;7130.080726044755;265.35999348087734;4601.050657477488;382049.62670518854;199427.8052644671;7356.257307800941;135352.12865140542;1.051381555146926;0.09518963866023827
1010;2019-02-22 09:50:37.893;745;178;155;153;140;37;193;22;-21;35;619;601;-23;19;241;245;249;180;198;196;192;20;539;349;365;142;354;243;540;92.0;86.0;174.0;198.0;127.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27626.80078125;8814.5986328125;0.0;1028.61242675781;400.0;98243;;;Calculated values ==>;1550825437.893;347.66;290.96000000000004;288.66;288.46000000000004;287.16;276.86;273.20264511476705;292.46000000000004;275.36;271.06;276.66;335.06;333.26000000000005;270.86;275.06;297.26000000000005;297.66;298.06;291.16;292.76000000000005;292.36;;313.16;275.16;242.98782864720522;260.1585393101385;273.20264511476705;292.96000000000004;5390000.0;3490000.0;3650000.0;1420000.0;3540000.0;2430000.0;5400000.0;0.015333333333333334;0.014333333333333333;0.029;0.033;0.021166666666666667;0.036500000000000005;;8814.5986328125;0.0;1028.61242675781;27626.80078125;508605.0758535323;413823.3896241266;240603.10825707208;239933.38752596243;235720.290627107;430862.6128555636;457847.79545119463;450388.22735019034;471931.263865096;519919.91024244437;518088.69340368663;450137.9406656481;455303.7817714177;465943.0496085122;467172.2884965674;433697.2052192455;414539.83361305355;458262.81198973843;457709.1576469882;;168099.92630828856;470450.12188174675;199496.49115392787;223334.57504479232;272.95371059982426;530140.3115435363;195901.88116277667;37596.98548918512;0.0;0;26;28;0;0;0;0;0;6;12;221972290399.29425;81864308299.7607;155151571984.50696;7275.860349691612;8941.469814018023;274.5889930220849;8554.672264980152;382113.39443944657;199561.80181703102;7360.759132473764;135461.81449121915;2.5445549496126763;0.1869611915908816
1011;2019-02-22 09:51:37.864;740;180;155;154;143;39;194;22;-5;33;603;589;-11;45;241;245;249;182;198;196;192;19;540;351;365;145;356;244;542;134.0;85.0;414.0;324.0;127.0;0;99;44;1;0;0;0;0;0;0;1;0;0;0;0;26304.357421875;7612.80810546875;0.0;1024.99047851562;408.0;98244;;;Calculated values ==>;1550825497.864;347.16;291.16;288.66;288.56;287.46000000000004;277.06;273.4187578820637;292.56;275.36;272.66;276.46000000000004;333.46000000000004;332.06;272.06;277.66;297.26000000000005;297.66;298.06;291.36;292.76000000000005;292.36;;313.96000000000004;275.06;243.61107973660833;260.2995467637923;273.4187578820637;292.96000000000004;5400000.0;3510000.0;3650000.0;1450000.0;3560000.0;2440000.0;5420000.0;0.022333333333333334;0.014166666666666666;0.06899999999999999;0.054000000000000006;0.021166666666666667;0.0435;;7612.80810546875;0.0;1024.99047851562;26304.357421875;507898.50370614434;413725.2389273455;240533.4448744344;240198.73791382866;236613.01508633554;430735.4089219946;457986.28317495435;452200.00946489343;471335.537891427;518208.42599315965;516781.5130013912;451456.4706612763;458258.2030467605;465654.29947270127;466888.18498842104;433454.8439264244;414444.8531748647;458262.81198973843;457709.1576469882;;171442.51209473662;469946.05786256643;200140.5167556475;219795.31319658982;273.2160275822508;530589.5206406324;196038.7100534291;37614.09057532841;0.0;0;26;28;0;0;0;0;0;6;12;222191184550.00436;81950366685.03987;155297601369.98068;17392.104996937967;14569.499219773625;269.308202313762;10349.25223359233;382318.861460919;199757.63186265595;7365.289418419223;135619.2710550777;4.92951580644251;0.4021555478471244
1012;2019-02-22 09:52:37.884;737;183;156;155;145;40;194;22;5;32;585;574;-1;73;242;245;249;185;198;196;192;20;548;351;365;140;356;250;550;123.0;81.0;820.0;256.0;127.0;0;1;41;1;0;0;0;0;0;0;1;0;1;0;0;27063.658203125;7562.041015625;0.0;1874.046875;414.0;98245;;;Calculated values ==>;1550825557.884;346.86;291.46000000000004;288.76000000000005;288.66;287.66;277.16;273.4187578820637;292.56;275.36;273.66;276.36;331.66;330.56;273.06;280.46000000000004;297.36;297.66;298.06;291.66;292.76000000000005;292.36;;314.56;275.16;242.56692532238324;261.13683023647616;273.4187578820637;292.96000000000004;5480000.0;3510000.0;3650000.0;1400000.0;3560000.0;2500000.0;5500000.0;0.0205;0.013500000000000002;0.13666666666666666;0.042666666666666665;0.021166666666666667;0.04166666666666667;;7562.041015625;0.0;1874.046875;27063.658203125;506808.1349954103;411439.0319898053;240592.39171456677;240259.81939828157;237012.14028239695;430735.4089219946;457986.28317495435;452394.2426621551;471900.24888135743;515861.2742414158;514733.58490692364;451645.0537059349;460637.9373830433;465784.1997128528;466888.18498842104;431472.28211739263;412219.46467945963;458262.81198973843;457709.1576469882;;173949.5011765382;470718.74820856744;200404.52774866097;220819.9626433411;273.319780833759;531034.4023485205;196165.2092817567;37638.257272814895;0.0;0;26;28;0;0;0;0;0;6;13;222410257549.93475;82035895185.0127;155445850769.93356;34438.594371510866;11533.406739622676;259.91303541209555;9870.383125151964;382750.9279296837;199975.2285869872;7369.7010654578635;135787.82418200077;5.945503891229828;0.44663235504610693
1013;2019-02-22 09:53:37.854;736;188;157;156;148;42;194;22;11;30;564;555;6;106;242;246;249;190;198;196;192;21;555;353;365;134;358;254;557;0.0;86.0;579.0;251.0;127.0;0;1;47;1;0;0;0;0;0;0;1;0;1;0;0;27501.38671875;7928.34130859375;0.0;1929.43127441406;416.0;98246;;;Calculated values ==>;1550825617.854;346.76;291.96000000000004;288.86;288.76000000000005;287.96000000000004;277.36;273.6339639331285;292.56;275.36;274.26000000000005;276.16;329.56;328.66;273.76000000000005;283.76000000000005;297.36;297.76000000000005;298.06;292.16;292.76000000000005;292.36;;314.76000000000005;275.26000000000005;241.2770596917726;261.6868853414304;273.6339639331285;292.96000000000004;5550000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2540000.0;5570000.0;0.0;0.014333333333333333;0.0965;0.04183333333333333;0.021166666666666667;0.021166666666666667;;7928.34130859375;0.0;1929.43127441406;27501.38671875;506050.3637647541;410295.9558455669;240687.14619344787;240356.20199584225;237759.10555501547;430607.02586249536;457986.28317495435;452446.7616735856;472494.68880147435;513358.29048647743;512430.9589287852;451819.2634916775;463914.35551515967;465494.84668458975;466731.7774718429;429668.83652362955;411111.06218014384;458262.81198973843;457709.1576469882;;174785.17458790913;471616.79343737353;200918.3734981921;240687.14619344787;273.5300733709063;531488.8837020658;196294.23125792705;37669.9370762495;0.0;0;26;28;0;0;0;0;0;6;13;222629148050.03918;82118054085.0519;155596975170.00568;24272.489458925476;11324.217234122421;265.99476558996184;4593.6325757666045;383239.94233232137;200165.61354675936;7374.081439185799;135908.29737950047;4.104003586382229;0.3602800947402372
1014;2019-02-22 09:54:37.855;738;192;155;155;151;45;194;25;13;29;570;560;10;119;244;244;249;194;198;196;192;23;559;357;365;133;363;257;560;-2.0;85.0;794.0;292.0;127.0;0;1;54;1;0;0;0;0;0;0;1;0;1;0;0;27896.953125;8341.83984375;0.0;1962.54406738281;419.0;98247;;;Calculated values ==>;1550825677.855;346.96000000000004;292.36;288.66;288.66;288.26000000000005;277.66;274.0616903277293;292.56;275.66;274.46000000000004;276.06;330.16;329.16;274.16;285.06;297.56;297.56;298.06;292.56;292.76000000000005;292.36;;315.06;275.46000000000004;241.05796691057077;262.0952818180154;274.0616903277293;292.96000000000004;5590000.0;3570000.0000000005;3650000.0;1330000.0;3629999.9999999995;2570000.0;5600000.0;0.0;0.014166666666666666;0.13233333333333333;0.048666666666666664;0.021166666666666667;0.021166666666666667;;8341.83984375;0.0;1962.54406738281;27896.953125;505938.80315546715;410571.86841490306;239928.55677502623;239928.55677502623;238629.60744354897;430346.717906069;457986.28317495435;452174.32499774254;472528.46462518856;513714.9533224539;512682.8691073719;451795.7641514069;464992.8262906394;465029.61547741666;465899.65062480443;428606.69640526903;411379.88356091734;458262.81198973843;457709.1576469882;;176038.69501535743;471944.1597200548;202077.37699929465;239928.55677502623;274.00056323967857;531950.5442277533;196429.81836044684;37702.37074461076;0.0;0;26;28;0;0;0;0;0;6;13;222848151699.77463;82198155419.95514;155750277724.8205;33096.16278512794;13133.516759076996;244.04651529498227;4609.689385123196;383718.022401646;200369.43139336398;7378.331854027107;135984.99300732106;4.957444897742292;0.43595718967211006
1015;2019-02-22 09:55:37.855;742;196;153;153;151;48;193;25;17;30;586;575;15;124;246;242;249;198;198;196;192;25;562;361;365;132;366;260;563;-1.0;111.0;740.0;233.0;127.0;0;1;63;1;0;0;0;0;0;0;1;0;1;0;0;28583.0078125;8907.0556640625;0.0;1998.33093261719;421.0;98248;;;Calculated values ==>;1550825737.855;347.36;292.76000000000005;288.46000000000004;288.46000000000004;288.26000000000005;277.96000000000004;274.4858918419099;292.46000000000004;275.66;274.86;276.16;331.76000000000005;330.66;274.66;285.56;297.76000000000005;297.36;298.06;292.96000000000004;292.76000000000005;292.36;;315.26000000000005;275.66;240.83765695389522;262.5002047102346;274.4858918419099;292.96000000000004;5620000.0;3610000.0;3650000.0;1320000.0;3660000.0;2600000.0;5630000.0;0.0;0.018500000000000003;0.12333333333333334;0.03883333333333334;0.021166666666666667;0.021166666666666667;;8907.0556640625;0.0;1998.33093261719;28583.0078125;506170.19384162256;410851.6598827512;239181.64529257617;239181.64529257617;238537.2205903802;430081.6785162784;457847.79545119463;452154.4650788298;472756.67973813636;515106.0171879491;513970.112924471;451901.06599294435;465140.7782723502;464854.9636409364;465058.7251422519;427793.8791698067;411652.6847357228;458262.81198973843;457709.1576469882;;176874.38241465177;472270.6324499597;203164.17044700516;239181.64529257617;274.4408596258868;532421.2105688992;196573.55915634526;37735.37803627743;0.0;0;26;28;0;0;0;0;0;6;13;223067151699.77463;82277655419.95514;155905377724.8205;30708.803004591704;10450.300941114736;298.61209703055295;4625.499011501722;384249.7304498937;200565.96320753224;7382.854009129819;136061.95291062628;4.22572961038075;0.3550847178927577
1016;2019-02-22 09:56:37.886;747;198;150;150;148;52;194;25;24;31;603;590;25;125;248;240;249;199;198;196;192;24;560;364;365;132;369;265;560;-2.0;101.0;928.0;281.0;127.0;0;1;82;1;0;0;0;0;0;0;1;0;1;0;0;29576.630859375;9902.859375;0.0;2033.78662109375;422.0;98249;;;Calculated values ==>;1550825797.886;347.86;292.96000000000004;288.16;288.16;287.96000000000004;278.36;274.8017692304317;292.56;275.66;275.56;276.26000000000005;333.46000000000004;332.16;275.66;285.66;297.96000000000004;297.16;298.06;293.06;292.76000000000005;292.36;;315.36;275.56;240.83765695389522;263.1675429290057;274.8017692304317;292.96000000000004;5600000.0;3640000.0;3650000.0;1320000.0;3690000.0;2650000.0;5600000.0;0.0;0.016833333333333332;0.15466666666666665;0.04683333333333333;0.021166666666666667;0.021166666666666667;;9902.859375;0.0;2033.78662109375;29576.630859375;506978.4055568195;412930.35366320645;238308.1971406618;238308.1971406618;237669.19697492998;429879.7862731237;457986.28317495435;452168.16345269367;472853.8412306012;516434.19017941586;515089.1564420531;452295.5878413076;464528.596825198;464680.42916884983;464356.0352725641;428337.34279714484;413305.59472072823;458262.81198973843;457709.1576469882;;177292.22831007556;472173.3745042847;203904.07333566624;238308.1971406618;274.7408239127862;532906.1246332369;196730.38943520756;37768.99637634121;0.0;0;26;28;0;0;0;0;0;6;13;223286264849.40564;82356896339.8217;156062959099.55515;38398.17927143357;12563.9456047303;253.0344259530129;4643.9869973839095;384825.9195118417;200757.84768420825;7387.453438625022;136139.23853752384;4.679634992759324;0.40055663935320623
1017;2019-02-22 09:57:37.866;751;198;148;147;142;53;194;25;33;31;620;605;32;121;249;239;249;199;198;196;192;25;561;364;365;132;369;269;561;-2.0;111.0;726.0;204.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30713.796875;11006.890625;0.0;2068.78002929688;421.0;98250;;;Calculated values ==>;1550825857.866;348.26;292.96000000000004;287.96000000000004;287.86;287.36;278.46000000000004;274.8017692304317;292.56;275.66;276.46000000000004;276.26000000000005;335.16;333.66;276.36;285.26000000000005;298.06;297.06;298.06;293.06;292.76000000000005;292.36;;315.26000000000005;275.66;240.83765695389522;263.6948088759802;274.8017692304317;292.96000000000004;5610000.0;3640000.0;3650000.0;1320000.0;3690000.0;2690000.0;5610000.0;0.0;0.018500000000000003;0.121;0.034;0.021166666666666667;0.021166666666666667;;11006.890625;0.0;2068.78002929688;30713.796875;507389.99564702983;412510.3609889117;237639.41814848935;237322.13993447679;235753.42071214787;429879.7862731237;457986.28317495435;452618.638209442;472853.8412306012;517854.50711813476;516300.7342995426;452490.7919998196;463463.18480974686;464812.9016813492;464223.8542375998;428066.412339911;412891.042670691;458262.81198973843;457709.1576469882;;176874.38241465177;472270.6324499597;203934.30011934598;237639.41814848935;274.752476750363;533408.377391106;196904.57926929073;37803.17303575353;0.0;0;26;28;0;0;0;0;0;6;13;223505191849.47525;82436069939.84688;156223105699.60608;30090.80490890162;9123.435299240868;280.74433888057007;4658.142819384893;385396.47079968103;200938.51561574073;7391.900112281258;136216.73044677207;3.376739024234945;0.2757701457405665
1018;2019-02-22 09:58:37.867;752;195;147;146;139;52;194;26;38;32;635;619;36;116;249;240;249;196;198;196;192;25;554;361;365;132;367;274;554;-3.0;108.0;738.0;134.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30640.603515625;10821.578125;0.0;2102.84375;419.0;98251;;;Calculated values ==>;1550825917.867;348.36;292.66;287.86;287.76000000000005;287.06;278.36;274.4858918419099;292.56;275.76000000000005;276.96000000000004;276.36;336.66;335.06;276.76000000000005;284.76000000000005;298.06;297.16;298.06;292.76000000000005;292.76000000000005;292.36;;315.06;275.66;240.83765695389522;264.3458800820626;274.4858918419099;292.96000000000004;5540000.0;3610000.0;3650000.0;1320000.0;3670000.0000000005;2740000.0;5540000.0;0.0;0.018000000000000002;0.123;0.022333333333333334;0.021166666666666667;0.021166666666666667;;10821.578125;0.0;2102.84375;30640.603515625;508139.3146584125;414277.0601677878;237530.0566661712;237211.48396038325;235014.80516416742;430081.6785162784;457986.28317495435;452388.655222715;472950.9869074988;518990.2960572679;517329.6250027059;452130.5761644936;462111.9432047557;465104.8312706036;464796.26975366054;429930.67203913984;414635.1960104896;458262.81198973843;457709.1576469882;;176038.69501535743;472270.6324499597;203176.01215587364;237530.0566661712;274.44544279722203;533919.6725838864;197086.48620777557;37837.937146736;0.0;0;26;28;0;0;0;0;0;6;13;223724195500.08093;82515271260.06592;156386008415.0566;30653.155097221486;6009.779853234589;275.3185685157044;4660.457637427294;385902.6789044598;201064.62784419558;7396.534047086669;136294.38674504368;3.2186129142738986;0.2420418069341639
1019;2019-02-22 09:59:37.867;747;190;147;146;138;49;194;27;41;32;648;631;39;116;248;240;249;191;199;196;192;27;549;359;365;133;365;278;548;-1.0;87.0;470.0;179.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30421.55078125;10661.666015625;0.0;2146.93774414062;415.0;98252;;;Calculated values ==>;1550825977.867;347.86;292.16;287.86;287.76000000000005;286.96000000000004;278.06;274.27422755570615;292.56;275.86;277.26000000000005;276.36;337.96000000000004;336.26000000000005;277.06;284.76000000000005;297.96000000000004;297.16;298.06;292.26000000000005;292.76000000000005;292.36;;314.66;275.86;241.05796691057077;264.86050150153983;274.27422755570615;293.06;5490000.0;3590000.0;3650000.0;1330000.0;3650000.0;2780000.0;5480000.0;0.0;0.0145;0.07833333333333334;0.029833333333333333;0.021166666666666667;0.021166666666666667;;10661.666015625;0.0;2146.93774414062;30421.55078125;507962.8020729904;414883.2198629546;237712.02613505756;237391.22603931275;234868.92161671643;430214.79039162316;457986.28317495435;452076.2818530558;472820.39598721155;520007.8517730291;518240.80416121864;451816.1184125153;461503.2472689723;465264.19953021937;465088.32681886124;431218.74376390467;415233.3291099176;458262.81198973843;457709.1576469882;;174367.33720873808;472333.7623376517;202623.86324994572;237712.02613505756;274.22215212804724;534428.5238696937;197265.51324228078;37873.35199252051;0.0;0;26;28;0;0;0;0;0;6;13;223943195500.08093;82594771260.06592;156551608415.0566;19540.439457243625;8046.345322783229;231.7885124828121;4656.605950335866;386320.95885908033;201181.7622206624;7400.7599394283225;136372.02894160838;2.535419148873709;0.20869437885801237
1020;2019-02-22 10:00:37.857;737;194;148;148;138;45;194;27;22;33;658;639;25;80;248;241;249;197;198;196;192;27;571;362;365;132;367;249;565;-2.0;107.0;645.0;165.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38827.44921875;19653.0390625;0.0;1902.59802246094;406.0;98253;;;Calculated values ==>;1550826037.857;346.86;292.56;287.96000000000004;287.96000000000004;286.96000000000004;277.66;274.5913991737795;292.56;275.86;275.36;276.46000000000004;338.96000000000004;337.06;275.66;281.16;297.96000000000004;297.26000000000005;298.06;292.86;292.76000000000005;292.36;;313.76000000000005;275.86;240.83765695389522;260.9983114674233;274.5913991737795;292.96000000000004;5710000.0;3620000.0000000005;3650000.0;1320000.0;3670000.0000000005;2490000.0;5650000.0;0.0;0.017833333333333333;0.1075;0.0275;0.021166666666666667;0.021166666666666667;;19653.0390625;0.0;1902.59802246094;38827.44921875;504719.13976397604;409087.7599359037;237521.24025369078;237521.24025369078;234413.26873080953;430014.67791919125;457986.28317495435;454664.42385083163;473048.1168422736;523397.74706518714;521462.641244009;455031.3174767616;461616.6707625653;464972.8808765168;464781.3556694665;425264.322518861;410358.96546927677;458262.81198973843;457709.1576469882;;170606.85888663295;472465.0996282349;203422.626641534;237521.24025369078;274.5455127138515;535005.5026906189;197518.09368088157;37907.09249955899;0.0;0;26;29;0;0;0;0;0;6;13;224162159000.11575;82674258010.07855;156709682065.08173;27008.493199999495;7398.668007134276;265.81220071758514;4660.6442514914625;386708.8019799903;201310.44921369143;7404.9059209268835;136449.65975267734;1.824748556691248;0.14358637495855295
1021;2019-02-22 10:01:37.878;744;194;147;146;136;44;194;27;11;33;654;635;10;59;248;240;249;196;199;196;192;27;541;361;365;130;366;240;540;-1.0;83.0;264.0;132.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;29073.98828125;9721.5302734375;0.0;1837.18298339844;389.0;98254;;;Calculated values ==>;1550826097.878;347.56000000000006;292.56;287.86;287.76000000000005;286.76000000000005;277.56;274.4858918419099;292.56;275.86;274.26000000000005;276.46000000000004;338.56000000000006;336.66;274.16;279.06;297.96000000000004;297.16;298.06;292.76000000000005;292.76000000000005;292.36;;312.06;275.86;240.39332010688793;259.7329541166123;274.4858918419099;293.06;5410000.0;3610000.0;3650000.0;1300000.0;3660000.0;2400000.0;5400000.0;0.0;0.013833333333333333;0.044000000000000004;0.022000000000000002;0.021166666666666667;0.021166666666666667;;9721.5302734375;0.0;1837.18298339844;29073.98828125;508303.8134044238;419157.0400783797;237960.29800210253;237636.39825486593;234467.1784638878;430081.6785162784;457986.28317495435;454838.4717246098;473308.3704715943;523714.4108375094;521790.1658247648;454717.68590570294;460536.097997932;465118.6810666539;464796.26975366054;433211.3080590287;419769.6118688544;458262.81198973843;457709.1576469882;;163503.975529645;472727.1298661593;203086.81516963182;237960.29800210253;274.4109115150969;535571.5460481148;197762.96743413477;37938.26824892153;0.0;0;26;29;0;0;0;0;0;6;13;224381235649.7816;82752885519.95862;156856433409.85788;11077.072888419032;5932.086923323604;185.9434639640781;4651.350862483414;387026.2927798106;201421.57771931097;7408.671869080842;136527.28687182782;1.8900420533635018;0.14736169512011854
1022;2019-02-22 10:02:37.868;760;181;147;146;133;40;194;26;15;33;644;628;12;88;247;241;249;182;198;196;192;26;533;354;365;123;359;249;533;-1.0;84.0;246.0;35.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30193.244140625;10649.443359375;0.0;1966.3664550781198;393.0;98255;;;Calculated values ==>;1550826157.868;349.16;291.26000000000005;287.86;287.76000000000005;286.46000000000004;277.16;273.7412296467126;292.56;275.76000000000005;274.66;276.46000000000004;337.56000000000006;335.96000000000004;274.36;281.96000000000004;297.86;297.26000000000005;298.06;291.36;292.76000000000005;292.36;;312.46000000000004;275.76000000000005;238.79729159403252;260.9983114674233;273.7412296467126;292.96000000000004;5330000.0;3540000.0;3650000.0;1230000.0;3590000.0;2490000.0;5330000.0;0.0;0.014;0.041;0.005833333333333333;0.021166666666666667;0.021166666666666667;;10649.443359375;0.0;1966.3664550781198;30193.244140625;510972.9348229309;417560.7320402083;238183.0858937692;237856.3429472463;233726.95178867926;430542.39183029096;457986.28317495435;453804.8726206853;474212.7290111756;521972.1421764292;520341.05079532304;453434.9720253852;462554.64318568597;466001.4536310495;465943.0496085122;435127.558129195;417880.47625559283;458262.81198973843;457709.1576469882;;165175.21790254305;473541.6726018376;201363.36500275138;238183.0858937692;273.7085840965824;536065.3573361083;197932.6972547496;37969.95921153965;0.0;0;26;29;0;0;0;0;0;6;13;224600199149.8164;82828772869.97069;157003108959.8812;10350.101812335291;1587.7067943280026;241.45914623043046;4646.635185443136;387204.82280904707;201484.2322228101;7412.23296388496;136604.75717503668;1.3337156461458788;0.07290649742439029
1023;2019-02-22 10:03:37.858;766;177;149;148;133;38;194;24;19;34;642;624;16;76;244;242;249;179;199;196;192;22;539;351;365;127;356;245;540;-1.0;86.0;100.0;0.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29620.712890625;10755.6865234375;0.0;1114.58776855469;401.0;98256;;;Calculated values ==>;1550826217.858;349.76;290.86;288.06;287.96000000000004;286.46000000000004;276.96000000000004;273.4187578820637;292.56;275.56;275.06;276.56;337.36;335.56;274.76000000000005;280.76000000000005;297.56;297.36;298.06;291.06;292.76000000000005;292.36;;313.26000000000005;275.36;239.71726792356844;260.44013211722256;273.4187578820637;293.06;5390000.0;3510000.0;3650000.0;1270000.0;3560000.0;2450000.0;5400000.0;0.0;0.014333333333333333;0.016666666666666666;0.0;0.021166666666666667;0.021166666666666667;;10755.6865234375;0.0;1114.58776855469;29620.712890625;511185.0111409297;413458.7165377379;238612.22597323195;238285.56485997423;233539.14631439303;430735.4089219946;457986.28317495435;454969.83168407984;473793.5715148927;522093.76520298165;520263.2827675593;454604.88135033794;461756.34737468755;466043.6885466112;466502.7873414682;433697.2052192455;414183.7078577698;458262.81198973843;457709.1576469882;;168517.74571465285;472636.01036501786;200656.79144527;238612.22597323195;273.4187578820637;536563.7239031743;198111.04360778767;37995.629550970916;0.0;0;26;29;0;0;0;0;0;6;13;224819162649.85123;82903760369.9826;157151284259.90475;4238.55067064683;0.0;279.693462181152;4637.551720427841;387326.3746510739;201497.4609076166;7416.575178466012;136682.11250456053;0.7713213383310289;0.018161003370406565
1024;2019-02-22 10:04:37.849;767;179;152;150;135;38;194;23;23;34;644;622;20;67;243;242;249;181;199;196;192;21;542;350;365;128;355;244;543;-1.0;111.0;287.0;32.0;127.0;0;100;77;1;0;0;0;0;0;0;1;0;0;0;0;28141.779296875;9386.2109375;0.0;1096.12609863281;408.0;98257;;;Calculated values ==>;1550826277.849;349.86;291.06;288.36;288.16;286.66;276.96000000000004;273.3108153835814;292.56;275.46000000000004;275.46000000000004;276.56;337.56000000000006;335.36;275.16;279.86;297.46000000000004;297.36;298.06;291.26000000000005;292.76000000000005;292.36;;313.96000000000004;275.26000000000005;239.943914813709;260.2995467637923;273.3108153835814;293.06;5420000.0;3500000.0;3650000.0;1280000.0;3550000.0;2440000.0;5430000.0;0.0;0.018500000000000003;0.04783333333333333;0.005333333333333333;0.021166666666666667;0.021166666666666667;;9386.2109375;0.0;1096.12609863281;28141.779296875;511047.12697151647;412938.0032251868;239500.68554654293;238842.73678366537;234075.57745634907;430799.1582183253;457986.28317495435;455621.1016333866;473664.3179132749;522378.0934346533;520142.32966091484;455258.18232545984;460855.84323341417;466058.0093327334;466645.69444314425;432966.5816603845;413676.876647874;458262.81198973843;457709.1576469882;;171442.51209473662;472408.29492823046;200266.815421885;239500.68554654293;273.2613338909965;537045.0058011166;198278.86757574757;38014.04940311915;0.0;0;26;29;0;0;0;0;0;6;13;225038129799.6215;82980248894.90236;157297962254.75085;12214.44669045016;1451.4212240338425;356.8595427314438;4618.745992792759;387463.46239602583;201509.55427019432;7421.878991143463;136759.2367483843;1.7783699747251687;0.09919666556677541
1025;2019-02-22 10:05:37.869;768;182;154;152;140;40;194;21;29;33;643;620;25;72;243;243;249;184;199;196;193;20;543;351;365;129;356;244;544;237.0;83.0;579.0;27.0;127.0;0;97;53;1;0;0;0;0;0;0;1;0;0;0;0;26916.99609375;8133.6708984375;0.0;1079.15319824219;415.0;98258;;;Calculated values ==>;1550826337.869;349.96000000000004;291.36;288.56;288.36;287.16;277.16;273.4187578820637;292.56;275.26000000000005;276.06;276.46000000000004;337.46000000000004;335.16;275.66;280.36;297.46000000000004;297.46000000000004;298.06;291.56;292.76000000000005;292.46000000000004;;314.66;275.16;240.16925963744896;260.2995467637923;273.4187578820637;293.06;5430000.0;3510000.0;3650000.0;1290000.0;3560000.0;2440000.0;5440000.0;0.0395;0.013833333333333333;0.0965;0.0045000000000000005;0.021166666666666667;0.06066666666666667;;8133.6708984375;0.0;1079.15319824219;26916.99609375;511082.9704096335;413628.9936938134;240130.51377898402;239467.52982584352;235605.6685923078;430735.4089219946;457986.28317495435;456344.4864046592;473438.18344108673;522276.54462689924;519938.8969790198;455862.59019047953;461441.1533729428;465913.9958927326;466631.3516481654;432720.6484168663;414351.7324323658;458262.81198973843;457847.79545119463;;174367.33720873808;472180.05118753103;200616.49539444438;214402.97983080847;273.4029580076649;537503.9818702687;198424.91525733907;38032.18277302983;0.0;0;26;29;0;0;0;0;0;6;13;225257202799.55188;83057374594.87785;157444411054.7043;24677.751132485733;1222.03600106889;254.1033377855901;14768.985480970094;387770.99985611317;201531.8405066665;7426.972045598599;136920.85503209062;4.441946955989201;0.18484813849267778
1026;2019-02-22 10:06:37.860;767;183;154;153;143;42;194;22;34;33;640;618;30;84;243;243;249;184;199;196;193;21;541;354;365;130;359;247;543;-3.0;85.0;265.0;103.0;127.0;0;94;40;1;0;0;0;0;0;0;1;0;0;0;0;26140.296875;7353.294921875;0.0;1075.19885253906;420.0;98259;;;Calculated values ==>;1550826397.86;349.86;291.46000000000004;288.56;288.46000000000004;287.46000000000004;277.36;273.7412296467126;292.56;275.36;276.56;276.46000000000004;337.16;334.96000000000004;276.16;281.56;297.46000000000004;297.46000000000004;298.06;291.56;292.76000000000005;292.46000000000004;;315.16;275.26000000000005;240.39332010688793;260.72004837742526;273.7412296467126;293.06;5410000.0;3540000.0;3650000.0;1300000.0;3590000.0;2470000.0;5430000.0;0.0;0.014166666666666666;0.04416666666666667;0.017166666666666667;0.021166666666666667;0.021166666666666667;;7353.294921875;0.0;1075.19885253906;26140.296875;511133.9299488329;414398.0589551918;240164.56415137026;239831.86829392996;236583.34436743552;430542.39183029096;457986.28317495435;456455.2765819175;473308.3704715943;521727.62910905277;519486.6779325501;455971.6787098664;462388.1871595871;465480.30547409743;466201.75019206293;433211.3080590287;414752.42406787584;458262.81198973843;457847.79545119463;;176456.53798984195;472145.33331970085;201121.42455583258;240164.56415137026;273.61399057508356;537946.0596562616;198553.953946999;38050.13301382744;0.0;0;26;29;0;0;0;0;0;6;13;225476169949.32214;83135062939.79634;157591688959.5498;11277.245131152084;4652.577100446405;261.5008565413322;4607.628395846283;388070.57988091715;201580.78827252804;7431.26810270824;137082.30259346068;2.467694945344137;0.17862710221421224
1027;2019-02-22 10:07:37.870;766;184;155;154;146;44;194;23;40;32;638;616;36;96;244;243;249;186;199;196;193;23;549;355;365;131;360;250;551;-2.0;84.0;593.0;53.0;127.0;0;94;39;1;0;0;0;0;0;0;1;0;0;0;0;26158.28125;7415.671875;0.0;1087.94445800781;423.0;98260;;;Calculated values ==>;1550826457.87;349.76;291.56;288.66;288.56;287.76000000000005;277.56;273.8482719121499;292.56;275.46000000000004;277.16;276.36;336.96000000000004;334.76000000000005;276.76000000000005;282.76000000000005;297.56;297.46000000000004;298.06;291.76000000000005;292.76000000000005;292.46000000000004;;315.46000000000004;275.46000000000004;240.61611355647437;261.13683023647616;273.8482719121499;293.06;5490000.0;3550000.0;3650000.0;1310000.0;3600000.0;2500000.0;5510000.0;0.0;0.014;0.09883333333333333;0.008833333333333334;0.021166666666666667;0.021166666666666667;;7415.671875;0.0;1087.94445800781;26158.28125;510314.69274567236;411390.545434666;240226.1665073755;239895.54030566243;237300.92232519292;430477.46260093397;457986.28317495435;456689.9109880758;473081.36623795505;521278.968952378;519033.10004799446;456204.99608890846;463339.5222822046;465465.8864643596;466058.0093327334;431218.74376390467;412172.66196668637;458262.81198973843;457847.79545119463;;177710.07569661198;472207.82270811964;201638.07972809434;240226.1665073755;273.8203189290235;538381.9537774813;198677.04918274062;38068.16221244484;0.0;0;26;29;0;0;0;0;0;6;13;225695206449.28732;83213375989.78389;157740813809.5261;25207.62265619483;2390.0327296568903;266.6451451610562;4606.324479310838;388374.67111919087;201639.48646917212;7435.670052924507;137159.09833123157;3.818448967915565;0.2520618171940553
1028;2019-02-22 10:08:37.870;765;189;155;154;149;46;194;24;44;33;637;615;40;104;245;243;249;191;199;196;193;23;553;357;365;132;362;252;555;-1.0;81.0;724.0;73.0;127.0;0;95;37;1;0;0;0;0;0;0;1;0;0;0;0;26182.416015625;7323.62109375;0.0;1091.33825683594;426.0;98261;;;Calculated values ==>;1550826517.87;349.66;292.06;288.66;288.56;288.06;277.76000000000005;274.0616903277293;292.56;275.56;277.56;276.46000000000004;336.86;334.66;277.16;283.56;297.66;297.46000000000004;298.06;292.26000000000005;292.76000000000005;292.46000000000004;;315.76000000000005;275.46000000000004;240.83765695389522;261.41265627149306;274.0616903277293;293.06;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2520000.0;5550000.0;0.0;0.013500000000000002;0.12066666666666667;0.012166666666666666;0.021166666666666667;0.021166666666666667;;7323.62109375;0.0;1091.33825683594;26182.416015625;509841.3083295301;411599.12119771366;240092.7392758862;239763.8484198369;238140.2571943137;430346.717906069;457986.28317495435;456848.27267696836;473048.1168422736;521013.18027756416;518764.062546342;456362.4941287204;463976.0884555012;465306.4224800408;465769.70841700374;430191.0715123525;412377.0396431636;458262.81198973843;457847.79545119463;;178963.62700411686;472076.1002201579;202145.45254152626;240092.7392758862;274.02705783717784;538818.1262546949;198799.87662414688;38086.322901735206;0.0;0;26;29;0;0;0;0;0;6;13;225914206449.28732;83292275989.78389;157891413809.5261;30734.14029634335;3284.156213423351;240.48943023404993;4609.148689044028;388840.8524771287;201686.7713770311;7439.896174386133;137235.89394096786;4.6189093743320795;0.32030064552977217
1029;2019-02-22 10:09:37.861;766;191;154;154;150;48;194;26;47;33;637;614;43;110;246;241;249;193;199;196;193;25;555;359;365;132;364;255;557;-3.0;84.0;688.0;52.0;127.0;0;96;40;1;0;0;0;0;0;0;1;0;0;0;0;26362.35546875;7534.6728515625;0.0;1114.99938964844;428.0;98262;;;Calculated values ==>;1550826577.861;349.76;292.26000000000005;288.56;288.56;288.16;277.96000000000004;274.27422755570615;292.56;275.76000000000005;277.86;276.46000000000004;336.86;334.56;277.46000000000004;284.16;297.76000000000005;297.26000000000005;298.06;292.46000000000004;292.76000000000005;292.46000000000004;;315.96000000000004;275.66;240.83765695389522;261.82340779136865;274.27422755570615;293.06;5550000.0;3590000.0;3650000.0;1320000.0;3640000.0;2550000.0;5570000.0;0.0;0.014;0.11466666666666667;0.008666666666666666;0.021166666666666667;0.021166666666666667;;7534.6728515625;0.0;1114.99938964844;26362.35546875;509789.9166924074;411509.7758049635;239698.68410700062;239698.68410700062;238400.34504327338;430214.79039162316;457986.28317495435;456723.56068594067;473048.1168422736;520767.1077802718;518410.82092978654;456235.3892323839;464234.48517965915;465146.75317812245;465219.0939126357;429668.83652362955;412290.7944217916;458262.81198973843;457847.79545119463;;179799.33570027514;472270.6324499597;202703.44712107573;239698.68410700062;274.2530355223009;539255.9336707143;198923.67716785253;38104.706290920956;0.0;0;26;29;0;0;0;0;0;6;13;226133173599.9278;83371464110.01552;158043490994.97092;29127.639688771178;2336.248939516994;243.292589425731;4617.489523452106;389339.62581790524;201733.6010612695;7443.927086500897;137312.77105966577;4.199543026393404;0.27976546227810123
