;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1030;2019-02-22 10:10:37.851;766;194;153;153;150;50;194;26;50;34;638;614;46;111;247;241;249;196;199;196;193;26;561;360;365;133;365;260;562;-2.0;85.0;842.0;76.0;127.0;0;98;55;1;0;0;0;0;0;0;1;0;0;0;0;27322.798828125;8450.826171875;0.0;1153.87084960938;428.0;98263;;;Calculated values ==>;1550826637.851;349.76;292.56;288.46000000000004;288.46000000000004;288.16;278.16;274.38016830617;292.56;275.76000000000005;278.16;276.56;336.96000000000004;334.56;277.76000000000005;284.26000000000005;297.86;297.26000000000005;298.06;292.76000000000005;292.76000000000005;292.46000000000004;;315.96000000000004;275.76000000000005;241.05796691057077;262.5002047102346;274.38016830617;293.06;5610000.0;3600000.0;3650000.0;1330000.0;3650000.0;2600000.0;5620000.0;0.0;0.014166666666666666;0.14033333333333334;0.012666666666666666;0.021166666666666667;0.021166666666666667;;8450.826171875;0.0;1153.87084960938;27322.798828125;509263.1840232129;410484.95857646636;239213.1146265526;239213.1146265526;238247.26314838254;430148.3826014536;457986.28317495435;456271.4783607459;473014.93639070686;520458.63456597336;517991.53229676036;455778.51535834384;463613.4557367293;465132.6551254336;465073.4646152595;428066.412339911;411296.0720610474;458262.81198973843;457847.79545119463;;179799.33570027514;472236.3865531139;202955.0049715342;239213.1146265526;274.3552003140664;539703.2353938784;199056.8674576537;38123.61039170911;0.0;0;26;29;0;0;0;0;0;6;13;226352137099.96262;83450950860.02815;158197965244.99548;35548.745098952706;3410.8975000333426;237.5798206172337;4627.767410788257;389878.5058629097;201781.48596612553;7447.933688706878;137389.80202682872;4.562870617611476;0.3193244883680035
1031;2019-02-22 10:11:37.862;768;198;151;151;147;52;194;27;54;34;642;617;50;104;248;241;249;200;199;197;193;26;565;362;365;133;367;268;565;-1.0;87.0;1448.0;86.0;127.0;0;99;84;1;0;0;0;0;0;0;1;0;0;0;0;29108.8984375;10192.302734375;0.0;1194.60119628906;429.0;98264;;;Calculated values ==>;1550826697.862;349.96000000000004;292.96000000000004;288.26000000000005;288.26000000000005;287.86;278.36;274.5913991737795;292.56;275.86;278.56;276.56;337.36;334.86;278.16;283.56;297.96000000000004;297.26000000000005;298.06;293.16;292.86;292.46000000000004;;316.06;275.76000000000005;241.05796691057077;263.56353331371673;274.5913991737795;293.06;5650000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2680000.0;5650000.0;0.0;0.0145;0.24133333333333334;0.014333333333333333;0.021166666666666667;0.021166666666666667;;10192.302734375;0.0;1194.60119628906;29108.8984375;509160.6471397331;410769.76271520485;238476.1289420021;238476.1289420021;237205.37309028878;430014.67791919125;457986.28317495435;455443.32401979016;473014.93639070686;520211.51031340443;517628.2030160133;454942.16164491663;461575.87461189856;464972.8808765168;464781.3556694665;426966.3940917745;411573.69153951766;458400.8548651725;457847.79545119463;;180217.192455513;472236.3865531139;203497.7418936455;238476.1289420021;274.57453925975625;540173.5857522088;199212.25534755146;38143.184580008245;0.0;0;26;29;0;0;0;0;0;6;13;226571177249.66327;83530765489.91907;158356394284.77896;60802.86715310958;3851.9205734523803;223.19418700772383;4643.366941111241;390681.58316776477;201842.02054596058;7451.774176058793;137467.07564388865;6.105377658229402;0.4374341407061765
1032;2019-02-22 10:12:37.882;767;200;149;149;144;52;194;27;56;34;649;622;52;91;249;240;249;201;199;197;193;27;564;363;365;134;368;275;563;-2.0;85.0;1452.0;85.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29998.130859375;10973.2314453125;0.0;1219.140625;427.0;98265;;;Calculated values ==>;1550826757.882;349.86;293.16;288.06;288.06;287.56;278.36;274.69669130483857;292.56;275.86;278.76000000000005;276.56;338.06000000000006;335.36;278.36;282.26000000000005;298.06;297.16;298.06;293.26000000000005;292.86;292.46000000000004;;315.86;275.86;241.2770596917726;264.4750485637546;274.69669130483857;293.06;5640000.0;3629999.9999999995;3650000.0;1340000.0;3679999.9999999995;2750000.0;5630000.0;0.0;0.014166666666666666;0.242;0.014166666666666666;0.021166666666666667;0.021166666666666667;;10973.2314453125;0.0;1219.140625;29998.130859375;509123.8610738773;412431.9645018818;237897.92528815984;237897.92528815984;236320.9391009993;429947.3805835815;457986.28317495435;454520.55096188234;472884.4304738556;520358.84954264294;517556.9952673073;454011.2738692397;458902.68449210824;464959.0081242338;464503.06872351485;427243.89771193074;412814.00481140555;458400.8548651725;457847.79545119463;;179381.48055642567;472202.2088784924;203764.21595664756;237897.92528815984;274.6821382493401;540666.3085157187;199388.69359214327;38163.30580001765;0.0;0;26;29;0;0;0;0;0;6;13;226790250249.59366;83610892189.8936;158519348584.72717;60683.033071266815;3802.8715663928015;204.4234827574401;4655.60558511757;391694.3031301467;201905.83174375052;7455.338844465898;137544.59291206184;5.6876490731763925;0.4071219387958059
1033;2019-02-22 10:13:37.852;763;196;148;147;140;51;194;27;56;35;659;630;53;84;249;240;249;198;199;196;193;27;554;362;365;135;367;281;553;-2.0;85.0;998.0;103.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29695.244140625;10761.5830078125;0.0;1250.69396972656;422.0;98266;;;Calculated values ==>;1550826817.852;349.46000000000004;292.76000000000005;287.96000000000004;287.86;287.16;278.26000000000005;274.5913991737795;292.56;275.86;278.76000000000005;276.66;339.06000000000006;336.16;278.46000000000004;281.56;298.06;297.16;298.06;292.96000000000004;292.76000000000005;292.46000000000004;;315.36;275.86;241.49495122638035;265.2429198363724;274.5913991737795;293.06;5540000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2810000.0;5530000.0;0.0;0.014166666666666666;0.16633333333333333;0.017166666666666667;0.021166666666666667;0.021166666666666667;;10761.5830078125;0.0;1250.69396972656;29695.244140625;509505.8308053116;415028.81927888904;237880.34181056917;237560.14002881784;235352.85732633783;430014.67791919125;457986.28317495435;453497.8866936353;472851.2559263234;520904.0744990263;517885.0241240472;453110.0486498489;457066.29687834706;465104.8312706036;464649.81302044657;429930.67203913984;415724.3794036379;458262.81198973843;457847.79545119463;;177292.22831007556;472070.4381999017;203468.34288072507;237880.34181056917;274.56318041808464;541163.5045852266;199569.7264842788;38183.877464006044;0.0;0;26;29;0;0;0;0;0;6;13;227009140749.6981;83691551839.93208;158686065184.8067;41588.24745421407;4611.002636312533;201.25581233627753;4655.977768726572;392546.13767126325;201975.91230433065;7458.717814929561;137622.15064178358;4.250358509636142;0.3085836214854305
1034;2019-02-22 10:14:37.863;751;197;149;148;140;50;194;28;46;35;666;636;44;64;250;240;249;199;199;197;193;28;572;365;365;136;370;258;565;-1.0;84.0;809.0;125.0;127.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38300.75390625;19637.84765625;0.0;1141.10437011719;413.0;98267;;;Calculated values ==>;1550826877.863;348.26;292.86;288.06;287.96000000000004;287.16;278.16;274.9066339382667;292.56;275.96000000000004;277.76000000000005;276.66;339.76;336.76000000000005;277.56;279.56;298.16;297.16;298.06;293.06;292.86;292.46000000000004;;314.46000000000004;275.96000000000004;241.71165711629368;262.23063862743834;274.9066339382667;293.06;5720000.0;3650000.0;3650000.0;1360000.0;3700000.0;2580000.0;5650000.0;0.0;0.014;0.13483333333333333;0.020833333333333332;0.021166666666666667;0.021166666666666667;;19637.84765625;0.0;1141.10437011719;38300.75390625;506402.4376319041;410358.96546927677;237838.3073714484;237521.24025369078;235026.20042761866;429811.8947417682;457986.28317495435;456109.0230842944;472720.47428543336;523491.08636306616;520418.008215219;455863.1555877597;458304.8186297473;464799.13120582135;464208.71106282185;424974.1715900455;411174.58375941555;458400.8548651725;457847.79545119463;;173531.66647045466;472036.2627623985;204230.6774137806;237838.3073714484;274.8714047743789;541730.2417842842;199823.10151637433;38203.81277094718;0.0;0;26;30;0;0;0;0;0;6;13;227228180899.39874;83772866744.82095;158847794829.58566;33961.59694124095;5579.283028096206;193.1942296288194;4656.867497687962;393175.8351304048;202060.84691990996;7462.005501240119;137699.77191352233;2.1363417000205116;0.15941198343682578
1035;2019-02-22 10:15:37.863;752;195;148;147;137;47;194;29;39;36;657;632;34;49;250;240;249;197;199;197;193;29;558;362;365;135;367;250;552;-2.0;82.0;653.0;102.0;127.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;37781.8671875;19317.197265625;0.0;1089.98181152344;394.0;98268;;;Calculated values ==>;1550826937.863;348.36;292.66;287.96000000000004;287.86;286.86;277.86;274.5913991737795;292.56;276.06;277.06;276.76000000000005;338.86;336.36;276.56;278.06;298.16;297.16;298.06;292.86;292.86;292.46000000000004;;312.56;276.06;241.49495122638035;261.13683023647616;274.5913991737795;293.06;5580000.0;3620000.0000000005;3650000.0;1350000.0;3670000.0000000005;2500000.0;5520000.0;0.0;0.013666666666666666;0.10883333333333334;0.017;0.021166666666666667;0.021166666666666667;;19317.197265625;0.0;1089.98181152344;37781.8671875;507783.0361496201;415068.77947206923;237910.89765255377;237590.3204905783;234450.81939765735;430014.67791919125;457986.28317495435;456568.8190744456;472948.7829819323;523215.4932665778;520666.8532245002;455961.9864980446;457775.72677953914;465236.6699430183;464649.81302044657;428874.49835383333;415763.05856668594;458400.8548651725;457847.79545119463;;165593.03060630985;472265.74392498133;203449.11128310638;237910.89765255377;274.5557487413857;542364.2636267322;200147.72689072328;38222.405155794186;0.0;0;26;30;0;0;0;0;0;6;13;227447180899.39874;83854166744.82095;159000194829.58566;27547.86153129075;4569.882754911874;179.18967709101435;4655.331003404565;393688.4139510092;202145.42330143502;7465.108700462784;137777.37356769812;1.8107483071031911;0.1311525153712981
1036;2019-02-22 10:16:37.864;764;189;151;149;137;42;194;31;10;36;641;621;12;40;249;241;249;191;199;197;193;29;554;359;365;135;364;240;549;-2.0;83.0;743.0;112.0;127.0;0;100;1;1;0;1;0;0;0;0;1;0;0;0;0;37715.20703125;19185.982421875;0.0;1039.41125488281;381.0;98269;;;Calculated values ==>;1550826997.864;349.56000000000006;292.06;288.26000000000005;288.06;286.86;277.36;274.27422755570615;292.56;276.26000000000005;274.16;276.76000000000005;337.26;335.26000000000005;274.36;277.16;298.06;297.26000000000005;298.06;292.26000000000005;292.86;292.46000000000004;;311.26000000000005;276.06;241.49495122638035;259.7329541166123;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1350000.0;3640000.0;2400000.0;5490000.0;0.0;0.013833333333333333;0.12383333333333332;0.018666666666666668;0.021166666666666667;0.021166666666666667;;19185.982421875;0.0;1039.41125488281;37715.20703125;509629.7725687398;414127.2103214636;238976.33335390146;238326.2036160404;234531.7053546236;430214.79039162316;457986.28317495435;454717.68590570294;472948.7829819323;522398.08303107443;520370.70929790376;454959.1652679677;458303.0382669858;465540.6161959158;465219.0939126357;429930.67203913984;414840.6948555996;458400.8548651725;457847.79545119463;;160161.5264782812;472265.74392498133;202668.6070373744;238976.33335390146;274.2395174224928;542993.4163993332;200468.59207000368;38240.15039381235;0.0;0;26;30;0;0;0;0;0;6;13;227666184550.00443;83935168095.04497;159147197279.99222;31212.077599861346;5032.479888568663;208.74468437230658;4632.779281059372;394178.0882728924;202225.4443240135;7468.341540697025;137854.7757769647;2.0314107161768686;0.14938162525393317
1037;2019-02-22 10:17:37.854;775;184;154;152;138;38;194;29;-5;37;623;607;0;41;247;242;249;186;199;197;193;28;532;354;365;135;359;253;532;0.0;84.0;249.0;47.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29627.376953125;10621.775390625;0.0;1112.2333984375;379.0;98270;;;Calculated values ==>;1550827057.854;350.66;291.56;288.56;288.36;286.96000000000004;276.96000000000004;273.7412296467126;292.56;276.06;272.66;276.86;335.46000000000004;333.86;273.16;277.26000000000005;297.86;297.36;298.06;291.76000000000005;292.86;292.46000000000004;;311.06;275.96000000000004;241.49495122638035;261.54996906429363;273.7412296467126;293.06;5320000.0;3540000.0;3650000.0;1350000.0;3590000.0;2530000.0;5320000.0;0.0;0.014;0.0415;0.007833333333333333;0.021166666666666667;0.021166666666666667;;10621.775390625;0.0;1112.2333984375;29627.376953125;512884.9508671221;418865.4195716719;240547.4724914313;239873.33193821387;235319.4372698068;430542.39183029096;457986.28317495435;450608.0056754811;473046.2935902154;519499.4578594672;517861.0695841965;451240.1647536638;456320.04435671825;466001.4536310495;466072.45092096843;435362.1163577761;419478.84795755567;458400.8548651725;457847.79545119463;;159325.9205505338;472168.09959432366;201307.50557571714;240547.4724914313;273.6867571679073;543554.5110679255;200716.94865215037;38258.07777753085;0.0;0;26;30;0;0;0;0;0;6;13;227885148050.03925;84016154595.05785;159295072630.01572;10345.970754140206;2121.7413198124177;222.36575760308608;4599.523502648323;394524.34762305254;202285.05289767447;7471.933528949555;137931.69881086508;1.473460745173466;0.08653222347875118
1038;2019-02-22 10:18:37.845;774;178;157;155;139;36;194;25;0;36;618;601;3;51;244;243;249;179;199;197;193;24;538;351;365;134;356;257;538;196.0;88.0;224.0;76.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29465.505859375;10730.3037109375;0.0;1140.37048339844;391.0;98271;;;Calculated values ==>;1550827117.845;350.56000000000006;290.96000000000004;288.86;288.66;287.06;276.76000000000005;273.4187578820637;292.56;275.66;273.16;276.76000000000005;334.96000000000004;333.26000000000005;273.46000000000004;278.26000000000005;297.56;297.46000000000004;298.06;291.06;292.86;292.46000000000004;;312.26000000000005;275.56;241.2770596917726;262.0952818180154;273.4187578820637;293.06;5380000.0;3510000.0;3650000.0;1340000.0;3560000.0;2570000.0;5380000.0;0.03266666666666666;0.014666666666666666;0.037333333333333336;0.012666666666666666;0.021166666666666667;0.05383333333333333;;10730.3037109375;0.0;1140.37048339844;29465.505859375;512248.71732412995;414636.6513242617;241351.43739256667;240673.2899541997;235462.4230362692;430735.4089219946;457986.28317495435;450526.1499409504;473079.2034362849;518653.9736729532;516907.426601557;450908.31012903585;456885.1506218106;466043.6885466112;466631.3516481654;433938.4075479486;414987.19105838554;458400.8548651725;457847.79545119463;;164339.59507360373;471909.57779161324;200477.57461261872;216548.72189761375;273.3484572551993;544046.8778914096;200894.85595437785;38276.84666077161;0.0;0;26;30;0;0;0;0;0;6;13;228104115199.8095;84096842489.97319;159448049679.85522;9335.146812257717;3438.1387069339307;277.95117518025813;12989.933459634436;394688.3323345368;202331.37828133206;7476.10221132221;138078.25563190912;2.193739776501643;0.0834626247659224
1039;2019-02-22 10:19:37.845;764;179;159;157;142;36;194;23;8;34;621;601;9;54;243;243;249;180;199;197;193;21;541;350;365;133;355;254;541;0.0;85.0;622.0;87.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29479.416015625;10783.0712890625;0.0;1122.86596679688;399.0;98272;;;Calculated values ==>;1550827177.845;349.56000000000006;291.06;289.06;288.86;287.36;276.76000000000005;273.3108153835814;292.56;275.46000000000004;273.96000000000004;276.56;335.26000000000005;333.26000000000005;274.06;278.56;297.46000000000004;297.46000000000004;298.06;291.16;292.86;292.46000000000004;;313.06;275.26000000000005;241.05796691057077;261.6868853414304;273.3108153835814;293.06;5410000.0;3500000.0;3650000.0;1330000.0;3550000.0;2540000.0;5410000.0;0.0;0.014166666666666666;0.10366666666666666;0.0145;0.021166666666666667;0.021166666666666667;;10783.0712890625;0.0;1122.86596679688;29479.416015625;510766.1356115442;413774.07757903525;241925.27565663293;241243.40030666624;236324.4591521646;430799.1582183253;457986.28317495435;452070.60404684715;473014.93639070686;519211.6451476658;517161.492929604;452196.10302430677;457735.39621690055;466058.0093327334;466774.01648519514;433211.3080590287;414135.20160198;458400.8548651725;457847.79545119463;;167682.10792650707;471749.2581616372;200237.50256388515;241925.27565663293;273.2498164920827;544538.0855737012;201074.13407937787;38295.70696452324;0.0;0;26;30;0;0;0;0;0;6;13;228323115199.8095;84176942489.97319;159601349679.85522;26106.698187067057;3936.920456167405;270.24484147485623;4570.3600023182225;394983.6810428645;202392.83710769124;7480.670511461002;138224.59141075873;2.9299854969300836;0.20727887316718485
1040;2019-02-22 10:20:37.875;755;181;161;159;147;37;194;22;14;33;624;602;13;52;242;244;249;183;199;197;193;21;547;350;365;129;355;252;547;215.0;84.0;921.0;164.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29650.552734375;10933.076171875;0.0;1129.51025390625;405.0;98273;;;Calculated values ==>;1550827237.875;348.66;291.26000000000005;289.26000000000005;289.06;287.86;276.86;273.3108153835814;292.56;275.36;274.56;276.46000000000004;335.56;333.36;274.46000000000004;278.36;297.36;297.56;298.06;291.46000000000004;292.86;292.46000000000004;;313.66;275.26000000000005;240.16925963744896;261.41265627149306;273.3108153835814;293.06;5470000.0;3500000.0;3650000.0;1290000.0;3550000.0;2520000.0;5470000.0;0.035833333333333335;0.014;0.15350000000000003;0.02733333333333333;0.021166666666666667;0.057;;10933.076171875;0.0;1129.51025390625;29650.552734375;509131.78539382346;411977.9935670269;242389.3874971197;241706.82637145594;237742.70175785758;430799.1582183253;457986.28317495435;453167.240523488;473438.18344108673;519684.6558881796;517433.0361460335;453042.96525599563;457815.4988515172;465928.4623088799;466902.2408945324;431724.5075902841;412742.8863985274;458400.8548651725;457847.79545119463;;170189.03402730724;472276.9222685092;200246.31389469255;215895.93479383946;273.25327879835964;545031.0816879193;201255.19245874713;38314.4861512544;0.0;0;26;30;0;0;0;0;0;6;13;228542224699.70508;84255581789.93571;159753225579.78284;38823.362237520116;7435.50329555099;265.74269668459357;13791.256057469245;395525.0354213965;202487.65469067602;7485.139307558276;138377.68138458426;5.000243078740761;0.31426556413795065
1041;2019-02-22 10:21:37.846;751;187;162;161;151;40;194;23;18;32;629;605;16;51;243;244;250;188;199;197;193;21;550;354;365;127;359;248;551;-1.0;85.0;1249.0;242.0;127.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29705.068359375;11056.9013671875;0.0;1066.88427734375;409.0;98274;;;Calculated values ==>;1550827297.846;348.26;291.86;289.36;289.26000000000005;288.26000000000005;277.16;273.7412296467126;292.56;275.46000000000004;274.96000000000004;276.36;336.06;333.66;274.76000000000005;278.26000000000005;297.46000000000004;297.56;298.16;291.96000000000004;292.86;292.46000000000004;;314.06;275.26000000000005;239.71726792356844;260.85938512811435;273.7412296467126;293.06;5500000.0;3540000.0;3650000.0;1270000.0;3590000.0;2480000.0;5510000.0;0.0;0.014166666666666666;0.20816666666666667;0.04033333333333333;0.021166666666666667;0.021166666666666667;;11056.9013671875;0.0;1066.88427734375;29705.068359375;508370.56149431225;412555.8353376608;242584.23426922967;242242.44884229527;238912.33468982912;430542.39183029096;457986.28317495435;454343.13228414016;473600.7876625802;520525.36785551906;518076.68117002695;454097.8763767822;458335.67505680927;465480.30547409743;466330.9479421416;431201.61685064225;412934.04071806197;458400.8548651725;457847.79545119463;;171860.34048652687;472539.452344174;201274.68620254574;242584.23426922967;273.67392946368767;545525.4727920874;201438.3537006958;38332.78059241235;0.0;0;26;30;0;0;0;0;0;6;13;228761118849.54495;84332344669.87956;159903153079.67316;52680.414859318575;10941.012234379006;258.79066187822076;4556.412045018258;396287.198339766;202640.71830345926;7489.508306172632;138530.50471833;5.644823474049477;0.45974483842271063
1042;2019-02-22 10:22:37.866;752;190;162;161;155;42;194;25;23;32;632;606;21;47;244;243;250;191;199;197;193;23;554;355;365;130;360;246;554;-1.0;86.0;1151.0;325.0;127.0;0;89;94;1;0;0;0;0;0;0;1;0;0;0;0;29223.916015625;10743.9345703125;0.0;1035.93627929688;412.0;98275;;;Calculated values ==>;1550827357.866;348.36;292.16;289.36;289.26000000000005;288.66;277.36;273.8482719121499;292.56;275.66;275.46000000000004;276.36;336.36;333.76000000000005;275.26000000000005;277.86;297.56;297.46000000000004;298.16;292.26000000000005;292.86;292.46000000000004;;314.36;275.46000000000004;240.39332010688793;260.58029834229245;273.8482719121499;293.06;5540000.0;3550000.0;3650000.0;1300000.0;3600000.0;2460000.0;5540000.0;0.0;0.014333333333333333;0.19183333333333333;0.05416666666666667;0.021166666666666667;0.021166666666666667;;10743.9345703125;0.0;1035.93627929688;29223.916015625;508139.3146584125;412420.9545810112;242473.9653837303;242133.71445348492;240125.9201493672;430477.46260093397;457986.28317495435;455288.68866487674;473211.5349843978;520995.18031930114;518346.5025847998;455045.6345893565;458177.1606246523;465465.8864643596;466058.0093327334;430173.9942474147;412801.4708678641;458400.8548651725;457847.79545119463;;173113.83306960555;472339.328242146;201517.69721753968;242473.9653837303;273.7733370207473;546016.7113533461;201620.08789132815;38350.309938213664;0.0;0;26;30;0;0;0;0;0;6;13;228980191849.47534;84409470369.85506;160051402479.62604;48681.73519264749;14669.50501383284;249.00616844022537;4558.746069761329;397132.1644847918;202854.21042078553;7493.741356970691;138606.489689146;5.78605600306238;0.5012348175491258
1043;2019-02-22 10:23:37.886;757;192;160;159;155;45;194;25;30;33;628;605;26;56;245;242;250;193;199;197;193;24;554;357;365;136;362;248;555;-2.0;85.0;975.0;297.0;127.0;0;99;83;1;0;0;0;0;0;0;1;0;0;0;0;28649.287109375;10001.748046875;0.0;1075.60559082031;416.0;98276;;;Calculated values ==>;1550827417.886;348.86;292.36;289.16;289.06;288.66;277.66;274.0616903277293;292.56;275.66;276.16;276.46000000000004;335.96000000000004;333.66;275.76000000000005;278.76000000000005;297.66;297.36;298.16;292.46000000000004;292.86;292.46000000000004;;314.76000000000005;275.56;241.71165711629368;260.85938512811435;274.0616903277293;293.06;5540000.0;3570000.0000000005;3650000.0;1360000.0;3620000.0000000005;2480000.0;5550000.0;0.0;0.014166666666666666;0.1625;0.0495;0.021166666666666667;0.021166666666666667;;10001.748046875;0.0;1075.60559082031;28649.287109375;508761.1814624345;412758.3114497388;241759.6477901023;241423.16764897207;240092.7392758862;430346.717906069;457986.28317495435;455806.4905757951;472525.0707617092;520423.4342255816;518076.68117002695;455320.2338799726;458932.3024112177;465306.4224800408;465639.66166502296;430173.9942474147;413134.7333990844;458400.8548651725;457847.79545119463;;174785.17458790913;471644.9034095714;202028.97214896337;241759.6477901023;273.98171727142807;546499.1488047987;201793.0262066459;38367.911985853134;0.0;0;26;30;0;0;0;0;0;6;13;229199264849.40573;84489296969.82968;160199651879.57892;41238.84674436016;13345.988597400097;241.38952868467888;4573.865792159788;397881.7524467563;203087.75068828717;7497.829349989036;138682.62015633742;5.362299751853293;0.4640794584544734
1044;2019-02-22 10:24:37.877;762;192;158;157;154;47;194;25;36;33;619;600;32;69;247;241;250;194;199;197;193;25;556;360;365;142;365;255;556;-2.0;86.0;1099.0;286.0;127.0;0;99;93;1;0;0;0;0;0;0;1;0;0;0;0;29173.099609375;10624.5263671875;0.0;1084.220703125;418.0;98277;;;Calculated values ==>;1550827477.877;349.36;292.36;288.96000000000004;288.86;288.56;277.86;274.38016830617;292.56;275.66;276.76000000000005;276.46000000000004;335.06;333.16;276.36;280.06;297.86;297.26000000000005;298.16;292.56;292.86;292.46000000000004;;314.96000000000004;275.66;242.98782864720522;261.82340779136865;274.38016830617;293.06;5560000.0;3600000.0;3650000.0;1420000.0;3650000.0;2550000.0;5560000.0;0.0;0.014333333333333333;0.18316666666666667;0.04766666666666666;0.021166666666666667;0.021166666666666667;;10624.5263671875;0.0;1084.220703125;29173.099609375;509205.80791958806;412333.65201211494;241053.86607886202;240720.97227745142;239731.2101304681;430148.3826014536;457986.28317495435;455377.41119875095;471734.03124744946;518923.4599230997;516974.1817356234;454884.978498866;459382.7263614821;465132.6551254336;465073.4646152595;429651.79188401694;413092.82235656865;458400.8548651725;457847.79545119463;;175620.85347054448;470944.3282388252;202856.38783209023;241053.86607886202;274.31697848689913;546980.9297508808;201964.88604442278;38385.90783857245;0.0;0;26;30;0;0;0;0;0;6;13;229418232000.0462;84572684460.0736;160350529245.02023;46253.43411332669;12778.85849272103;237.34522989342557;4588.80483838104;398610.7454240183;203305.42509194935;7501.81820790374;138758.9642918103;5.453909140819611;0.4621613076561981
1045;2019-02-22 10:25:37.867;763;194;156;155;151;49;194;25;41;33;610;593;37;74;248;241;250;195;199;197;193;25;558;361;365;146;366;260;558;-2.0;84.0;867.0;258.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29604.751953125;10995.619140625;0.0;1103.41064453125;419.0;98278;;;Calculated values ==>;1550827537.867;349.46000000000004;292.56;288.76000000000005;288.66;288.26000000000005;278.06;274.4858918419099;292.56;275.66;277.26000000000005;276.46000000000004;334.16;332.46000000000004;276.86;280.56;297.96000000000004;297.26000000000005;298.16;292.66;292.86;292.46000000000004;;315.06;275.66;243.81672145450628;262.5002047102346;274.4858918419099;293.06;5580000.0;3610000.0;3650000.0;1460000.0;3660000.0;2600000.0;5580000.0;0.0;0.014;0.1445;0.043000000000000003;0.021166666666666667;0.021166666666666667;;10995.619140625;0.0;1103.41064453125;29604.751953125;509153.93613263924;412248.46956782654;240322.93592107543;239993.88866553456;238691.70603780312;430081.6785162784;457986.28317495435;455160.0616132378;471202.2589852102;517579.8098020772;515828.1690031405;454663.4551903566;459197.57664713153;465118.6810666539;464927.5523835209;429123.7668775116;412631.9622702012;458400.8548651725;457847.79545119463;;176038.69501535743;470407.4988314594;203098.29704284997;240322.93592107543;274.4153576897525;547470.6635447412;202145.0238957033;38404.13506142895;0.0;0;26;30;0;0;0;0;0;6;13;229637195500.08102;84659070060.08733;160505003495.0448;36422.924980421034;11494.295676910204;230.88526450234548;4604.276193387523;399299.60025496583;203507.6676640143;7505.71947837086;138835.56053225245;4.360050603391406;0.37028453443482007
1046;2019-02-22 10:26:40.862;762;194;154;153;147;49;194;25;45;33;592;576;41;96;248;240;250;195;199;197;193;25;554;363;365;140;368;266;554;-2.0;110.0;955.0;258.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30326.044921875;10871.1875;0.0;2022.90319824219;419.0;98279;;;Calculated values ==>;1550827600.862;349.36;292.56;288.56;288.46000000000004;287.86;278.06;274.69669130483857;292.56;275.66;277.66;276.46000000000004;332.36;330.76000000000005;277.26000000000005;282.76000000000005;297.96000000000004;297.16;298.16;292.66;292.86;292.46000000000004;;315.06;275.66;242.56692532238324;263.299902668528;274.69669130483857;293.06;5540000.0;3629999.9999999995;3650000.0;1400000.0;3679999.9999999995;2660000.0;5540000.0;0.0;0.018333333333333333;0.15916666666666668;0.043000000000000003;0.021166666666666667;0.021166666666666667;;10871.1875;0.0;2022.90319824219;30326.044921875;509381.84174824244;413914.7804853892;239796.59977156576;239468.71591713582;237530.0566661712;429947.3805835815;457986.28317495435;454651.3550658584;471998.58498376724;515210.2643935759;513551.3129281994;454148.83295247785;460918.399752575;464826.7974263201;464503.06872351485;430173.9942474147;414277.0601677878;458400.8548651725;457847.79545119463;;176038.69501535743;471211.3733730803;203634.50794214755;239796.59977156576;274.6320779686002;547995.0163978359;202336.34326817884;38431.488136452244;0.0;0;26;30;0;0;0;0;0;7;13;229867127249.66333;84749152909.92368;160670680344.74384;39953.51483385731;11505.805213530108;291.44379145982697;4615.416975218811;399967.8410629325;203708.9025741478;7510.289494873716;138916.2264447665;4.371473889333683;0.3675596746091444
1047;2019-02-22 10:27:37.858;759;192;154;153;145;49;195;25;45;32;576;565;42;116;249;240;250;194;199;197;193;25;555;360;365;137;365;272;554;-1.0;86.0;727.0;247.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30324.40234375;10843.720703125;0.0;2077.81176757812;417.0;98280;;;Calculated values ==>;1550827657.858;349.06000000000006;292.36;288.56;288.46000000000004;287.66;278.06;274.38016830617;292.66;275.66;277.66;276.36;330.76000000000005;329.66;277.36;284.76000000000005;298.06;297.16;298.16;292.56;292.86;292.46000000000004;;314.86;275.66;241.92719264551067;264.08650396036035;274.38016830617;293.06;5550000.0;3600000.0;3650000.0;1370000.0;3650000.0;2720000.0;5540000.0;0.0;0.014333333333333333;0.12116666666666666;0.04116666666666667;0.021166666666666667;0.021166666666666667;;10843.720703125;0.0;2077.81176757812;30324.40234375;508921.30401548435;413177.15693683183;239796.59977156576;239468.71591713582;236894.14439874087;430148.3826014536;458124.62172241724;453631.6187368087;472295.8960165899;513026.94671156694;511879.37530823925;453248.96302749077;462414.33498610236;465395.6337934009;464942.4404991662;429913.61039656383;413914.7804853892;458400.8548651725;457847.79545119463;;175203.01333496982;471610.25455702154;202845.58590900953;239796.59977156576;274.31279039645347;548475.132077763;202508.24089443768;38463.949851786005;0.0;0;26;30;0;0;0;0;0;7;13;230075162649.8513;84828092369.995;160823999584.88235;30386.907644301664;11064.145526009828;229.31656206017013;4615.416975218811;400524.66366337525;203887.56881213572;7514.411891698166;138989.29875203242;3.582840256181418;0.30709231959412575
1048;2019-02-22 10:28:37.868;752;191;155;154;143;47;195;26;43;32;591;580;41;123;248;241;250;192;199;197;193;26;553;359;365;135;364;276;552;-1.0;110.0;816.0;196.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30260.2578125;10767.080078125;0.0;2122.23413085938;415.0;98281;;;Calculated values ==>;1550827717.868;348.36;292.26000000000005;288.66;288.56;287.46000000000004;277.86;274.27422755570615;292.66;275.76000000000005;277.46000000000004;276.36;332.26000000000005;331.16;277.26000000000005;285.46000000000004;297.96000000000004;297.26000000000005;298.16;292.36;292.86;292.46000000000004;;314.66;275.76000000000005;241.49495122638035;264.60387354146746;274.27422755570615;293.06;5530000.0;3590000.0;3650000.0;1350000.0;3640000.0;2760000.0;5520000.0;0.0;0.018333333333333333;0.136;0.03266666666666666;0.021166666666666667;0.021166666666666667;;10767.080078125;0.0;2122.23413085938;30260.2578125;508228.2414747779;413633.1203958097;240192.6329125075;239862.4448945064;236320.4913731211;430214.79039162316;458124.62172241724;452684.7699143947;472558.57531478856;514243.1565996192;513094.28089801956;452426.54528639966;462656.51215068536;465409.4377871421;465219.0939126357;430432.9660279302;413998.2807911148;458400.8548651725;457847.79545119463;;174367.33720873808;471972.7596631712;202644.62279214524;240192.6329125075;274.2302096445087;548980.0883910129;202688.36091592055;38498.956067664505;0.0;0;26;30;0;0;0;0;0;7;13;230294199149.81647;84909705969.98203;160988426984.85623;34005.46000862593;8798.05247112018;301.3025626749494;4607.034273735544;401061.3561609083;204053.11471513828;7518.83445470793;139066.16532138822;3.7016592615066743;0.29901901084261495
1049;2019-02-22 10:29:37.869;742;197;157;156;146;46;195;26;41;32;612;598;38;92;249;241;250;199;199;197;193;26;571;364;365;127;369;250;565;-1.0;84.0;918.0;201.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38796.0234375;19573.318359375;0.0;1950.20666503906;405.0;98282;;;Calculated values ==>;1550827777.869;347.36;292.86;288.86;288.76000000000005;287.76000000000005;277.76000000000005;274.8017692304317;292.66;275.76000000000005;277.26000000000005;276.36;334.36;332.96000000000004;276.96000000000004;282.36;298.06;297.26000000000005;298.16;293.06;292.86;292.46000000000004;;313.66;275.76000000000005;239.71726792356844;261.13683023647616;274.8017692304317;293.06;5710000.0;3640000.0;3650000.0;1270000.0;3690000.0;2500000.0;5650000.0;0.0;0.014;0.153;0.033499999999999995;0.021166666666666667;0.021166666666666667;;19573.318359375;0.0;1950.20666503906;38796.0234375;505353.722645358;410358.96546927677;240420.78788444647;240093.28283940017;236890.6847814692;429879.7862731237;458124.62172241724;456810.91249991214;473600.7876625802;518624.3215891236;517192.4750773175;456447.63627741166;462872.388113458;464812.9016813492;464488.10253275675;425535.9842908292;411174.58375941555;458400.8548651725;457847.79545119463;;170189.03402730724;473022.0950788126;203958.28232593025;240420.78788444647;274.76172053898074;549555.5669918845;202941.20178320518;38532.893639872775;0.0;0;27;30;0;0;0;0;0;7;13;230513202799.5519;84988307279.88708;161146229614.66562;38686.45241661923;9013.637727221558;201.05960743979145;4602.20499349617;401667.1321931525;204201.54794045768;7523.020875893019;139142.9102609168;2.4393473971025834;0.19657798852464645
1050;2019-02-22 10:30:37.849;748;195;156;155;145;45;195;27;43;33;626;609;34;72;250;240;250;197;199;197;193;27;560;361;365;122;366;240;554;186.0;86.0;714.0;131.0;127.0;0;100;0;1;1;0;0;0;0;0;1;0;0;0;0;37746.25390625;19319.666015625;0.0;997.623657226562;389.0;98283;;;Calculated values ==>;1550827837.849;347.96000000000004;292.66;288.76000000000005;288.66;287.66;277.66;274.4858918419099;292.66;275.86;277.46000000000004;276.46000000000004;335.76000000000005;334.06;276.56;280.36;298.16;297.16;298.16;292.86;292.86;292.46000000000004;;312.06;275.86;238.5638546566975;259.7329541166123;274.4858918419099;293.06;5600000.0;3610000.0;3650000.0;1220000.0;3660000.0;2400000.0;5540000.0;0.031000000000000003;0.014333333333333333;0.119;0.021833333333333333;0.021166666666666667;0.05216666666666667;;19319.666015625;0.0;997.623657226562;37746.25390625;507103.7372300846;414277.0601677878;240456.70624119596;240125.9201493672;236894.14439874087;430081.6785162784;458124.62172241724;458657.46002324624;474341.1068506839;520877.81951896095;519152.88484715484;457592.04365098156;462048.8341895962;465381.95360251743;464796.26975366054;428589.7345740601;414989.33453799883;458400.8548651725;457847.79545119463;;163503.975529645;473766.8086979708;203207.591079812;218321.449308233;274.4576632354528;550193.2066858481;203265.2019503655;38557.45070414857;0.0;0;27;30;0;0;0;0;0;7;13;230732129799.62152;85062982379.91083;161293180614.71234;30398.534404268674;5907.209584663134;194.93906718354444;12495.2910571245;402242.64851410175;204325.8468879648;7526.319764852945;139285.34190167268;2.4115408552110873;0.14509107023063425
1051;2019-02-22 10:31:37.860;765;187;158;156;143;41;195;29;44;34;630;610;32;58;249;241;250;188;199;197;193;28;532;357;365;125;362;251;532;0.0;86.0;113.0;0.0;127.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29221.154296875;10637.498046875;0.0;1014.6021728515599;385.0;98284;;;Calculated values ==>;1550827897.86;349.66;291.86;288.96000000000004;288.76000000000005;287.46000000000004;277.26000000000005;274.0616903277293;292.66;276.06;277.56;276.56;336.16;334.16;276.36;278.96000000000004;298.06;297.26000000000005;298.16;291.96000000000004;292.86;292.46000000000004;;311.66;275.96000000000004;239.25999513918347;261.27494424493943;274.0616903277293;293.06;5320000.0;3570000.0000000005;3650000.0;1250000.0;3620000.0000000005;2510000.0;5320000.0;0.0;0.014333333333333333;0.01883333333333333;0.0;0.021166666666666667;0.021166666666666667;;10637.498046875;0.0;1014.6021728515599;29221.154296875;511669.30887840287;419781.764232331;241916.0845535196;241228.28753173898;236915.0606162982;430346.717906069;458124.62172241724;457011.0267116472;474051.4637773472;520380.3998193959;518336.1235158449;455552.7402837198;458696.0885306946;465829.7507489795;465509.5098274704;435578.4634102886;420082.2379402976;458400.8548651725;457847.79545119463;;161832.74555500393;473474.67390996165;202234.48292222194;241916.0845535196;274.0616903277293;550751.3707314293;203514.89075176796;38574.22232694354;0.0;0;27;30;0;0;0;0;0;7;13;230951169949.32217;85137095964.80954;161440507619.511;4798.291574700842;0.0;222.11256506987158;4570.554547334122;402536.00916978746;204375.0826593399;7529.795832279188;139427.5833543351;0.8231098691433933;0.022101280841773457
1052;2019-02-22 10:32:37.860;771;180;161;159;143;37;195;28;46;35;635;611;36;64;246;241;250;181;199;197;193;26;536;351;365;126;357;253;536;-2.0;102.0;0.0;8.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29299.216796875;10708.3583984375;0.0;964.9412231445309;394.0;98285;;;Calculated values ==>;1550827957.86;350.26;291.16;289.26000000000005;289.06;287.46000000000004;276.86;273.4187578820637;292.66;275.96000000000004;277.76000000000005;276.66;336.66;334.26000000000005;276.76000000000005;279.56;297.76000000000005;297.26000000000005;298.16;291.26000000000005;292.86;292.46000000000004;;312.56;275.76000000000005;239.4893008659735;261.54996906429363;273.4187578820637;293.06;5360000.0;3510000.0;3650000.0;1260000.0;3570000.0000000005;2530000.0;5360000.0;0.0;0.017;0.0;0.0013333333333333333;0.021166666666666667;0.021166666666666667;;10708.3583984375;0.0;964.9412231445309;29299.216796875;512055.0546397111;416108.7786688283;242805.59996469266;242111.2465378421;236793.05973708988;430735.4089219946;458124.62172241724;456928.0333177049;474018.8471967394;520726.7734691947;518270.88429897634;455709.7166268838;459098.35855659546;466159.22355335305;466374.1239446311;434638.04222951946;416443.2343384366;458400.8548651725;457847.79545119463;;165593.03060630985;473152.3030481019;199790.2472966325;242805.59996469266;273.0781134597156;551239.0404905439;203692.77288881224;38590.718521910174;0.0;0;27;30;0;0;0;0;0;7;13;231170169949.32217;85212395964.80954;161591707619.511;0.0;364.4827410019592;309.3117341484082;4551.726471130958;402575.99493290996;204378.12001551493;7534.224368106007;139503.6023628223;0.4476472904559211;-0.002629445327610211
1053;2019-02-22 10:33:37.861;767;179;163;161;145;36;195;24;45;35;640;611;39;64;244;242;250;180;199;197;193;23;543;350;365;128;355;249;543;95.0;79.0;236.0;11.0;127.0;0;57;100;1;0;0;0;0;0;0;1;0;0;0;0;29354.93359375;10877.5380859375;0.0;897.654418945312;402.0;98286;;;Calculated values ==>;1550828017.861;349.86;291.06;289.46000000000004;289.26000000000005;287.66;276.76000000000005;273.3108153835814;292.66;275.56;277.66;276.66;337.16;334.26000000000005;277.06;279.56;297.56;297.36;298.16;291.16;292.86;292.46000000000004;;313.36;275.46000000000004;239.943914813709;260.9983114674233;273.3108153835814;293.06;5430000.0;3500000.0;3650000.0;1280000.0;3550000.0;2490000.0;5430000.0;0.01583333333333333;0.013166666666666667;0.03933333333333333;0.0018333333333333333;0.021166666666666667;0.037;;10877.5380859375;0.0;897.654418945312;29354.93359375;510960.2707058752;412938.0032251868;243232.5817119856;242538.6331411233;237222.29899676514;430799.1582183253;458124.62172241724;457455.6955019494;473760.833029134;521564.5568155222;518605.73478941515;456732.20422729175;459726.5621254155;466187.4538382608;466645.69444314425;432949.41097857663;413309.738295465;458400.8548651725;457847.79545119463;;168935.5661677829;472601.6926398898;200355.529164781;224884.29345980345;273.29617783854275;551727.833224894;203872.65835805403;38606.24041099769;0.0;0;27;30;0;0;0;0;0;7;13;231389173599.92786;85288597235.02028;161742310129.9275;10112.60654259529;499.11796637103276;258.5890236609697;8619.649573681474;402660.26805886003;204385.3168080408;7538.956953309279;139613.36565952376;1.655171505538179;0.05485113102748366
1054;2019-02-22 10:34:37.841;763;182;164;162;150;37;195;22;46;35;639;610;41;63;243;243;250;184;199;197;193;22;544;351;365;129;356;244;544;284.0;84.0;313.0;85.0;127.0;0;56;88;1;0;0;0;0;0;0;1;0;0;0;0;28612.359375;10176.474609375;0.0;862.687133789062;409.0;98287;;;Calculated values ==>;1550828077.841;349.46000000000004;291.36;289.56;289.36;288.16;276.86;273.4187578820637;292.66;275.36;277.76000000000005;276.66;337.06;334.16;277.26000000000005;279.46000000000004;297.46000000000004;297.46000000000004;298.16;291.56;292.86;292.46000000000004;;314.06;275.36;240.16925963744896;260.2995467637923;273.4187578820637;293.06;5440000.0;3510000.0;3650000.0;1290000.0;3560000.0;2440000.0;5440000.0;0.04733333333333333;0.014;0.05216666666666667;0.014166666666666666;0.021166666666666667;0.0685;;10176.474609375;0.0;862.687133789062;28612.359375;510381.7369305882;413628.9936938134;243543.15077688714;242846.60503775007;238810.436797775;430735.4089219946;458124.62172241724;458377.10004900565;473631.5180336029;521870.2780095568;518921.257836861;457781.79669079714;460386.28536087857;465913.9958927326;466631.3516481654;432703.48099635256;414351.7324323658;458400.8548651725;457847.79545119463;;171860.34048652687;472373.77780577843;200500.03496526254;213800.4624788302;273.35727201049156;552210.732979529;204048.0499805355;38620.905034104166;0.0;0;27;30;0;0;0;0;0;7;13;231608100599.99747;85365671535.04478;161890160829.97452;13452.586895201932;3851.544690240642;256.92447989581433;16717.242308606965;402856.5792120334;204421.5602450167;7543.251467191663;139824.43604502137;3.1051541024092693;0.11630485030236824
1055;2019-02-22 10:35:37.851;763;183;164;163;153;39;195;22;48;34;632;605;43;66;243;243;250;185;200;197;193;21;542;351;365;130;356;243;543;121.0;86.0;375.0;106.0;127.0;0;54;59;1;0;0;0;0;0;0;1;0;0;0;0;26985.861328125;8444.6240234375;0.0;850.941162109375;413.0;98288;;;Calculated values ==>;1550828137.851;349.46000000000004;291.46000000000004;289.56;289.46000000000004;288.46000000000004;277.06;273.4187578820637;292.66;275.36;277.96000000000004;276.56;336.36;333.66;277.46000000000004;279.76000000000005;297.46000000000004;297.46000000000004;298.16;291.66;292.86;292.46000000000004;;314.46000000000004;275.26000000000005;240.39332010688793;260.1585393101385;273.4187578820637;293.16;5420000.0;3510000.0;3650000.0;1300000.0;3560000.0;2430000.0;5430000.0;0.020166666666666666;0.014333333333333333;0.0625;0.017666666666666667;0.021166666666666667;0.04133333333333333;;8444.6240234375;0.0;850.941162109375;26985.861328125;510556.2659041379;414398.0589551918;243582.36869105487;243232.5817119856;239831.86829392996;430735.4089219946;458124.62172241724;458773.19568723004;473405.19094569265;521240.87982493255;518495.85785802617;458180.057644424;460892.4599980275;465913.9958927326;466631.3516481654;433194.13502569817;415102.836587369;458400.8548651725;457847.79545119463;;173531.66647045466;472145.33331970085;200434.95604933126;222530.60687795584;273.331727835109;552674.1287050657;204203.2516650879;38635.18764994035;0.0;0;27;30;0;0;0;0;0;7;13;231827137099.96265;85443384485.03244;162036285179.9513;16146.139977368673;4800.216665109862;259.30861094938507;9726.443794360537;403103.27637860854;204493.67027263506;7547.554126605093;140044.83682318623;3.3276200457270706;0.19276505237049038
1056;2019-02-22 10:36:37.842;764;183;165;163;155;41;195;23;51;34;624;600;47;76;244;243;250;185;200;197;194;22;540;354;365;131;360;246;542;-2.0;86.0;627.0;178.0;127.0;0;54;39;1;0;0;0;0;0;0;1;0;0;0;0;25763.5;7289.5458984375;0.0;858.7485961914059;418.0;98289;;;Calculated values ==>;1550828197.842;349.56000000000006;291.46000000000004;289.66;289.46000000000004;288.66;277.26000000000005;273.7412296467126;292.66;275.46000000000004;278.26000000000005;276.56;335.56;333.16;277.86;280.76000000000005;297.56;297.46000000000004;298.16;291.66;292.86;292.56;;314.96000000000004;275.36;240.61611355647437;260.58029834229245;273.7412296467126;293.16;5400000.0;3540000.0;3650000.0;1310000.0;3600000.0;2460000.0;5420000.0;0.0;0.014333333333333333;0.1045;0.029666666666666668;0.021166666666666667;0.021166666666666667;;7289.5458984375;0.0;858.7485961914059;25763.5;510853.16979771334;414798.46392301214;243974.0686472164;243271.3808942992;240533.4448744344;430542.39183029096;458124.62172241724;458653.7746065562;473275.31562819314;520180.78133499215;517734.4714242541;458177.1606246523;461604.246449371;465465.8864643596;466201.75019206293;433680.0300931117;415494.0201007883;458400.8548651725;457986.28317495435;;175620.85347054448;472110.68294196425;201189.42727649998;243974.0686472164;273.6405928569043;553113.6407789706;204334.35007992026;38649.432927465714;0.0;0;27;30;0;0;0;0;0;7;13;232046104249.7329;85521672739.9503;162182963174.7974;26905.024295990876;8037.330584742107;260.6661432233022;4529.925207503787;403461.98226655484;204600.6337860042;7551.886599583544;140163.62207761587;4.876228547906651;0.39585562238141847
1057;2019-02-22 10:37:37.852;762;184;166;164;157;43;195;24;54;34;620;596;51;86;245;243;250;186;200;197;194;23;548;354;365;133;359;253;550;0.0;84.0;797.0;113.0;127.0;0;55;48;1;0;0;0;0;0;0;1;0;0;0;0;26374.9296875;7847.2939453125;0.0;889.732421875;421.0;98290;;;Calculated values ==>;1550828257.852;349.36;291.56;289.76000000000005;289.56;288.86;277.46000000000004;273.7412296467126;292.66;275.56;278.56;276.56;335.16;332.76000000000005;278.26000000000005;281.76000000000005;297.66;297.46000000000004;298.16;291.76000000000005;292.86;292.56;;315.26000000000005;275.46000000000004;241.05796691057077;261.54996906429363;273.7412296467126;293.16;5480000.0;3540000.0;3650000.0;1330000.0;3590000.0;2530000.0;5500000.0;0.0;0.014;0.13283333333333333;0.01883333333333333;0.021166666666666667;0.021166666666666667;;7847.2939453125;0.0;889.732421875;26374.9296875;509908.62414777244;411831.94049012626;244008.41153105663;243311.1771857396;240926.500560384;430542.39183029096;458124.62172241724;457896.1039097325;473014.93639070686;519192.434784519;516733.30365379254;457533.7450994209;461714.70010550483;465741.0905809244;466201.75019206293;431707.3629549263;412601.8314242595;458400.8548651725;457986.28317495435;;176874.38241465177;471944.1597200548;201313.98396569456;244008.41153105663;273.6892889800462;553548.2001074497;204460.51143532014;38664.00603105981;0.0;0;27;30;0;0;0;0;0;7;13;232265140749.6981;85600885939.93771;162332688124.7736;34082.65826589971;5096.868310040451;267.4774414293353;4529.198283129169;403970.29765960446;204710.10368538625;7556.288529654373;140239.1273554751;5.033314591524445;0.3730721157692811
1058;2019-02-22 10:38:37.853;760;190;165;165;159;44;195;25;56;34;620;595;54;91;245;243;250;192;200;197;194;24;559;356;365;133;361;257;560;0.0;83.0;758.0;172.0;127.0;0;58;58;1;0;0;0;0;0;0;1;0;0;0;0;27076.908203125;8599.2666015625;0.0;917.957397460938;424.0;98291;;;Calculated values ==>;1550828317.853;349.16;292.16;289.66;289.66;289.06;277.56;273.955091788801;292.66;275.66;278.76000000000005;276.56;335.16;332.66;278.56;282.26000000000005;297.66;297.46000000000004;298.16;292.36;292.86;292.56;;315.56;275.56;241.05796691057077;262.0952818180154;273.955091788801;293.16;5590000.0;3560000.0;3650000.0;1330000.0;3610000.0;2570000.0;5600000.0;0.0;0.013833333333333333;0.12633333333333333;0.028666666666666667;0.021166666666666667;0.021166666666666667;;8599.2666015625;0.0;917.957397460938;27076.908203125;508692.23347557953;252533.92740366157;243278.93719958726;243278.93719958726;241250.08333744947;430412.23801567365;458124.62172241724;457494.3168154819;473014.93639070686;518859.26819904154;516290.316820333;457250.92665609595;461697.9625374696;465451.58992337313;465913.9958927326;428857.5134903957;410571.86841490306;458400.8548651725;457986.28317495435;;178127.92459426197;472041.5853210863;201792.24119479617;243278.93719958726;273.884949785231;553993.6395131998;204597.56839062306;38679.07036393745;0.0;0;27;30;0;0;0;0;0;7;13;232484144399.43353;85680687269.84131;162485690674.58878;32303.695553413298;7747.14786495365;252.95142354431457;4544.63882314527;404523.52649442403;204817.13893727303;7560.625509139034;140314.74392485787;4.712344026961898;0.37533802789491477
