;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1059;2019-02-22 10:39:37.853;758;196;164;164;161;47;195;28;57;34;623;595;55;90;247;241;250;198;200;197;194;26;563;361;365;134;367;259;564;-3.0;83.0;644.0;187.0;127.0;0;61;65;1;0;0;0;0;0;0;1;0;0;0;0;27534.73046875;9014.103515625;0.0;949.0864868164059;425.0;98292;;;Calculated values ==>;1550828377.853;348.96000000000004;292.76000000000005;289.56;289.56;289.26000000000005;277.86;274.4858918419099;292.66;275.96000000000004;278.86;276.56;335.46000000000004;332.66;278.66;282.16;297.86;297.26000000000005;298.16;292.96000000000004;292.86;292.56;;315.66;275.76000000000005;241.2770596917726;262.3656120759269;274.4858918419099;293.16;5630000.0;3610000.0;3650000.0;1340000.0;3670000.0000000005;2590000.0;5640000.0;0.0;0.013833333333333333;0.10733333333333334;0.03116666666666667;0.021166666666666667;0.021166666666666667;;9014.103515625;0.0;949.0864868164059;27534.73046875;508087.9317880888;410400.37653009704;242790.86666602365;242790.86666602365;241779.96769041446;430081.6785162784;458124.62172241724;457292.63687564747;472884.4304738556;519000.65713960264;516119.76483556826;457048.2817727584;461273.6579067559;464840.8181699309;464927.5523835209;427776.9965859272;411214.5125100045;458400.8548651725;457986.28317495435;;178545.77502346144;472104.6820821746;203105.09519184742;242790.86666602365;274.41799000741287;554448.7365021321;204744.34647493294;38694.629062973094;0.0;0;27;30;0;0;0;0;0;7;13;232703144399.43353;85760787269.84131;162640490674.58878;27282.796140727874;8383.820458081864;229.11436305026393;4554.969649439034;405020.0805918752;204951.56367329834;7564.642724027322;140390.57399546274;4.06001497526263;0.3322803539825744
1060;2019-02-22 10:40:37.853;759;199;161;161;158;51;195;27;56;35;626;597;53;88;249;240;250;201;200;197;194;28;563;364;365;134;369;261;563;-2.0;86.0;646.0;151.0;127.0;0;64;75;1;0;0;0;0;0;0;1;0;0;0;0;28359.587890625;9665.279296875;0.0;972.878295898438;425.0;98293;;;Calculated values ==>;1550828437.853;349.06000000000006;293.06;289.26000000000005;289.26000000000005;288.96000000000004;278.26000000000005;274.8017692304317;292.66;275.86;278.76000000000005;276.66;335.76000000000005;332.86;278.46000000000004;281.96000000000004;298.06;297.16;298.16;293.26000000000005;292.86;292.56;;315.66;275.96000000000004;241.2770596917726;262.63441904999945;274.8017692304317;293.16;5630000.0;3640000.0;3650000.0;1340000.0;3690000.0;2610000.0;5630000.0;0.0;0.014333333333333333;0.10766666666666666;0.025166666666666667;0.021166666666666667;0.021166666666666667;;9665.279296875;0.0;972.878295898438;28359.587890625;508213.0106219378;412044.9279172372;241814.75837405084;241814.75837405084;240816.46781613881;429879.7862731237;458124.62172241724;456845.09893422684;472981.82504853373;519142.5979549052;516155.3176475164;456476.3869257851;460727.0228159712;464812.9016813492;464356.0352725641;427776.9965859272;412814.00481140555;458400.8548651725;457986.28317495435;;178545.77502346144;472299.7188790419;203932.99762726575;241814.75837405084;274.7519746705473;554914.5224884603;204900.00799837045;38710.645436162384;0.0;0;27;30;0;0;0;0;0;7;13;232922144399.43353;85841187269.84131;162796490674.58878;27230.20290738281;6753.8958181697;214.46954876814368;4575.630608285791;405474.3555839428;205077.71130893377;7568.339256625809;140466.66233094377;3.6448227566158624;0.28516386311638764
1061;2019-02-22 10:41:37.864;759;198;158;158;152;52;195;27;55;35;630;600;51;86;250;239;250;199;200;197;194;28;558;364;365;134;369;264;558;-1.0;83.0;846.0;115.0;127.0;0;67;90;1;0;0;0;0;0;0;1;0;0;0;0;29082.44140625;10460.099609375;0.0;1008.8819580078099;424.0;98294;;;Calculated values ==>;1550828497.864;349.06000000000006;292.96000000000004;288.96000000000004;288.96000000000004;288.36;278.36;274.8017692304317;292.66;275.86;278.66;276.66;336.16;333.16;278.26000000000005;281.76000000000005;298.16;297.06;298.16;293.06;292.86;292.56;;315.56;275.96000000000004;241.2770596917726;263.0348170998261;274.8017692304317;293.16;5580000.0;3640000.0;3650000.0;1340000.0;3690000.0;2640000.0;5580000.0;0.0;0.013833333333333333;0.14100000000000001;0.019166666666666665;0.021166666666666667;0.021166666666666667;;10460.099609375;0.0;1008.8819580078099;29082.44140625;508656.1138259919;413753.7550397062;240985.43124070577;240985.43124070577;239015.2049077237;429879.7862731237;458124.62172241724;456230.2461447043;472981.82504853373;519305.0230933757;516209.2474114308;455734.44449998223;460020.9230230831;464945.2602709624;464223.8542375998;429123.7668775116;414118.72544131405;458400.8548651725;457986.28317495435;;178127.92459426197;472299.7188790419;203980.60417914586;240985.43124070577;274.7703230192184;555393.2938258379;205067.7502367997;38727.16313267726;0.0;0;27;30;0;0;0;0;0;7;13;233141184550.0044;85921602010.05089;162954019549.99933;35567.199517143745;5142.7830317480075;207.5697398673991;4593.184699274929;405997.76321265387;205176.86847508975;7571.856895489186;140543.08313328488;3.9681585257285845;0.29422756034996617
1062;2019-02-22 10:42:37.894;757;195;158;157;148;50;195;28;56;35;634;604;51;82;250;239;250;197;200;197;194;28;557;362;365;134;367;266;557;-1.0;82.0;632.0;96.0;127.0;0;70;98;1;0;0;0;0;0;0;1;0;0;0;0;29566.205078125;10997.025390625;0.0;1026.48950195312;421.0;98295;;;Calculated values ==>;1550828557.894;348.86;292.66;288.96000000000004;288.86;287.96000000000004;278.16;274.5913991737795;292.66;275.96000000000004;278.76000000000005;276.66;336.56;333.56;278.26000000000005;281.36;298.16;297.06;298.16;292.86;292.86;292.56;;315.26000000000005;275.96000000000004;241.2770596917726;263.299902668528;274.5913991737795;293.16;5570000.0;3620000.0000000005;3650000.0;1340000.0;3670000.0000000005;2660000.0;5570000.0;0.0;0.013666666666666666;0.10533333333333333;0.016;0.021166666666666667;0.021166666666666667;;10997.025390625;0.0;1026.48950195312;29566.205078125;508495.5621828601;413051.426362488;241019.58708462483;240687.14619344787;237759.10555501547;430014.67791919125;458124.62172241724;456024.44544099725;472981.82504853373;519551.43245567125;516452.53444265085;455401.8918781268;459222.0591093674;465236.6699430183;464518.1588243853;429388.5185910663;413793.25851007923;458400.8548651725;457986.28317495435;;176874.38241465177;472299.7188790419;203451.4413410501;241019.58708462483;274.5566491974668;555882.2769156683;205246.64901640193;38744.1330422166;0.0;0;27;30;0;0;0;0;0;7;13;233360294049.89996;86002042210.01254;163113099049.92352;26604.356431861102;4301.572440607869;213.1352211068232;4592.461733911975;406516.11856013164;205255.610788803;7575.364523099637;140619.66846038506;2.9701402748319294;0.21434895247467012
1063;2019-02-22 10:43:37.845;754;192;158;157;146;47;195;28;59;36;640;609;53;78;249;240;250;194;200;197;194;29;552;360;365;135;365;268;551;174.0;82.0;600.0;157.0;127.0;0;75;98;1;0;0;0;0;0;0;1;0;0;0;0;29531.64453125;10832.7578125;0.0;1057.111328125;418.0;98296;;;Calculated values ==>;1550828617.845;348.56000000000006;292.36;288.96000000000004;288.86;287.76000000000005;277.86;274.38016830617;292.66;275.96000000000004;279.06;276.76000000000005;337.16;334.06;278.46000000000004;280.96000000000004;298.06;297.16;298.16;292.56;292.86;292.56;;314.96000000000004;276.06;241.49495122638035;263.56353331371673;274.38016830617;293.16;5520000.0;3600000.0;3650000.0;1350000.0;3650000.0;2680000.0;5510000.0;0.029;0.013666666666666666;0.1;0.026166666666666668;0.021166666666666667;0.050166666666666665;;10832.7578125;0.0;1057.111328125;29531.64453125;508565.60370429023;414400.9631372732;241227.1409338394;240891.93509399393;237300.92232519292;430148.3826014536;458124.62172241724;456067.3960220159;472948.7829819323;520005.07759594533;516800.1604272605;455318.1939291041;458415.94071865344;465395.6337934009;464942.4404991662;430690.5467801864;415109.2128557288;458400.8548651725;457986.28317495435;;175620.85347054448;472265.74392498133;202904.2751886112;219073.72352629888;274.3355416608591;556374.3568018442;205428.41531255044;38761.48220239887;0.0;0;27;30;0;0;0;0;0;7;13;233579115199.80945;86082676304.97919;163273168219.85733;25316.31208334047;7048.291765268351;212.94489696758725;11985.446742374215;406948.43744858546;205350.11574834815;7578.912291036875;140757.70487575323;3.747980315080922;0.23501370476261452
1064;2019-02-22 10:44:37.865;747;188;160;158;146;44;195;29;62;36;645;613;55;76;249;241;250;189;200;198;194;29;549;358;365;132;363;270;549;-2.0;86.0;192.0;0.0;127.0;0;66;98;1;0;0;0;0;0;0;1;0;0;0;0;29477.3125;10811.25;0.0;1028.93151855469;415.0;98297;;;Calculated values ==>;1550828677.865;347.86;291.96000000000004;289.16;288.96000000000004;287.76000000000005;277.56;274.1680685717883;292.66;276.06;279.36;276.76000000000005;337.66;334.46000000000004;278.66;280.76000000000005;298.06;297.26000000000005;298.16;292.06;292.96000000000004;292.56;;314.66;276.06;240.83765695389522;263.82572766246335;274.1680685717883;293.16;5490000.0;3579999.9999999995;3650000.0;1320000.0;3629999.9999999995;2700000.0;5490000.0;0.0;0.014333333333333333;0.032;0.0;0.021166666666666667;0.021166666666666667;;10811.25;0.0;1028.93151855469;29477.3125;507962.8020729904;413764.2266525931;241974.5310058789;241297.34604790306;237361.02760794485;430280.9020939914;458124.62172241724;456111.4010031973;473339.41292369686;520356.5375594029;517045.1174886607;455234.8412542021;457849.41250540555;465685.3213544199;465364.4418098396;431455.14578501217;414127.2103214636;458538.7512291684;457986.28317495435;;174367.33720873808;472659.50235634967;202496.42290420205;241974.5310058789;274.1680685717883;556866.2620240512;205608.84216650785;38778.8716873458;0.0;0;27;30;0;0;0;0;0;7;13;233798188199.73984;86162803004.95372;163434622019.80603;8115.6792991678485;0.0;248.36707497752965;4572.24875424543;407227.1302433272;205408.87109162827;7582.757838890673;140895.73166511313;1.092575743717983;0.04255085294796004
1065;2019-02-22 10:45:37.875;739;187;161;160;147;41;195;29;64;36;651;618;58;76;247;241;250;189;200;198;194;26;550;356;365;137;361;270;549;127.0;86.0;319.0;105.0;127.0;0;84;98;1;0;0;0;0;0;0;1;0;0;0;0;29489.994140625;10752.892578125;0.0;1117.55456542969;413.0;98298;;;Calculated values ==>;1550828737.875;347.06000000000006;291.86;289.26000000000005;289.16;287.86;277.26000000000005;273.955091788801;292.66;276.06;279.56;276.76000000000005;338.26;334.96000000000004;278.96000000000004;280.76000000000005;297.86;297.26000000000005;298.16;292.06;292.96000000000004;292.56;;314.46000000000004;275.76000000000005;241.92719264551067;263.82572766246335;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1370000.0;3610000.0;2700000.0;5490000.0;0.021166666666666667;0.014333333333333333;0.05316666666666667;0.0175;0.021166666666666667;0.042333333333333334;;10752.892578125;0.0;1117.55456542969;29489.994140625;506877.3215303851;413396.8702782222;242315.63448142636;241974.5310058789;237681.45085644198;430412.23801567365;458124.62172241724;456360.901333339;472687.3056196521;520976.26750690734;517563.24366476794;455611.1469425823;457849.41250540555;465712.960854355;465654.29947270127;431201.61685064225;414127.2103214636;458538.7512291684;457986.28317495435;;173531.66647045466;471708.256711685;201785.68869339518;222050.66158741078;273.88239513911566;557357.7381450153;205788.57330482834;38796.762052606835;0.0;0;27;30;0;0;0;0;0;7;13;234017224699.70502;86243516454.94089;163596649019.78027;13534.91547202368;4723.644940320072;244.73316025156092;9987.941313872678;407407.58193666226;205448.24136007598;7586.867692378367;141017.08680481437;2.4001821112474193;0.13331239563974526
1066;2019-02-22 10:46:37.866;732;186;164;162;149;39;195;27;65;36;653;622;59;81;246;242;250;188;200;197;194;25;548;356;365;139;361;269;548;126.0;109.0;947.0;179.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29578.90234375;10746.3447265625;0.0;1188.43591308594;411.0;98299;;;Calculated values ==>;1550828797.866;346.36;291.76000000000005;289.56;289.36;288.06;277.06;273.955091788801;292.66;275.86;279.66;276.76000000000005;338.46000000000004;335.36;279.06;281.26000000000005;297.76000000000005;297.36;298.16;291.96000000000004;292.86;292.56;;314.26000000000005;275.66;242.35481222062532;263.6948088759802;273.955091788801;293.16;5480000.0;3560000.0;3650000.0;1390000.0;3610000.0;2690000.0;5480000.0;0.021;0.018166666666666668;0.15783333333333335;0.029833333333333333;0.021166666666666667;0.04216666666666667;;10746.3447265625;0.0;1188.43591308594;29578.90234375;506184.36046576255;413442.3132566535;243387.87577464394;242695.79424756503;238357.5562735323;430412.23801567365;458124.62172241724;456649.39548440085;472424.9728513876;521264.5098498967;518061.4917285516;455902.093392346;458624.72603856906;465582.3289076539;465784.1997128528;431707.3629549263;414171.1577566021;458400.8548651725;457986.28317495435;;172696.00095264515;471344.5575217925;201817.7904860967;222684.98744912236;273.8949097481687;557849.9051124147;205967.70674146616;38815.97575741954;0.0;0;27;30;0;0;0;0;0;7;13;234236191849.47528;86326304034.85403;163758324764.61066;40220.921655565675;8040.881883231591;318.5743944362235;9921.871303105918;407855.4800507925;205554.59646116878;7591.561217861397;141182.97702251605;4.901828613589223;0.34301823790998426
1067;2019-02-22 10:47:37.856;728;186;165;164;152;39;195;26;65;35;650;623;60;87;246;242;250;188;200;197;194;25;548;355;365;140;360;266;548;313.0;83.0;457.0;141.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29729.2421875;10838.2236328125;0.0;1158.611328125;409.0;98300;;;Calculated values ==>;1550828857.856;345.96000000000004;291.76000000000005;289.66;289.56;288.36;277.06;273.8482719121499;292.66;275.76000000000005;279.66;276.66;338.16;335.46000000000004;279.16;281.86;297.76000000000005;297.36;298.16;291.96000000000004;292.86;292.56;;314.06;275.66;242.56692532238324;263.299902668528;273.8482719121499;293.16;5480000.0;3550000.0;3650000.0;1400000.0;3600000.0;2660000.0;5480000.0;0.05216666666666667;0.013833333333333333;0.07616666666666667;0.0235;0.021166666666666667;0.07333333333333333;;10838.2236328125;0.0;1158.611328125;29729.2421875;505684.4237530603;413442.3132566535;243736.68700240715;243387.87577464394;239336.0627601253;430477.46260093397;458124.62172241724;457138.6516267367;472195.2020149266;521200.5005898456;518416.25038384064;456520.64591992885;459829.8311090415;465726.964571486;465928.4623088799;431707.3629549263;414171.1577566021;458400.8548651725;457986.28317495435;;171860.34048652687;471211.3733730803;201557.47610906552;213731.93016237096;273.788865603923;558344.0572778308;206147.54816592237;38835.5312246449;0.0;0;27;30;0;0;0;0;0;7;13;234455155349.5101;86409990084.86734;163918798014.63617;19466.766201929287;6336.866585704347;242.5841719101518;17911.98588758945;408352.7945501176;205674.3910626672;7596.236759861463;141414.8871743404;3.664150002085058;0.17739637420640844
1068;2019-02-22 10:48:37.837;726;186;166;165;153;39;195;25;64;35;644;620;60;89;246;243;250;188;200;197;194;25;548;355;365;142;360;264;548;242.0;84.0;844.0;130.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29625.62109375;10889.4833984375;0.0;1146.95471191406;410.0;98301;;;Calculated values ==>;1550828917.837;345.76;291.76000000000005;289.76000000000005;289.66;288.46000000000004;277.06;273.8482719121499;292.66;275.66;279.56;276.66;337.56000000000006;335.16;279.16;282.06;297.76000000000005;297.46000000000004;298.16;291.96000000000004;292.86;292.56;;314.16;275.66;242.98782864720522;263.0348170998261;273.8482719121499;293.16;5480000.0;3550000.0;3650000.0;1420000.0;3600000.0;2640000.0;5480000.0;0.04033333333333333;0.014;0.14066666666666666;0.021666666666666667;0.021166666666666667;0.0615;;10889.4833984375;0.0;1146.95471191406;29625.62109375;505434.1458061774;413442.3132566535;244087.40426427484;243736.68700240715;239665.06343761642;430477.46260093397;458124.62172241724;457339.9961729728;471931.263865096;520746.6573950119;518274.1224609488;456847.7499277304;460383.21009804995;465726.964571486;466058.0093327334;431707.3629549263;414171.1577566021;458400.8548651725;457986.28317495435;;172278.17009871884;470944.3282388252;201604.2369500633;216225.8148603746;273.8071146998511;558838.5245071783;206328.55505401696;38854.73819082885;0.0;0;27;30;0;0;0;0;0;7;13;234674085999.3152;86494563294.79204;164077747664.49463;35973.49679735593;5835.701977923175;245.50687277653918;14868.268801346654;408814.65044067305;205775.79701188454;7600.3028972121965;141687.96945972185;4.729220881420683;0.275375890891307
1069;2019-02-22 10:49:37.877;729;187;166;165;155;40;195;26;63;34;634;613;59;91;246;243;250;189;200;198;194;25;550;356;365;143;361;261;550;257.0;83.0;1057.0;100.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29798.978515625;10924.1171875;0.0;1126.76904296875;411.0;98302;;;Calculated values ==>;1550828977.877;346.06000000000006;291.86;289.76000000000005;289.66;288.66;277.16;273.955091788801;292.66;275.76000000000005;279.46000000000004;276.56;336.56;334.46000000000004;279.06;282.26000000000005;297.76000000000005;297.46000000000004;298.16;292.06;292.96000000000004;292.56;;314.26000000000005;275.66;243.1966462407574;262.63441904999945;273.955091788801;293.16;5500000.0;3560000.0;3650000.0;1430000.0;3610000.0;2610000.0;5500000.0;0.04283333333333333;0.013833333333333333;0.17616666666666667;0.016666666666666666;0.021166666666666667;0.064;;10924.1171875;0.0;1126.76904296875;29798.978515625;505627.43396838865;412979.2520416587;244008.41153105663;243658.85615628987;240259.81939828157;430412.23801567365;458124.62172241724;457702.0984133237;471700.2039591064;519965.2245270433;517804.51959563565;457212.9489298796;461086.47691415314;465582.3289076539;465913.9958927326;431201.61685064225;413720.03103230504;458538.7512291684;457986.28317495435;;172696.00095264515;470810.46499630326;201909.33526439173;215832.72767550225;273.9305835177652;559334.0596422405;206510.45624617644;38873.69852064809;0.0;0;27;30;0;0;0;0;0;7;13;234893232000.04617;86580120295.07742;164235352665.02036;45062.15844140352;4481.685495531859;241.82860382033152;15497.827551964936;409490.3977680014;205861.83255993627;7604.366733616707;141941.18896404604;5.417319427318274;0.31045373186760966
1070;2019-02-22 10:50:37.868;734;189;165;165;155;41;195;26;62;34;624;606;59;94;246;244;250;190;200;197;194;25;554;356;365;143;361;265;553;262.0;83.0;938.0;93.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29720.34765625;10954.6455078125;0.0;1156.45434570312;412.0;98303;;;Calculated values ==>;1550829037.868;346.56000000000006;292.06;289.66;289.66;288.66;277.26000000000005;273.955091788801;292.66;275.76000000000005;279.36;276.56;335.56;333.76000000000005;279.06;282.56;297.76000000000005;297.56;298.16;292.16;292.86;292.56;;314.36;275.66;243.1966462407574;263.1675429290057;273.955091788801;293.16;5540000.0;3560000.0;3650000.0;1430000.0;3610000.0;2650000.0;5530000.0;0.043666666666666666;0.013833333333333333;0.15633333333333335;0.015500000000000002;0.021166666666666667;0.06483333333333333;;10954.6455078125;0.0;1156.45434570312;29720.34765625;505890.2808878694;412465.3940541978;243543.28708308292;243543.28708308292;240159.2177457252;430412.23801567365;458124.62172241724;456931.3067663924;471700.2039591064;518603.07788014534;516744.3172350439;456560.80161805527;460831.39093741705;465582.3289076539;466043.6885466112;430173.9942474147;412845.1473663945;458400.8548651725;457986.28317495435;;173113.83306960555;470810.46499630326;201908.26366615682;215501.18904906075;273.93016605187455;559829.9796273281;206692.75191999273;38892.72252817116;0.0;0;27;30;0;0;0;0;0;7;13;235112199149.81644;86665907424.98741;164393128994.85483;39868.602404670164;4167.98412061727;239.71571518744574;15721.116935828768;410198.04794419184;205933.9023279082;7608.379001007163;142201.30781082413;4.953919949630962;0.2727935550382397
1071;2019-02-22 10:51:37.858;738;197;166;165;157;42;195;27;57;32;601;584;54;93;247;243;250;199;200;197;194;26;573;362;365;128;368;245;568;-2.0;110.0;1597.0;263.0;127.0;0;1;1;1;1;0;0;0;0;0;1;1;0;0;0;38949.1171875;19706.029296875;0.0;1905.46398925781;405.0;98304;;;Calculated values ==>;1550829097.858;346.96000000000004;292.86;289.76000000000005;289.66;288.86;277.36;274.5913991737795;292.66;275.86;278.86;276.36;333.26000000000005;331.56;278.56;282.46000000000004;297.86;297.46000000000004;298.16;293.06;292.86;292.56;;313.66;275.76000000000005;239.943914813709;260.44013211722256;274.5913991737795;293.16;5730000.0;3620000.0000000005;3650000.0;1280000.0;3679999.9999999995;2450000.0;5680000.0;0.0;0.018333333333333333;0.26616666666666666;0.04383333333333333;0.021166666666666667;0.021166666666666667;;19706.029296875;0.0;1905.46398925781;38949.1171875;504663.2060583885;408960.1154121848;243325.36680188825;242985.49013213435;240322.79654191632;430014.67791919125;458124.62172241724;459523.17210605147;473471.244710016;517920.61951930023;516186.18422122096;459168.07163815456;463732.75508710236;464694.4733131785;465044.1086722825;424957.6849013146;409818.9724215801;458400.8548651725;457986.28317495435;;170189.03402730724;472891.67638883414;203459.43969312508;243325.36680188825;274.5597400724561;560402.129793527;206948.2149591352;38918.23426163553;0.0;0;28;30;0;0;0;0;0;8;13;235331162649.85126;86747193875.00034;164546103494.87915;68155.63011057391;11810.11304182858;277.54306212846586;4543.6560632299;411098.0998483057;206067.0309458148;7612.688772403846;142370.1527736584;3.923233862426576;0.3182694700021826
1072;2019-02-22 10:52:37.878;754;199;162;161;154;45;195;27;52;32;592;578;46;80;249;240;251;201;200;197;193;28;564;364;365;121;369;240;559;-1.0;83.0;1253.0;97.0;127.0;0;100;1;1;1;0;0;0;0;0;1;0;0;0;0;37627.35546875;19454.61328125;0.0;753.341552734375;392.0;98305;;;Calculated values ==>;1550829157.878;348.56000000000006;293.06;289.36;289.26000000000005;288.56;277.66;274.8017692304317;292.66;275.86;278.36;276.36;332.36;330.96000000000004;277.76000000000005;281.16;298.06;297.16;298.26000000000005;293.26000000000005;292.86;292.46000000000004;;312.36;275.96000000000004;238.32900078539177;259.7329541166123;274.8017692304317;293.16;5640000.0;3640000.0;3650000.0;1210000.0;3690000.0;2400000.0;5590000.0;0.0;0.013833333333333333;0.20883333333333332;0.016166666666666666;0.021166666666666667;0.021166666666666667;;19454.61328125;0.0;753.341552734375;37627.35546875;507497.8158489022;413714.75739608693;242292.96961690646;241955.20226488038;239633.96571743998;429879.7862731237;458124.62172241724;459716.5521053085;474373.7396273647;517425.70569953765;516001.52010964043;459011.17922719585;462974.0210088466;464812.9016813492;464356.0352725641;427760.4435165423;414441.78793705173;458400.8548651725;457847.79545119463;;164757.40606591295;473991.44099288527;204034.7609225099;242292.96961690646;274.7911887936431;561040.4797778835;207274.6624267452;38940.398360049374;0.0;0;28;30;0;0;0;0;0;8;13;235550235649.78165;86821918774.9766;164691651994.8329;53394.88072534111;4364.299661137735;184.24140218295312;4562.577146825766;412111.3584119242;206201.86264722084;7616.538259006507;142446.06334547698;3.0931382937559415;0.22519845239881953
1073;2019-02-22 10:53:37.869;778;191;161;160;148;44;195;28;46;33;602;583;38;70;249;240;250;192;200;197;193;28;539;359;365;125;364;254;538;-1.0;85.0;809.0;33.0;127.0;0;91;100;1;0;0;0;0;0;0;1;0;0;0;0;29605.6015625;10742.916015625;0.0;1133.67541503906;386.0;98306;;;Calculated values ==>;1550829217.869;350.96000000000004;292.26000000000005;289.26000000000005;289.16;287.96000000000004;277.56;274.27422755570615;292.66;275.96000000000004;277.76000000000005;276.46000000000004;333.36;331.46000000000004;276.96000000000004;280.16;298.06;297.16;298.16;292.36;292.86;292.46000000000004;;311.76000000000005;275.96000000000004;239.25999513918347;261.6868853414304;274.27422755570615;293.16;5390000.0;3590000.0;3650000.0;1250000.0;3640000.0;2540000.0;5380000.0;0.0;0.014166666666666666;0.13483333333333333;0.0055000000000000005;0.021166666666666667;0.021166666666666667;;10742.916015625;0.0;1133.67541503906;29605.6015625;512650.5649276988;418926.1541869137;242728.5529722392;242381.57098372537;238349.49444336086;430214.79039162316;458124.62172241724;456765.0488544147;473955.3659136608;517264.08977864665;515313.06107820594;455788.79455217137;459659.3354583398;465540.6161959158;465088.32681886124;433921.2326237018;419235.143907625;458400.8548651725;457847.79545119463;;162250.55196795813;473474.67390996165;202739.24168662546;242728.5529722392;274.266920756401;561600.6703780266;207526.27075704356;38956.12114265978;0.0;0;28;30;0;0;0;0;0;8;13;235769202799.5519;86895707704.89917;164839829764.67743;34251.14633312359;1489.0448772283492;208.05292347775472;4553.35729913789;412841.63241244474;206250.63320164205;7619.806888015677;142522.01807086228;3.4102041540636714;0.22461978168506042
1074;2019-02-22 10:54:37.869;785;183;162;161;147;41;195;28;45;35;620;593;39;74;247;240;251;184;200;197;193;27;540;355;365;126;360;263;540;133.0;87.0;234.0;0.0;127.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29415.572265625;10687.041015625;0.0;1089.70495605469;398.0;98307;;;Calculated values ==>;1550829277.869;351.66;291.46000000000004;289.36;289.26000000000005;287.86;277.26000000000005;273.8482719121499;292.66;275.96000000000004;277.66;276.66;335.16;332.46000000000004;277.06;280.56;297.86;297.16;298.26000000000005;291.56;292.86;292.46000000000004;;312.96000000000004;275.86;239.4893008659735;262.9017227912062;273.8482719121499;293.16;5400000.0;3550000.0;3650000.0;1260000.0;3600000.0;2630000.0;5400000.0;0.022166666666666668;0.0145;0.039;0.0;0.021166666666666667;0.043333333333333335;;10687.041015625;0.0;1089.70495605469;29415.572265625;513417.6435478178;415584.53653208434;242999.84842377968;242652.12783214555;237960.29800210253;430477.46260093397;458124.62172241724;455155.1530933704;474018.8471967394;518357.8795739501;515571.2756706185;454406.46582794725;458722.95774770115;465857.34435233945;465669.0585932454;433904.32930199505;415925.3305618662;458400.8548651725;457847.79545119463;;167264.2905471822;473248.64165696304;201709.7481601087;221878.37405813258;273.8482719121499;562092.513493261;207704.85373230398;38974.64931241889;0.0;0;28;30;0;0;0;0;0;8;13;235988202799.5519;86971007704.89917;164994929764.67743;9884.370792397205;0.0;260.69548173186797;10225.341593699355;413209.42838849075;206263.0419089523;7623.713124725758;142645.17389496925;1.7297144658477375;0.04417393769490887
1075;2019-02-22 10:55:37.869;775;182;166;164;149;38;195;26;46;35;637;604;43;73;245;241;250;183;200;197;193;25;544;353;365;128;358;263;544;133.0;82.0;358.0;13.0;127.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29455.53515625;10766.4375;0.0;1058.11975097656;405.0;98308;;;Calculated values ==>;1550829337.869;350.66;291.36;289.76000000000005;289.56;288.06;276.96000000000004;273.6339639331285;292.66;275.76000000000005;277.76000000000005;276.66;336.86;333.56;277.46000000000004;280.46000000000004;297.66;297.26000000000005;298.16;291.46000000000004;292.86;292.46000000000004;;313.66;275.66;239.943914813709;262.9017227912062;273.6339639331285;293.16;5440000.0;3529999.9999999995;3650000.0;1280000.0;3579999.9999999995;2630000.0;5440000.0;0.022166666666666668;0.013666666666666666;0.059666666666666666;0.0021666666666666666;0.021166666666666667;0.043333333333333335;;10766.4375;0.0;1058.11975097656;29455.53515625;511854.4867625414;413628.9936938134;244247.38055117914;243543.15077688714;238484.02604228636;430607.02586249536;458124.62172241724;455279.5654911035;473760.833029134;520108.6195062236;516707.4882660602;454906.01452564285;458601.24912392086;465885.42676947766;466087.013047778;432703.48099635256;413992.5003723105;458400.8548651725;457847.79545119463;;170189.03402730724;472795.0300870999;201158.94593411594;222205.98899706604;273.6242228311931;562583.1060551099;207883.6327199342;38992.54785164415;0.0;0;28;30;0;0;0;0;0;8;13;236207202799.5519;87047207704.89917;165152729764.67743;15162.530300233591;588.5448489981319;255.71673519524126;10211.144946345572;413418.1525642627;206267.9464493606;7628.016559866816;142815.4779494696;2.217244694604296;0.08504320246803866
1076;2019-02-22 10:56:37.820;762;183;167;166;152;38;195;24;46;35;648;612;44;73;244;242;250;185;200;197;193;23;545;353;365;129;358;258;545;287.0;83.0;871.0;182.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29461.6953125;10829.5068359375;0.0;1012.181640625;407.0;98309;;;Calculated values ==>;1550829397.82;349.36;291.46000000000004;289.86;289.76000000000005;288.36;276.96000000000004;273.6339639331285;292.66;275.56;277.76000000000005;276.66;337.96000000000004;334.36;277.56;280.46000000000004;297.56;297.36;298.16;291.66;292.86;292.46000000000004;;313.86;275.46000000000004;240.16925963744896;262.23063862743834;273.6339639331285;293.16;5450000.0;3529999.9999999995;3650000.0;1290000.0;3579999.9999999995;2580000.0;5450000.0;0.04783333333333333;0.013833333333333333;0.1451666666666667;0.030333333333333334;0.021166666666666667;0.069;;10829.5068359375;0.0;1012.181640625;29461.6953125;510171.2768060455;413581.5929919801;244561.63037970595;244207.13391447562;239434.49052010267;430607.02586249536;458124.62172241724;456109.0230842944;473631.5180336029;521648.1417145886;517953.86217873084;455863.1555877597;459391.8057102196;465755.3386178344;466216.16700420267;432456.3284284793;414305.8763482112;458400.8548651725;457847.79545119463;;171024.68490186572;472470.6178721596;201026.18301839894;214381.25986594963;273.5722829888067;563073.6820109948;208063.45195026035;39009.78627368256;0.0;0;28;30;0;0;0;0;0;8;13;236426023949.4614;87124244739.86731;165308902119.61282;37029.525616232495;8233.814523897407;251.08125377704235;16799.190955381906;413852.7311674507;206341.40606971417;7632.236427397971;143040.38026154944;5.262223581765575;0.31704892027622755
1077;2019-02-22 10:57:37.860;753;185;168;167;156;39;194;24;44;34;650;616;42;71;244;242;250;187;200;197;193;23;550;353;365;130;358;253;550;296.0;83.0;471.0;117.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29562.166015625;10986.896484375;0.0;959.697631835938;411.0;98310;;;Calculated values ==>;1550829457.86;348.46000000000004;291.66;289.96000000000004;289.86;288.76000000000005;277.06;273.6339639331285;292.56;275.56;277.56;276.56;338.16;334.76000000000005;277.36;280.26000000000005;297.56;297.36;298.16;291.86;292.86;292.46000000000004;;314.26000000000005;275.46000000000004;240.39332010688793;261.54996906429363;273.6339639331285;293.16;5500000.0;3529999.9999999995;3650000.0;1300000.0;3579999.9999999995;2530000.0;5500000.0;0.04933333333333333;0.013833333333333333;0.0785;0.0195;0.021166666666666667;0.07050000000000001;;10986.896484375;0.0;959.697631835938;29562.166015625;508618.7511459222;412219.46467945963;244713.33433575288;244359.8885674051;240592.39171456677;430607.02586249536;457986.28317495435;456685.11439293623;473405.19094569265;522259.239756413;518782.9467491673;456441.8272467007;459934.9768010966;465755.3386178344;466216.16700420267;431201.61685064225;412979.2520416587;458400.8548651725;457847.79545119463;;172696.00095264515;472339.328242146;201042.78745423353;214154.2755250443;273.5787814075109;563565.8754320905;208245.37651338804;39026.22955582747;0.0;0;28;30;0;0;0;0;0;8;13;236645169949.32214;87201996539.8179;165462304319.51535;20067.92266468816;5290.282545364293;252.0760465242728;17180.3931547936;414328.8604442019;206454.18201242565;7636.432200216152;143323.73223775483;3.5818304359487274;0.1684037994725685
1078;2019-02-22 10:58:37.871;751;188;168;167;158;40;194;24;41;34;647;615;40;69;244;243;251;190;200;197;193;23;551;354;365;130;360;250;552;252.0;81.0;791.0;196.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29662.560546875;10997.576171875;0.0;932.704223632812;413.0;98311;;;Calculated values ==>;1550829517.871;348.26;291.96000000000004;289.96000000000004;289.86;288.96000000000004;277.16;273.7412296467126;292.56;275.56;277.26000000000005;276.56;337.86;334.66;277.16;280.06;297.56;297.46000000000004;298.26000000000005;292.16;292.86;292.46000000000004;;314.46000000000004;275.46000000000004;240.39332010688793;261.13683023647616;273.7412296467126;293.16;5510000.0;3540000.0;3650000.0;1300000.0;3600000.0;2500000.0;5520000.0;0.042;0.013500000000000002;0.13183333333333333;0.03266666666666666;0.021166666666666667;0.06316666666666668;;10997.576171875;0.0;932.704223632812;29662.560546875;508281.7054142506;412510.35525449144;244632.6116782595;244280.37060982798;241192.23214632942;430542.39183029096;457986.28317495435;456810.91249991214;473405.19094569265;522196.61172936804;518930.9184853566;456689.9109880758;460164.1021109075;465465.8864643596;466201.75019206293;431184.78525644395;413263.53111073095;458400.8548651725;457847.79545119463;;173531.66647045466;472339.328242146;201278.33749213238;215806.02303735173;273.67535673059945;564059.505303619;208428.61404005645;39042.00246250032;0.0;0;28;30;0;0;0;0;0;8;13;236864210099.893;87280010840.02122;165613231984.9087;33687.71113852563;8854.65903116711;241.9369309671255;15288.971957474412;414776.9061870592;206572.07813619808;7640.54972978136;143594.35988703684;4.867721221372214;0.30541134819147686
1079;2019-02-22 10:59:37.851;755;189;167;166;159;42;194;26;41;34;640;611;40;68;245;243;250;191;200;197;193;25;553;357;365;132;362;252;553;-2.0;111.0;888.0;210.0;127.0;0;61;100;1;0;0;0;0;0;0;1;0;0;0;0;29647.623046875;11042.7314453125;0.0;938.845581054688;414.0;98312;;;Calculated values ==>;1550829577.851;348.66;292.06;289.86;289.76000000000005;289.06;277.36;274.0616903277293;292.56;275.76000000000005;277.26000000000005;276.56;337.16;334.26000000000005;277.16;279.96000000000004;297.66;297.46000000000004;298.16;292.26000000000005;292.86;292.46000000000004;;314.56;275.66;240.83765695389522;261.41265627149306;274.0616903277293;293.16;5530000.0;3570000.0000000005;3650000.0;1320000.0;3620000.0000000005;2520000.0;5530000.0;0.0;0.018500000000000003;0.14800000000000002;0.035;0.021166666666666667;0.021166666666666667;;11042.7314453125;0.0;938.845581054688;29647.623046875;508601.20722223516;412465.3940541978;244240.85828665452;243891.13423839727;241493.2926065989;430346.717906069;457986.28317495435;456484.0767557704;473145.2311080622;521319.5646686422;518354.6799498337;456362.4941287204;459733.4497572819;465306.4224800408;465769.70841700374;430432.9660279302;413220.0903815756;458400.8548651725;457847.79545119463;;173949.5011765382;472270.6324499597;202067.2099548253;244240.85828665452;273.9966052860248;564553.592083214;208612.22204718133;39057.59351212822;0.0;0;28;30;0;0;0;0;0;8;13;237083137099.96262;87358584640.0462;165763781784.95657;37653.69628653988;9457.119787329706;318.4381994575607;4521.346836649433;415371.2197452142;206724.62542701513;7645.217965938799;143759.39084837705;4.3358733992738845;0.35477908244425627
1080;2019-02-22 11:00:37.871;759;191;166;165;159;43;194;27;42;34;635;608;40;69;246;242;250;193;200;197;193;26;554;359;365;133;364;250;554;-1.0;83.0;832.0;183.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29707.3203125;11130.9306640625;0.0;944.524047851562;417.0;98313;;;Calculated values ==>;1550829637.871;349.06000000000006;292.26000000000005;289.76000000000005;289.66;289.06;277.46000000000004;274.27422755570615;292.56;275.86;277.36;276.56;336.66;333.96000000000004;277.16;280.06;297.76000000000005;297.36;298.16;292.46000000000004;292.86;292.46000000000004;;314.86;275.76000000000005;241.05796691057077;261.13683023647616;274.27422755570615;293.16;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2500000.0;5540000.0;0.0;0.013833333333333333;0.13866666666666666;0.030500000000000003;0.021166666666666667;0.021166666666666667;;11130.9306640625;0.0;944.524047851562;29707.3203125;509009.589219891;412801.4708678641;243852.3593909754;243505.07266101878;241458.1654974193;430214.79039162316;457986.28317495435;456931.82408805063;473014.93639070686;520972.94706627587;518215.40258370317;456689.9109880758;460164.1021109075;465146.75317812245;465349.75327765616;430173.9942474147;413548.20129128615;458400.8548651725;457847.79545119463;;175203.01333496982;472236.3865531139;202617.7120754353;243852.3593909754;274.219764428737;565048.3814858942;208797.06415820657;39073.29349061308;0.0;0;28;30;0;0;0;0;0;8;13;237302210099.893;87438111140.02094;165914431984.9087;35264.890199082656;8223.369571569197;229.9901358931115;4529.57006327464;415979.0771840304;206872.01195076288;7649.789725477312;143834.84029728826;3.995528211638824;0.32040077264319156
1081;2019-02-22 11:01:37.882;763;191;164;163;157;44;194;27;45;35;629;604;41;70;246;242;251;193;200;197;193;27;551;360;365;133;366;251;551;-1.0;108.0;766.0;201.0;127.0;0;65;100;1;0;0;0;0;0;0;1;0;0;0;0;29687.357421875;11016.6943359375;0.0;956.3993530273441;418.0;98314;;;Calculated values ==>;1550829697.882;349.46000000000004;292.26000000000005;289.56;289.46000000000004;288.86;277.56;274.38016830617;292.56;275.86;277.66;276.66;336.06;333.56;277.26000000000005;280.16;297.76000000000005;297.36;298.26000000000005;292.46000000000004;292.86;292.46000000000004;;314.96000000000004;275.86;241.05796691057077;261.27494424493943;274.38016830617;293.16;5510000.0;3600000.0;3650000.0;1330000.0;3660000.0;2510000.0;5510000.0;0.0;0.018000000000000002;0.12766666666666668;0.033499999999999995;0.021166666666666667;0.021166666666666667;;11016.6943359375;0.0;956.3993530273441;29687.357421875;509769.17553175887;414040.76927589084;243273.05798223;242927.7573597619;240891.93509399393;430148.3826014536;457986.28317495435;457131.95613493223;473112.1826642056;520278.26686732116;517722.1538425921;456647.6984805424;460127.3715214526;464854.9636409364;465204.3799370688;431184.78525644395;414757.0629070427;458400.8548651725;457847.79545119463;;175620.85347054448;472333.7623376517;202857.65812792754;243273.05798223;274.3174709828414;565543.4278748728;208981.66153627026;39089.137423120614;0.0;0;28;30;0;0;0;0;0;8;13;237521250249.59366;87517925769.91185;166064759539.70325;32462.352045560936;9027.449491025756;295.69900228922296;4541.831943093084;416543.5743408066;207015.79513150602;7654.171271425693;143910.44917299107;3.86928672617564;0.31722423938301625
1082;2019-02-22 11:02:37.862;766;191;163;162;155;45;194;27;48;35;626;601;43;73;247;242;251;193;199;197;193;28;555;359;365;133;364;256;554;-2.0;85.0;869.0;131.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29797.08984375;11084.22265625;0.0;989.88818359375;419.0;98315;;;Calculated values ==>;1550829757.862;349.76;292.26000000000005;289.46000000000004;289.36;288.66;277.66;274.27422755570615;292.56;275.86;277.96000000000004;276.66;335.76000000000005;333.26000000000005;277.46000000000004;280.46000000000004;297.86;297.36;298.26000000000005;292.46000000000004;292.86;292.46000000000004;;315.06;275.96000000000004;241.05796691057077;261.9595390733887;274.27422755570615;293.06;5550000.0;3590000.0;3650000.0;1330000.0;3640000.0;2560000.0;5540000.0;0.0;0.014166666666666666;0.14483333333333331;0.021833333333333333;0.021166666666666667;0.021166666666666667;;11084.22265625;0.0;989.88818359375;29797.08984375;509789.9166924074;412801.4708678641;242815.91622983367;242473.9653837303;240125.9201493672;430214.79039162316;457986.28317495435;456682.15549395315;473112.1826642056;519557.87829525233;516992.17262997385;456070.70380752016;459705.4696385872;465278.15030523995;465349.75327765616;430157.22202261304;413548.20129128615;458400.8548651725;457847.79545119463;;176038.69501535743;472431.1216696904;202668.86216917305;242815.91622983367;274.2396164259026;566038.9663676682;209165.77445316094;39105.35107957668;0.0;0;28;30;0;0;0;0;0;8;13;237740177249.66327;87597699169.93723;166216808839.7516;36789.591983205646;5889.809332427963;235.29446036046429;4551.508110185474;417120.4815080519;207140.0641849109;7658.594741967339;143986.20174751454;3.9312380444234685;0.2958948038482218
1083;2019-02-22 11:03:37.883;766;191;162;161;152;44;194;27;49;35;626;600;45;74;247;243;251;193;199;197;193;28;556;358;365;133;363;262;555;-1.0;82.0;909.0;143.0;127.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29763.634765625;11044.0146484375;0.0;1026.45043945312;420.0;98316;;;Calculated values ==>;1550829817.883;349.76;292.26000000000005;289.36;289.26000000000005;288.36;277.56;274.1680685717883;292.56;275.86;278.06;276.66;335.76000000000005;333.16;277.66;280.56;297.86;297.46000000000004;298.26000000000005;292.46000000000004;292.86;292.46000000000004;;315.16;275.96000000000004;241.05796691057077;262.7682575881327;274.1680685717883;293.06;5560000.0;3579999.9999999995;3650000.0;1330000.0;3629999.9999999995;2620000.0;5550000.0;0.0;0.013666666666666666;0.1515;0.02383333333333333;0.021166666666666667;0.021166666666666667;;11044.0146484375;0.0;1026.45043945312;29763.634765625;509702.26418666303;412377.0396431636;242437.49062207478;242097.7436761797;239110.32063687078;430280.9020939914;457986.28317495435;455818.0055600663;473112.1826642056;519059.3800585932;516379.6378857151;455322.20923687884;458881.5342823321;465423.3653177346;465625.14543771395;429896.85632811417;413134.7333990844;458400.8548651725;457847.79545119463;;176456.53798984195;472431.1216696904;202403.8452214875;242437.49062207478;274.1321048838915;566535.4794574358;209350.24097111076;39122.159782397415;0.0;0;28;30;0;0;0;0;0;8;13;237959253899.3291;87677527099.81546;166372263229.51447;38392.24529129469;6435.650088682169;229.08234669673988;4559.518118883037;417747.2160980755;207242.81229585342;7662.465903119265;144062.15353980075;4.110570345407245;0.3131929268727253
1084;2019-02-22 11:04:37.893;763;191;162;161;152;43;194;27;49;35;631;603;46;76;247;243;251;193;199;197;193;28;554;359;365;133;364;268;553;-2.0;84.0;926.0;119.0;127.0;0;70;100;1;0;0;0;0;0;0;1;0;0;0;0;29692.626953125;10910.3974609375;0.0;1068.78259277344;419.0;98317;;;Calculated values ==>;1550829877.893;349.46000000000004;292.26000000000005;289.36;289.26000000000005;288.36;277.46000000000004;274.27422755570615;292.56;275.86;278.06;276.66;336.26000000000005;333.46000000000004;277.76000000000005;280.76000000000005;297.86;297.46000000000004;298.26000000000005;292.46000000000004;292.86;292.46000000000004;;315.06;275.96000000000004;241.05796691057077;263.56353331371673;274.27422755570615;293.06;5540000.0;3590000.0;3650000.0;1330000.0;3640000.0;2680000.0;5530000.0;0.0;0.014;0.15433333333333332;0.01983333333333333;0.021166666666666667;0.021166666666666667;;10910.3974609375;0.0;1068.78259277344;29692.626953125;509505.8308053116;413220.0903815756;242510.58015684973;242169.82151654197;239174.26846037296;430214.79039162316;457986.28317495435;454816.6015382149;473112.1826642056;519075.640259213;516178.66596041794;454439.26461370324;458170.3683090913;465278.15030523995;465480.30547409743;430416.17701863224;413956.2836987002;458400.8548651725;457847.79545119463;;176038.69501535743;472431.1216696904;202680.52493137098;242510.58015684973;274.2441419623263;567031.0308831546;209533.22489756552;39139.622967709074;0.0;0;28;30;0;0;0;0;0;8;13;238178290399.29428;87757340399.80278;166531289729.4892;38913.001156322905;5350.0535019766685;230.43850647904864;4557.971057063633;418391.53385343443;207341.0428614594;7666.295881785195;144138.1452794343;4.094726350377125;0.30362869398922354
1085;2019-02-22 11:05:40.853;755;190;163;162;151;42;194;27;45;35;639;608;44;76;247;243;251;192;199;197;193;28;552;358;365;134;364;270;552;-3.0;111.0;661.0;134.0;127.0;0;71;100;1;0;0;0;0;0;0;1;0;0;0;0;29702.34765625;10901.4970703125;0.0;1071.26550292969;418.0;98318;;;Calculated values ==>;1550829940.853;348.66;292.16;289.46000000000004;289.36;288.26000000000005;277.36;274.1680685717883;292.56;275.86;277.66;276.66;337.06;333.96000000000004;277.56;280.76000000000005;297.86;297.46000000000004;298.26000000000005;292.36;292.86;292.46000000000004;;314.96000000000004;275.96000000000004;241.2770596917726;263.82572766246335;274.1680685717883;293.06;5520000.0;3579999.9999999995;3650000.0;1340000.0;3640000.0;2700000.0;5520000.0;0.0;0.018500000000000003;0.11016666666666668;0.022333333333333334;0.021166666666666667;0.021166666666666667;;10901.4970703125;0.0;1071.26550292969;29702.34765625;508689.77740958706;413263.53111073095;242890.33111755445;242547.3360706146;238880.49788242896;430280.9020939914;457986.28317495435;453973.3620700792;472981.82504853373;519736.45293305314;516526.71329714725;453846.5949541808;457849.41250540555;465278.15030523995;465625.14543771395;430929.93838981923;413998.2807911148;458400.8548651725;457847.79545119463;;175620.85347054448;472299.7188790419;202381.45154984744;242890.33111755445;274.1234023516855;567550.4069392201;209723.95779763767;39158.336499401725;0.0;0;28;30;0;0;0;0;0;8;13;238408094399.43353;87841391999.8537;166700652129.5918;27717.042142312202;6028.174637018677;313.2356655760324;4549.93299506205;418974.1765657433;207440.53914535735;7671.05001038149;144217.7888404717;3.2246847963271623;0.24512099945379445
1086;2019-02-22 11:06:37.864;745;189;164;163;151;42;194;28;39;35;646;614;40;72;246;243;251;190;199;197;192;27;561;359;365;133;364;265;552;-1.0;84.0;724.0;91.0;127.0;0;72;0;1;0;1;0;0;0;0;1;0;0;0;0;41538.65234375;23101.0;0.0;1051.06909179688;417.0;98319;;;Calculated values ==>;1550829997.864;347.66;292.06;289.56;289.46000000000004;288.26000000000005;277.36;274.27422755570615;292.56;275.96000000000004;277.06;276.66;337.76;334.56;277.16;280.36;297.76000000000005;297.46000000000004;298.26000000000005;292.16;292.86;292.36;;314.86;275.86;241.05796691057077;263.1675429290057;274.27422755570615;293.06;5610000.0;3590000.0;3650000.0;1330000.0;3640000.0;2650000.0;5520000.0;0.0;0.014;0.12066666666666667;0.015166666666666667;0.021166666666666667;0.021166666666666667;;23101.0;0.0;1051.06909179688;41538.65234375;506637.54058878834;412889.33823237545;243235.09045504167;242890.33111755445;238880.49788242896;430214.79039162316;457986.28317495435;454067.2172164023;473112.1826642056;520870.48383335106;517570.8508129751;454192.9094692754;458160.0575274389;465146.75317812245;465480.30547409743;428573.0936639202;413263.53111073095;458400.8548651725;457709.1576469882;;175203.01333496982;472333.7623376517;202671.16551563074;243235.09045504167;274.24051022764587;568114.5070311844;209993.19618177568;39175.141557445044;0.0;0;28;31;0;0;0;0;0;8;13;238616184550.0044;87917501685.0625;166853156555.01016;30335.123571893102;4089.8827184673178;214.33387574464922;4539.701088896202;419433.8449030505;207520.65589111793;7675.227408604094;144289.7623307748;1.6221815657321146;0.11601502160427038
1087;2019-02-22 11:07:37.854;733;196;165;164;154;42;194;28;24;35;647;615;25;48;247;244;251;198;199;196;193;28;569;362;365;133;367;238;564;-1.0;86.0;964.0;129.0;127.0;0;70;0;1;0;1;0;0;0;0;1;0;0;0;0;37984.93359375;19677.33203125;0.0;917.0917358398441;405.0;98320;;;Calculated values ==>;1550830057.854;346.46000000000004;292.76000000000005;289.66;289.56;288.56;277.36;274.5913991737795;292.56;275.96000000000004;275.56;276.66;337.86;334.66;275.66;277.96000000000004;297.86;297.56;298.26000000000005;292.96000000000004;292.76000000000005;292.46000000000004;;313.66;275.96000000000004;241.05796691057077;259.4470641161187;274.5913991737795;293.06;5690000.0;3620000.0000000005;3650000.0;1330000.0;3670000.0000000005;2380000.0;5640000.0;0.0;0.014333333333333333;0.16066666666666668;0.021500000000000002;0.021166666666666667;0.021166666666666667;;19677.33203125;0.0;917.0917358398441;37984.93359375;504394.261942808;410400.37653009704;243131.09209133463;242790.86666602365;239474.08036674402;430014.67791919125;457986.28317495435;456727.2755325792;473112.1826642056;523166.98912912526;519927.48826389987;456846.24560605234;459560.3881754541;464840.8181699309;465175.32018785755;426373.13661352004;411214.5125100045;458262.81198973843;457847.79545119463;;170189.03402730724;472431.1216696904;203461.00800910193;243131.09209133463;274.5603461116269;568777.093131344;210349.62286774273;39191.54016412125;0.0;0;28;31;0;0;0;0;0;8;13;238835148050.0392;87997288385.07518;167004031405.03415;40691.44698210536;5782.857443702654;217.2736121503892;4544.836887783703;420025.63434307993;207602.91501367665;7678.823538215614;144365.45419651197;2.487878054039976;0.18642405376730017
