;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1088;2019-02-22 11:08:37.865;743;192;163;162;151;42;194;29;25;36;633;608;21;46;247;243;251;194;199;196;192;29;540;358;365;133;364;248;540;-2.0;83.0;183.0;0.0;127.0;0;69;100;1;0;0;0;0;0;0;1;0;0;0;0;29468.072265625;10856.0029296875;0.0;966.494262695312;394.0;98321;;;Calculated values ==>;1550830117.865;347.46000000000004;292.36;289.46000000000004;289.36;288.26000000000005;277.36;274.1680685717883;292.56;276.06;275.66;276.76000000000005;336.46000000000004;333.96000000000004;275.26000000000005;277.76000000000005;297.86;297.46000000000004;298.26000000000005;292.56;292.76000000000005;292.36;;312.56;276.06;241.05796691057077;260.85938512811435;274.1680685717883;293.06;5400000.0;3579999.9999999995;3650000.0;1330000.0;3640000.0;2480000.0;5400000.0;0.0;0.013833333333333333;0.030500000000000003;0.0;0.021166666666666667;0.021166666666666667;;10856.0029296875;0.0;966.494262695312;29468.072265625;508269.29356392013;418534.06847470277;243349.4581393996;242999.84842377968;239269.84398300503;430280.9020939914;457986.28317495435;455198.43376381806;473209.4130839679;520933.0229287142;518383.03439287475;454710.2740528838;457736.96880525927;465278.15030523995;465625.14543771395;433904.32930199505;419157.0400783797;458262.81198973843;457709.1576469882;;165593.03060630985;472528.46462518856;202496.42290420205;243349.4581393996;274.1680685717883;569339.3045659404;210604.11397355338;39207.23959178842;0.0;0;28;31;0;0;0;0;0;8;13;239054188199.73987;88077103014.9661;167149858134.83484;7707.411331218289;0.0;204.00416759334595;4537.28030624396;420429.0321045065;207651.11432722938;7682.334829994176;144441.15238181557;1.0529666958243171;0.03977022641835505
1089;2019-02-22 11:09:37.855;752;183;164;163;149;39;194;29;31;36;623;601;27;57;246;244;250;184;199;196;192;28;542;355;365;132;360;256;541;140.0;96.0;-1.0;69.0;127.0;0;66;100;1;0;0;0;0;0;0;1;0;0;0;0;29504.876953125;10826.5224609375;0.0;984.5432739257809;402.0;98322;;;Calculated values ==>;1550830177.855;348.36;291.46000000000004;289.56;289.46000000000004;288.06;277.06;273.8482719121499;292.56;276.06;276.26000000000005;276.76000000000005;335.46000000000004;333.26000000000005;275.86;278.86;297.76000000000005;297.56;298.16;291.56;292.76000000000005;292.36;;313.36;275.96000000000004;240.83765695389522;261.9595390733887;273.8482719121499;293.06;5420000.0;3550000.0;3650000.0;1320000.0;3600000.0;2560000.0;5410000.0;0.02333333333333333;0.016;0.0;0.0115;0.021166666666666667;0.0445;;10826.5224609375;0.0;984.5432739257809;29504.876953125;509202.6926103493;415193.89882489573;243661.29336750737;243310.33923926335;238580.01113693498;430477.46260093397;457986.28317495435;454593.27306183573;473339.41292369686;519250.3007126789;516992.17262997385;454097.5536438728;457776.90588602994;465726.964571486;466187.4538382608;433194.13502569817;415539.0550342185;458262.81198973843;457709.1576469882;;168935.5661677829;472562.30901117553;201453.1923229605;221529.70480482362;273.7481477042453;569830.6639026342;210784.77157055205;39223.49552815516;0.0;0;28;31;0;0;0;0;0;8;13;239273151699.7747;88156589764.97873;167301032934.8589;0.0;3117.754841914473;282.4812798636751;10509.985651476325;420493.2498275389;207677.09128736774;7686.388199716063;144566.52536583602;1.1777279108857226;0.02602263286908546
1090;2019-02-22 11:10:37.845;752;182;166;165;150;37;194;27;36;36;623;598;32;63;244;244;250;184;199;196;192;25;545;353;365;133;358;254;545;-1.0;82.0;149.0;54.0;127.0;0;64;100;1;0;0;0;0;0;0;1;0;0;0;0;29640.375;10920.068359375;0.0;967.1884155273441;406.0;98323;;;Calculated values ==>;1550830237.845;348.36;291.36;289.76000000000005;289.66;288.16;276.86;273.6339639331285;292.56;275.86;276.76000000000005;276.76000000000005;335.46000000000004;332.96000000000004;276.36;279.46000000000004;297.56;297.56;298.16;291.56;292.76000000000005;292.36;;313.76000000000005;275.66;241.05796691057077;261.6868853414304;273.6339639331285;293.06;5450000.0;3529999.9999999995;3650000.0;1330000.0;3579999.9999999995;2540000.0;5450000.0;0.0;0.013666666666666666;0.024833333333333332;0.009000000000000001;0.021166666666666667;0.021166666666666667;;10920.068359375;0.0;967.1884155273441;29640.375;508937.6112237973;413212.84157674;244207.13391447562;243854.6379115341;238778.2476007642;430607.02586249536;457986.28317495435;455543.7779327058;473209.4130839679;519416.45937810675;516853.6442952299;455052.571786794;458820.28058645286;465755.3386178344;466474.1722881754;432456.3284284793;413945.88199973485;458262.81198973843;457709.1576469882;;170606.85888663295;472138.9942397944;200899.1155593896;244207.13391447562;273.52253047243573;570323.4588561386;210965.96295715176;39239.75724816473;0.0;0;28;31;0;0;0;0;0;8;13;239492115199.8095;88236076514.99136;167454007434.8832;6323.675782270686;2441.158908123643;252.9761011928411;4519.12616900485;420545.93834284984;207723.40784791188;7690.849600868103;144691.7470905935;1.138777197879048;0.06538392264152242
1091;2019-02-22 11:11:40.836;749;184;168;167;153;36;194;24;38;35;624;598;36;64;243;245;250;186;199;196;192;22;548;352;365;137;358;257;548;282.0;84.0;1151.0;40.0;127.0;0;81;100;1;0;0;0;0;0;0;1;0;0;0;0;29778.361328125;10950.7548828125;0.0;1061.97521972656;409.0;98324;;;Calculated values ==>;1550830300.836;348.06000000000006;291.56;289.96000000000004;289.86;288.46000000000004;276.76000000000005;273.5264737036516;292.56;275.56;276.96000000000004;276.66;335.56;332.96000000000004;276.76000000000005;279.56;297.46000000000004;297.66;298.16;291.76000000000005;292.76000000000005;292.36;;314.06;275.36;241.92719264551067;262.0952818180154;273.5264737036516;293.06;5480000.0;3520000.0000000005;3650000.0;1370000.0;3579999.9999999995;2570000.0;5480000.0;0.047;0.014;0.19183333333333333;0.006666666666666667;0.021166666666666667;0.06816666666666667;;10950.7548828125;0.0;1061.97521972656;29778.361328125;508300.120167798;412695.35991861223;244794.74477325846;244440.0740592637;239665.06343761642;430671.36484660726;457986.28317495435;455290.22753941757;472589.4791058512;519269.74598137074;516598.9173136829;455043.3806885206;458464.27648857265;465625.14543771395;466745.737608159;431707.3629549263;413442.3132566535;458262.81198973843;457709.1576469882;;171860.34048652687;471316.13971061294;200885.89451669427;214520.18298266898;273.5129341562807;570843.2985250698;211157.30532180064;39257.509893500915;0.0;0;28;31;0;0;0;0;0;8;13;239722032349.57977;88321114364.90639;167614949439.72238;48803.23121819242;1802.8683012927916;255.71069577581972;16577.381772951096;421028.2298699882;207760.53778092316;7695.299974478636;144876.31516426627;5.613977123648012;0.2931560266918912
1092;2019-02-22 11:12:37.876;746;186;170;169;158;37;193;23;40;34;625;599;38;68;242;245;250;188;199;196;192;22;549;353;365;134;358;262;549;291.0;86.0;1013.0;19.0;127.0;0;83;100;1;0;0;0;0;0;0;1;0;0;0;0;29751.53125;10915.669921875;0.0;1086.84802246094;412.0;98325;;;Calculated values ==>;1550830357.876;347.76;291.76000000000005;290.16;290.06;288.96000000000004;276.86;273.6339639331285;292.46000000000004;275.46000000000004;277.16;276.56;335.66;333.06;276.96000000000004;279.96000000000004;297.36;297.66;298.16;291.96000000000004;292.76000000000005;292.36;;314.36;275.36;241.2770596917726;262.7682575881327;273.6339639331285;293.06;5490000.0;3529999.9999999995;3650000.0;1340000.0;3579999.9999999995;2620000.0;5490000.0;0.0485;0.014333333333333333;0.16883333333333334;0.0031666666666666666;0.021166666666666667;0.06966666666666667;;10915.669921875;0.0;1086.84802246094;29751.53125;507838.54110412596;413024.9693880693;245468.21908267454;245110.0428683372;241297.34604790306;430607.02586249536;457847.79545119463;454700.1411767046;472884.4304738556;518956.4379914824;516276.4313596296;454450.57648395357;458151.5978344243;465494.84668458975;466603.0246390479;431455.14578501217;413764.2266525931;458262.81198973843;457709.1576469882;;173113.83306960555;471714.4053827849;201167.0544365094;214626.9776663251;273.6273936436743;571314.9075626234;211330.53599819302;39274.533348730416;0.0;0;28;31;0;0;0;0;0;8;13;239930228349.44055;88398403564.8547;167762968239.62338;42804.83614463629;856.7332779965391;253.56984089800633;16934.72520531953;421753.9693364995;207781.60773564276;7699.33460806092;145141.80552270546;5.069758258313272;0.24321668818711797
1093;2019-02-22 11:13:37.867;743;187;170;169;161;39;193;24;42;33;628;601;40;67;242;245;250;189;199;196;192;22;551;354;365;137;359;263;551;121.0;85.0;1039.0;65.0;127.0;0;94;100;1;0;0;0;0;0;0;1;0;0;0;0;29874.798828125;10934.2822265625;0.0;1149.81872558594;414.0;98326;;;Calculated values ==>;1550830417.867;347.46000000000004;291.86;290.16;290.06;289.26000000000005;277.06;273.7412296467126;292.46000000000004;275.56;277.36;276.46000000000004;335.96000000000004;333.26000000000005;277.16;279.86;297.36;297.66;298.16;292.06;292.76000000000005;292.36;;314.56;275.36;241.92719264551067;262.9017227912062;273.7412296467126;293.06;5510000.0;3540000.0;3650000.0;1370000.0;3590000.0;2630000.0;5510000.0;0.020166666666666666;0.014166666666666666;0.17316666666666666;0.010833333333333334;0.021166666666666667;0.04133333333333333;;10934.2822265625;0.0;1149.81872558594;29874.798828125;507286.19390083087;412555.8353376608;245384.62380479573;245027.73001487428;242242.44884229527;430542.39183029096;457847.79545119463;454781.28718595096;472393.7743832905;519182.10562773765;516397.74193782854;454531.51343594707;457869.095680248;465349.75327765616;466460.0446877315;430946.7570393894;413307.47646805906;458262.81198973843;457709.1576469882;;173949.5011765382;471316.13971061294;201389.76792599607;223919.39170263946;273.7188982695756;571811.7191151483;211512.59162085567;39293.16944251855;0.0;0;28;31;0;0;0;0;0;8;13;240149195500.08105;88479691370.09247;167920444615.084;43878.96475184886;2924.202361000016;249.88980809384645;9663.31032569975;422476.22599133174;207813.110806557;7703.5294758235605;145363.42257190112;4.693470161432145;0.28885270770409605
1094;2019-02-22 11:14:37.857;739;189;169;168;163;41;193;26;45;33;630;604;43;75;244;245;250;191;199;196;192;24;553;357;365;143;363;264;553;-2.0;87.0;952.0;165.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29760.66015625;10981.2001953125;0.0;1158.76708984375;414.0;98327;;;Calculated values ==>;1550830477.857;347.06000000000006;292.06;290.06;289.96000000000004;289.46000000000004;277.26000000000005;274.0616903277293;292.46000000000004;275.76000000000005;277.66;276.46000000000004;336.16;333.56;277.46000000000004;280.66;297.56;297.66;298.16;292.26000000000005;292.76000000000005;292.36;;314.56;275.56;243.1966462407574;263.0348170998261;274.0616903277293;293.06;5530000.0;3570000.0000000005;3650000.0;1430000.0;3629999.9999999995;2640000.0;5530000.0;0.0;0.0145;0.15866666666666665;0.0275;0.021166666666666667;0.021166666666666667;;10981.2001953125;0.0;1158.76708984375;29760.66015625;506606.9187565212;412465.3940541978;244946.11963626905;244592.50441975752;242853.05113924883;430346.717906069;457847.79545119463;454987.66090120346;471601.4229191921;519305.0230933757;516622.561300956;454737.8930060271;458685.9034793936;465029.61547741666;466029.4888257932;430432.9660279302;413220.0903815756;458262.81198973843;457709.1576469882;;173949.5011765382;470711.50521904713;202103.02686087554;244946.11963626905;274.0105473823378;572308.5984464041;211695.19020289695;39312.404451281;0.0;0;28;31;0;0;0;0;0;8;13;240368159000.11588;88563677370.10582;168078518265.10913;40124.361934398694;7386.733154849719;249.58669687214217;4503.484304560223;423176.13704254135;207899.02094845896;7707.691086314904;145481.45951773506;4.305132366755641;0.3349733149073153
1095;2019-02-22 11:15:37.878;737;191;169;168;162;43;193;27;37;34;624;602;39;81;245;244;250;193;199;196;192;26;556;359;365;146;364;269;555;-2.0;86.0;927.0;147.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29945.224609375;10992.0986328125;0.0;1170.75317382812;414.0;98328;;;Calculated values ==>;1550830537.878;346.86;292.26000000000005;290.06;289.96000000000004;289.36;277.46000000000004;274.27422755570615;292.46000000000004;275.86;276.86;276.56;335.56;333.36;277.06;281.26000000000005;297.66;297.56;298.16;292.46000000000004;292.76000000000005;292.36;;314.56;275.76000000000005;243.81672145450628;263.6948088759802;274.27422755570615;293.06;5560000.0;3590000.0;3650000.0;1460000.0;3640000.0;2690000.0;5550000.0;0.0;0.014333333333333333;0.1545;0.0245;0.021166666666666667;0.021166666666666667;;10992.0986328125;0.0;1170.75317382812;29945.224609375;506085.1630348238;412377.0396431636;244865.1990565715;244512.7905452259;242437.49062207478;430214.79039162316;457847.79545119463;453128.81857222365;471301.5102264595;518268.43381884386;515989.67828663724;453383.1958718612;458624.72603856906;465015.24582933175;465610.7510579218;429651.79188401694;413134.7333990844;458262.81198973843;457709.1576469882;;173949.5011765382;470506.91766066244;202649.32407642645;244865.1990565715;274.23203422838105;572806.3216275224;211878.3651149735;39331.823914549415;0.0;0;28;31;0;0;0;0;0;8;13;240587235649.7817;88650407714.97353;168238474229.86514;38699.08189960067;6562.511042813782;236.7445049506995;4505.197123497154;423833.2289752002;208015.30533522434;7711.745264789915;145556.55813817514;4.111168611259541;0.3144865703946829
1096;2019-02-22 11:16:37.858;735;194;169;168;161;45;193;26;7;33;602;582;15;91;246;244;250;196;199;196;192;26;578;363;365;138;368;260;572;-1.0;110.0;1239.0;183.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;39153.14453125;19866.35546875;0.0;1966.50988769531;413.0;98329;;;Calculated values ==>;1550830597.858;346.66;292.56;290.06;289.96000000000004;289.26000000000005;277.66;274.69669130483857;292.46000000000004;275.76000000000005;273.86;276.46000000000004;333.36;331.36;274.66;282.26000000000005;297.76000000000005;297.56;298.16;292.76000000000005;292.76000000000005;292.36;;314.46000000000004;275.76000000000005;242.14157278889297;262.5002047102346;274.69669130483857;293.06;5780000.0;3629999.9999999995;3650000.0;1380000.0;3679999.9999999995;2600000.0;5720000.0;0.0;0.018333333333333333;0.20650000000000002;0.030500000000000003;0.021166666666666667;0.021166666666666667;;19866.35546875;0.0;1966.50988769531;39153.14453125;503821.17750148237;253473.31916534808;244203.5760512405;243860.68002451767;241506.10737160416;429947.3805835815;457847.79545119463;450882.6528384566;472262.261994151;516755.88103941735;514693.11800835584;451901.06599294435;461239.85074721527;464562.0351814137;465029.61547741666;423477.3815453505;254290.01040859421;458262.81198973843;457709.1576469882;;173531.66647045466;471575.67402331997;203713.58617439322;244203.5760512405;274.6626030458919;573381.9494306296;212135.43318130687;39357.95905878414;0.0;0;28;32;0;0;0;0;0;9;13;240806162649.85132;88735579315.00061;168397121329.9156;51040.4122661291;8169.793679392267;3101.7684708405313;4519.201477109994;424580.808817113;208138.03361821308;7739.556932616531;145631.73639209688;3.061035498656733;0.22915728213682593
1097;2019-02-22 11:17:37.878;739;202;166;165;157;48;193;27;-5;32;587;572;0;57;249;241;251;204;199;196;192;27;572;367;365;135;372;252;565;-1.0;108.0;881.0;151.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38917.52734375;19690.189453125;0.0;1908.61975097656;399.0;98330;;;Calculated values ==>;1550830657.878;347.06000000000006;293.36;289.76000000000005;289.66;288.86;277.96000000000004;275.1157276137837;292.46000000000004;275.86;272.66;276.36;331.86;330.36;273.16;278.86;298.06;297.26000000000005;298.26000000000005;293.56;292.76000000000005;292.36;;313.06;275.86;241.49495122638035;261.41265627149306;275.1157276137837;293.06;5720000.0;3670000.0000000005;3650000.0;1350000.0;3720000.0000000005;2520000.0;5650000.0;0.0;0.018000000000000002;0.14683333333333334;0.025166666666666667;0.021166666666666667;0.021166666666666667;;19690.189453125;0.0;1908.61975097656;38917.52734375;504881.79782470036;412355.7272278977;243435.88361175547;243094.48409331596;240420.78788444647;429675.2189834977;457847.79545119463;450786.97775965114;472558.57531478856;515895.26089543354;514355.2454279773;451417.3569068676;458417.1689715234;464372.8670338842;464046.0497008609;425519.7547082364;413117.6300506565;458262.81198973843;457709.1576469882;;167682.10792650707;472070.4381999017;204770.06632177212;243435.88361175547;275.088328515183;574032.755225692;212465.1809348425;39390.2625700118;0.0;0;28;32;0;0;0;0;0;9;13;241025235649.7817;88817506614.97458;168550772529.86676;36123.48316279524;6727.059358932928;223.23824383643773;4535.450967079093;425307.41673405486;208262.215440307;7767.274558026461;145707.21698092014;2.204252617945383;0.1696440687048905
1098;2019-02-22 11:18:37.869;755;197;167;165;153;47;193;29;3;33;591;578;5;46;249;240;251;198;199;196;192;28;561;364;365;134;369;248;554;-3.0;83.0;923.0;115.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38624.48046875;19345.466796875;0.0;1875.9528808593802;386.0;98331;;;Calculated values ==>;1550830717.869;348.66;292.86;289.86;289.66;288.46000000000004;277.86;274.8017692304317;292.46000000000004;276.06;273.46000000000004;276.46000000000004;332.26000000000005;330.96000000000004;273.66;277.76000000000005;298.06;297.16;298.26000000000005;292.96000000000004;292.76000000000005;292.36;;311.76000000000005;275.96000000000004;241.2770596917726;260.85938512811435;274.8017692304317;293.06;5610000.0;3640000.0;3650000.0;1340000.0;3690000.0;2480000.0;5540000.0;0.0;0.013833333333333333;0.15383333333333335;0.019166666666666665;0.021166666666666667;0.021166666666666667;;19345.466796875;0.0;1875.9528808593802;38624.48046875;507890.61030301946;414989.33453799883;244201.50848561595;243505.07266101878;239468.71591713582;429879.7862731237;457847.79545119463;452493.7374024726;472787.01963726926;516645.96931319823;515315.81805431185;452741.6810675226;457736.96880525927;464812.9016813492;464356.0352725641;428573.0936639202;415339.61386950605;458262.81198973843;457709.1576469882;;162250.55196795813;472299.7188790419;204008.24174574288;244201.50848561595;274.78097230390557;574678.8416959418;212790.42927534762;39421.795944528225;0.0;0;28;32;0;0;0;0;0;9;13;241244202799.55197;88898194509.88992;168700750029.7094;38225.352081860256;5142.2533117215635;183.06313715606214;4519.24524058238;425926.8974243996;208361.11154248452;7770.659894987787;145782.66146420123;2.26516013072186;0.16742690003572927
1099;2019-02-22 11:19:37.869;768;191;172;170;155;42;193;31;9;34;598;585;8;49;248;241;251;192;198;196;192;30;555;360;365;130;366;242;549;-2.0;82.0;211.0;90.0;127.0;0;0;1;1;0;1;0;0;0;0;1;1;0;0;0;38438.484375;19169.552734375;0.0;1844.3151855468802;377.0;98332;;;Calculated values ==>;1550830777.869;349.96000000000004;292.26000000000005;290.36;290.16;288.66;277.36;274.38016830617;292.46000000000004;276.26000000000005;274.06;276.56;332.96000000000004;331.66;273.96000000000004;278.06;297.96000000000004;297.26000000000005;298.26000000000005;292.36;292.76000000000005;292.36;;310.86;276.16;240.39332010688793;260.01710675043796;274.38016830617;292.96000000000004;5550000.0;3600000.0;3650000.0;1300000.0;3660000.0;2420000.0;5490000.0;0.0;0.013666666666666666;0.035166666666666666;0.015000000000000001;0.021166666666666667;0.021166666666666667;;19169.552734375;0.0;1844.3151855468802;38438.484375;510037.6659018504;414840.6948555996;246191.0481082148;245468.21908267454;240293.59246364114;430148.3826014536;457847.79545119463;454259.41943859;473405.19094569265;517867.3994967653;516543.78180347895;454137.83167966426;459049.49173094897;465118.6810666539;465073.4646152595;430157.22202261304;415191.4900061728;458262.81198973843;457709.1576469882;;158490.31677215957;473017.81868751155;202903.63448576725;246191.0481082148;274.33529333572227;575321.0330696397;213111.38777144137;39452.798178414945;0.0;0;28;32;0;0;0;0;0;9;13;241463202799.55197;88977394509.88992;168847750029.7094;8839.345104174266;4051.7127630261643;204.53167089135005;4477.133318570704;426319.1032342832;208437.72792644074;7773.889851721516;145857.63128552752;0.8362440900279444;0.058235799764462415
1100;2019-02-22 11:20:37.849;777;187;174;173;157;37;193;31;6;35;605;591;7;65;247;241;251;188;198;196;192;28;536;355;365;128;361;253;536;-2.0;84.0;190.0;87.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30338.056640625;10711.998046875;0.0;1953.5646972656198;375.0;98333;;;Calculated values ==>;1550830837.849;350.86;291.86;290.56;290.46000000000004;288.86;276.86;273.8482719121499;292.46000000000004;276.26000000000005;273.76000000000005;276.66;333.66;332.26000000000005;273.86;279.66;297.86;297.26000000000005;298.26000000000005;291.96000000000004;292.76000000000005;292.36;;310.66;275.96000000000004;239.943914813709;261.54996906429363;273.8482719121499;292.96000000000004;5360000.0;3550000.0;3650000.0;1280000.0;3610000.0;2530000.0;5360000.0;0.0;0.014;0.03166666666666666;0.0145;0.021166666666666667;0.021166666666666667;;10711.998046875;0.0;1953.5646972656198;30338.056640625;512785.65401116165;418383.42629826267;414025.3113076653;413664.0062263684;241424.15484203343;430477.46260093397;457847.79545119463;451994.87677527976;473760.833029134;517656.10650087695;516220.29673242674;452120.2602669936;459218.12083913805;465712.960854355;465798.81223944406;434857.85898298485;418696.567325458;458262.81198973843;457709.1576469882;;157654.71494818805;473084.92450057325;201497.4591998748;414025.3113076653;273.7654351421818;575893.9798656715;213360.31769038987;39484.4366277821;0.0;0;28;32;0;0;0;0;0;9;13;241682129799.62158;89054768709.91452;168996200529.75662;7932.418223221156;3938.0182468601274;226.25808320537607;924.6414141823351;426458.8213404911;208504.28682451372;7777.478569701924;145902.63107005163;1.0280898078131557;0.09574418013904873
1101;2019-02-22 11:21:37.850;776;185;170;169;155;33;193;28;8;34;616;601;12;94;244;242;251;186;199;196;192;24;537;352;365;125;358;260;536;-2.0;84.0;168.0;10.0;127.0;0;0;100;1;0;0;0;0;0;0;1;1;0;0;0;30256.025390625;10654.9521484375;0.0;2031.69372558594;389.0;98334;;;Calculated values ==>;1550830897.85;350.76;291.66;290.16;290.06;288.66;276.46000000000004;273.5264737036516;292.46000000000004;275.96000000000004;273.96000000000004;276.56;334.76000000000005;333.26000000000005;274.36;282.56;297.56;297.36;298.26000000000005;291.76000000000005;292.76000000000005;292.36;;312.06;275.56;239.25999513918347;262.5002047102346;273.5264737036516;293.06;5370000.0;3520000.0000000005;3650000.0;1250000.0;3579999.9999999995;2600000.0;5360000.0;0.0;0.014;0.028;0.0016666666666666668;0.021166666666666667;0.021166666666666667;;10654.9521484375;0.0;2031.69372558594;30256.025390625;512578.28911693825;417748.7285989114;246030.2343396637;245663.14171038216;240743.99806777993;430671.36484660726;457847.79545119463;451010.38351294905;474051.4637773472;518197.3341586838;516652.8438246443;451520.07313474844;461597.8284548382;465755.3386178344;466359.612001041;434621.13838598336;418067.5072931133;458262.81198973843;457709.1576469882;;163503.975529645;473089.87314066343;200866.45069424124;246030.2343396637;273.50531935764894;576398.9389645;213538.378576101;39517.647668107194;0.0;0;28;32;0;0;0;0;0;9;13;241901133449.35703;89130669974.82283;169150103094.5707;7004.030118923819;453.7057040773703;231.7508353001812;4480.537210005036;426583.29381769866;208540.8851340223;7781.2953742972095;145947.67497591802;0.9592782827827769;0.03908697535360706
1102;2019-02-22 11:22:37.850;767;183;169;169;155;32;193;25;11;32;634;617;15;100;243;242;251;183;198;196;192;22;540;350;365;124;355;259;539;-1.0;110.0;315.0;28.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29355.9140625;10709.26953125;0.0;802.503784179688;400.0;98335;;;Calculated values ==>;1550830957.85;349.86;291.46000000000004;290.06;290.06;288.66;276.36;273.3108153835814;292.46000000000004;275.66;274.26000000000005;276.36;336.56;334.86;274.66;283.16;297.46000000000004;297.36;298.26000000000005;291.46000000000004;292.76000000000005;292.36;;313.16;275.36;239.02933182858504;262.3656120759269;273.3108153835814;292.96000000000004;5400000.0;3500000.0;3650000.0;1240000.0;3550000.0;2590000.0;5390000.0;0.0;0.018333333333333333;0.0525;0.004666666666666667;0.021166666666666667;0.021166666666666667;;10709.26953125;0.0;802.503784179688;29355.9140625;511220.6797042609;415970.54009417875;245532.61613331176;245532.61613331176;240638.1338147889;430799.1582183253;457847.79545119463;451569.75684122;473988.1805627707;520130.3702407359;518383.97285913315;452076.58373615495;462462.5000757526;466058.0093327334;466645.69444314425;433904.32930199505;415970.54009417875;458262.81198973843;457709.1576469882;;168099.92630828856;473027.760467851;200314.4098176007;245532.61613331176;273.2800298596591;576895.7051266093;213716.41375676508;39541.26598068857;0.0;0;28;32;0;0;0;0;0;9;13;242120133449.35703;89205369974.82283;169305803094.5707;13190.905718740014;1272.6623030345017;328.7861354766321;4491.070128706152;426751.5849496792;208555.27153408158;7785.96651572035;146022.4383704073;1.6751045870674814;0.09355006454340005
1103;2019-02-22 11:23:37.871;757;182;170;169;156;33;193;23;13;32;644;622;15;75;242;243;251;183;199;196;192;21;544;350;365;124;355;249;544;157.0;87.0;545.0;5.0;127.0;0;87;100;1;0;0;0;0;0;0;1;0;0;0;0;29718.55078125;10885.69140625;0.0;1077.37390136719;407.0;98336;;;Calculated values ==>;1550831017.871;348.86;291.36;290.16;290.06;288.76000000000005;276.46000000000004;273.3108153835814;292.46000000000004;275.46000000000004;274.46000000000004;276.36;337.56000000000006;335.36;274.66;280.66;297.36;297.46000000000004;298.26000000000005;291.46000000000004;292.76000000000005;292.36;;313.86;275.26000000000005;239.02933182858504;260.9983114674233;273.3108153835814;293.06;5440000.0;3500000.0;3650000.0;1240000.0;3550000.0;2490000.0;5440000.0;0.026166666666666668;0.0145;0.09083333333333334;0.0008333333333333334;0.021166666666666667;0.04733333333333334;;10885.69140625;0.0;1077.37390136719;29718.55078125;509642.9473713744;413628.9936938134;245680.46729358294;245318.98507165065;240799.63734785785;430799.1582183253;457847.79545119463;453558.3753585443;473988.1805627707;521972.1421764292;519728.8628866583;453804.8726206853;461028.08404593915;465928.4623088799;466774.01648519514;432932.5200547416;413992.5003723105;458262.81198973843;457709.1576469882;;171024.68490186572;472931.6434608622;200385.3394841557;220640.5550890756;273.30788205635605;577388.164635368;213896.4347503208;39556.937111083054;0.0;0;28;32;0;0;0;0;0;9;13;242339210099.8931;89279796015.00494;169458256434.94376;22996.550758590296;227.12191998058879;274.6302853952505;11221.247187741199;427053.2526344765;208567.77411034127;7790.996745871152;146153.42017595703;2.9022285893232156;0.12427468673326798
1104;2019-02-22 11:24:37.841;753;183;169;169;159;35;193;23;15;32;648;621;15;55;242;243;251;185;199;196;192;21;545;351;365;125;356;241;545;163.0;85.0;542.0;67.0;127.0;0;62;89;1;0;0;0;0;0;0;1;0;0;0;0;28931.21484375;10245.62890625;0.0;900.8179321289059;411.0;98337;;;Calculated values ==>;1550831077.841;348.46000000000004;291.46000000000004;290.06;290.06;289.06;276.66;273.4187578820637;292.46000000000004;275.46000000000004;274.66;276.36;337.96000000000004;335.26000000000005;274.66;278.66;297.36;297.46000000000004;298.26000000000005;291.66;292.76000000000005;292.36;;314.26000000000005;275.26000000000005;239.25999513918347;259.87524604437704;273.4187578820637;293.06;5450000.0;3510000.0;3650000.0;1250000.0;3560000.0;2410000.0;5450000.0;0.027166666666666665;0.014166666666666666;0.09033333333333333;0.011166666666666667;0.021166666666666667;0.04833333333333333;;10245.62890625;0.0;900.8179321289059;28931.21484375;509061.1863954429;413581.5929919801;245276.82866546986;245276.82866546986;241779.08501393648;430735.4089219946;457847.79545119463;455154.04091550614;473859.25462455093;523026.3883842208;520288.2659010426;455154.04091550614;459912.598218392;465784.1997128528;466631.3516481654;432686.59545249655;414305.8763482112;458262.81198973843;457709.1576469882;;172696.00095264515;472801.12558535323;200564.95900274898;220145.67433780263;273.38274502797316;577876.6683084527;214072.4410391743;39573.41380057074;0.0;0;28;32;0;0;0;0;0;9;13;242558100599.99753;89354458665.04056;169605182935.01385;22997.8803994524;3039.9705268390812;260.3935206440425;11482.235026610637;427436.34791751317;208594.98626785923;7795.453048324413;146342.52126332428;3.3894639270572076;0.17501756734903373
1105;2019-02-22 11:25:37.861;755;184;169;169;161;37;193;23;20;32;643;616;18;54;242;243;251;186;199;196;192;22;543;352;365;127;358;242;545;132.0;84.0;864.0;100.0;127.0;0;52;47;1;0;0;0;0;0;0;1;0;0;0;0;26303.12890625;7807.185546875;0.0;845.1782836914059;417.0;98338;;;Calculated values ==>;1550831137.861;348.66;291.56;290.06;290.06;289.26000000000005;276.86;273.5264737036516;292.46000000000004;275.46000000000004;275.16;276.36;337.46000000000004;334.76000000000005;274.96000000000004;278.56;297.36;297.46000000000004;298.26000000000005;291.76000000000005;292.76000000000005;292.36;;314.86;275.36;239.71726792356844;260.01710675043796;273.5264737036516;293.06;5430000.0;3520000.0000000005;3650000.0;1270000.0;3579999.9999999995;2420000.0;5450000.0;0.022000000000000002;0.014;0.14400000000000002;0.016666666666666666;0.021166666666666667;0.04316666666666667;;7807.185546875;0.0;845.1782836914059;26303.12890625;509484.3846188939;413945.88199973485;245276.82866546986;245276.82866546986;242463.71719671614;430671.36484660726;457847.79545119463;455590.66871061496;473600.7876625802;522438.70655953937;519697.7835819379;455349.45586308587;459638.95235278585;465494.84668458975;466488.4199259752;433177.23966431554;414661.7335165383;458262.81198973843;457709.1576469882;;175203.01333496982;472636.01036501786;200832.44551443236;222625.63725258588;273.49199963863475;578337.1079349557;214222.931306276;39587.96861902077;0.0;0;28;32;0;0;0;0;0;9;13;242777173599.92792;89430083865.01653;169750131234.9678;36685.1841402503;4530.059414176426;259.21708606888154;10147.771963691703;427933.87257480965;208658.09087854193;7799.784580075107;146522.83140487224;5.966257731999231;0.37265114838212704
1106;2019-02-22 11:26:37.862;757;184;168;168;163;40;193;24;25;32;634;610;22;65;242;244;251;186;199;196;192;23;540;354;365;135;359;249;542;0.0;87.0;773.0;217.0;127.0;0;76;40;1;0;0;0;0;0;0;1;0;0;0;0;26060.19140625;7365.35546875;0.0;970.302001953125;422.0;98339;;;Calculated values ==>;1550831197.862;348.86;291.56;289.96000000000004;289.96000000000004;289.46000000000004;277.16;273.7412296467126;292.46000000000004;275.56;275.66;276.36;336.56;334.16;275.36;279.66;297.36;297.56;298.26000000000005;291.76000000000005;292.76000000000005;292.36;;315.36;275.46000000000004;241.49495122638035;260.9983114674233;273.7412296467126;293.06;5400000.0;3540000.0;3650000.0;1350000.0;3590000.0;2490000.0;5420000.0;0.0;0.0145;0.12883333333333333;0.036166666666666666;0.021166666666666667;0.021166666666666667;;7365.35546875;0.0;970.302001953125;26060.19140625;509994.10073376726;415148.14059818554;245043.2311007002;245043.2311007002;243271.3808942992;430542.39183029096;457847.79545119463;455031.3174767616;472558.57531478856;520952.94637897005;518503.5807039518;454664.42385083163;459845.2685648124;465349.75327765616;466330.9479421416;433904.32930199505;415836.23157297884;458262.81198973843;457709.1576469882;;177292.22831007556;471679.62040862173;201254.28872851515;245043.2311007002;273.6659556058088;578773.4762097162;214349.3712552175;39603.097873532904;0.0;0;28;32;0;0;0;0;0;9;13;242996177249.66336;89508685174.92157;169897433689.78986;32694.940537065748;9780.382829097189;261.9874170707351;4501.428778563097;428512.049915884;208777.3465513199;7804.128023318872;146644.9101121881;5.667068222011779;0.4708151433038073
1107;2019-02-22 11:27:37.862;756;185;168;167;164;41;193;25;30;33;626;604;27;82;243;244;251;187;199;196;192;23;548;353;365;140;358;255;550;0.0;85.0;896.0;140.0;127.0;0;99;52;1;0;0;0;0;0;0;1;0;0;0;0;26908.6171875;8121.37890625;0.0;1110.99194335938;425.0;98340;;;Calculated values ==>;1550831257.862;348.76;291.66;289.96000000000004;289.86;289.56;277.26000000000005;273.6339639331285;292.46000000000004;275.66;276.16;276.46000000000004;335.76000000000005;333.56;275.86;281.36;297.46000000000004;297.56;298.26000000000005;291.86;292.76000000000005;292.36;;315.66;275.46000000000004;242.56692532238324;261.82340779136865;273.6339639331285;293.06;5480000.0;3529999.9999999995;3650000.0;1400000.0;3579999.9999999995;2550000.0;5500000.0;0.0;0.014166666666666666;0.14933333333333335;0.02333333333333333;0.021166666666666667;0.021166666666666667;;8121.37890625;0.0;1110.99194335938;26908.6171875;509167.22591307014;412219.46467945963;244713.33433575288;244359.8885674051;243311.1771857396;430607.02586249536;457847.79545119463;454638.1590671916;471998.58498376724;519640.77314583707;517384.84178739064;454267.16347038187;460934.8838162891;465625.14543771395;466474.1722881754;431941.4236053688;412979.2520416587;458262.81198973843;457709.1576469882;;178545.77502346144;471014.3812069224;201050.8570075538;244713.33433575288;273.58193931325235;579214.8829479974;214478.42737500917;39620.44198974384;0.0;0;28;32;0;0;0;0;0;9;13;243215177249.66336;89591185174.92157;170048633689.78986;37869.03710757258;6299.148897985267;268.630763819227;4508.411593421149;429100.08306292264;208911.3426490456;7808.549841492955;146719.99211528798;5.301479886379249;0.40300115776677026
1108;2019-02-22 11:28:37.853;753;190;169;168;164;42;193;25;35;33;619;599;32;94;243;244;251;191;199;196;192;24;554;354;365;143;360;257;555;-2.0;86.0;1046.0;226.0;127.0;0;99;57;1;0;0;0;0;0;0;1;0;0;0;0;27285.966796875;8432.96484375;0.0;1105.2900390625;427.0;98341;;;Calculated values ==>;1550831317.853;348.46000000000004;292.16;290.06;289.96000000000004;289.56;277.36;273.7412296467126;292.46000000000004;275.66;276.66;276.46000000000004;335.06;333.06;276.36;282.56;297.46000000000004;297.56;298.26000000000005;292.26000000000005;292.76000000000005;292.36;;315.86;275.56;243.1966462407574;262.0952818180154;273.7412296467126;293.06;5540000.0;3540000.0;3650000.0;1430000.0;3600000.0;2570000.0;5550000.0;0.0;0.014333333333333333;0.17433333333333334;0.03766666666666666;0.021166666666666667;0.021166666666666667;;8432.96484375;0.0;1105.2900390625;27285.966796875;508263.7855235032;411990.71530006983;244865.1990565715;244512.7905452259;243122.08535621056;430542.39183029096;457847.79545119463;454919.80551571876;471601.4229191921;518756.6256028199;516701.7638244138;454548.466256717;462053.69626495446;465335.1870322967;466330.9479421416;430416.17701863224;412377.0396431636;458262.81198973843;457709.1576469882;;179381.48055642567;470711.50521904713;201288.83423292192;244865.1990565715;273.67945965830506;579666.4367374968;214616.3595465181;39638.90823589217;0.0;0;28;32;0;0;0;0;0;9;13;243434144399.43362;89676072439.8325;170202210649.62872;44216.33266030092;10148.253940477383;258.5609690483836;4505.197123497154;429784.02520355844;209048.3837799688;7812.942446939244;146795.0942541726;6.199073669112201;0.5059259043489771
1109;2019-02-22 11:29:37.853;751;193;169;169;165;44;193;27;40;33;612;593;37;100;244;243;251;195;199;196;192;25;561;358;365;147;364;260;561;-1.0;86.0;1244.0;223.0;127.0;0;99;68;1;0;0;0;0;0;0;1;0;0;0;0;27976.2265625;9214.095703125;0.0;1109.32080078125;430.0;98342;;;Calculated values ==>;1550831377.853;348.26;292.46000000000004;290.06;290.06;289.66;277.56;274.1680685717883;292.46000000000004;275.86;277.16;276.46000000000004;334.36;332.46000000000004;276.86;283.16;297.56;297.46000000000004;298.26000000000005;292.66;292.76000000000005;292.36;;316.16;275.66;244.02132995426717;262.5002047102346;274.1680685717883;293.06;5610000.0;3579999.9999999995;3650000.0;1470000.0;3640000.0;2600000.0;5610000.0;0.0;0.014333333333333333;0.20733333333333331;0.03716666666666667;0.021166666666666667;0.021166666666666667;;9214.095703125;0.0;1109.32080078125;27976.2265625;507389.99564702983;410528.1239549413;244626.45485023712;244626.45485023712;243241.76167395068;430280.9020939914;457847.79545119463;455036.06532937;471068.7543314603;517785.6909471785;515828.1690031405;454663.4551903566;462311.6959002451;464883.6276779939;465625.14543771395;428573.0936639202;411337.69764938223;458262.81198973843;457709.1576469882;;180635.0508419939;470272.71409377275;202375.41610597144;244626.45485023712;274.12105666679867;580126.9550154916;214763.41838440872;39657.36332622421;0.0;0;28;32;0;0;0;0;0;9;13;243653144399.43362;89763072439.8325;170357310649.62872;52384.97460565129;9956.849575213282;247.04067620837733;4510.250542531232;430589.0360974414;209215.92630926621;7817.155793983051;146870.22298472284;6.499700498784945;0.5220151443085767
1110;2019-02-22 11:30:37.833;752;199;172;171;166;47;193;27;44;32;588;572;41;116;246;242;251;201;199;196;192;27;568;362;365;138;368;266;568;-3.0;85.0;1107.0;244.0;127.0;0;0;92;1;0;0;0;0;0;0;1;0;1;0;0;30212.13671875;10790.96875;0.0;2017.61901855469;432.0;98343;;;Calculated values ==>;1550831437.833;348.36;293.06;290.36;290.26000000000005;289.76000000000005;277.86;274.5913991737795;292.46000000000004;275.86;277.56;276.36;331.96000000000004;330.36;277.26000000000005;284.76000000000005;297.76000000000005;297.36;298.26000000000005;293.26000000000005;292.76000000000005;292.36;;316.36;275.86;242.14157278889297;263.299902668528;274.5913991737795;293.06;5680000.0;3620000.0000000005;3650000.0;1380000.0;3679999.9999999995;2660000.0;5680000.0;0.0;0.014166666666666666;0.1845;0.04066666666666666;0.021166666666666667;0.021166666666666667;;10790.96875;0.0;2017.61901855469;30212.13671875;506888.3147477267;409818.9724215801;245401.20706929243;245050.67841831787;243325.36680188825;430014.67791919125;457847.79545119463;454525.8889938194;472164.23178385233;514795.80975444795;513136.0934706072;454148.83295247785;463313.87456531916;464562.0351814137;464912.7873590418;426654.01728687965;410651.275527576;458262.81198973843;457709.1576469882;;181470.77258748977;471673.81221397576;203452.81622079128;245401.20706929243;274.5571805162698;580611.696408647;214930.07168528094;39683.412472116346;0.0;0;28;32;0;0;0;0;0;9;14;243872071399.50323;89848543939.85968;170515058049.6789;46322.98192662369;10907.653837056168;226.70550825680192;4493.851620561228;431411.32821337035;209389.73921413647;7821.102362893225;146945.23215804424;4.836691914200656;0.3986419523560406
1111;2019-02-22 11:31:37.874;755;202;170;170;164;51;193;26;46;32;570;558;44;126;248;240;251;204;199;196;192;26;564;367;365;135;372;271;564;-2.0;110.0;978.0;247.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30715.8203125;11062.6015625;0.0;2068.2587890625;428.0;98344;;;Calculated values ==>;1550831497.874;348.66;293.36;290.16;290.16;289.56;278.26000000000005;275.1157276137837;292.46000000000004;275.76000000000005;277.76000000000005;276.36;330.16;328.96000000000004;277.56;285.76000000000005;297.96000000000004;297.16;298.26000000000005;293.56;292.76000000000005;292.36;;315.96000000000004;275.76000000000005;241.49495122638035;263.95629194202945;275.1157276137837;293.06;5640000.0;3670000.0000000005;3650000.0;1350000.0;3720000.0000000005;2710000.0;5640000.0;0.0;0.018333333333333333;0.16299999999999998;0.04116666666666667;0.021166666666666667;0.021166666666666667;;11062.6015625;0.0;2068.2587890625;30715.8203125;507623.1986864938;412776.28256325866;244858.3346766303;244858.3346766303;242790.86666602365;429675.2189834977;457847.79545119463;453929.70516233734;472558.57531478856;512489.22650568106;511237.2484173432;453675.6233879279;463763.3029816113;464239.59987113625;463913.1838744076;427760.4435165423;413527.4354166844;458262.81198973843;457709.1576469882;;179799.33570027514;471972.7596631712;204723.36992085955;244858.3346766303;275.07040779247995;581119.7763358552;215112.3092155484;39717.484720723194;0.0;0;28;32;0;0;0;0;0;9;14;244091221049.96967;89930499905.03412;170676268135.022;40620.63264436088;11001.766544391832;260.93848183072805;4505.342419539243;432136.35343192134;209572.44247968125;7825.168839680887;147020.27668728196;4.294362941984433;0.35839174241435684
1112;2019-02-22 11:32:37.864;756;198;166;165;159;52;193;27;46;32;583;571;46;128;250;239;251;200;199;196;192;26;558;365;365;134;370;277;557;-1.0;82.0;705.0;216.0;127.0;0;0;98;1;0;0;0;0;0;0;1;0;1;0;0;30565.3046875;10889.11328125;0.0;2130.63696289062;425.0;98345;;;Calculated values ==>;1550831557.864;348.76;292.96000000000004;289.76000000000005;289.66;289.06;278.36;274.9066339382667;292.46000000000004;275.86;277.76000000000005;276.36;331.46000000000004;330.26000000000005;277.76000000000005;285.96000000000004;298.16;297.06;298.26000000000005;293.16;292.76000000000005;292.36;;315.66;275.76000000000005;241.2770596917726;264.73235714968143;274.9066339382667;293.06;5580000.0;3650000.0;3650000.0;1340000.0;3700000.0;2770000.0;5570000.0;0.0;0.013666666666666666;0.1175;0.036000000000000004;0.021166666666666667;0.021166666666666667;;10889.11328125;0.0;2130.63696289062;30565.3046875;508282.23434480577;414157.56614344177;243736.9687330276;243391.33716838053;241353.55581476862;429811.8947417682;457847.79545119463;452898.03541808366;472689.592463476;513320.4568765534;512064.81945501885;452898.03541808366;463110.62784663145;464799.13120582135;464076.26427514775;429371.8051531241;414873.7552109487;458262.81198973843;457709.1576469882;;178545.77502346144;472104.6820821746;204185.0697994243;243736.9687330276;274.85385032847887;581630.3672649295;215295.20968411586;39752.469686862045;0.0;0;28;32;0;0;0;0;0;9;14;244310184550.0045;90011186455.04695;170840640735.04813;29223.773460192475;9645.106042179012;198.140015876397;4529.077998678833;432718.2931434322;209744.47107505144;7828.99385622003;147095.5509763063;3.3484588182900517;0.2802024368272524
1113;2019-02-22 11:33:37.875;752;195;165;164;155;49;193;28;39;32;607;593;42;119;249;239;251;196;199;196;192;27;575;363;365;132;369;264;568;-2.0;85.0;706.0;239.0;127.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;39028.1640625;19631.8515625;0.0;2022.88244628906;421.0;98346;;;Calculated values ==>;1550831617.875;348.36;292.66;289.66;289.56;288.66;278.06;274.69669130483857;292.46000000000004;275.96000000000004;277.06;276.36;333.86;332.46000000000004;277.36;285.06;298.06;297.06;298.26000000000005;292.76000000000005;292.76000000000005;292.36;;315.26000000000005;275.86;240.83765695389522;263.0348170998261;274.69669130483857;293.06;5750000.0;3629999.9999999995;3650000.0;1320000.0;3690000.0;2640000.0;5680000.0;0.0;0.014166666666666666;0.11766666666666666;0.03983333333333334;0.021166666666666667;0.021166666666666667;;19631.8515625;0.0;2022.88244628906;39028.1640625;506258.556744615;254114.46702698618;242985.49013213435;242647.25501129928;239671.641491416;429947.3805835815;457847.79545119463;454237.06870369037;472950.9869074988;516932.4336832987;515485.52621715533;454612.8488999558;463966.46920341934;464812.9016813492;464371.1518808695;424649.57868958556;254529.4838341754;458262.81198973843;457709.1576469882;;176874.38241465177;472465.0996282349;203679.05876444047;242985.49013213435;274.6492770610704;582210.4191604084;215549.59768671796;39787.08869421255;0.0;0;29;32;0;0;0;0;0;9;14;244529224699.70514;90091001084.93787;171002970489.82626;29482.325836185068;10706.64396107448;2410.0346771183104;4544.984295731074;433207.6003267739;209914.1000844648;7850.732630009946;147171.1820251404;2.1770754030492587;0.1778837666119506
1114;2019-02-22 11:34:37.865;745;198;167;166;155;46;193;30;28;33;625;607;29;79;250;239;251;199;199;196;192;29;565;364;365;130;369;250;559;-1.0;82.0;749.0;202.0;127.0;0;0;1;1;1;0;0;0;0;0;1;0;1;0;0;38682.05078125;19370.955078125;0.0;1919.02014160156;405.0;98347;;;Calculated values ==>;1550831677.865;347.66;292.96000000000004;289.86;289.76000000000005;288.66;277.76000000000005;274.8017692304317;292.46000000000004;276.16;275.96000000000004;276.46000000000004;335.66;333.86;276.06;281.06;298.16;297.06;298.26000000000005;293.06;292.76000000000005;292.36;;313.66;276.06;240.39332010688793;261.13683023647616;274.8017692304317;293.06;5650000.0;3640000.0;3650000.0;1300000.0;3690000.0;2500000.0;5590000.0;0.0;0.013666666666666666;0.12483333333333334;0.033666666666666664;0.021166666666666667;0.021166666666666667;;19370.955078125;0.0;1919.02014160156;38682.05078125;506276.7606576938;413344.749195068;244007.14863603204;243660.80680711486;239961.16640468707;429879.7862731237;457847.79545119463;455230.7011806706;473308.3704715943;519952.349374797;518113.1506042049;455352.82009935565;461346.40905600373;464945.2602709624;464223.8542375998;427486.3440696108;413714.75739608693;458262.81198973843;457709.1576469882;;170189.03402730724;472920.9377354816;203979.93597800462;244007.14863603204;274.77006552403947;582857.8963533554;215874.5669048767;39819.93240758549;0.0;0;29;32;0;0;0;0;0;9;14;244748188199.73996;90169587984.95036;171157144789.85077;31364.470522799467;9054.347059168389;188.2116845381597;4523.359190731906;433714.57245373994;210078.74756383878;7872.381074351689;147246.73895928476;2.1197952553472987;0.17405845436087652
1115;2019-02-22 11:35:37.875;756;193;169;168;154;41;193;31;24;35;630;612;22;66;249;240;251;194;199;196;192;30;558;360;365;129;365;242;553;91.0;86.0;218.0;178.0;127.0;0;0;0;1;1;0;0;0;0;0;1;0;1;0;0;38432.19140625;19215.9375;0.0;1851.89208984375;393.0;98348;;;Calculated values ==>;1550831737.875;348.76;292.46000000000004;290.06;289.96000000000004;288.56;277.26000000000005;274.38016830617;292.46000000000004;276.26000000000005;275.56;276.66;336.16;334.36;275.36;279.76000000000005;298.06;297.16;298.26000000000005;292.56;292.76000000000005;292.36;;312.46000000000004;276.16;240.16925963744896;260.01710675043796;274.38016830617;293.06;5580000.0;3600000.0;3650000.0;1290000.0;3650000.0;2420000.0;5530000.0;0.015166666666666667;0.014333333333333333;0.036333333333333336;0.029666666666666668;0.021166666666666667;0.036333333333333336;;19215.9375;0.0;1851.89208984375;38432.19140625;508282.23434480577;413956.2836987002;244946.11963626905;244592.50441975752;239829.46499139623;430148.3826014536;457847.79545119463;456072.0138946321;473631.5180336029;521119.6685912384;519291.2554982586;455831.5201098877;461046.01535873365;465395.6337934009;464942.4404991662;429371.8051531241;414317.87443422026;458262.81198973843;457709.1576469882;;165175.21790254305;473148.0712050766;202842.75877303214;227370.8634961105;274.311694218475;583500.6221412632;216196.177935883;39851.36191355397;0.0;0;29;32;0;0;0;0;0;9;14;244967224699.70514;90247300934.93802;171304769389.8273;9200.6629360848;8019.057602150651;215.773006970955;8368.958020815224;434052.67157297337;210221.04964905584;7875.748174536912;147354.1928420267;1.2248272398435043;0.0873002054842556
1116;2019-02-22 11:36:37.876;773;188;173;172;156;37;194;31;24;35;629;612;19;73;248;240;251;190;199;196;192;30;538;357;365;121;362;252;537;-2.0;84.0;0.0;30.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30371.216796875;10697.9599609375;0.0;1996.58215332031;387.0;98349;;;Calculated values ==>;1550831797.876;350.46000000000004;291.96000000000004;290.46000000000004;290.36;288.76000000000005;276.86;274.0616903277293;292.56;276.26000000000005;275.56;276.66;336.06;334.36;275.06;280.46000000000004;297.96000000000004;297.16;298.26000000000005;292.16;292.76000000000005;292.36;;311.86;276.16;238.32900078539177;261.41265627149306;274.0616903277293;293.06;5380000.0;3570000.0000000005;3650000.0;1210000.0;3620000.0000000005;2520000.0;5370000.0;0.0;0.014;0.0;0.005;0.021166666666666667;0.021166666666666667;;10697.9599609375;0.0;1996.58215332031;30371.216796875;512126.74516871135;418341.5880032446;413245.3675832885;246725.74933843693;241047.31062223273;430346.717906069;457986.28317495435;454404.201025719;474660.33458192844;520195.79442680225;518457.0390827272;453787.02242122946;460328.51691410074;465699.07969398145;465379.25235888857;434383.3194751761;418966.38346393174;458262.81198973843;457709.1576469882;;162668.35908569003;474182.6150889615;201756.763429255;413245.3675832885;273.875625964224;584073.9934316255;216445.464569131;39883.43306671857;0.0;0;29;32;0;0;0;0;0;9;14;245186228349.44058;90322302184.84741;171452971859.6483;0.0;1362.1292582985325;215.83710415742115;941.1502230149772;434129.34504188463;210299.22750907444;7879.344985404486;147431.77837036882;0.19844091758469945;0.016459193884304314
