;time;temperatura_mandata_mt;temperatura_valle_uta;temperatura_valle_gc;temperatura_valle_rig_pdc;temperatura_uscita_rig_fascio;t_rec;temperatura_asp_eiettori;temperatura_out_rig_liquida_mt_bt;temperatura_out_evap_mt;temperatura_aspirazione_bt;temperatura_mandata_bt;temperatura_uscita_intercooler;temperatura_out_ev_mt_intercooler;temperatura_aspirazione_mt;temperatura_asp_aux_pdc;temperatura_asp_aux;temperatura_monte_pdc;t_out_uta_1e2_gc;t_out_uta_1_evap;t_out_uta_2_evap;temp_out_evap_1_2;t_out_evap_bt;pressione_mandata;pressione_ricevitore;p_out_evap_uta;pressione_spirazione_bt;pressione_aspirazione_aux_pdc;pressione_aspirazione_mt;pressione_monte_eiettore;portata_liquido_evap_uta;portata_gas_uta_heating;portata_liquido_mt;portata_liquido_bt;portata_gas_back_up_uta;inverter_aux_1;inverter_bt_1;inverter_mt_1;stato_mt1;stato_mt2;stato_mt3;stato_aux1;stato_aux2;stato_aux3;stato_aux4;stato_lt1;stato_lt2;stato_lt3;stato_level_asp1;stato_level_asp2;potenza_elettrica_totale;potenza_elettrica_mt;potenza_elettrica_aux;potenza_elettrica_lt;temp_out_acs;id;tin_acs;portata_acqua_acs;Calculated values ==>;Timestamp seconds;T1 MT discharge;T2 After AHU;T3 GC Outlet;T4 Inlet IHX 1;T5 Inlet IHX 2;T6 Receiver;T6 Receiver sat;T7 Ejector inlet;T8 Liquid out IHX;T9 MT section outlet;T10 LT suction;T11 LT discharge;T12 Intercooler outlet;T13 out intercooler and MT section;T14 MT suction;T15 Aux_HP suction;T16 Aux suction;T17 Inlet AHU (heating);T18 Outlet AHU (heating);T19 Outlet AHU (cooling);T20 Outlet AHU (cooling);T21 Water in DHW;T22 Water out DHW;T23 LT section outlet;LT evaporation temp;MT evaporation temp;AHU saturation temp;Tair external air;P1 discharge;P2 receiver;P3 AHU evaporation;P4 LT suction;P5 Aux HP suction;P6 MT suction;P7 ejector inlet;M1 AHU liquid (cooling);M2 AHU vapour (heating);M3 MT liquid;M4 LT liquid;M5 AHU (no ejectors);Mtotal AHU;DHW water;Power Meter MT;Power Meter AUX;Power Meter LT;Total Power;h1 Enthalpy;h2 Enthalpy;h3 Enthalpy;h4 Enthalpy;h5 Enthalpy;h6 Enthalpy sat;h7 Enthalpy;h9 Enthalpy;h10 Enthalpy;h11 Enthalpy;h12 Enthalpy;h13 Enthalpy;h14 Enthalpy;h15 Enthalpy;h16 Enthalpy;h17 Enthalpy;h18 Enthalpy;h19 Enthalpy;h20 Enthalpy;h21 Enthalpy;h22 Enthalpy;h23 Enthalpy;h8 Enthalpy calc;hmix Enthalpy;T8 calculated;Accumulated Etot;Accumulated E_MT;Accumulated E_LT;Accumulated E_AUX;Number of Cycles MT1;Number of Cycles MT2;Number of Cycles MT3;Number of Cycles AUX1;Number of Cycles AUX2;Number of Cycles AUX3;Number of Cycles AUX4;Number of Cycles LT1;Number of Cycles LT2;Number of Cycles LT3;Accumulated Pevap P3;Accumulated Pevap P4;Accumulated Pevap P6;Cooling duty MT evap;Cooling duty LT evap;Heating duty rooftop heating;Cooling duty rooftop AC;Accumulated cooling MT evap;Accumulated cooling LT evap;Accumulated heating rooftop;Accumulated cooling rooftop;COPtot;ntot
1117;2019-02-22 11:37:37.866;780;185;170;168;155;34;194;28;27;35;633;613;25;74;245;241;251;186;199;196;192;27;537;352;365;123;358;256;537;-2.0;85.0;162.0;0.0;127.0;0;77;100;1;0;0;0;0;0;0;1;0;0;0;0;29534.14453125;10697.3828125;0.0;1060.33190917969;399.0;98350;;;Calculated values ==>;1550831857.866;351.16;291.66;290.16;289.96000000000004;288.66;276.56;273.5264737036516;292.56;275.96000000000004;275.86;276.66;336.46000000000004;334.46000000000004;275.66;280.56;297.66;297.26000000000005;298.26000000000005;291.76000000000005;292.76000000000005;292.36;;313.06;275.86;238.79729159403252;261.9595390733887;273.5264737036516;293.06;5370000.0;3520000.0000000005;3650000.0;1230000.0;3579999.9999999995;2560000.0;5370000.0;0.0;0.014166666666666666;0.027000000000000003;0.0;0.021166666666666667;0.021166666666666667;;10697.3828125;0.0;1060.33190917969;29534.14453125;513065.0576969463;417383.24998512387;245985.801423265;245255.38111988662;240708.57769444087;430671.36484660726;457986.28317495435;454097.5536438728;474404.3431722755;520275.2471810473;518224.4468158646;453849.0654772257;459825.28753007535;465885.42676947766;466230.7040123309;434621.13838598336;417705.62634515465;458262.81198973843;457709.1576469882;;167682.10792650707;473637.5770575189;200920.47264012235;245985.801423265;273.5264737036516;584573.1215742152;216623.72937651747;39908.90310486281;0.0;0;29;32;0;0;0;0;0;9;14;245405191849.4754;90395489984.85904;171605346459.67252;6835.781187101263;0.0;239.63642057840661;4481.477706735475;434186.300390979;210310.57669438253;7883.139965509104;147476.95940502957;0.9829202007347347;0.03469364759757216
1118;2019-02-22 11:38:37.866;774;183;169;169;154;32;194;26;29;35;645;616;28;65;244;242;251;183;199;196;192;25;543;351;365;126;356;252;542;167.0;85.0;110.0;0.0;127.0;0;60;100;1;0;0;0;0;0;0;1;0;0;0;0;29474.62109375;10843.6591796875;0.0;935.5000610351559;408.0;98351;;;Calculated values ==>;1550831917.866;350.56000000000006;291.46000000000004;290.06;290.06;288.56;276.36;273.4187578820637;292.56;275.76000000000005;276.06;276.66;337.66;334.76000000000005;275.96000000000004;279.66;297.56;297.36;298.26000000000005;291.46000000000004;292.76000000000005;292.36;;313.96000000000004;275.66;239.4893008659735;261.41265627149306;273.4187578820637;293.06;5430000.0;3510000.0;3650000.0;1260000.0;3560000.0;2520000.0;5420000.0;0.02783333333333333;0.014166666666666666;0.018333333333333333;0.0;0.021166666666666667;0.049;;10843.6591796875;0.0;935.5000610351559;29474.62109375;511818.248671815;414798.46392301214;245403.86218323646;245403.86218323646;240198.73791382866;430735.4089219946;457986.28317495435;455018.8478433849;474018.8471967394;521830.04487454623;518866.3858424605;454896.1176830147;459375.44999954134;466043.6885466112;466502.7873414682;433177.23966431554;414798.46392301214;458262.81198973843;457709.1576469882;;171442.51209473662;473055.95023356355;200656.79144527;219986.3083967045;273.4187578820637;585064.8612877569;216803.2380597857;39925.535037947935;0.0;0;29;32;0;0;0;0;0;9;14;245624191849.4754;90470189984.85904;171757746459.67252;4663.304367298773;0.0;260.3659896684648;11648.419613263903;434282.1261039323;210310.57669438253;7887.306652261161;147611.37521602956;1.406899221884909;0.008807072800107799
1119;2019-02-22 11:39:37.897;766;182;170;169;156;33;194;23;30;35;649;617;28;59;243;242;251;184;199;196;192;23;544;350;365;128;356;245;544;-3.0;83.0;298.0;10.0;127.0;0;55;100;1;0;0;0;0;0;0;1;0;0;0;0;29464.490234375;10877.376953125;0.0;872.013549804688;412.0;98352;;;Calculated values ==>;1550831977.897;349.76;291.36;290.16;290.06;288.76000000000005;276.46000000000004;273.3108153835814;292.56;275.46000000000004;276.16;276.66;338.06000000000006;334.86;275.96000000000004;279.06;297.46000000000004;297.36;298.26000000000005;291.56;292.76000000000005;292.36;;314.36;275.46000000000004;239.943914813709;260.44013211722256;273.3108153835814;293.06;5440000.0;3500000.0;3650000.0;1280000.0;3560000.0;2450000.0;5440000.0;0.0;0.013833333333333333;0.049666666666666665;0.0016666666666666668;0.021166666666666667;0.021166666666666667;;10877.376953125;0.0;872.013549804688;29464.490234375;510750.52203958324;413628.9936938134;245680.46729358294;245318.98507165065;240799.63734785785;430799.1582183253;457986.28317495435;456300.79938321334;473760.833029134;522804.9756524215;519550.75482783176;456059.62698423024;459759.5171409938;465913.9958927326;466645.69444314425;432932.5200547416;414351.7324323658;458262.81198973843;457709.1576469882;;173113.83306960555;472601.6926398898;200355.17702978008;245680.46729358294;273.29603956920556;585556.274315567;216984.3402157679;39940.60543375635;0.0;0;29;32;0;0;0;0;0;9;14;245843304999.97665;90546429355.03345;171906923495.0138;12711.965910220517;453.74419268351613;257.03422877619806;4487.940612480412;434426.9948334345;210314.3598496177;7891.620548453453;147745.91436088062;1.5243926857052414;0.0776112996897301
1120;2019-02-22 11:40:37.837;763;183;170;169;158;34;194;22;30;35;644;615;29;55;242;243;251;185;199;196;192;22;542;350;365;129;355;243;542;124.0;83.0;311.0;23.0;127.0;0;48;73;1;0;0;0;0;0;0;1;0;0;0;0;27909.123046875;9192.462890625;0.0;817.9760131835941;415.0;98353;;;Calculated values ==>;1550832037.837;349.46000000000004;291.46000000000004;290.16;290.06;288.96000000000004;276.56;273.3108153835814;292.56;275.36;276.16;276.66;337.56000000000006;334.66;276.06;278.66;297.36;297.46000000000004;298.26000000000005;291.66;292.76000000000005;292.36;;314.66;275.36;240.16925963744896;260.1585393101385;273.3108153835814;293.06;5420000.0;3500000.0;3650000.0;1290000.0;3550000.0;2430000.0;5420000.0;0.020666666666666667;0.013833333333333333;0.05183333333333333;0.0038333333333333336;0.021166666666666667;0.041833333333333333;;9192.462890625;0.0;817.9760131835941;27909.123046875;510556.2659041379;414798.46392301214;245766.70864518883;245403.86218323646;241547.23994659836;430799.1582183253;457986.28317495435;456628.26628617605;473631.5180336029;522459.13271268597;519513.19739620714;456508.3022141449;459600.27602885565;465928.4623088799;466774.01648519514;433420.77053401736;415494.0201007883;458262.81198973843;457709.1576469882;;174367.33720873808;472373.77780577843;200329.64983084082;223319.71544606867;273.2860152487244;586033.9096446895;217151.42163196203;39954.674596825695;0.0;0;29;32;0;0;0;0;0;9;14;246062085999.31528;90623452254.80061;172053177094.57166;13284.811619601542;1042.8358239039276;247.98671432633566;9805.291665405135;434643.41800571606;210326.81887821812;7895.824847792072;147864.9055192343;2.4355501349657023;0.09426770107593965
1121;2019-02-22 11:41:37.838;763;183;170;169;160;36;194;22;32;34;636;609;31;63;242;243;251;184;199;196;192;20;541;351;365;136;357;248;542;138.0;83.0;1084.0;169.0;127.0;0;73;69;1;0;0;0;0;0;0;1;0;0;0;0;27562.576171875;8969.8984375;0.0;958.9462280273441;419.0;98354;;;Calculated values ==>;1550832097.838;349.46000000000004;291.46000000000004;290.16;290.06;289.16;276.76000000000005;273.4187578820637;292.56;275.36;276.36;276.56;336.76000000000005;334.06;276.26000000000005;279.46000000000004;297.36;297.46000000000004;298.26000000000005;291.56;292.76000000000005;292.36;;315.06;275.16;241.71165711629368;260.85938512811435;273.4187578820637;293.06;5410000.0;3510000.0;3650000.0;1360000.0;3570000.0000000005;2480000.0;5420000.0;0.023;0.013833333333333333;0.18066666666666667;0.028166666666666666;0.021166666666666667;0.04416666666666667;;8969.8984375;0.0;958.9462280273441;27562.576171875;510643.44930570864;414798.46392301214;245766.70864518883;245403.86218323646;242231.52736171422;430735.4089219946;457986.28317495435;456049.059737767;472622.7809936826;521238.6817361022;518485.134691625;455927.8213391502;459764.1880628525;465639.66166502296;466631.3516481654;433663.128561917;415148.14059818554;458262.81198973843;457709.1576469882;;176038.69501535743;471253.26030847814;200490.40108164703;222188.85791398594;273.35349126315094;586496.1815105269;217302.7771659985;39969.482529004825;0.0;0;29;32;0;0;0;0;0;9;14;246281089649.92096;90702953580.02048;172200479549.97903;46170.93099720567;7626.487201555743;256.12400016495184;10402.146571540934;435138.8907866351;210399.06444103605;7900.025840439828;148033.3036449299;6.491761221147467;0.4458979129910714
1122;2019-02-22 11:42:37.868;762;184;170;169;163;38;194;23;35;33;628;605;33;71;242;243;251;185;199;196;192;21;547;351;365;140;356;256;548;151.0;80.0;830.0;210.0;127.0;0;93;83;1;0;0;0;0;0;0;1;0;0;0;0;28598.201171875;9742.28125;0.0;1089.03247070312;422.0;98355;;;Calculated values ==>;1550832157.868;349.36;291.56;290.16;290.06;289.46000000000004;276.96000000000004;273.4187578820637;292.56;275.46000000000004;276.66;276.46000000000004;335.96000000000004;333.66;276.46000000000004;280.26000000000005;297.36;297.46000000000004;298.26000000000005;291.66;292.76000000000005;292.36;;315.36;275.26000000000005;242.56692532238324;261.9595390733887;273.4187578820637;293.06;5470000.0;3510000.0;3650000.0;1400000.0;3560000.0;2560000.0;5480000.0;0.025166666666666667;0.013333333333333334;0.13833333333333334;0.035;0.021166666666666667;0.04633333333333334;;9742.28125;0.0;1089.03247070312;28598.201171875;509996.2295786902;412695.35991861223;245510.29261241516;245151.46679025982;243040.92586559296;430735.4089219946;457986.28317495435;455087.3474150554;471998.58498376724;519762.88512905827;517403.0857521122;454840.5135957991;459465.5867252541;465784.1997128528;466631.3516481654;432191.064418336;413071.18990964803;458262.81198973843;457709.1576469882;;177292.22831007556;470817.3119576869;200448.50652883266;221034.28650226782;273.33704740118134;586964.4219914073;217458.78996406868;39986.55755139735;0.0;0;29;32;0;0;0;0;0;9;14;246500199149.81653;90785794979.98099;172351755149.90692;35225.039655927474;9462.908190009899;254.93166011583992;10965.935696372047;435817.52969163214;210541.54727504533;7904.286767005388;148211.46003075372;5.161775999116377;0.3623168367216306
1123;2019-02-22 11:43:37.878;759;189;170;170;165;40;194;23;39;33;624;602;37;79;243;244;251;191;199;196;193;21;556;352;365;142;358;260;556;130.0;81.0;799.0;239.0;127.0;0;99;95;1;0;0;0;0;0;0;1;0;0;0;0;29518.705078125;10716.0166015625;0.0;1126.46142578125;422.0;98356;;;Calculated values ==>;1550832217.878;349.06000000000006;292.06;290.16;290.16;289.66;277.16;273.5264737036516;292.56;275.46000000000004;277.06;276.46000000000004;335.56;333.36;276.86;281.06;297.46000000000004;297.56;298.26000000000005;292.26000000000005;292.76000000000005;292.46000000000004;;315.36;275.26000000000005;242.98782864720522;262.5002047102346;273.5264737036516;293.06;5560000.0;3520000.0000000005;3650000.0;1420000.0;3579999.9999999995;2600000.0;5560000.0;0.021666666666666667;0.013500000000000002;0.13316666666666668;0.03983333333333334;0.021166666666666667;0.042833333333333334;;10716.0166015625;0.0;1126.46142578125;29518.705078125;508832.9630960535;411156.2656500391;245178.77551234743;245178.77551234743;243429.09896526177;430671.36484660726;457986.28317495435;454911.96588120144;471734.03124744946;519020.15281851107;516755.88103941735;454663.4551903566;459800.7310750631;465625.14543771395;466617.12829396635;429896.85632811417;411946.55931517074;458262.81198973843;457847.79545119463;;177292.22831007556;470549.00337383006;200677.9883406403;222668.64970564732;273.43146335270336;587448.810261339;217629.30419377383;40005.023077606646;0.0;0;29;32;0;0;0;0;0;9;14;246719235649.7817;90870409079.96754;172506580949.88232;33855.49134248473;10749.862098822061;242.32900967473626;10073.50674276761;436393.296728376;210710.01510071757;7908.43129655947;148386.8179391665;4.637643326585752;0.34261567626755923
1124;2019-02-22 11:44:37.869;757;194;170;169;166;42;194;25;42;32;620;600;40;82;244;243;251;195;199;196;193;23;560;357;365;144;362;261;560;-1.0;82.0;1016.0;238.0;127.0;0;99;98;1;0;0;0;0;0;0;1;0;0;0;0;29874.185546875;11101.1708984375;0.0;1121.69079589844;422.0;98357;;;Calculated values ==>;1550832277.869;348.86;292.56;290.16;290.06;289.76000000000005;277.36;274.0616903277293;292.56;275.66;277.36;276.36;335.16;333.16;277.16;281.36;297.56;297.46000000000004;298.26000000000005;292.66;292.76000000000005;292.46000000000004;;315.36;275.46000000000004;243.40439225979637;262.63441904999945;274.0616903277293;293.06;5600000.0;3570000.0000000005;3650000.0;1440000.0;3620000.0000000005;2610000.0;5600000.0;0.0;0.013666666666666666;0.16933333333333334;0.03966666666666666;0.021166666666666667;0.021166666666666667;;11101.1708984375;0.0;1121.69079589844;29874.185546875;508229.43657848117;411379.88356091734;245017.219967699;244665.8356130613;243622.95157451433;430346.717906069;457986.28317495435;455116.8370408851;471369.63528795214;518525.22857344686;516464.7460236852;454868.3240118638;460005.9145219057;465175.32018785755;465769.70841700374;428840.8467844847;411775.34303476126;458262.81198973843;457847.79545119463;;177292.22831007556;470478.11419285595;202065.2787590378;245017.219967699;273.9958534567232;587943.6767749148;217811.08681793205;40023.75486924405;0.0;0;29;32;0;0;0;0;0;9;14;246938202799.55197;90956196209.87753;172662857504.71835;42850.06386905948;10647.042472208119;233.22855124622018;4504.913847733991;437032.41380585765;210888.29589249173;7912.3936817827025;148508.2865542675;4.764452891358;0.39346009641756025
1125;2019-02-22 11:45:37.869;757;197;173;171;166;45;194;25;41;32;614;595;40;87;246;241;251;199;199;196;193;25;562;362;365;141;367;265;562;0.0;86.0;928.0;238.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;29397.04296875;11091.9873046875;0.0;2003.13000488281;423.0;98358;;;Calculated values ==>;1550832337.869;348.86;292.86;290.46000000000004;290.26000000000005;289.76000000000005;277.66;274.5913991737795;292.56;275.66;277.26000000000005;276.36;334.56;332.66;277.16;281.86;297.76000000000005;297.26000000000005;298.26000000000005;293.06;292.76000000000005;292.46000000000004;;315.46000000000004;275.66;242.77792619122317;263.1675429290057;274.5913991737795;293.06;5620000.0;3620000.0000000005;3650000.0;1410000.0;3670000.0000000005;2650000.0;5620000.0;0.0;0.014333333333333333;0.15466666666666665;0.03966666666666666;0.021166666666666667;0.021166666666666667;;11091.9873046875;0.0;2003.13000488281;29397.04296875;508051.73724672676;411693.0175722838;245999.81922640474;245289.5868778485;243547.68637010112;430014.67791919125;457986.28317495435;454318.49147014046;471767.92807864514;517570.8508129751;515606.7013126759;454192.9094692754;459985.9776074441;464708.6425554581;464781.3556694665;428303.7922335758;412470.8940225629;458262.81198973843;457847.79545119463;;177710.07569661198;471077.96398673364;203400.55625652056;245999.81922640474;274.5369813747147;588437.6036792117;217996.0298029581;40049.79504258389;0.0;0;29;32;0;0;0;0;0;10;14;247157202799.55197;91041696209.87753;172820657504.71835;38808.640646373206;10617.870506631783;226.9382076911847;4484.115496758052;437712.9030101529;211065.50350064875;7916.228404773848;148583.1951321383;4.134179448540629;0.34441537016042234
1126;2019-02-22 11:46:37.870;758;198;173;172;166;49;194;25;39;31;595;580;39;114;248;239;251;200;199;196;193;25;558;365;365;136;370;271;558;-1.0;84.0;802.0;238.0;127.0;0;1;98;1;0;0;0;0;0;0;1;1;0;0;0;30636.314453125;10926.91015625;0.0;2064.77270507812;422.0;98359;;;Calculated values ==>;1550832397.87;348.96000000000004;292.96000000000004;290.46000000000004;290.36;289.76000000000005;278.06;274.9066339382667;292.56;275.66;277.06;276.26000000000005;332.66;331.16;277.06;284.56;297.96000000000004;297.06;298.26000000000005;293.16;292.76000000000005;292.46000000000004;;315.36;275.66;241.71165711629368;263.95629194202945;274.9066339382667;293.06;5580000.0;3650000.0;3650000.0;1360000.0;3700000.0;2710000.0;5580000.0;0.0;0.014;0.13366666666666666;0.03966666666666666;0.021166666666666667;0.021166666666666667;;10926.91015625;0.0;2064.77270507812;30636.314453125;508531.5364415233;413753.7550397062;246167.49059202822;245808.81048173766;243698.8121076301;429811.8947417682;457986.28317495435;453038.3644007936;472329.59916539915;515091.50917872554;513531.0871667473;453038.3644007936;462324.45740533824;464533.7745429937;464076.26427514775;429371.8051531241;414479.48874756467;458262.81198973843;457847.79545119463;;177292.22831007556;471742.7696466962;204187.95380010802;246167.49059202822;274.8549605448873;588937.8899950893;218179.52367309114;40083.694796779106;0.0;0;29;32;0;0;0;0;0;10;14;247376206449.2874;91124797594.77715;172981460184.5241;33263.00488362497;10613.007695248;208.49242967783195;4480.566452852356;438313.5100654615;211242.43043418377;7919.857053890683;148657.9020600562;3.738166331473891;0.3159812934297633
1127;2019-02-22 11:47:37.830;755;196;171;170;164;51;194;25;41;31;603;590;41;126;250;238;251;198;199;196;193;25;558;364;365;134;369;277;558;-1.0;85.0;664.0;170.0;127.0;0;1;99;1;0;0;0;0;0;0;1;1;0;0;0;30553.16015625;10849.4521484375;0.0;2123.2333984375;421.0;98360;;;Calculated values ==>;1550832457.83;348.66;292.76000000000005;290.26000000000005;290.16;289.56;278.26000000000005;274.8017692304317;292.56;275.66;277.26000000000005;276.26000000000005;333.46000000000004;332.16;277.26000000000005;285.76000000000005;298.16;296.96000000000004;298.26000000000005;292.96000000000004;292.76000000000005;292.46000000000004;;315.26000000000005;275.66;241.2770596917726;264.73235714968143;274.8017692304317;293.06;5580000.0;3640000.0;3650000.0;1340000.0;3690000.0;2770000.0;5580000.0;0.0;0.014166666666666666;0.11066666666666666;0.028333333333333332;0.021166666666666667;0.021166666666666667;;10849.4521484375;0.0;2123.2333984375;30553.16015625;508157.50929863274;413010.54793433315;245452.21678045142;245097.6580104656;243010.40078269437;429879.7862731237;457986.28317495435;452251.66274923744;472592.1488768574;515408.9416202379;514052.01613919536;452251.66274923744;462868.996971616;464945.2602709624;464091.55881951714;429371.8051531241;413753.7550397062;458262.81198973843;457847.79545119463;;176874.38241465177;472007.13841251616;203942.98305002193;245452.21678045142;274.7558237022665;589447.4623422993;218360.87237928834;40118.57158096335;0.0;0;29;32;0;0;0;0;0;10;14;247595060449.42664;91205743594.82864;173145750584.62863;27479.493886713182;7595.151068604003;221.255709940087;4495.706415197398;438819.36009720963;211394.0639342081;7923.435900900112;148732.65446582157;3.067337671654278;0.24510797899927586
1128;2019-02-22 11:48:37.871;749;200;169;169;160;50;194;26;39;32;623;608;39;102;250;238;251;202;199;197;193;25;576;367;365;131;372;257;569;-2.0;109.0;893.0;216.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;39026.8828125;19714.611328125;0.0;1978.73400878906;411.0;98361;;;Calculated values ==>;1550832517.871;348.06000000000006;293.16;290.06;290.06;289.16;278.16;275.1157276137837;292.56;275.76000000000005;277.06;276.36;335.46000000000004;333.96000000000004;277.06;283.36;298.16;296.96000000000004;298.26000000000005;293.36;292.86;292.46000000000004;;314.26000000000005;275.66;240.61611355647437;262.0952818180154;275.1157276137837;293.06;5760000.0;3670000.0000000005;3650000.0;1310000.0;3720000.0000000005;2570000.0;5690000.0;0.0;0.018166666666666668;0.14883333333333332;0.036000000000000004;0.021166666666666667;0.021166666666666667;;19714.611328125;0.0;1978.73400878906;39026.8828125;505787.83682372054;409779.208087249;244317.07914510914;244317.07914510914;241276.33002736158;429675.2189834977;457986.28317495435;455413.50032756815;473081.36623795505;519167.140353073;517626.932847547;455413.50032756815;462999.0489951063;464506.01688324887;463647.0999656759;424355.6267417082;410612.95223875606;458400.8548651725;457847.79545119463;;172696.00095264515;472402.05409754877;204709.1798164349;244317.07914510914;275.0649609130839;590027.6922546297;218615.74695416362;40152.778001188555;0.0;0;30;32;0;0;0;0;0;10;14;247814210099.89307;91285297919.99797;173306060054.96985;37313.15970274033;9636.9434741201;249.65858680363058;4519.733495145477;439359.667836438;211537.76284957503;7927.362868309969;148807.83446982282;2.384118007415023;0.19530519302555432
1129;2019-02-22 11:49:37.861;754;198;168;167;156;48;194;28;33;32;636;619;32;80;251;238;251;200;199;197;193;27;563;364;365;130;369;251;556;-1.0;83.0;924.0;176.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38566.63671875;19261.263671875;0.0;1927.33215332031;394.0;98362;;;Calculated values ==>;1550832577.861;348.56000000000006;292.96000000000004;289.96000000000004;289.86;288.76000000000005;277.96000000000004;274.8017692304317;292.56;275.96000000000004;276.46000000000004;276.36;336.76000000000005;335.06;276.36;281.16;298.26000000000005;296.96000000000004;298.26000000000005;293.16;292.86;292.46000000000004;;312.56;275.86;240.39332010688793;261.27494424493943;274.8017692304317;293.06;5630000.0;3640000.0;3650000.0;1300000.0;3690000.0;2510000.0;5560000.0;0.0;0.013833333333333333;0.154;0.029333333333333333;0.021166666666666667;0.021166666666666667;;19261.263671875;0.0;1927.33215332031;38566.63671875;507587.11202313664;414556.36598067306;244473.180995143;244123.2908277871;240389.5851719979;429879.7862731237;457986.28317495435;455674.77800923755;473211.5349843978;520993.0250220552;519256.47492462484;455552.7402837198;461311.4488622051;465077.5055398138;464091.55881951714;428032.9174288747;415263.34616146993;458400.8548651725;457847.79545119463;;165593.03060630985;472727.1298661593;203984.72496843952;244473.180995143;274.77191096371877;590674.1971487157;218940.49177938886;40185.32312745275;0.0;0;30;32;0;0;0;0;0;10;14;248033173599.9279;91363584870.01042;173458434654.99408;38760.2681682829;7883.110543666446;176.64573586576594;4516.4293393197595;439993.5074112586;211683.7389663381;7930.914812243442;148883.12327656252;2.42283416091645;0.1911138284312968
1130;2019-02-22 11:50:37.861;768;193;171;169;155;42;194;30;28;34;640;623;25;72;250;238;251;194;199;197;193;29;558;361;365;128;366;246;552;-2.0;108.0;897.0;214.0;127.0;0;1;0;1;1;0;0;0;0;0;1;1;0;0;0;38515.98828125;19155.109375;0.0;1899.02648925781;382.0;98363;;;Calculated values ==>;1550832637.861;349.96000000000004;292.46000000000004;290.26000000000005;290.06;288.66;277.36;274.4858918419099;292.56;276.16;275.96000000000004;276.56;337.16;335.46000000000004;275.66;280.36;298.16;296.96000000000004;298.26000000000005;292.56;292.86;292.46000000000004;;311.36;276.06;239.943914813709;260.58029834229245;274.4858918419099;293.06;5580000.0;3610000.0;3650000.0;1280000.0;3660000.0;2460000.0;5520000.0;0.0;0.018000000000000002;0.14950000000000002;0.035666666666666666;0.021166666666666667;0.021166666666666667;;19155.109375;0.0;1899.02648925781;38515.98828125;509775.1299939663;414359.1762267576;245701.4457725516;244986.83781738178;240192.6329125075;430081.6785162784;457986.28317495435;455894.68991019035;473664.3179132749;521809.0887534049;520078.94614027324;455531.3672577782;461135.3223344796;465381.95360251743;464533.37255708285;429371.8051531241;414715.9607757526;458400.8548651725;457847.79545119463;;160579.3303088084;473181.52645050455;203187.56710288706;245701.4457725516;274.4499146359102;591316.5523570491;219260.62822144615;40217.209449474234;0.0;0;30;32;0;0;0;0;0;10;14;248252173599.9279;91440984870.01042;173607534654.99408;37779.71485969185;9629.784550065022;263.8051987926867;4490.431068197944;440631.3406031584;211829.67975878587;7934.585236698928;148958.18044662516;2.4776004112950734;0.20282403041431504
1131;2019-02-22 11:51:37.872;779;190;174;174;158;38;194;30;25;35;641;624;22;68;248;239;251;191;199;197;193;29;555;358;365;126;363;244;550;-1.0;84.0;1154.0;166.0;127.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38284.6953125;19059.23828125;0.0;1896.52038574219;373.0;98364;;;Calculated values ==>;1550832697.872;351.06000000000006;292.16;290.56;290.56;288.96000000000004;276.96000000000004;274.1680685717883;292.56;276.16;275.66;276.66;337.26;335.56;275.36;279.96000000000004;297.96000000000004;297.06;298.26000000000005;292.26000000000005;292.86;292.46000000000004;;310.46000000000004;276.06;239.4893008659735;260.2995467637923;274.1680685717883;293.06;5550000.0;3579999.9999999995;3650000.0;1260000.0;3629999.9999999995;2440000.0;5500000.0;0.0;0.014;0.19233333333333333;0.027666666666666666;0.021166666666666667;0.021166666666666667;;19059.23828125;0.0;1896.52038574219;38284.6953125;511396.9780028886;414083.7466353395;246878.24510379255;246878.24510379255;241262.17857042755;430280.9020939914;457986.28317495435;455862.59019047953;474018.8471967394;522073.4256571989;520345.7312449826;455500.22055153846;460973.049594577;465554.39734395995;465103.311480244;430157.22202261304;414443.2327276156;458400.8548651725;457847.79545119463;;156819.11488148148;473441.2765284271;202423.7890171264;246878.24510379255;274.13985428916914;591956.6753871666;219579.13950117741;40248.84480547484;0.0;0;30;32;0;0;0;0;0;10;14;248471213749.62854;91517198839.90627;173754561604.79315;48744.729425674916;7498.1504878126525;219.99585012996383;4465.522149020011;441352.5098280074;211972.43871825162;7938.617651241598;149032.82707270628;2.9074775521540532;0.22495784749617534
1132;2019-02-22 11:52:37.862;787;189;175;174;161;35;194;28;24;35;642;625;21;64;247;240;251;191;199;197;193;28;555;356;365;124;362;243;549;-1.0;85.0;796.0;175.0;127.0;0;0;0;1;1;0;0;0;0;0;1;1;0;0;0;38358.84765625;19040.298828125;0.0;1891.6174316406198;369.0;98365;;;Calculated values ==>;1550832757.862;351.86;292.06;290.66;290.56;289.26000000000005;276.66;273.955091788801;292.56;275.96000000000004;275.56;276.66;337.36;335.66;275.26000000000005;279.56;297.86;297.16;298.26000000000005;292.26000000000005;292.86;292.46000000000004;;310.06;275.96000000000004;239.02933182858504;260.1585393101385;273.955091788801;293.06;5550000.0;3560000.0;3650000.0;1240000.0;3620000.0000000005;2430000.0;5490000.0;0.0;0.014166666666666666;0.13266666666666665;0.029166666666666667;0.021166666666666667;0.021166666666666667;;19040.298828125;0.0;1891.6174316406198;38358.84765625;512382.1325377061;414127.2103214636;247292.36576326567;246922.90045919816;242315.63448142636;430412.23801567365;457986.28317495435;455907.16282183165;474276.0466262047;522256.16174097714;520529.7472410234;455545.4070294835;460658.18250027794;465568.3016696177;465524.29463401274;430157.22202261304;414840.6948555996;458400.8548651725;457847.79545119463;;155147.91922209063;473604.17431640695;201851.16956973376;247292.36576326567;273.907919561381;592595.2651293091;219896.58272778225;40280.407359322184;0.0;0;30;32;0;0;0;0;0;10;14;248690177249.66336;91592186339.91818;173900637254.81638;33704.76177144498;7926.129305111301;216.9841348660237;4456.756595061163;442039.47440824367;212100.95296060227;7942.258544200497;149107.16700353162;2.2121544550361176;0.1762609258443953
1133;2019-02-22 11:53:37.852;790;188;170;169;158;33;194;26;26;35;640;623;25;63;246;241;251;190;199;197;193;26;538;353;365;135;358;262;537;176.0;84.0;456.0;81.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29634.615234375;10674.84765625;0.0;1172.48962402344;376.0;98366;;;Calculated values ==>;1550832817.852;352.16;291.96000000000004;290.16;290.06;288.96000000000004;276.46000000000004;273.6339639331285;292.56;275.76000000000005;275.76000000000005;276.66;337.16;335.46000000000004;275.66;279.46000000000004;297.76000000000005;297.26000000000005;298.26000000000005;292.16;292.86;292.46000000000004;;310.76000000000005;275.76000000000005;241.49495122638035;262.7682575881327;273.6339639331285;293.06;5380000.0;3529999.9999999995;3650000.0;1350000.0;3579999.9999999995;2620000.0;5370000.0;0.029333333333333333;0.014;0.076;0.013500000000000002;0.021166666666666667;0.0505;;10674.84765625;0.0;1172.48962402344;29634.615234375;514194.63513022946;418341.5880032446;245985.801423265;245619.43307300512;241729.86226176232;430607.02586249536;457986.28317495435;452944.0162173301;472851.2559263234;520499.5725962079;518750.5247557781;452817.7392755658;457540.8190454173;466015.41043311567;466087.013047778;434383.3194751761;418966.38346393174;458400.8548651725;457847.79545119463;;158072.51562822933;471972.7596631712;201084.05639968393;219904.25975940272;273.5949297297121;593161.7828847893;220144.16767748795;40305.937329085864;0.0;0;30;32;0;0;0;0;0;10;14;248909140749.69818;91669873389.93053;174052112004.84045;19141.35694614111;3656.9974940570783;215.83710415742115;12016.148552435492;442479.7853335731;212197.46292960123;7945.864786718989;149244.41833408098;2.956811245267645;0.1486959496296474
1134;2019-02-22 11:54:37.863;780;187;168;167;155;32;194;24;28;35;642;621;30;70;244;241;251;189;199;197;193;23;541;350;365;139;356;268;540;211.0;109.0;693.0;46.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29581.20703125;10618.431640625;0.0;1181.88635253906;391.0;98367;;;Calculated values ==>;1550832877.863;351.16;291.86;289.96000000000004;289.86;288.66;276.36;273.3108153835814;292.56;275.56;275.96000000000004;276.66;337.36;335.26000000000005;276.16;280.16;297.56;297.26000000000005;298.26000000000005;292.06;292.86;292.46000000000004;;312.26000000000005;275.46000000000004;242.35481222062532;263.56353331371673;273.3108153835814;293.06;5410000.0;3500000.0;3650000.0;1390000.0;3560000.0;2680000.0;5400000.0;0.035166666666666666;0.018166666666666668;0.11549999999999999;0.007666666666666667;0.021166666666666667;0.05633333333333333;;10618.431640625;0.0;1181.88635253906;29581.20703125;512723.20410955313;416927.08220606705;245127.52300226988;244767.73788750474;240603.10825707208;430799.1582183253;457986.28317495435;452153.6674001687;472326.8440106818;520211.51031340443;518041.96593240695;452409.5171516808;457431.3775308373;466043.6885466112;466517.27427466155;433663.128561917;417578.79168065486;458400.8548651725;457847.79545119463;;164339.59507360373;471147.87813747115;200335.72468940474;217165.7790850671;273.2884009404479;593655.338538279;220321.64420278496;40325.56072582703;0.0;0;30;32;0;0;0;0;0;10;14;249128180899.39883;91752088459.81816;174211141154.6231;29084.972383093238;2076.2265097685095;292.1987866762621;13558.42025529185;442881.74508988165;212245.2485553267;7950.099195302761;149457.57881277864;3.814458047732719;0.18571902678596278
1135;2019-02-22 11:55:37.853;763;186;169;169;157;32;194;22;31;33;643;621;32;72;243;242;251;187;199;197;193;21;546;350;365;141;355;268;545;185.0;85.0;552.0;176.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29609.5234375;10781.3212890625;0.0;1177.09069824219;398.0;98368;;;Calculated values ==>;1550832937.853;349.46000000000004;291.76000000000005;290.06;290.06;288.86;276.36;273.3108153835814;292.56;275.36;276.26000000000005;276.46000000000004;337.46000000000004;335.26000000000005;276.36;280.36;297.46000000000004;297.36;298.26000000000005;291.86;292.86;292.46000000000004;;312.96000000000004;275.26000000000005;242.77792619122317;263.56353331371673;273.3108153835814;293.06;5460000.0;3500000.0;3650000.0;1410000.0;3550000.0;2680000.0;5450000.0;0.030833333333333334;0.014166666666666666;0.092;0.029333333333333333;0.021166666666666667;0.052000000000000005;;10781.3212890625;0.0;1177.09069824219;29609.5234375;510206.9912732165;414661.7335165383;245276.82866546986;245276.82866546986;241101.2447821725;430799.1582183253;457986.28317495435;452537.2591950502;471866.4182417926;520314.7120470166;518041.96593240695;452664.88030591793;457678.09077143855;466058.0093327334;466645.69444314425;432439.4492389909;415013.6015823836;458400.8548651725;457847.79545119463;;167264.2905471822;470683.2724168255;200164.7351543942;218527.6706540949;273.2212161551435;594148.512416249;220499.9457553483;40345.215591562985;0.0;0;30;32;0;0;0;0;0;10;14;249347144399.43365;91836074459.83151;174371914354.64868;23218.272211740354;7935.210426364652;246.86617513526977;12444.646489449187;443317.5328181793;212328.66329170088;7954.590654617235;149674.23492031544;3.666456327916806;0.23114492340558138
1136;2019-02-22 11:56:37.864;748;185;171;170;159;34;194;22;34;32;641;619;34;74;243;242;251;187;199;197;193;21;545;352;365;135;357;267;544;142.0;82.0;934.0;241.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30396.755859375;10769.12890625;0.0;2118.58422851562;403.0;98369;;;Calculated values ==>;1550832997.864;347.96000000000004;291.66;290.26000000000005;290.16;289.06;276.56;273.5264737036516;292.56;275.36;276.56;276.36;337.26;335.06;276.56;280.56;297.46000000000004;297.36;298.26000000000005;291.86;292.86;292.46000000000004;;313.46000000000004;275.26000000000005;241.49495122638035;263.43189868330234;273.5264737036516;293.06;5450000.0;3520000.0000000005;3650000.0;1350000.0;3570000.0000000005;2670000.0;5440000.0;0.023666666666666666;0.013666666666666666;0.15566666666666668;0.04016666666666667;0.021166666666666667;0.044833333333333336;;10769.12890625;0.0;2118.58422851562;30396.755859375;508442.8396312003;414706.8463803602;246044.18470006247;245680.46729358294;241815.4218228668;430671.36484660726;457986.28317495435;453092.67920619925;472558.57531478856;520190.7755449199;517919.15699123335;453092.67920619925;458084.88999763224;465769.70841700374;466359.612001041;432686.59545249655;415405.30007411627;458400.8548651725;457847.79545119463;;169353.38768963216;471484.10707214737;200723.85392601715;222120.4413174809;273.4494455562716;594648.6564212865;220679.5657650763;40372.68458441647;0.0;0;30;32;0;0;0;0;0;10;15;249566184550.00452;91918889640.04735;174532443780.06705;39285.41380194835;10875.5368347029;236.17770350453048;10568.4430436615;443838.49236139364;212485.4482579267;7958.616758266763;149866.0458258114;4.7305189637840295;0.34638268494782526
1137;2019-02-22 11:57:37.864;738;185;171;171;163;36;194;22;38;30;615;597;37;101;243;243;251;187;199;197;193;21;547;352;365;129;357;266;547;139.0;113.0;1051.0;217.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30575.302734375;10825.5830078125;0.0;2066.55590820312;405.0;98370;;;Calculated values ==>;1550833057.864;346.96000000000004;291.66;290.26000000000005;290.26000000000005;289.46000000000004;276.76000000000005;273.5264737036516;292.56;275.36;276.96000000000004;276.16;334.66;332.86;276.86;283.26000000000005;297.46000000000004;297.46000000000004;298.26000000000005;291.86;292.86;292.46000000000004;;313.66;275.26000000000005;240.16925963744896;263.299902668528;273.5264737036516;293.06;5470000.0;3520000.0000000005;3650000.0;1290000.0;3570000.0000000005;2660000.0;5470000.0;0.023166666666666665;0.01883333333333333;0.17516666666666666;0.036166666666666666;0.021166666666666667;0.044333333333333336;;10825.5830078125;0.0;2066.55590820312;30575.302734375;507022.73790549877;413488.24991588667;245914.21082429803;245914.21082429803;243078.94944334877;430671.36484660726;457986.28317495435;453770.77700511605;473148.0712050766;517589.88862437336;515728.074069169;453644.53318076074;461520.24441730336;465769.70841700374;466488.4199259752;432191.064418336;414215.5863340789;458400.8548651725;457847.79545119463;;170189.03402730724;472276.9222685092;200786.11633647265;222332.23663705093;273.47384805482216;595156.7569095677;220859.52169769348;40407.56075222246;0.0;0;30;32;0;0;0;0;0;10;15;249785184550.00452;91998089640.04735;174692343780.06705;44314.47972712403;9818.917481208657;338.5381705868421;10441.189774093706;444535.1581408026;212657.90204389262;7963.406057217525;150041.12609929268;5.035093522950881;0.3612511775285318
1138;2019-02-22 11:58:37.874;734;187;171;171;164;39;194;22;39;29;613;598;38;109;243;243;251;189;199;197;193;22;549;353;365;125;358;264;548;86.0;111.0;971.0;250.0;127.0;0;0;100;1;0;0;0;0;0;0;1;0;1;0;0;30444.9765625;10864.8837890625;0.0;2071.63940429688;406.0;98371;;;Calculated values ==>;1550833117.874;346.56000000000006;291.86;290.26000000000005;290.26000000000005;289.56;277.06;273.6339639331285;292.56;275.36;277.06;276.06;334.46000000000004;332.96000000000004;276.96000000000004;284.06;297.46000000000004;297.46000000000004;298.26000000000005;292.06;292.86;292.46000000000004;;313.76000000000005;275.36;239.25999513918347;263.0348170998261;273.6339639331285;293.06;5490000.0;3529999.9999999995;3650000.0;1250000.0;3579999.9999999995;2640000.0;5480000.0;0.014333333333333333;0.018500000000000003;0.16183333333333336;0.041666666666666664;0.021166666666666667;0.035500000000000004;;10864.8837890625;0.0;2071.63940429688;30444.9765625;506343.549961029;413808.91226698237;245871.27698972527;245871.27698972527;243387.87577464394;430607.02586249536;457986.28317495435;454237.06870369037;473570.8395533915;517551.8925450761;516002.5251343581;454111.590638442;462779.74980782974;465625.14543771395;466345.2199131555;431690.5090131867;414529.21004869137;458400.8548651725;457847.79545119463;;170606.85888663295;472897.388903147;201055.0414027423;227776.4588654035;273.5835767537301;595665.3439873488;221040.30571328703;40442.05146064797;0.0;0;30;32;0;0;0;0;0;10;15;250004221049.9697;92074302340.03523;174851370280.04178;40973.29141820344;11326.764479183528;317.48403084316317;8167.532448795587;445246.0080221384;212834.14542920393;7968.873820037185;150196.2246299063;4.698717844700972;0.3642080871221074
1139;2019-02-22 11:59:37.855;735;188;171;171;165;41;194;23;39;29;627;611;38;113;244;243;251;190;199;197;193;22;551;355;365;124;361;261;551;-3.0;86.0;981.0;144.0;127.0;0;100;100;1;0;0;0;0;0;0;1;0;0;0;0;29857.1640625;10940.4169921875;0.0;1140.69763183594;407.0;98372;;;Calculated values ==>;1550833177.855;346.66;291.96000000000004;290.26000000000005;290.26000000000005;289.66;277.26000000000005;273.8482719121499;292.56;275.46000000000004;277.06;276.06;335.86;334.26000000000005;276.96000000000004;284.46000000000004;297.56;297.46000000000004;298.26000000000005;292.16;292.86;292.46000000000004;;313.86;275.36;239.02933182858504;262.63441904999945;273.8482719121499;293.06;5510000.0;3550000.0;3650000.0;1240000.0;3610000.0;2610000.0;5510000.0;0.0;0.014333333333333333;0.1635;0.024;0.021166666666666667;0.021166666666666667;;10940.4169921875;0.0;1140.69763183594;29857.1640625;506287.4909493148;412934.04071806197;245743.6215926954;245743.6215926954;243620.17751557872;430477.46260093397;457986.28317495435;454743.91097504535;473700.1958739184;519245.45926086965;517598.5130613728;454619.3928120343;463701.18718145904;465320.7433433528;466058.0093327334;431184.78525644395;413676.3280692049;458400.8548651725;457847.79545119463;;171024.68490186572;473027.760467851;201623.67642813205;245743.6215926954;273.8146996314946;596167.7026947944;221221.9590112031;40468.81245892474;0.0;0;30;32;0;0;0;0;0;10;15;250223151699.77478;92148978684.96875;175008820404.90158;41385.15834842033;6513.698016953255;250.9545530170935;4489.5383466715675;445932.1111014514;212982.76887087448;7973.6093081855415;150301.66681917117;4.357159989227176;0.3321770071685517
1140;2019-02-22 12:00:37.875;738;191;172;171;166;43;194;25;40;31;644;619;39;85;245;243;251;193;199;197;193;24;556;357;365;124;362;258;556;-1.0;80.0;1010.0;171.0;127.0;0;67;100;1;0;0;0;0;0;0;1;0;0;0;0;29765.384765625;11044.1171875;0.0;1010.5777587890599;409.0;98373;;;Calculated values ==>;1550833237.875;346.96000000000004;292.26000000000005;290.36;290.26000000000005;289.76000000000005;277.46000000000004;274.0616903277293;292.56;275.66;277.16;276.26000000000005;337.56000000000006;335.06;277.06;281.66;297.66;297.46000000000004;298.26000000000005;292.46000000000004;292.86;292.46000000000004;;314.06;275.56;239.02933182858504;262.23063862743834;274.0616903277293;293.06;5560000.0;3570000.0000000005;3650000.0;1240000.0;3620000.0000000005;2580000.0;5560000.0;0.0;0.013333333333333334;0.16833333333333333;0.0285;0.021166666666666667;0.021166666666666667;;11044.1171875;0.0;1010.5777587890599;29765.384765625;506210.59685904876;411946.55931517074;245892.44472541858;245534.57561207534;243775.2779576561;430346.717906069;457986.28317495435;455370.2367519299;473892.1989325475;521238.2348542545;518673.12642440863;455246.7572435928;460830.54843506066;465306.4224800408;465769.70841700374;429896.85632811417;412715.6717894541;458400.8548651725;457847.79545119463;;171860.34048652687;473219.95304642635;202137.14672702574;245892.44472541858;274.02382588788475;596664.7228863953;221405.22453079274;40486.745729605886;0.0;0;30;32;0;0;0;0;0;10;15;250442224699.70517;92223403484.9451;175164572304.85208;42627.5701541922;7725.859980102918;229.08246051546732;4486.388257028926;446632.4505407742;213101.47140847333;7977.610950066523;150376.491140641;4.568253373246249;0.3571959135760648
1141;2019-02-22 12:01:37.876;743;194;175;173;166;45;194;25;43;32;658;625;41;69;246;243;251;196;199;197;193;26;556;362;365;131;367;255;557;1.0;110.0;851.0;249.0;127.0;0;68;100;1;0;0;0;0;0;0;1;0;0;0;0;29716.87109375;11119.498046875;0.0;982.1099243164059;412.0;98374;;;Calculated values ==>;1550833297.876;347.46000000000004;292.56;290.66;290.46000000000004;289.76000000000005;277.66;274.5913991737795;292.56;275.66;277.46000000000004;276.36;338.96000000000004;335.66;277.26000000000005;280.06;297.76000000000005;297.46000000000004;298.26000000000005;292.76000000000005;292.86;292.46000000000004;;314.36;275.76000000000005;240.61611355647437;261.82340779136865;274.5913991737795;293.06;5560000.0;3620000.0000000005;3650000.0;1310000.0;3670000.0000000005;2550000.0;5570000.0;0.00016666666666666666;0.018333333333333333;0.14183333333333334;0.0415;0.021166666666666667;0.021333333333333333;;11119.498046875;0.0;982.1099243164059;29716.87109375;506836.98939841863;412673.55452819855;246935.0671227639;246209.86929150255;243736.9687330276;430014.67791919125;457986.28317495435;456235.3892323839;473081.36623795505;522914.57455529104;519538.3266726977;455990.735480413;459382.7263614821;464708.6425554581;465044.1086722825;429896.85632811417;413424.6012876412;458400.8548651725;457847.79545119463;;173113.83306960555;472499.14586990676;203409.7155911496;246595.02531392316;274.54052208030436;597160.4166127157;221589.9244024693;40503.35173704055;0.0;0;30;32;0;0;0;0;0;10;15;250661228349.4406;92299904759.85269;175318474869.66617;35859.10804478174;11167.211356568421;301.99134240867085;4506.725762928458;447286.5170925698;213258.91629345974;7982.036638845795;150451.43500642708;4.283318103683714;0.3624852875113781
1142;2019-02-22 12:02:37.866;748;195;175;174;166;47;194;25;46;33;658;627;44;69;248;241;252;197;199;197;193;25;560;362;365;139;368;258;560;-1.0;110.0;895.0;191.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29903.248046875;11139.6806640625;0.0;1131.40881347656;414.0;98375;;;Calculated values ==>;1550833357.866;347.96000000000004;292.66;290.66;290.56;289.76000000000005;277.86;274.5913991737795;292.56;275.66;277.76000000000005;276.46000000000004;338.96000000000004;335.86;277.56;280.06;297.96000000000004;297.26000000000005;298.36;292.86;292.86;292.46000000000004;;314.56;275.66;242.35481222062532;262.23063862743834;274.5913991737795;293.06;5600000.0;3620000.0000000005;3650000.0;1390000.0;3679999.9999999995;2580000.0;5600000.0;0.0;0.018333333333333333;0.14916666666666664;0.03183333333333333;0.021166666666666667;0.021166666666666667;;11139.6806640625;0.0;1131.40881347656;29903.248046875;507103.7372300846;411775.34303476126;246804.43931028026;246442.7853467333;243622.95157451433;430014.67791919125;457986.28317495435;456109.0230842944;472130.5325463717;522672.3241863526;519494.57646493084;455863.1555877597;458909.56265178975;464826.7974263201;464781.3556694665;429090.70125656744;412550.36299187836;458400.8548651725;457847.79545119463;;173949.5011765382;471344.5575217925;203403.15623084232;246804.43931028026;274.5379864634241;597657.1681332455;221775.38664289727;40520.961457748934;0.0;0;30;32;0;0;0;0;0;10;15;250880191849.47543;92380891259.86557;175472349219.69064;37695.29180563993;8529.467941095245;303.2395348526332;4467.084371649355;447899.36826586537;213423.027931134;7987.079388892001;150526.20429393527;4.155709543686264;0.33258171796831104
1143;2019-02-22 12:03:40.837;752;195;176;175;165;47;194;25;48;34;649;624;45;79;249;241;252;197;199;197;193;25;557;362;365;144;367;263;556;-3.0;109.0;756.0;174.0;127.0;0;99;100;1;0;0;0;0;0;0;1;0;0;0;0;29860.244140625;11065.466796875;0.0;1136.43957519531;414.0;98376;;;Calculated values ==>;1550833420.837;348.36;292.66;290.76000000000005;290.66;289.66;277.86;274.5913991737795;292.56;275.66;277.96000000000004;276.56;338.06000000000006;335.56;277.66;281.06;298.06;297.26000000000005;298.36;292.86;292.86;292.46000000000004;;314.56;275.66;243.40439225979637;262.9017227912062;274.5913991737795;293.06;5570000.0;3620000.0000000005;3650000.0;1440000.0;3670000.0000000005;2630000.0;5560000.0;0.0;0.018166666666666668;0.126;0.029;0.021166666666666667;0.021166666666666667;;11065.466796875;0.0;1136.43957519531;29860.244140625;507872.1916138102;413465.294141843;247345.70584695842;246979.007451363;243429.09896526177;430014.67791919125;457986.28317495435;455528.07940442604;471567.5291714911;521342.79680413415;518770.07133774745;455155.1530933704;459330.17067076813;465104.8312706036;464781.3556694665;429880.41049077135;414196.90369202057;458400.8548651725;457847.79545119463;;173949.5011765382;470676.3731168869;203374.6569842372;247345.70584695842;274.5269683815028;598179.8579754563;221969.59224564568;40540.79599674665;0.0;0;30;32;0;0;0;0;0;10;15;251110035999.3153;92469995224.8035;175636388674.57635;31771.331224943795;7751.749767846842;284.91704017730586;4455.627563289667;448506.9214208392;213565.42300886117;7992.223389955946;150604.24208461077;3.627599183810763;0.2884570642670846
1144;2019-02-22 12:04:37.857;754;193;175;174;165;46;194;26;47;34;637;617;46;83;249;241;252;194;199;197;193;25;570;361;365;147;366;256;565;-1.0;86.0;828.0;110.0;127.0;0;99;1;1;0;1;0;0;0;0;1;0;0;0;0;38111.5859375;19712.97265625;0.0;1077.34741210938;414.0;98377;;;Calculated values ==>;1550833477.857;348.56000000000006;292.46000000000004;290.66;290.56;289.66;277.76000000000005;274.4858918419099;292.56;275.76000000000005;277.86;276.56;336.86;334.86;277.76000000000005;281.46000000000004;298.06;297.26000000000005;298.36;292.56;292.86;292.46000000000004;;314.56;275.66;244.02132995426717;261.9595390733887;274.4858918419099;293.06;5700000.0;3610000.0;3650000.0;1470000.0;3660000.0;2560000.0;5650000.0;0.0;0.014333333333333333;0.13799999999999998;0.018333333333333333;0.021166666666666667;0.021166666666666667;;19712.97265625;0.0;1077.34741210938;38111.5859375;506960.8310348297;253468.26565489045;246590.58972199858;246232.23751597104;243094.48409331596;430081.6785162784;457986.28317495435;456560.0545998089;471168.1638575324;520684.9796828939;518634.8995863385;456437.8594934476;460900.01592134766;465250.37265374704;464927.5523835209;426357.1145320697;409087.7599359037;458400.8548651725;457847.79545119463;;173949.5011765382;470272.71409377275;203175.5519378825;246590.58972199858;274.44526468283914;598718.157109618;222213.34038791904;40558.32795987189;0.0;0;30;33;0;0;0;0;0;10;15;251318159000.1159;92552959325.12265;175784355575.14557;34967.061367345836;4896.781306191321;247.52741587837932;4471.6108546013165;449035.4524153185;213665.59234839116;7996.440054261652;150674.94085357554;2.144410514000086;0.15756297369944375
1145;2019-02-22 12:05:37.887;748;198;175;175;165;45;194;26;38;33;618;600;37;80;249;242;252;200;199;197;193;26;571;364;365;136;369;248;565;-1.0;84.0;1097.0;195.0;127.0;0;0;1;1;0;1;0;0;0;0;1;0;1;0;0;38863.4453125;19734.291015625;0.0;1867.39404296875;401.0;98378;;;Calculated values ==>;1550833537.887;347.96000000000004;292.96000000000004;290.66;290.66;289.66;277.66;274.8017692304317;292.56;275.76000000000005;276.96000000000004;276.46000000000004;334.96000000000004;333.16;276.86;281.16;298.06;297.36;298.36;293.16;292.86;292.46000000000004;;313.26000000000005;275.76000000000005;241.71165711629368;260.85938512811435;274.8017692304317;293.06;5710000.0;3640000.0;3650000.0;1360000.0;3690000.0;2480000.0;5650000.0;0.0;0.014;0.18283333333333335;0.0325;0.021166666666666667;0.021166666666666667;;19734.291015625;0.0;1867.39404296875;38863.4453125;506113.4010193875;410769.76271520485;246590.58972199858;246590.58972199858;243094.48409331596;429879.7862731237;457986.28317495435;456774.57784180244;472525.0707617092;519403.65179367806;517565.9159013996;456653.88339846255;461768.78422721353;464812.9016813492;464620.0566218266;426074.5117010868;411573.69153951766;458400.8548651725;457847.79545119463;;168517.74571465285;471840.61823089625;203958.92619331082;246590.58972199858;274.76196869306915;599359.9364323589;222542.23194862655;40582.8797417419;0.0;0;30;33;0;0;0;0;0;10;16;251537268500.01147;92637901775.08217;175935631175.0735;46223.12830973256;8706.154991221527;203.01148226196833;4471.6108546013165;449712.37562142854;213779.0068297168;8000.196422323107;150749.50496454048;2.7592248232554097;0.2190457669993878
